DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
01-04-17 0:04,235.09,52.7593,8461.8,12403.18384,9068.456873,0.682228056,230.24,32.6567,4631.59,7518.878608,5922.998362,0.615994783,233.48,24.9282,3762.81,5820.236136,4440.316383,0.646504697,232.9366667,110.3442,16856.2,25742.29858,19455.96201,0.654805551,3413284.24
01-04-17 0:09,235.43,51.7002,8097.05,12171.77809,9087.902017,0.665231484,230.58,32.1424,4606.22,7411.394592,5806.161134,0.621505162,233.87,23.3271,3493.33,5455.508877,4190.372611,0.640330733,233.2933333,107.1697,16196.6,25038.68156,19094.65167,0.646863133,3413285.61
01-04-17 0:14,235.64,49.7783,7625.58,11729.75861,8912.7867,0.65010545,230.78,31.0723,4452.27,7170.865394,5621.263412,0.620883221,233.96,25.1642,3803.91,5887.416232,4493.544102,0.646108556,233.46,106.0148,15881.76,24788.04024,19031.98986,0.640702526,3413286.95
01-04-17 0:19,234.59,50.9893,8012.34,11961.57989,8881.542722,0.669839609,229.9,30.2444,4315.14,6953.18756,5452.190755,0.620598821,233.06,23.6938,3559.22,5522.077028,4222.000438,0.644543707,232.5166667,104.9275,15886.7,24436.84447,18568.04058,0.65011258,3413288.27
01-04-17 0:24,234.1,50.8377,7956.94,11901.10557,8850.051956,0.668588305,229.36,31.3949,4523.11,7200.734264,5602.860865,0.628145663,232.62,24.205,3657.63,5630.5671,4280.774305,0.649602417,232.0266667,106.4376,16137.68,24732.40693,18742.12467,0.652491286,3413289.6
01-04-17 0:29,234.25,50.7913,7949.52,11897.86203,8852.358586,0.668146931,229.62,30.0077,4276.07,6890.368074,5402.99894,0.620586586,232.85,24.3558,3675.64,5671.24803,4318.880041,0.648118365,232.24,105.1548,15901.23,24459.47813,18585.39628,0.65010504,3413290.94
01-04-17 0:34,233.78,50.5094,7867.94,11808.08753,8804.910637,0.666317893,229.1,32.0166,4610.33,7335.00306,5705.008955,0.628538252,232.31,23.4395,3531.92,5445.230245,4144.402675,0.648626383,231.73,105.9655,16010.19,24588.32084,18661.70779,0.651129864,3413292.26
01-04-17 0:39,233.69,49.4095,7521.69,11546.50606,8760.47839,0.651425632,229.13,30.6171,4349.84,7015.296123,5503.932382,0.620050804,232.22,25.0477,3792.12,5816.576894,4410.48667,0.651950463,231.68,105.0743,15663.65,24378.37907,18680.3489,0.64252221,3413293.59
01-04-17 0:44,234.23,50.2374,7826.2,11767.1062,8787.228342,0.665091303,229.64,31.7013,4552.32,7279.886532,5680.944511,0.625328428,232.8,23.1661,3478.88,5393.06808,4120.992267,0.6450651,232.2233333,105.1048,15857.4,24440.06081,18597.29652,0.648828173,3413294.9
01-04-17 0:49,234.24,49.0929,7465.05,11499.5209,8747.114343,0.649161827,229.64,30.953,4405.81,7108.04692,5577.918004,0.619834119,232.77,24.6939,3743.7,5747.999103,4361.674449,0.651304903,232.2166667,104.7398,15614.56,24355.56692,18691.68681,0.64110846,3413296.21
01-04-17 0:54,234.41,49.5859,7618.79,11623.43082,8778.279042,0.655468262,229.85,31.5646,4501.83,7255.12331,5689.493905,0.620503582,232.87,23.8169,3590.5,5546.241503,4227.186364,0.647375344,232.3766667,104.9674,15711.12,24424.79563,18701.10558,0.643244686,3413297.51
01-04-17 0:59,234.8,47.8359,7370.19,11231.86932,8475.564157,0.656185519,230.28,28.7564,3997.63,6622.023792,5279.219022,0.603687049,233.3,21.5638,3214.82,5030.83454,3869.654834,0.639023203,232.7933333,98.1561,14582.64,22884.72765,17636.8186,0.637221479,3413298.81
01-04-17 1:04,235.12,42.7151,6418.39,10043.17431,7724.611322,0.639079817,230.65,23.9982,3073.13,5535.18483,4603.709711,0.555199166,233.61,17.6714,2543.1,4128.215754,3251.892941,0.616028849,233.1266667,84.3847,12034.62,19706.5749,15605.03174,0.610690598,3413299.89
01-04-17 1:09,235.04,42.6773,6398.27,10030.87259,7725.318502,0.637857768,230.62,25.9261,3408.13,5979.077182,4912.638176,0.570009367,233.56,16.4222,2332.72,3835.569032,3044.668652,0.608180945,233.0733333,85.0256,12139.12,19845.51881,15699.88479,0.611680658,3413300.9
01-04-17 1:14,235.45,42.2864,6297.95,9956.33288,7711.315725,0.632557195,231.06,24.5731,3158.85,5677.860486,4718.025686,0.556345125,233.9,18.3428,2654.72,4290.38092,3370.434714,0.618760909,233.47,85.2023,12111.52,19924.57429,15820.86419,0.607868446,3413301.91
01-04-17 1:19,235.88,42.5133,6312.08,10028.0372,7792.251038,0.629443217,231.5,26.1201,3432.93,6046.80315,4977.832857,0.567726436,234.44,16.6254,2358.18,3897.658776,3103.341912,0.605024743,233.94,85.2588,12103.19,19972.49913,15887.52697,0.605992766,3413302.91
01-04-17 1:24,235.65,43.4053,6647.39,10228.45895,7773.90369,0.649891644,231.38,24.8142,3189.32,5741.509596,4774.219348,0.555484572,234.24,17.7687,2562.86,4162.140288,3279.506121,0.615755314,233.7566667,85.9882,12399.57,20132.10883,15860.40572,0.615910142,3413303.93
01-04-17 1:29,235.84,42.1101,6240.69,9931.245984,7725.505493,0.62838943,231.56,26.4426,3459.67,6123.048456,5051.970495,0.565024109,234.45,17.3352,2481.34,4064.23764,3218.847526,0.610530244,233.95,85.8879,12181.7,20118.53208,16011.29346,0.605496462,3413304.96
01-04-17 1:34,235.09,41.8389,6191.7,9835.907001,7642.507288,0.629499649,230.83,27.4181,3721.48,6328.920023,5119.161579,0.588011855,233.75,16.9515,2422.18,3962.413125,3135.882941,0.611289112,233.2233333,86.2085,12335.36,20127.24015,15904.23496,0.612868923,3413305.97
01-04-17 1:39,235.02,40.485,5842.14,9514.7847,7510.028502,0.614006537,230.77,29.9502,4305.17,6911.607654,5407.016889,0.622889813,233.62,18.0014,2591.91,4205.487068,3311.815821,0.616316245,233.1366667,88.4366,12739.22,20631.87942,16229.19352,0.617453201,3413307.03
01-04-17 1:44,235.07,41.8848,6281.98,9845.859936,7581.403904,0.638032639,230.85,29.2626,4190.19,6755.27121,5298.678787,0.620284496,233.72,16.3449,2316.73,3820.130028,3037.45873,0.606453179,233.2133333,87.4923,12788.9,20421.26117,15920.80226,0.626254172,3413308.09
01-04-17 1:49,235.17,42.3123,6374.18,9950.583591,7640.938629,0.640583534,231.04,28.294,4002.16,6537.04576,5168.721564,0.612227625,233.81,18.1884,2631.14,4252.629804,3340.952342,0.618708922,233.34,88.7947,13007.48,20740.25916,16154.37445,0.627160919,3413309.16
01-04-17 1:54,234.9,42.1979,6335.91,9912.28671,7622.970044,0.639197613,230.74,29.6593,4228.4,6843.586882,5381.014296,0.617863128,233.52,16.7834,2388.64,3919.259568,3107.248705,0.609462057,233.0533333,88.6406,12952.95,20675.13316,16114.65847,0.626498988,3413310.25
01-04-17 1:59,235.01,42.0873,6266.91,9890.936373,7652.219377,0.633601285,230.95,25.4103,3376.68,5868.508785,4799.732028,0.575389784,233.58,17.4009,2504.9,4064.502222,3200.883363,0.616287029,233.18,84.8985,12148.49,19823.94738,15665.34648,0.612818919,3413311.3
01-04-17 2:04,235.26,42.3583,6467.2,9965.213658,7581.609816,0.648977556,231.21,25.3987,3316.98,5872.433427,4845.938303,0.564839098,233.79,17.473,2510.66,4085.01267,3222.408242,0.614602745,233.42,85.23,12294.84,19922.65976,15676.39248,0.617128443,3413312.3
01-04-17 2:09,235.42,42.0902,6313.07,9908.874884,7637.470042,0.637112697,231.45,24.0547,3070.71,5567.460315,4644.066586,0.551545916,234.01,16.7312,2393.94,3915.268112,3098.12454,0.611437054,233.6266667,82.8761,11777.72,19391.60331,15405.18064,0.607361847,3413313.31
01-04-17 2:14,235.3,42.0692,6283.94,9898.88276,7648.52783,0.634813054,231.26,25.0491,3248.59,5792.854866,4796.230865,0.560792576,233.8,18.2228,2635.23,4260.49064,3347.737048,0.618527353,233.4533333,85.3411,12167.76,19952.22827,15812.55923,0.609844667,3413314.31
01-04-17 2:19,235.42,42.044,6284.06,9897.99848,7647.284736,0.634881892,231.46,24.9124,3197.49,5766.224104,4798.478729,0.554520591,234.05,16.3682,2324.5,3830.97721,3045.174237,0.606764246,233.6433333,83.3246,11806.05,19495.19979,15513.86472,0.605587536,3413315.31
01-04-17 2:24,236.14,40.561,5881.75,9578.07454,7559.400031,0.614084801,232.13,25.4027,3277.42,5896.728751,4902.033058,0.55580308,234.66,17.9833,2607.13,4219.961178,3318.274477,0.617809001,234.31,83.947,11766.3,19694.76447,15793.60414,0.597432887,3413316.28
01-04-17 2:29,236.35,42.3934,6388.14,10019.68009,7719.174596,0.637559278,232.46,25.5315,3300.1,5935.05249,4932.969496,0.55603552,235,17.147,2456.64,4029.545,3194.080903,0.609656922,234.6033333,85.0719,12144.88,19984.27758,15870.51481,0.607721743,3413317.3
01-04-17 2:34,236.42,42.5454,6380.91,10058.58347,7775.544287,0.634374614,232.52,24.0388,3068.47,5589.501776,4671.93985,0.548970216,235.03,17.3502,2500.59,4077.817506,3221.124845,0.613217731,234.6566667,83.9344,11949.97,19725.90275,15694.24915,0.605800918,3413318.29
01-04-17 2:39,236.74,42.6558,6362.12,10098.33409,7842.179578,0.630016787,232.85,26.0647,3425.4,6069.165395,5010.130081,0.564393912,235.39,17.839,2574.47,4199.12221,3317.338022,0.613097183,234.9933333,86.5595,12361.99,20366.6217,16185.81115,0.606973026,3413319.31
01-04-17 2:44,237.02,41.9183,6307.49,9935.475466,7676.538454,0.63484531,233.13,24.71,3178.08,5760.6423,4804.665152,0.551688481,235.68,16.7468,2396.49,3946.885824,3136.039443,0.607185033,235.2766667,83.3751,11882.06,19643.00359,15641.74671,0.604900363,3413320.3
01-04-17 2:49,236.94,42.6102,6440.99,10096.06079,7774.579812,0.637970604,233.09,26.1601,3440.4,6097.657709,5034.389474,0.564216649,235.58,18.4858,2687.79,4354.884764,3426.485988,0.617189695,235.2033333,87.2561,12569.18,20548.60326,16256.1007,0.611680504,3413321.33
01-04-17 2:54,236.36,42.1703,6308.13,9967.372108,7717.253569,0.632877947,232.58,24.6603,3168.35,5735.492574,4780.944817,0.552411142,235.05,16.5256,2354.37,3884.34228,3089.507542,0.606118058,234.6633333,83.3562,11830.85,19587.20696,15610.56261,0.604009036,3413322.35
01-04-17 2:59,234.45,40.6563,5934.3,9531.869535,7459.264062,0.622574614,230.61,25.3555,3308.92,5847.231855,4820.909541,0.565895125,233.09,17.7264,2572.45,4131.846576,3233.366222,0.622590881,232.7166667,83.7382,11815.67,19510.94797,15526.33353,0.605591795,3413323.33
01-04-17 3:04,234.31,41.1441,6104.53,9640.474071,7461.464588,0.63321886,230.58,24.6675,3186.96,5687.83215,4711.127309,0.560311893,232.96,16.9186,2429.32,3941.357056,3103.659095,0.616366385,232.6166667,82.7302,11720.81,19269.66328,15295.18015,0.608251936,3413324.32
01-04-17 3:09,233.89,41.4943,6182.97,9705.101827,7480.633894,0.637084506,230.17,25.0826,3258.22,5773.262042,4765.979127,0.564363782,232.62,16.9623,2447.34,3945.770226,3095.097672,0.620243922,232.2266667,83.5392,11888.53,19424.1341,15360.98434,0.61204942,3413325.29
01-04-17 3:14,233.53,41.6489,6178.28,9726.267617,7511.93304,0.635215917,229.78,24.994,3235.33,5743.12132,4745.111409,0.563340006,232.16,17.5218,2534.43,4067.861088,3181.848269,0.623037499,231.8233333,84.1647,11948.04,19537.25003,15457.95843,0.611551779,3413326.3
01-04-17 3:19,233.64,40.4479,5864.6,9450.247356,7410.37394,0.620576349,229.81,24.2499,3109.39,5572.869519,4624.777671,0.557951337,232.21,16.1428,2305.26,3748.519588,2955.871349,0.614978779,231.8866667,80.8406,11279.25,18771.63646,15005.0943,0.600866633,3413327.26
01-04-17 3:24,233.55,42.4567,6543.23,9915.762285,7450.401523,0.659881693,229.85,24.9416,3259.89,5732.82676,4715.762913,0.568635707,232.26,18.0588,2630.84,4194.336888,3266.671521,0.627236216,231.8866667,85.4571,12433.96,19842.92593,15464.09869,0.626619282,3413328.25
01-04-17 3:29,233.82,41.4868,6180.65,9700.443576,7476.507951,0.637151276,230.1,23.5191,3007.17,5411.74491,4499.323456,0.55567475,232.51,16.325,2333.25,3795.72575,2993.90688,0.614704579,232.1433333,81.3309,11521.07,18907.91424,14992.47034,0.609325273,3413329.25
01-04-17 3:34,233.86,40.5483,5919.92,9482.625438,7407.748132,0.624291241,230.05,24.9708,3271.89,5744.53254,4721.693545,0.569565927,232.44,17.4133,2524.68,4047.547452,3163.64209,0.623755504,232.1166667,82.9324,11716.49,19274.70543,15304.84013,0.607868693,3413330.22
01-04-17 3:39,233.45,40.7545,6012.79,9514.138025,7373.27463,0.631984735,229.64,23.4512,2996.32,5385.333568,4474.805481,0.55638522,232.06,16.9737,2442.49,3938.916822,3090.195517,0.620091794,231.7166667,81.1794,11451.6,18838.38842,14958.13275,0.607886394,3413331.18
01-04-17 3:44,232.62,41.2997,6132.45,9607.136214,7395.27709,0.638322374,228.79,27.7694,3922.8,6353.361026,4997.683112,0.617436973,231.24,16.6848,2399.07,3858.193152,3021.608435,0.621811793,230.8833333,85.7539,12454.32,19818.69039,15416.56259,0.628412865,3413332.16
01-04-17 3:49,232.97,41.1523,6078.2,9587.251331,7414.234475,0.63398776,229.19,28.1815,4031.07,6458.917985,5046.592533,0.624109179,231.58,17.59,2545.38,4073.4922,3180.311205,0.624864336,231.2466667,86.9238,12654.65,20119.66152,15641.63076,0.628969329,3413333.23
01-04-17 3:54,232.89,40.3088,5827.63,9387.516432,7359.632691,0.620785065,229.07,28.4272,4067.49,6511.818704,5085.204807,0.624631948,231.44,16.0028,2278.53,3703.688032,2919.864051,0.615205703,231.1333333,84.7388,12173.65,19603.02317,15364.91988,0.621008805,3413334.25
01-04-17 3:59,232.9,41.8314,6246.29,9742.53306,7476.684537,0.641136136,229.12,28.7795,4102.27,6593.95904,5162.526191,0.62212549,231.54,17.9026,2605.26,4145.168004,3224.1337,0.628505286,231.1866667,88.5135,12953.82,20481.6601,15864.95975,0.632459475,3413335.31
01-04-17 4:04,233.2,41.4946,6189.13,9676.54072,7438.421213,0.639601504,229.33,28.2457,3967.7,6477.586381,5120.20332,0.612527532,231.81,16.3914,2342.46,3799.690434,2991.743395,0.616487064,231.4466667,86.1317,12499.29,19953.81754,15553.86073,0.62641096,3413336.36
01-04-17 4:09,232.99,40.9715,6107.58,9545.949785,7336.390382,0.63980852,229.21,26.2375,3474.32,6013.897375,4908.773999,0.577715213,231.62,17.2066,2487.75,3985.392692,3113.591953,0.624217033,231.2733333,84.4156,12069.65,19545.23985,15373.35194,0.61752376,3413337.4
01-04-17 4:14,233.42,40.9307,6045.72,9554.043994,7397.906888,0.632791727,229.66,24.171,3059.67,5551.11186,4631.766658,0.551181471,231.98,17.1346,2466.86,3974.884508,3116.77856,0.620611742,231.6866667,82.2363,11572.25,19080.04036,15170.06823,0.606510771,3413338.37
01-04-17 4:19,233.46,38.756,5877.32,9047.97576,6879.169643,0.649572916,229.68,23.4981,3069,5397.043608,4439.517846,0.568644655,232.01,16.4583,2360.18,3818.490183,3001.735772,0.618092462,231.7166667,78.7124,11306.5,18263.50955,14342.90204,0.619075976,3413339.34
01-04-17 4:24,233.76,31.8725,5068.6,7450.5156,5460.721266,0.680301911,229.98,17.5163,2376.03,4028.398674,3253.071981,0.589819974,232.25,17.9282,2604.14,4163.82445,3248.98275,0.625420219,231.9966667,67.317,10048.77,15642.73872,11988.22323,0.642391986,3413340.22
01-04-17 4:29,234.03,31.722,5031.95,7423.89966,5458.366547,0.67780415,230.24,17.5503,2377.38,4040.781072,3267.411209,0.588346648,232.5,16.1311,2297.31,3750.48075,2964.535819,0.612537473,232.2566667,65.4034,9706.64,15215.16148,11716.75206,0.637958395,3413341.03
01-04-17 4:34,234.25,33.1126,5348.23,7756.62655,5617.97929,0.68950464,230.42,17.5806,2378.62,4050.921852,3279.044792,0.587179928,232.69,17.1236,2471.47,3984.490484,3125.38005,0.620272532,232.4533333,67.8168,10198.32,15792.03889,12057.4774,0.645788683,3413341.87
01-04-17 4:39,234.17,32.5526,5207.72,7622.842342,5566.630738,0.683172991,230.42,17.5603,2378.1,4046.244326,3273.642243,0.587730203,232.67,16.1457,2300.29,3756.620019,2969.993246,0.612329698,232.42,66.2586,9886.11,15425.70669,11841.33674,0.640885387,3413342.71
01-04-17 4:44,234.29,31.0467,4864.27,7273.931343,5408.23026,0.668726411,230.44,17.0515,2298.64,3929.34766,3186.852237,0.584992777,232.71,16.1695,2302.05,3762.804345,2976.451299,0.611791044,232.48,64.2677,9464.96,14966.08335,11593.02303,0.632427321,3413343.51
01-04-17 4:49,233.96,33.7075,5622.88,7886.2067,5529.509618,0.713001854,230.12,22.9144,3531.42,5273.061728,3915.897441,0.669709589,232.39,16.1432,2297.78,3751.518248,2965.484149,0.612493356,232.1566667,72.7651,11452.08,16910.78668,12442.85215,0.677205633,3413344.38
01-04-17 4:54,234.27,32.2549,5143.19,7556.355423,5535.892331,0.680644267,230.37,22.3686,3393.57,5153.054382,3877.841167,0.658555053,232.66,16.7975,2417.25,3908.10635,3070.862693,0.618522062,232.4333333,71.421,10954.01,16617.51615,12496.0597,0.659184555,3413345.32
01-04-17 4:59,234.63,30.8534,4797.3,7239.133242,5421.343266,0.662689833,230.77,23.037,3510.78,5316.24849,3992.107438,0.660386738,233.07,18.1019,2628.66,4219.009833,3300.028875,0.623051404,232.8233333,71.9923,10936.74,16774.39156,12718.80225,0.651990265,3413346.23
01-04-17 5:04,234.81,30.9403,4824.76,7265.091843,5431.689464,0.664101722,230.98,21.9476,3321.8,5069.456648,3829.495458,0.655257601,233.22,17.2947,2495.16,4033.469934,3169.078144,0.61861376,233.0033333,70.1826,10641.72,16368.01843,12436.47147,0.650153227,3413347.14
01-04-17 5:09,234.39,32.6761,5244.79,7658.951079,5581.371649,0.684792205,230.53,21.7277,3281.76,5008.886681,3784.045069,0.655187512,232.81,16.9299,2439.61,3941.450019,3095.695608,0.618962562,232.5766667,71.3337,10966.16,16609.28778,12474.44489,0.660242639,3413348.02
01-04-17 5:14,234.16,33.0045,5288.3,7728.33372,5635.692078,0.684274281,230.3,18.178,2529.27,4186.3934,3335.96807,0.604164434,232.55,17.7128,2563.08,4119.11164,3224.54673,0.622240965,232.3366667,68.8953,10380.65,16033.83876,12219.90552,0.647421379,3413348.93
01-04-17 5:19,233.95,32.5662,5213.96,7618.86249,5555.329582,0.684348878,230.09,17.1306,2323.68,3941.579754,3183.796824,0.589530124,232.27,16.0942,2292.18,3738.199834,2952.972883,0.613177492,232.1033333,65.791,9829.82,15298.64208,11722.75941,0.642528922,3413349.76
01-04-17 5:24,234,31.9944,5060.51,7486.6896,5517.405161,0.675934261,230.13,18.2218,2515.01,4193.382834,3355.4708,0.599756831,232.28,18.0709,2632.87,4197.508652,3269.109121,0.627245878,232.1366667,68.2871,10208.39,15877.58109,12160.85337,0.642943654,3413350.6
01-04-17 5:29,234.14,31.6105,5045.24,7401.28247,5415.213342,0.681671051,230.39,16.9265,2283.41,3899.696335,3161.276685,0.585535335,232.49,16.4007,2342.86,3812.998743,3008.316213,0.614440276,232.34,64.9377,9671.51,15113.97755,11614.39674,0.639905013,3413351.42
01-04-17 5:34,234.7,32.2441,5106.86,7567.69027,5584.793368,0.67482413,230.86,18.5292,2569.42,4277.651112,3419.997061,0.600661422,233.04,17.5143,2537.85,4081.532472,3196.595798,0.621788511,232.8666667,68.2876,10214.13,15926.87385,12220.34611,0.641314177,3413352.25
01-04-17 5:39,234.85,32.5471,5152.51,7643.686435,5646.023646,0.674087045,231.08,13.6461,1978.78,3153.340788,2455.196089,0.627518601,233.16,14.9279,2234.22,3480.589164,2668.850299,0.641908566,233.03,61.1211,9365.51,14277.61639,10776.71342,0.655957531,3413353.08
01-04-17 5:44,234.95,31.9621,4886.7,7509.495395,5701.989495,0.650736134,231.22,13.3803,2117.81,3093.792966,2255.312777,0.68453514,233.27,10.5961,1747.17,2471.752247,1748.415329,0.706854824,233.1466667,55.9385,8751.68,13075.04061,9714.153801,0.669342472,3413353.81
01-04-17 5:49,235.23,34.7594,5672.47,8176.453662,5888.758663,0.69375676,231.34,13.4081,2080.19,3101.829854,2300.903737,0.670633174,233.47,11.5892,1906.55,2705.730524,1919.907489,0.704634103,233.3466667,59.7567,9659.21,13984.01404,10111.98847,0.690732287,3413354.59
01-04-17 5:54,234.99,43.7454,6759.17,10279.73155,7745.095323,0.65752398,231.19,13.5005,2115.41,3121.180595,2294.952906,0.677759564,233.37,9.9556,1628.86,2323.338372,1656.718531,0.701085997,233.1833333,67.2015,10503.44,15724.25051,11701.70083,0.667977147,3413355.43
01-04-17 5:59,234.92,41.6283,6032.04,9779.320236,7697.376028,0.616815878,231.16,12.3232,1964.33,2848.630912,2063.033137,0.689569853,233.19,11.8097,1947.85,2753.903943,1946.758153,0.70730499,233.09,65.7612,9944.22,15381.85509,11735.15891,0.646490293,3413356.29
01-04-17 6:04,234.88,42.3013,6274.23,9935.729344,7704.073955,0.631481573,231.12,11.4424,1839.91,2644.567488,1899.596902,0.695731914,233.2,10.3224,1695.92,2407.18368,1708.32919,0.70452455,233.0666667,64.0661,9810.06,14987.48051,11330.81175,0.654550309,3413357.11
01-04-17 6:09,234.78,41.641,6142.66,9776.47398,7605.732812,0.628310372,230.98,13.5158,2127.58,3121.879484,2284.630136,0.681506128,233.09,9.3184,1642.12,2172.025856,1421.66741,0.756031516,232.95,64.4752,9912.36,15070.37932,11351.71582,0.657737923,3413357.94
01-04-17 6:14,234.97,41.103,5902.37,9657.97191,7644.504549,0.611139694,231.11,15.2009,2558.01,3513.079999,2407.969252,0.728138841,233.26,9.5265,1667.03,2222.15139,1469.342635,0.750187412,233.1133333,65.8304,10127.41,15393.2033,11592.50941,0.657914393,3413358.75
01-04-17 6:19,234.81,41.6519,6036.17,9780.282639,7695.360955,0.61717746,231.04,16.9075,2964.07,3906.3088,2544.314736,0.758790498,233.18,8.5007,1500.44,1982.193226,1295.287532,0.756959503,233.01,67.0601,10500.68,15668.78467,11629.55427,0.67016557,3413359.62
01-04-17 6:24,234.56,40.5551,5863.82,9512.604256,7490.3441,0.616426358,230.79,15.1437,2642.41,3495.014523,2287.530526,0.756051222,232.93,10.2065,1788.46,2377.400045,1566.346642,0.752275581,232.76,65.9053,10294.69,15385.01882,11433.20436,0.669137303,3413360.5
01-04-17 6:29,234.58,38.8119,5720.97,9104.495502,7082.537724,0.628367601,230.75,16.6612,2891.72,3844.5719,2533.513082,0.752156567,232.92,8.3338,1466.25,1941.108696,1272.011756,0.755367282,232.75,63.8069,10078.94,14890.1761,10960.48871,0.676885212,3413361.33
01-04-17 6:34,234.62,38.9445,5757.6,9137.15859,7094.907282,0.630130247,230.81,15.4417,2641.98,3564.098777,2392.225276,0.741275752,232.88,9.7156,1705.45,2262.568928,1486.828319,0.753767091,232.77,64.1018,10105.03,14963.82629,11036.50606,0.6752972,3413362.18
01-04-17 6:39,234.94,38.1838,5693.21,8970.901972,6932.852377,0.634630723,231.14,13.8016,2266.27,3190.101824,2245.165904,0.710406791,233.19,9.0938,1597.02,2120.583222,1395.134517,0.753104138,233.09,61.0792,9556.5,14281.58702,10613.05967,0.669148323,3413363
01-04-17 6:44,234.83,38.677,5745.32,9082.51991,7034.448522,0.632568941,230.92,32.7839,6791.64,7570.458188,3344.467564,0.897124035,233.07,8.8629,1569.39,2065.676103,1343.142878,0.759746408,232.94,80.3238,14106.35,18718.6542,12304.42623,0.753598515,3413363.99
01-04-17 6:49,234.56,45.7464,7236.75,10730.27558,7922.64246,0.674423499,230.73,33.571,6740.82,7745.83683,3815.669525,0.87025071,232.84,18.0728,3355.1,4208.070752,2539.914062,0.797301233,232.71,97.3902,17332.67,22684.18317,14633.88932,0.764086142,3413365.19
01-04-17 6:54,234.46,53.405,8725.61,12521.3363,8980.400485,0.696859328,230.62,36.2176,7099.95,8352.502912,4399.433474,0.850038614,232.63,26.4833,5223.49,6160.810079,3266.6088,0.847857657,232.57,116.1059,21049.05,27034.64929,16964.95672,0.778595268,3413366.93
01-04-17 6:59,235.17,45.2689,7699.6,10645.88721,7351.943579,0.723246437,231.43,37.9337,7703.01,8778.996191,4211.224414,0.877436307,233.52,25.9685,4874.05,6064.16412,3608.008186,0.803746387,233.3733333,109.1711,20276.66,25489.04752,15445.01871,0.795504814,3413368.65
01-04-17 7:04,235.58,36.694,6633.17,8644.37252,5543.124752,0.767339675,231.97,38.7549,7857.25,8989.974153,4368.438818,0.8740014,234.09,21.675,3871.74,5073.90075,3279.344171,0.763069715,233.88,97.1239,18362.16,22708.24742,13360.22384,0.80861194,3413370.25
01-04-17 7:09,236.05,41.1333,7967,9709.515465,5549.919059,0.820535281,232.49,36.8653,7610.91,8570.813597,3941.179352,0.888003212,234.67,20.5556,3882.19,4823.782652,2863.124146,0.804802015,234.4033333,98.5542,19460.1,23104.11171,12454.09515,0.842278649,3413371.79
01-04-17 7:14,236.17,41.7296,7956.06,9855.279632,5816.153875,0.807289118,232.88,38.9075,7941.84,9060.7786,4361.752658,0.876507456,235.08,22.1797,4140.74,5214.003876,3168.613052,0.794157446,234.71,102.8168,20038.64,24130.06211,13442.94627,0.830442952,3413373.44
01-04-17 7:19,234.5,39.2702,7468.77,9208.8619,5387.07826,0.81104159,231.24,34.7897,7028.63,8044.770228,3913.654091,0.873689341,233.44,19.758,3742.5,4612.30752,2695.751177,0.811415974,233.06,93.8179,18239.9,21865.93965,12059.24395,0.834169503,3413375.06
01-04-17 7:24,232.67,40.5102,7660.03,9425.508234,5492.189533,0.812691455,229.45,34.1182,6692.88,7828.42099,4060.730538,0.854946356,231.61,21.8337,4072.13,5056.903257,2998.337508,0.805261598,231.2433333,96.4621,18425.04,22310.83248,12581.38097,0.825833819,3413376.54
01-04-17 7:29,233.04,41.5771,7771.33,9689.127384,5786.676032,0.802067069,229.76,37.4389,7556.12,8601.961664,4110.814398,0.878418237,231.71,21.3704,3903.59,4951.735384,3046.583074,0.788327666,231.5033333,100.3864,19231.04,23242.82443,13053.58143,0.827396862,3413378.15
01-04-17 7:34,234.48,39.8282,7347.68,9338.916336,5764.282865,0.786780793,231.07,38.5116,7777.78,8898.875412,4323.901233,0.874018305,233.03,22.1997,4129.24,5173.196091,3116.301465,0.79819901,232.86,100.5395,19254.7,23410.98784,13316.5641,0.822464226,3413379.72
01-04-17 7:39,234.42,41.8298,7775.88,9805.741716,5973.965252,0.792992537,231.05,37.1562,7366.82,8584.94001,4408.078727,0.858109665,232.94,21.325,3996.01,4967.4455,2950.83359,0.804439626,232.8033333,100.311,19138.71,23358.12723,13390.73885,0.819359781,3413381.35
01-04-17 7:44,234.12,40.156,7475.01,9401.32272,5701.6747,0.795101947,230.78,31.477,6023.93,7264.26206,4059.774702,0.829255601,232.79,20.2489,3812.1,4713.741431,2772.58938,0.808720643,232.5633333,91.8819,17311.04,21379.32621,12546.05449,0.809709335,3413382.87
01-04-17 7:49,234.15,36.8165,6715.04,8620.583475,5405.802184,0.778954234,230.87,33.2808,6251.82,7683.538296,4466.711031,0.813664195,232.79,20.857,3902.55,4855.30103,2888.607206,0.803770966,232.6033333,90.9543,16869.41,21159.4228,12772.79059,0.797252844,3413384.28
01-04-17 7:54,234.32,39.6357,7436.23,9287.437224,5564.078861,0.800676206,231.29,31.5511,5911.28,7297.453919,4278.972127,0.81004691,233.3,19.6736,3709.99,4589.85088,2702.351809,0.808302949,232.97,90.8604,17057.5,21174.74202,12546.36973,0.805558811,3413385.7
01-04-17 7:59,234.26,39.0071,7382.06,9137.803246,5385.595447,0.807859373,231.29,31.5673,5862.95,7301.200817,4351.247024,0.803011744,233.3,21.0154,3956.75,4902.89282,2895.25257,0.807023556,232.95,91.5898,17201.76,21341.89688,12632.34006,0.806008955,3413387.13
01-04-17 8:04,234.38,40.1908,7607.58,9419.919704,5555.143002,0.80760561,231.4,31.2139,5718.99,7222.89646,4411.73284,0.791786236,233.34,21.222,3977.23,4951.94148,2950.146767,0.803165792,233.04,92.6267,17303.8,21594.75764,12919.44516,0.801296328,3413388.54
01-04-17 8:09,234.01,40.3,7748.49,9430.603,5375.60933,0.821632509,231.07,31.568,5733.85,7294.41776,4509.045867,0.786059997,233.04,20.1788,3822.07,4702.467552,2739.52222,0.812779665,232.7066667,92.0468,17304.41,21427.48831,12637.03485,0.807579953,3413389.99
01-04-17 8:14,234.16,38.0707,7190.94,8914.635112,5268.880441,0.806644345,231.32,31.8596,5811.39,7369.762672,4532.23434,0.788545067,233.22,20.3756,3855.3,4751.997432,2778.154334,0.811300943,232.9,90.3059,16857.63,21036.39522,12583.72896,0.801355452,3413391.44
01-04-17 8:19,233.69,42.3919,8452.57,9906.563111,5166.628791,0.853229309,230.87,34.6358,6621.09,7996.367146,4483.643022,0.828012256,232.71,30.0572,6382.91,6994.611012,2860.601884,0.912546815,232.4233333,107.0849,21456.57,24897.54127,12629.45625,0.861794736,3413392.96
01-04-17 8:24,233.28,42.6677,8529.56,9953.521056,5130.22296,0.856938962,230.43,34.5951,6616.74,7971.748893,4446.069296,0.830023636,232.25,42.9043,9550.73,9964.523675,2841.705216,0.958473311,231.9866667,120.1671,24697.03,27889.79362,12957.51896,0.88552215,3413394.95
01-04-17 8:29,232.43,41.845,8317.68,9726.03335,5041.024116,0.855197561,229.7,33.7426,6476.32,7750.67522,4257.962614,0.835581393,231.47,41.0957,9166.56,9512.421679,2541.72067,0.963641048,231.2,116.6833,23960.56,26989.13025,12421.94494,0.887785556,3413396.96
01-04-17 8:34,232.55,53.1574,10540.98,12361.75337,6457.606911,0.852709133,229.83,43.033,8185.63,9890.27439,5550.944876,0.827644378,231.64,44.7596,9383.2,10368.11374,4410.594106,0.905005504,231.34,140.95,28109.81,32620.1415,16550.29346,0.8617317,3413399.08
01-04-17 8:39,232.9,57.2817,11517.22,13340.90793,6733.013283,0.863301063,230.15,53.9646,10759.92,12419.95269,6203.172286,0.866341464,232.04,36.0459,6615.54,8364.090636,5117.87482,0.790945518,231.6966667,147.2922,28892.68,34124.95126,18158.3408,0.846673151,3413401.51
01-04-17 8:44,233.47,54.9782,11629.54,12835.76035,5432.360744,0.906026576,230.81,51.7863,10229.5,11952.7959,6182.771195,0.85582487,232.64,34.9033,6555.38,8119.903712,4791.641613,0.807322381,232.3066667,141.6678,28414.42,32908.45997,16600.8275,0.863438156,3413403.86
01-04-17 8:49,231.86,61.2538,12747.84,14202.30607,6260.836444,0.897589444,229.28,57.6063,11310.99,13207.97246,6819.973741,0.856375953,231.02,40.4851,7417.63,9352.867802,5696.920335,0.793086159,230.72,159.3452,31476.46,36763.14633,18993.71986,0.856196032,3413406.38
01-04-17 8:54,232.81,60.0117,12477.76,13971.32388,6285.172731,0.893097899,230.25,62.5292,12824.36,14397.3483,6543.655604,0.890744582,232.04,38.9168,7128.67,9030.254272,5543.244199,0.789420739,231.7,161.4577,32430.79,37398.92645,18625.88413,0.867158314,3413409.07
01-04-17 8:59,232.81,51.4385,10792.75,11975.39719,5189.092905,0.901243594,230.26,56.7511,11648.46,13067.50829,5922.259065,0.89140636,232.1,34.3427,6441.41,7970.94067,4695.11793,0.808111648,231.7233333,142.5323,28882.62,33013.84614,15990.88174,0.874863834,3413411.63
01-04-17 9:04,232.31,51.698,10880.64,12009.96238,5084.375041,0.905967867,229.81,57.0877,11517.62,13119.32434,6281.807112,0.877912589,231.59,36.5278,7219.67,8459.473202,4408.974024,0.853442032,231.2366667,145.3135,29617.93,33588.75992,15842.44348,0.881780991,3413414.08
01-04-17 9:09,231.81,49.7438,10399.69,11531.11028,4981.260096,0.901881063,229.36,56.2956,11565.05,12911.95882,5741.802763,0.895685168,231.14,33.782,6406.94,7808.37148,4463.382686,0.820521925,230.77,139.8214,28371.68,32251.44057,15336.33571,0.87970272,3413416.48
01-04-17 9:14,232.18,42.2161,8906.01,9801.734098,4093.528699,0.908615752,229.77,52.2778,10942.29,12011.87011,4954.928153,0.910956404,231.41,32.1039,6419.11,7429.163499,3739.986244,0.864042096,231.12,126.5978,26267.41,29242.7677,12851.56157,0.898253211,3413418.72
01-04-17 9:19,235.12,51.6446,10862.5,12142.67835,5426.8528,0.894571995,232.68,57.0268,11870.95,13268.99582,5928.473351,0.894638159,234.3,36.861,7137.72,8636.5323,4862.370139,0.826456702,234.0333333,145.5324,29871.17,34048.20648,16339.93779,0.877319926,3413421.08
01-04-17 9:24,235.18,54.0846,11459.37,12719.61623,5520.09748,0.900921049,232.68,61.1306,12612.52,14223.86801,6575.922776,0.886715202,234.35,38.3258,7389.55,8981.65123,5105.351077,0.822738471,234.07,153.541,31461.44,35925.13547,17343.38927,0.875750073,3413423.61
01-04-17 9:29,235.23,51.4665,10809.55,12106.4648,5451.616148,0.892874194,232.72,62.3885,12863.66,14519.05172,6732.689972,0.88598486,234.41,38.1074,7281.91,8932.755634,5173.771349,0.815191896,234.12,151.9624,30955.12,35558.27215,17497.75026,0.870546237,3413426.3
01-04-17 9:34,235.22,37.3753,7975.27,8791.418066,3699.202622,0.907165367,232.76,51.1551,10914.09,11906.86108,4759.829845,0.916621932,234.44,27.4846,5321.32,6443.489624,3633.471067,0.825844428,234.14,116.015,24210.68,27141.76877,12268.60162,0.892008189,3413428.56
01-04-17 9:39,234.51,54.326,11228.27,12739.99026,6019.410655,0.881340548,232.12,63.9342,13144.93,14840.4065,6888.285745,0.885752691,233.7,42.0737,7485.45,9832.62369,6375.619729,0.761287143,233.4433333,160.3339,31858.65,37413.02045,19615.3134,0.851539106,3413430.88
01-04-17 9:44,234.93,38.7818,8213.65,9111.008274,3942.895566,0.901508346,232.62,49.2834,10385.48,11464.30451,4855.108961,0.905897082,234.24,27.8073,5252.47,6513.581952,3852.052537,0.806387336,233.93,115.8725,23851.6,27088.89473,12841.70531,0.880493657,3413433.24
01-04-17 9:49,234.27,36.0908,7629.45,8454.991716,3643.950825,0.902360435,231.94,51.0457,10845.71,11839.53966,4748.186381,0.916058421,233.59,28.1433,5364.89,6573.993447,3799.387468,0.816077783,233.2666667,115.2798,23840.05,26868.52482,12392.3219,0.887285408,3413435.19
01-04-17 9:54,234.31,47.3292,10019.49,11089.70485,4753.03838,0.90349474,232.05,54.653,11428.26,12682.22865,5498.526794,0.901123952,233.61,35.0416,6601.08,8186.068176,4841.224537,0.806379798,233.3233333,137.0238,28048.83,31958.00168,15315.90699,0.877677844,3413437.34
01-04-17 9:59,233.8,50.1161,10454.88,11717.14418,5290.269551,0.892272028,231.55,61.7757,12919.82,14304.16334,6139.001538,0.90322095,233.1,42.7725,8308.85,9970.26975,5510.833926,0.833362608,232.8166667,154.6643,31683.55,35991.57727,17074.72675,0.880304571,3413439.73
01-04-17 10:04,233.33,53.3964,10984.05,12458.98201,5880.210742,0.881616972,231.16,59.9157,12476.16,13850.11321,6014.238741,0.900798413,232.67,40.4568,7605.44,9413.083656,5546.478732,0.807964773,232.3866667,153.7689,31065.65,35722.17888,17635.17661,0.869646001,3413442.52
01-04-17 10:09,233.6,40.3261,8384.64,9420.17696,4293.896369,0.890072451,231.38,48.4762,10224.9,11216.42316,4610.809951,0.911600771,232.92,28.5026,5590.91,6638.825592,3579.906509,0.842153469,232.6333333,117.3049,24200.45,27275.42571,12581.21883,0.887262045,3413444.73
01-04-17 10:14,233.5,51.3537,10548.86,11991.08895,5701.558288,0.879724939,231.3,57.1008,11837.36,13207.41504,5857.706059,0.896266223,232.76,46.0818,9410.84,10725.99977,5146.179313,0.877385811,232.52,154.5363,31797.06,35924.50376,16718.76029,0.885107842,3413446.95
01-04-17 10:19,233.27,60.5817,12397.83,14131.89316,6782.64075,0.877294348,231.12,65.7952,13492.04,15206.58662,7014.637082,0.887249738,232.6,54.6377,10881.46,12708.72902,6565.487154,0.856219374,232.33,181.0146,36771.33,42047.2088,20392.08322,0.874524874,3413450.03
01-04-17 10:24,233.32,53.1708,10832.31,12405.81106,6046.917233,0.873164193,231.1,67.6513,14137.22,15634.21543,6675.904642,0.904248765,232.6,46.4995,9179.44,10815.7837,5720.057546,0.848707801,232.34,167.3216,34148.97,38855.81019,18537.03949,0.878863929,3413452.95
01-04-17 10:29,233.19,65.8478,13458.99,15355.04848,7391.420842,0.876518887,231.06,69.9498,14158.07,16162.60079,7796.070684,0.875977213,232.58,50.3568,9146.43,11711.98454,7315.285382,0.780946215,232.2766667,186.1544,36763.49,43229.63381,22743.06582,0.85042335,3413455.74
01-04-17 10:34,233.32,60.8602,12426.97,14199.90186,6870.780856,0.875144781,231.2,68.2258,14145.21,15773.80496,6980.398053,0.896753195,232.74,44.5297,8059.27,10363.84238,6515.934001,0.777633401,232.42,173.6157,34631.45,40337.5492,20682.85634,0.858541252,3413458.88
01-04-17 10:39,233.32,43.9415,8948.84,10252.43078,5003.05902,0.872850565,231.18,53.4782,11184.27,12363.09028,5268.596183,0.904650031,232.67,30.3089,5551.45,7051.971763,4348.759437,0.787219545,232.39,127.7286,25684.56,29667.49282,14848.0136,0.865747576,3413461.34
01-04-17 10:44,233.96,50.0303,10273.55,11705.08899,5609.213725,0.877699436,231.82,54.4358,11172.7,12619.30716,5866.658999,0.885365564,233.31,35.5171,6487.52,8286.494601,5155.393004,0.782902821,233.03,139.9832,27933.77,32610.89074,16827.79513,0.856577952,3413463.48
01-04-17 10:49,234.05,57.2967,11638.93,13410.29264,6661.175348,0.867910218,231.94,65.5127,13404.27,15195.01564,7156.398955,0.882149141,233.47,44.7498,8381.68,10447.73581,6237.196794,0.802248464,233.1533333,167.5592,33424.88,39053.04408,20196.97128,0.855884113,3413466.19
01-04-17 10:54,233.95,50.9544,10388.31,11920.78188,5847.055325,0.871445355,231.83,61.3299,12620.92,14218.11072,6547.293388,0.887665053,233.31,38.8635,7110.96,9067.243185,5625.757447,0.784247191,233.03,151.1478,30120.19,35206.13578,18227.62055,0.855538085,3413468.78
01-04-17 10:59,233.35,52.4554,10768.35,12240.46759,5819.938582,0.879733549,231.18,59.8946,12266.58,13846.43363,6422.985234,0.885901766,232.75,35.927,6628.59,8362.00925,5097.547774,0.792703022,232.4266667,148.277,29663.52,34448.91047,17515.79326,0.86108732,3413471.29
01-04-17 11:04,233.14,49.6742,10217.34,11581.04299,5452.203226,0.882246963,231.04,57.927,11904.73,13383.45408,6115.083543,0.889511028,232.62,35.4447,6639.24,8245.146114,4889.061941,0.805230121,232.2666667,143.0459,28761.31,33209.64318,16603.23605,0.866052967,3413473.66
01-04-17 11:09,232.67,53.0572,10824.58,12344.81872,5934.898243,0.876852082,230.65,61.4748,12640.03,14179.16262,6424.818612,0.891451092,232.21,37.8339,6874.09,8785.409919,5470.860455,0.782443854,231.8433333,152.3659,30338.7,35309.39126,18064.22967,0.859224668,3413476.14
01-04-17 11:14,232.75,52.6065,10702.77,12244.16288,5947.28836,0.874112025,230.77,56.5161,11569.15,13042.2204,6021.15281,0.887053711,232.22,35.3777,6336.05,8215.409494,5229.476413,0.771239706,231.9133333,144.5003,28607.97,33501.79277,17434.28149,0.853923556,3413478.58
01-04-17 11:19,232.68,53.1421,10785.49,12365.10383,6047.230617,0.872252279,230.66,58.8971,12193.16,13585.20509,5990.379491,0.897532273,232.07,41.2226,7842.93,9566.528782,5477.857423,0.819830283,231.8033333,153.2618,30821.58,35516.8377,17648.68171,0.867801922,3413481.08
01-04-17 11:24,232.75,52.8234,10792.38,12294.64635,5889.215806,0.877811341,230.75,62.6654,12953.39,14460.04105,6426.700139,0.895805894,232.19,36.4275,6516.92,8458.101225,5391.588824,0.770494444,231.8966667,151.9163,30262.69,35212.78863,18003.05743,0.859423272,3413483.64
01-04-17 11:29,232.99,52.9161,10839.26,12328.92214,5874.756485,0.879173368,230.96,60.52,12402.05,13977.6992,6447.110261,0.887274066,232.43,36.1617,6543.29,8405.063931,5275.457863,0.778493781,232.1266667,149.5978,29784.6,34711.68527,17826.3484,0.85805687,3413486.13
01-04-17 11:34,233.01,56.4942,11528.23,13163.71354,6354.783024,0.875758194,231.03,64.0042,13059.61,14786.89033,6935.323508,0.883188399,232.39,42.0983,7716.25,9783.223937,6014.229505,0.788722618,232.1433333,162.5967,32304.09,37733.82781,19500.96229,0.856104241,3413488.72
01-04-17 11:39,233.27,55.8498,11391.66,13028.08285,6321.473332,0.874392659,231.17,68.5348,14324.47,15843.18972,6768.767953,0.904140533,232.64,40.5279,7364.35,9428.410656,5887.382829,0.781080743,232.36,164.9125,33080.48,38299.68322,19301.49159,0.863727248,3413491.5
01-04-17 11:44,233.22,55.6747,11398.43,12984.45353,6218.667632,0.877852115,231.1,67.9277,14081.03,15698.09147,6939.356594,0.896989932,232.56,44.156,8256.83,10268.91936,6105.363476,0.804060263,232.2933333,167.7584,33736.29,38951.46436,19469.95925,0.866110955,3413494.29
01-04-17 11:49,233.38,59.6971,12148.91,13932.1092,6819.651935,0.872007951,231.28,66.2362,13525.52,15319.10834,7192.731674,0.882918229,232.76,48.3261,9162.27,11248.38304,6525.253204,0.814541074,232.4733333,174.2594,34836.7,40499.60057,20654.82945,0.860173916,3413497
01-04-17 11:54,233.68,58.551,11950.3,13682.19768,6662.796955,0.873419627,231.61,66.4088,13500.43,15380.94217,7369.652081,0.877737518,233.11,42.6728,7893.72,9947.456408,6053.187057,0.793541552,232.8,167.6326,33344.45,39010.59626,20247.82147,0.854753662,3413499.95
01-04-17 11:59,233.57,53.4016,10906.15,12473.01171,6052.430367,0.874379841,231.45,61.2592,12542.35,14178.44184,6611.933869,0.884607078,232.92,40.1131,7509.2,9343.143252,5559.338197,0.803712391,232.6466667,154.7739,30957.7,35994.5968,18363.87241,0.860065197,3413502.57
01-04-17 12:04,233.51,57.5795,11770.36,13445.38905,6499.008543,0.875419816,231.38,62.1842,12632.48,14388.1802,6887.683094,0.877976216,232.87,41.344,7499.46,9627.77728,6037.565326,0.778939913,232.5866667,161.1077,31902.3,37461.34652,19636.59181,0.851605801,3413505.15
01-04-17 12:09,233.55,60.5431,12329.57,14139.84101,6922.196708,0.871973737,231.41,66.2601,13387.6,15333.24974,7475.340384,0.873109108,232.92,43.8514,7988.97,10213.86809,6363.918577,0.782168903,232.6266667,170.6546,33706.14,39686.95883,20951.15338,0.849300148,3413507.95
01-04-17 12:14,234.1,52.7177,10847.82,12341.21357,5884.756038,0.878991352,231.88,62.3425,12959.31,14455.9789,6405.59211,0.896467136,233.44,37.4465,6753.26,8741.51096,5550.449823,0.772550653,233.14,152.5067,30560.39,35538.70343,18140.06628,0.859918541,3413510.62
01-04-17 12:19,234.04,63.303,13010.74,14815.43412,7086.447122,0.878188239,231.69,77.7025,16247.48,18002.89223,7753.935911,0.902492766,233.34,47.4272,8802.63,11066.66285,6707.065802,0.795418648,233.0233333,188.4327,38060.85,43884.98919,21846.3721,0.867286302,3413513.44
01-04-17 12:24,234.56,62.9883,12935.52,14774.53565,7138.573103,0.875528024,232.24,71.9741,14876.03,16715.26498,7622.585842,0.889966747,233.9,46.1599,8337.58,10796.80061,6859.713052,0.772226913,233.5666667,181.1223,36149.13,42286.60124,21940.76218,0.854860143,3413516.6
01-04-17 12:29,234.6,62.3321,12758.65,14623.11066,7145.083313,0.872499039,232.26,73.2825,15146.71,17020.59345,7763.876452,0.889904929,234,47.4069,8715.46,11093.2146,6862.956152,0.785656846,233.62,183.0215,36620.82,42736.91871,22030.88204,0.856889572,3413519.69
01-04-17 12:34,234.02,56.1404,11486.16,13137.97641,6377.660429,0.874271626,231.67,67.9819,14117.55,15749.36677,6981.213057,0.89638842,233.44,41.8647,7740.46,9772.895568,5966.134994,0.79203343,233.0433333,165.987,33344.17,38660.23875,19564.77414,0.862492604,3413522.5
01-04-17 12:39,234.77,66.1995,13603.98,15541.65662,7514.972954,0.875323676,232.34,73.4038,15040.12,17054.63889,8040.864265,0.881878537,234.11,49.1825,8858.26,11514.11508,7355.683227,0.769339193,233.74,188.7858,37502.36,44110.41058,23222.86193,0.850192948,3413525.47
01-04-17 12:44,235.27,68.1966,14175.24,16044.61408,7516.13012,0.883488997,232.77,72.411,14938.71,16855.10847,7805.743083,0.886301623,234.69,45.8083,8494.85,10750.74993,6589.093069,0.790163482,234.2433333,186.4159,37608.8,43650.47248,22157.20899,0.861589758,3413528.66
01-04-17 12:49,235.32,70.4775,14618.21,16584.7653,7833.414099,0.88142399,232.71,78.3425,16525.49,18231.08318,7699.387897,0.906445867,234.73,51.8667,10103.67,12174.67049,6792.529286,0.829892686,234.2533333,200.6867,41247.37,46990.51897,22511.40468,0.877780687,3413531.97
01-04-17 12:54,233.77,69.2403,14313.29,16186.30493,7558.187395,0.884283971,231.2,73.4006,15176.96,16970.21872,7592.641738,0.894329074,233.29,50.0019,9542.11,11664.94325,6709.622776,0.818015981,232.7533333,192.6428,39032.36,44821.4669,22032.67501,0.870840753,3413535.21
01-04-17 12:59,233.92,74.7116,15483.15,17476.53747,8105.641744,0.885939221,231.38,74.3271,15297.19,17197.8044,7858.78198,0.889485056,233.43,51.913,9869.8,12118.05159,7030.947468,0.814470868,232.91,200.9517,40650.14,46792.39346,23175.29296,0.868733933,3413538.59
01-04-17 13:04,233.56,73.2161,15143.45,17100.35232,7943.423156,0.885563626,230.97,76.5911,15779.34,17690.24637,7997.327409,0.891979663,233.02,51.5561,9613.18,12013.60242,7205.096352,0.800191288,232.5166667,201.3633,40535.97,46804.20111,23398.04217,0.86607546,3413541.95
01-04-17 13:09,233.41,74.0912,15312.75,17293.62699,8036.742,0.885456244,230.8,79.1143,16497.66,18259.58044,7825.566585,0.903507069,232.78,52.396,9897.16,12196.74088,7127.882717,0.811459397,232.33,205.6015,41707.57,47749.94831,23249.43372,0.873457909,3413545.37
01-04-17 13:14,233.35,74.8008,15476.31,17454.76668,8071.72278,0.886652356,230.73,80.3649,16711.54,18542.59338,8034.438373,0.901251495,232.7,50.6623,9510.06,11789.11721,6967.212024,0.806681266,232.26,205.828,41697.91,47786.47727,23341.63043,0.872588071,3413548.89
01-04-17 13:19,233.05,74.5526,15451.61,17374.48343,7944.836239,0.889327735,230.39,77.193,15960.13,17784.49527,7846.17884,0.897418215,232.37,58.3184,11416.52,13551.44661,7301.012002,0.84245766,231.9366667,210.064,42828.26,48710.42531,23204.43231,0.879242169,3413552.36
01-04-17 13:24,232.89,68.7088,14172.53,16001.59243,7429.02105,0.885694974,230.2,78.9549,16460.8,18175.41798,7706.35336,0.905662803,232.21,51.0015,9876.07,11843.05832,6536.151131,0.833912131,231.7666667,198.6652,40509.4,46020.06873,21836.55736,0.880255096,3413555.91
01-04-17 13:29,232.95,65.9806,13788.86,15370.18077,6790.419487,0.897117621,230.25,76.0502,15946.06,17510.55855,7234.834567,0.910653989,232.25,47.156,9179.34,10951.981,5973.742963,0.838144259,231.8166667,189.1868,38914.26,43832.72032,20173.93713,0.887790211,3413559.16
01-04-17 13:34,232.07,76.873,16002,17839.91711,7886.611344,0.896977262,229.51,75.9069,15588.13,17421.39262,7779.146733,0.894769456,231.46,54.6922,10476.8,12659.05661,7105.517298,0.827613014,231.0133333,207.4721,42066.93,47920.36634,22950.7061,0.87785076,3413562.52
01-04-17 13:39,231.59,76.4524,15881.66,17705.61132,7826.975643,0.896984561,229.02,77.0476,15793.25,17645.44135,7869.870072,0.895032869,230.92,52.5932,10077.08,12144.82174,6778.58052,0.829742932,230.51,206.0932,41751.99,47495.87441,22641.32101,0.879065614,3413566.05
01-04-17 13:44,232.6,75.9505,15740.07,17666.0863,8021.271816,0.890976628,230.09,78.5517,16224.34,18073.96065,7964.850611,0.897663789,231.93,53.896,10267.51,12500.09928,7129.566635,0.821394276,231.54,208.3982,42231.92,48240.14623,23314.73014,0.875451741,3413569.54
01-04-17 13:49,233.78,79.1143,16600.01,18495.34105,8155.814411,0.897523866,231.25,77.6529,15999.4,17957.23313,8153.613993,0.89097245,233.02,59.4346,11570.47,13849.45049,7611.274723,0.835446143,232.6833333,216.2018,44169.88,50302.02467,24068.97145,0.878093482,3413573.11
01-04-17 13:54,233.46,77.6444,16216.72,18126.86162,8099.450894,0.894623699,231.08,78.547,16230.79,18150.64076,8124.482505,0.894226833,232.75,55.5695,10644.27,12933.80113,7347.293904,0.8229808,232.43,211.7609,43091.78,49211.30351,23766.59188,0.87564801,3413576.77
01-04-17 13:59,233.67,76.437,15950.79,17861.03379,8036.717391,0.893049651,231.25,83.9165,17612.46,19405.69063,8147.519953,0.907592538,232.91,55.801,10498.04,12996.61091,7661.791651,0.807752119,232.61,216.1545,44061.29,50263.33532,24186.88904,0.876608958,3413580.4
01-04-17 14:04,233.43,75.4436,15647.56,17610.79955,8080.478127,0.888520703,231.02,78.7767,16181.68,18198.99323,8328.060225,0.889152482,232.66,54.2933,10223.59,12631.87918,7419.068613,0.809348305,232.37,208.5136,42052.83,48441.67196,24044.8554,0.868112687,3413583.99
01-04-17 14:09,233.39,76.3835,15888.14,17827.14506,8085.425685,0.891233001,231.01,79.0298,16287.72,18256.6741,8247.201121,0.892151545,232.57,55.396,10462.7,12883.44772,7517.654811,0.812104044,232.3233333,210.8093,42638.56,48967.26688,24077.92406,0.870756379,3413587.5
01-04-17 14:14,233.28,74.7845,15430.7,17445.72816,8139.221618,0.884497331,230.91,83.7027,17381.31,19327.79046,8453.019971,0.899291103,232.55,55.804,10528.76,12977.2202,7586.399474,0.811326296,232.2466667,214.2912,43340.77,49750.73882,24427.72336,0.871158319,3413591.14
01-04-17 14:19,232.95,75.6078,15704.59,17612.83701,7973.573883,0.891655898,230.5,82.8364,17180.57,19093.7902,8330.716576,0.899798826,232.22,55.3381,10518.55,12850.61358,7382.301493,0.818525118,231.89,213.7823,43403.71,49557.24079,23917.31743,0.875829834,3413594.68
01-04-17 14:24,232.72,76.138,15794.77,17718.83536,8030.091355,0.891411296,230.33,81.3352,16909.03,18733.93662,8065.053353,0.902588193,231.89,57.9516,11111.87,13438.39652,7557.568805,0.826874693,231.6466667,215.4248,43815.67,49891.1685,23860.33857,0.878224971,3413598.39
01-04-17 14:29,232.62,75.963,15786.06,17670.51306,7940.235606,0.893356064,230.26,80.1159,16567.19,18447.48713,8114.061687,0.898072994,231.89,55.5043,10613.03,12870.89213,7281.720838,0.824576097,231.59,211.5832,42966.28,48988.89232,23533.1756,0.877061676,3413601.94
01-04-17 14:34,232.69,76.5998,15994.6,17824.00746,7865.622216,0.89736273,230.31,84.7265,17746.28,19513.36022,8114.232745,0.909442546,231.96,55.7784,10539.6,12938.35766,7504.527359,0.81460107,231.6533333,217.1047,44280.48,50275.72534,23809.40254,0.880752683,3413605.62
01-04-17 14:39,232.57,74.9357,15477.77,17427.79575,8010.412005,0.888108297,230.3,74.9493,15421.79,17260.82379,7752.704761,0.893456198,231.91,55.2678,10409.6,12817.1555,7477.947773,0.812161482,231.5933333,205.1528,41309.16,47505.77504,23459.58145,0.869560805,3413609.17
01-04-17 14:44,232.87,75.6487,15729.45,17616.31277,7932.142099,0.892891163,230.59,76.5971,15758.77,17662.52529,7976.588724,0.892215,232.29,53.5767,10123.32,12445.33164,7239.107119,0.81342308,231.9166667,205.8225,41611.54,47724.1697,23368.27149,0.871917527,3413612.63
01-04-17 14:49,232.83,80.409,16690.09,18721.62747,8481.758716,0.891487133,230.59,78.7136,16047.98,18150.56902,8479.710715,0.884158506,232.28,62.5238,12120.14,14523.02826,8001.284668,0.834546334,231.9,221.6464,44858.21,51395.22476,25084.06114,0.872808908,3413616.17
01-04-17 14:54,232.69,79.5285,16465.53,18505.48666,8446.262992,0.889764765,230.5,79.7121,16358.67,18373.63905,8365.675572,0.890333698,232.2,58.0702,10887.71,13483.90044,7954.454226,0.807459982,231.7966667,217.3108,43711.91,50363.02616,25014.0626,0.867936527,3413619.84
01-04-17 14:59,232.77,90.1999,18781.45,20995.83072,9385.203442,0.89453236,230.49,92.2982,19144.2,21273.81212,9277.64455,0.899895134,232.21,63.5769,11958.26,14763.19195,8657.473898,0.810005048,231.8233333,246.075,49883.91,57032.83479,27646.69541,0.874652473,3413623.79
01-04-17 15:04,232.44,86.6395,18009.56,20138.48538,9011.900022,0.894285725,230.08,98.2138,20420.33,22597.0311,9676.566406,0.903673138,231.81,64.4339,12187.57,14936.42236,8634.804594,0.815963134,231.4433333,249.2872,50617.46,57671.93884,27639.19813,0.87767918,3413628.01
