DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
01-04-17 15:09,232.74,80.5868,16716.98,18755.77183,8504.208176,0.891297898,230.36,95.2374,20014.89,21938.88746,8984.37318,0.912301958,232.11,69.1138,13940.3,16042.00412,7938.13152,0.868987434,231.7366667,244.938,50672.17,56736.66341,25522.15044,0.893111561,3413632.17
01-04-17 15:14,232.56,90.4675,18790.94,21039.1218,9462.833615,0.893142793,230.1,103.502,21768.61,23815.8102,9660.250212,0.914040287,231.85,75.5938,15210.85,17526.42253,8706.637065,0.867881051,231.5033333,269.5633,55770.4,62381.35453,27948.09254,0.89402355,3413636.64
01-04-17 15:19,232.68,89.4396,18488.11,20810.80613,9554.02744,0.888389901,230.25,104.9814,22111.22,24171.96735,9766.163816,0.914746395,231.91,79.3411,15792.03,18399.9945,9443.070799,0.858262756,231.6133333,273.7621,56391.36,63382.76798,28937.68813,0.889695446,3413641.36
01-04-17 15:24,232.63,86.4242,17829.17,20104.86165,9291.187164,0.886808888,230.03,112.5838,23580.11,25897.65151,10708.25692,0.910511518,231.85,68.3544,13024.44,15847.96764,9028.955698,0.82183661,231.5033333,267.3624,54433.72,61850.4808,29367.53483,0.88008564,3413645.92
01-04-17 15:29,232.71,87.327,18099.41,20321.86617,9240.649451,0.890637201,230.18,106.1185,22392.21,24426.35633,9758.883895,0.916723301,231.91,67.3356,12731.15,15615.799,9042.731775,0.815273686,231.6,260.7811,53222.77,60364.0215,28480.7276,0.88169689,3413650.42
01-04-17 15:34,232.79,87.3456,17948.96,20333.18222,9553.697414,0.882742298,230.31,103.8682,21822.21,23921.88514,9800.394863,0.912227856,232.02,66.8871,12613.57,15519.14494,9041.112298,0.812774805,231.7066667,258.1009,52384.74,59774.21231,28788.80811,0.876376919,3413654.84
01-04-17 15:39,233.22,87.9333,18242.04,20507.80423,9370.059275,0.889516976,230.75,102.6971,21678.71,23697.35583,9570.695159,0.914815567,232.43,69.3236,13247.54,16112.88435,9172.116766,0.822170613,232.1333333,259.954,53168.29,60318.0444,28485.07361,0.881465746,3413659.25
01-04-17 15:44,232.56,81.195,16893.79,18882.7092,8435.43515,0.894669818,230.01,91.3891,19009.79,21020.40689,8971.365003,0.904349288,231.75,64.5822,12402.79,14966.92485,8377.328911,0.828679914,231.44,237.1663,48306.37,54870.04094,26023.37431,0.880377874,3413663.56
01-04-17 15:49,231.97,84.9933,17573.01,19715.8958,8939.008154,0.891311771,229.47,85.8857,17436.37,19708.19158,9186.175294,0.88472704,231.17,68.249,13055.3,15777.12133,8858.707545,0.82748302,230.87,239.128,48064.68,55201.20871,27147.00682,0.87071789,3413667.48
01-04-17 15:54,231.47,83.7613,17409.97,19388.22811,8532.076763,0.897966018,228.93,82.7542,16809.77,18944.91901,8737.367378,0.887297011,230.61,63.6422,12080.65,14676.52774,8334.168353,0.823127255,230.3366667,230.1577,46300.39,53009.67486,25812.77812,0.873432824,3413671.46
01-04-17 15:59,230.89,83.7615,17321.85,19339.69273,8601.00155,0.895663144,228.37,84.4777,17190.18,19292.17235,8757.032917,0.891044289,230.02,65.1659,12265.8,14989.46032,8615.919625,0.818294971,229.76,233.4051,46777.83,53621.3254,26212.23299,0.872373625,3413675.25
01-04-17 16:04,231,85.5798,17664.62,19768.9338,8875.355984,0.893554512,228.47,91.0148,18796.97,20794.15136,8892.16787,0.903954659,230.23,67.3312,12729.2,15501.66218,8846.976748,0.821150652,229.9,243.9258,49190.79,56064.74733,26898.36561,0.877392521,3413679.29
01-04-17 16:09,231.31,81.9121,16927.17,18947.08785,8512.523352,0.893391646,228.79,89.2232,18485.98,20413.37593,8658.779372,0.905581716,230.58,63.8391,12135.93,14720.01968,8330.557146,0.824450664,230.2266667,234.9744,47549.08,54080.48346,25763.99973,0.879228087,3413683.36
01-04-17 16:14,230.93,70.2487,14599.76,16222.53229,7072.309515,0.899968004,228.47,71.6868,14744.46,16378.2832,7130.852667,0.900244539,230.22,53.4349,10310.81,12301.78268,6709.773036,0.838155759,229.8733333,195.3704,39655.03,44902.59817,21064.70787,0.88313442,3413686.95
01-04-17 16:19,231.25,75.6521,15622.6,17494.54813,7873.600405,0.892998201,228.77,74.9629,15270.43,17149.26263,7804.561261,0.890442366,230.55,59.3997,11435.79,13694.60084,7534.241774,0.835058293,230.19,210.0147,42328.82,48338.41159,23342.51556,0.875676685,3413690.37
01-04-17 16:24,233.4,75.2652,15654.5,17566.89768,7970.729192,0.891136289,230.92,73.1395,15003.97,16889.37334,7754.470714,0.888367478,232.66,60.657,11821.47,14112.45762,7708.067664,0.837662037,232.3266667,209.0617,42479.94,48568.72864,23545.1927,0.874635618,3413693.94
01-04-17 16:29,233.45,72.4892,15101.87,16922.60374,7635.970131,0.89240818,230.95,76.573,15759.06,17684.53435,8024.63601,0.891121004,232.68,52.9761,9914.2,12326.47895,7324.66529,0.804301053,232.36,202.0383,40775.13,46933.61704,23241.19579,0.86878303,3413697.3
01-04-17 16:34,234.02,76.2346,15907.77,17840.42109,8076.105396,0.891670097,231.48,83.8735,17329.71,19415.03778,8753.56175,0.892592134,233.2,59.3161,11203.32,13832.51452,8113.203986,0.809926495,232.9,219.4242,44440.8,51087.97339,25199.13333,0.869887706,3413700.92
01-04-17 16:39,234.83,71.6009,14928.73,16814.03935,7735.951121,0.887872907,232.28,80.2035,16529.67,18629.66898,8592.704813,0.887276635,234.01,55.2619,10662.8,12931.83722,7316.905768,0.824538681,233.7066667,207.0663,42121.2,48375.54555,23790.71074,0.870712661,3413704.5
01-04-17 16:44,234.94,77.3646,16185.49,18176.03912,8270.327182,0.890484989,232.36,85.7075,17888.96,19914.9947,8751.692637,0.898265868,234.08,63.6397,12485.65,14896.78098,8125.430913,0.838144161,233.7933333,226.7118,46560.1,52987.8148,25295.56493,0.878694473,3413708.25
01-04-17 16:49,233.24,76.2744,15908.58,17790.24106,7963.024502,0.894230716,230.67,83.2837,17369.87,19211.05108,8206.832504,0.904160315,232.43,58.4835,11019.06,13593.31991,7959.815498,0.810623165,232.1133333,218.0416,44297.51,50594.61204,24444.74126,0.87553809,3413711.99
01-04-17 16:54,233.27,75.8273,15717.21,17688.23427,8114.366361,0.888568625,230.7,80.2566,16547.62,18515.19762,8305.950592,0.893731752,232.42,59.0973,11238.92,13735.39447,7896.058407,0.818245157,232.13,215.1812,43503.75,49938.82636,24521.62543,0.871140817,3413715.69
01-04-17 16:59,233.47,76.5318,15883.9,17867.87935,8183.082128,0.888963916,230.96,71.3532,14702.43,16479.73507,7444.475814,0.892152085,232.62,61.8629,11957.43,14390.5478,8006.730526,0.830922503,232.35,209.7479,42543.76,48738.16222,23778.918,0.872904477,3413719.26
01-04-17 17:04,233.98,75.9667,15813.2,17774.68847,8116.788517,0.889647097,231.38,74.9777,15546.05,17348.34023,7699.690773,0.896111662,233.15,57.1825,10785.2,13332.09988,7837.368693,0.808964837,232.8366667,208.1269,42144.45,48455.12857,23911.18606,0.869762422,3413722.76
01-04-17 17:09,234.43,76.7481,15953.54,17992.05708,8318.57437,0.886699054,231.82,71.6667,14601.68,16613.77439,7925.177651,0.878889989,233.56,58.8564,11064.1,13746.50078,8157.939384,0.804866647,233.27,207.2712,41619.32,48352.33226,24612.60323,0.860751034,3413726.27
01-04-17 17:14,234.41,76.3885,15969.67,17906.22828,8099.546375,0.891850017,231.78,69.2735,14144.59,16056.21183,7598.191368,0.880941915,233.56,61.6894,12054.3,14408.17626,7892.363066,0.836629132,233.25,207.3514,42168.56,48370.61638,23696.60474,0.871780497,3413729.76
01-04-17 17:19,234.81,68.3753,14320.18,16055.20419,7259.616136,0.891933844,232.2,64.7551,13298.92,15036.13422,7015.985969,0.884464039,233.98,49.6582,9437.06,11619.02564,6778.174923,0.81220752,233.6633333,182.7886,37056.16,42710.36405,21237.14207,0.867615175,3413733.06
01-04-17 17:24,235.09,76.5371,15916.27,17993.10684,8391.915336,0.884575974,232.44,69.942,14121.36,16257.31848,8055.283726,0.868615573,234.2,58.8676,11341.24,13786.79192,7839.126655,0.822616318,233.91,205.3467,41378.87,48037.21724,24400.0688,0.861391904,3413736.34
01-04-17 17:29,234.56,75.185,15453.19,17635.3936,8497.412915,0.87626,231.85,71.1638,13957.62,16499.32703,8798.445111,0.845950867,233.65,57.007,10761.7,13319.68555,7848.556317,0.807954509,233.3533333,203.3558,40172.51,47454.40618,25260.44549,0.84654963,3413739.73
01-04-17 17:34,234.31,76.3782,15601.09,17896.17604,8768.073206,0.871755506,231.56,79.7167,15936.76,18459.19905,9314.596628,0.863350569,233.43,59.1044,11048.48,13796.74009,8263.239489,0.800803663,233.1,215.1993,42586.33,50152.11519,26488.47211,0.849143248,3413743.14
01-04-17 17:39,234.58,71.2017,14358.74,16702.49479,8532.28678,0.859676365,231.74,74.0488,14950.47,17160.06891,8423.266103,0.871236012,233.68,57.893,10829.09,13528.43624,8108.60018,0.800468717,233.3333333,203.1435,40138.3,47390.99994,25195.70893,0.846960394,3413746.63
01-04-17 17:44,234.82,74.2552,15201.03,17436.60606,8541.891943,0.871788348,231.89,76.3415,15321.31,17702.83044,8868.351893,0.865472335,233.91,59.2013,11005.46,13847.77608,8404.80533,0.794745664,233.54,209.798,41527.8,48987.21258,25984.39577,0.847727352,3413749.99
01-04-17 17:49,233.46,83.0684,16852.15,19393.14866,9596.835701,0.868974414,230.55,81.0223,16283.62,18679.69127,9152.845757,0.87172854,232.6,62.9144,11558.83,14633.88944,8974.640337,0.789867249,232.2033333,227.0051,44694.6,52706.72937,27935.49806,0.847986596,3413753.65
01-04-17 17:54,233.53,81.0643,16345.79,18930.94598,9549.652608,0.863442853,230.57,76.5761,14884.56,17656.15138,9496.818154,0.843024036,232.69,62.8984,11541.68,14635.8287,8999.839132,0.78859081,232.2633333,220.5388,42772.03,51222.92605,28184.06647,0.835017312,3413757.26
01-04-17 17:59,233.46,73.1535,14738.63,17078.41611,8628.156382,0.862997476,230.56,68.8373,13296.53,15871.12789,8665.736576,0.837781038,232.68,57.6736,10623.75,13419.49325,8198.703249,0.791665513,232.2333333,199.6644,38658.91,46369.03725,25604.22412,0.833722507,3413760.78
01-04-17 18:04,233.79,52.3336,10457.41,12235.07234,6351.344059,0.854707656,230.82,52.2039,9825.27,12049.7042,6975.63192,0.81539512,233.01,38.1355,7192.88,8885.952855,5217.531547,0.80946637,232.54,142.673,27475.56,33170.7294,18584.69509,0.828307381,3413763.41
01-04-17 18:09,233.87,50.5613,10004.97,11824.77123,6302.839833,0.846102627,230.86,50.6257,9434.64,11687.4491,6898.118191,0.807245441,233.13,39.5947,7450.17,9230.712411,5449.864089,0.807106718,232.62,140.7817,26889.78,32742.93274,18682.59554,0.821239203,3413765.68
01-04-17 18:14,234.19,51.205,10090,11991.69895,6480.180839,0.841415386,231.09,48.4825,8969.45,11203.82093,6713.759753,0.800570632,233.44,39.0314,7339.55,9111.490016,5399.097713,0.805526866,232.9066667,138.7189,26399,32307.00989,18623.5251,0.817129165,3413767.91
01-04-17 18:19,234.22,51.1979,10078.12,11991.57214,6498.407467,0.840433588,231.12,45.7313,8390.55,10569.41806,6427.384284,0.793851653,233.49,38.3547,7225.35,8955.438903,5290.954859,0.806811378,232.9433333,135.2839,25694.02,31516.4291,18251.09967,0.81525797,3413770.07
01-04-17 18:24,233.82,52.511,10368.32,12278.12202,6576.49,0.844454875,230.64,45.5564,8191.43,10507.1281,6580.289916,0.779606942,233,39.5632,7390.16,9218.2256,5510.101486,0.801690078,232.4866667,137.6306,25949.91,32003.47572,18730.3131,0.810846616,3413772.23
01-04-17 18:29,233.94,50.258,9810.47,11757.35652,6479.977679,0.834411203,230.72,44.4818,7856.73,10262.8409,6602.855213,0.765551184,233.17,37.9069,7103.54,8838.751873,5259.586879,0.803681346,232.61,132.6467,24770.74,30858.94929,18403.40162,0.802708471,3413774.34
01-04-17 18:34,233.79,50.5987,9932.83,11829.47007,6424.58173,0.839668213,230.5,46.8783,8492.49,10805.44815,6680.967245,0.78594519,232.91,38.7199,7245.36,9018.251909,5369.695146,0.803410691,232.4,136.1969,25670.68,31653.17013,18518.62219,0.810998705,3413776.41
01-04-17 18:39,234,44.7407,8964.8,10469.3238,5407.319279,0.85629217,230.69,40.6461,7231.03,9376.648809,5969.400977,0.771174238,233.08,32.089,6080.68,7479.30412,4354.919156,0.813000769,232.59,117.4758,22276.51,27325.27673,15824.91234,0.815234562,3413778.45
01-04-17 18:44,233.23,44.9026,8929.33,10472.6334,5472.03034,0.852634639,229.77,44.322,7419.25,10183.86594,6976.091665,0.728529818,232.18,30.5432,5800.44,7091.520176,4079.773794,0.81794028,231.7266667,119.7678,22149.02,27748.01951,16714.46978,0.798219851,3413780.28
01-04-17 18:49,232.25,50.299,9545.58,11681.94275,6734.217763,0.817122649,228.67,43.4237,7113.17,9929.697479,6928.326246,0.716353143,230.86,33.7022,6297.36,7780.489892,4569.385078,0.809378341,230.5933333,127.4249,22956.11,29392.13012,18355.22614,0.781029136,3413782.16
01-04-17 18:54,232.08,57.5529,10086.7,13356.87703,8755.835035,0.75516904,228.51,41.8151,6776.1,9555.168501,6736.892004,0.709155469,230.73,33.7587,6190.06,7789.144851,4727.994787,0.794703413,230.44,133.1267,23052.86,30701.19038,20276.30974,0.750878377,3413784.07
01-04-17 18:59,231.86,62.7624,10955.76,14552.09006,9577.820632,0.752865049,228.12,43.6699,7061.66,9961.977588,7026.660338,0.708861261,230.48,33.4015,6128.11,7698.37772,4659.537246,0.796026153,230.1533333,139.8338,24145.53,32212.44537,21322.17198,0.749571469,3413786.04
01-04-17 19:04,234.03,56.8764,9668.95,13310.78389,9148.134986,0.726399743,230.15,36.5411,5612.66,8409.934165,6262.989732,0.667384535,232.45,27.4227,5058.94,6374.406615,3878.167837,0.793633087,232.21,120.8402,20340.55,28095.12467,19380.35232,0.723988601,3413787.91
01-04-17 19:09,232.8,58.3917,10020.85,13593.58776,9185.216027,0.737174775,228.58,46.4835,8026.39,10625.19843,6962.176761,0.755410833,230.77,31.7107,5341.16,7317.878239,5002.334632,0.729878228,230.7166667,136.5859,23388.4,31536.66443,21155.23455,0.741625674,3413789.72
01-04-17 19:14,233.56,60.1157,10343.6,14040.62289,9494.684315,0.736690963,228.82,48.6594,8483.59,11134.24391,7211.108661,0.761936784,231.02,37.6808,6122.89,8705.018416,6187.694536,0.703374733,231.1333333,146.4559,24950.08,33879.88522,22920.29952,0.736427525,3413791.75
01-04-17 19:19,233.35,49.8017,8109.21,11621.2267,8324.279132,0.697792945,228.36,44.8855,7650.39,10250.05278,6821.665108,0.746375669,230.69,30.9507,4746.21,7140.016983,5334.166585,0.664733713,230.8,125.6379,20505.81,29011.29646,20522.35558,0.706821566,3413793.67
01-04-17 19:24,232.75,40.8425,6389.9,9506.091875,7038.107752,0.672190011,227.63,30.4371,5215.17,6928.397073,4561.215613,0.752723891,230,20.8361,3012.83,4792.303,3726.798014,0.628681033,230.1266667,92.1157,14617.9,21226.79195,15391.35134,0.688653285,3413795.09
01-04-17 19:29,232.31,41.8461,6707.18,9721.267491,7036.815905,0.689949125,227.1,31.1512,5346.51,7074.43752,4632.763435,0.755750543,229.52,22.3348,3264.96,5126.283296,3952.064856,0.636905885,229.6433333,95.3321,15318.65,21921.98831,15681.59856,0.698780137,3413796.34
01-04-17 19:34,232.02,41.4868,6554.98,9625.767336,7048.945595,0.680982593,226.64,33.5739,5887.74,7609.188696,4820.194011,0.773767117,229.21,20.5454,2967.35,4709.211134,3656.706644,0.630116152,229.29,95.6061,15410.07,21944.16717,15622.93875,0.702239911,3413797.62
01-04-17 19:39,234.55,42.4818,6436.52,9964.10619,7606.222614,0.645970635,229.13,37.1278,6539.16,8507.092814,5441.508489,0.768671524,231.7,21.8955,3196.21,5073.18735,3939.72988,0.6300201,231.7933333,101.5051,16171.89,23544.38635,17111.63647,0.686868188,3413798.93
01-04-17 19:44,234.05,48.9759,7158.37,11462.8094,8952.86201,0.624486524,228.58,36.9338,6485.39,8442.328004,5404.869904,0.768199245,231.22,21.9708,3203.95,5080.088376,3942.334626,0.630687847,231.2833333,107.8805,16847.71,24985.22578,18450.37059,0.674306894,3413800.32
01-04-17 19:49,233.99,47.778,7223.71,11179.57422,8532.343967,0.646152515,228.5,36.1219,6404.63,8253.85415,5206.421313,0.775956285,231.21,20.7187,2996.21,4790.370627,3737.696668,0.625465174,231.2333333,104.6186,16624.55,24223.799,17618.64851,0.686289958,3413801.7
01-04-17 19:54,233.94,50.5747,7817.46,11831.44532,8880.901838,0.660735843,228.49,35.2022,6213.06,8043.350678,5108.167535,0.772446739,231.23,22.594,3321.79,5224.41062,4032.391043,0.635821003,231.22,108.3709,17352.31,25099.20662,18134.70459,0.691348944,3413803.17
01-04-17 19:59,233.9,52.1741,7876.21,12203.52199,9321.548423,0.645404663,228.44,23.142,3348.15,5286.55848,4091.160244,0.633332633,231.12,21.0858,3065.04,4873.350096,3788.808646,0.628939013,231.1533333,96.4019,14289.4,22363.43057,17202.79263,0.638962791,3413804.46
01-04-17 20:04,233.82,51.4374,7775.8,12027.09287,9175.396297,0.646523652,228.35,23.3875,3344.64,5340.535625,4163.496611,0.626274261,231.08,21.5174,3146.78,4972.240792,3849.799232,0.632869592,231.0833333,96.3423,14267.22,22339.86929,17190.58443,0.638643844,3413805.63
01-04-17 20:09,233.62,52.1445,8039.73,12181.99809,9152.25759,0.659968089,228.17,20.4614,2749.34,4668.677638,3773.285101,0.58889052,230.86,22.1436,3245.61,5112.071496,3949.59374,0.634891355,230.8833333,94.7495,14034.68,21962.74722,16893.49055,0.639022061,3413806.82
01-04-17 20:14,233.49,51.2764,7713.14,11972.52664,9156.902609,0.644236612,228.08,21.0895,2839.88,4810.09316,3882.277398,0.590400208,230.81,20.5448,2977.95,4741.945288,3690.238327,0.628001763,230.7933333,92.9107,13530.97,21524.56508,16739.76562,0.628629194,3413807.97
01-04-17 20:19,233.32,51.6235,7819.32,12044.79502,9161.622226,0.649186639,227.88,19.487,2554.73,4440.69756,3632.237526,0.575299255,230.58,22.1914,3264.75,5116.893012,3940.050956,0.638033665,230.5933333,93.3019,13638.8,21602.38559,16752.49826,0.631356196,3413809.09
01-04-17 20:24,232.93,52.4231,8019.43,12210.91268,9208.427174,0.656742883,227.58,20.8976,2801.65,4755.875808,3843.060236,0.589092338,230.26,21.2362,3096.35,4889.847412,3784.603597,0.633220168,230.2566667,94.5569,13917.43,21856.6359,16852.82395,0.636759932,3413810.24
01-04-17 20:29,233.01,51.3334,7777.66,11961.19553,9087.255005,0.650241021,227.6,20.4636,2695.77,4657.51536,3798.0618,0.578800024,230.37,21.0502,3071.21,4849.334574,3752.827593,0.633326068,230.3266667,92.8472,13544.64,21468.04547,16655.92097,0.630920967,3413811.39
01-04-17 20:34,233.1,51.435,7802.7,11989.4985,9103.073491,0.650794527,227.71,20.9033,2779.56,4759.890443,3864.013876,0.583954617,230.46,22.3867,3292.7,5159.238882,3971.885264,0.638214294,230.4233333,94.725,13874.96,21908.62783,16955.04226,0.633310315,3413812.53
01-04-17 20:39,233.39,51.9482,7912.95,12124.1904,9185.924837,0.652658012,227.93,20.3175,2702.82,4630.967775,3760.402449,0.583640425,230.71,20.5161,2977.5,4733.269431,3679.447412,0.629057788,230.6766667,92.7818,13593.27,21488.4276,16642.58188,0.632585606,3413813.68
01-04-17 20:44,233.42,51.1488,7819.27,11939.1529,9022.327224,0.654926699,227.96,18.6013,2426.18,4240.352348,3477.677191,0.572164717,230.76,22.7176,3341.44,5242.313376,4039.384639,0.637397988,230.7133333,92.4677,13586.89,21421.81862,16561.72494,0.63425474,3413814.8
01-04-17 20:49,233.39,51.2533,7842.33,11962.00769,9032.579259,0.655603157,227.89,19.6314,2608.41,4473.799746,3634.705138,0.583041296,230.73,22.2674,3262.07,5137.757202,3969.313339,0.634921012,230.67,93.1521,13712.81,21573.56464,16654.65499,0.635630237,3413815.95
01-04-17 20:54,233.31,51.577,7881.72,12033.42987,9092.960149,0.654985327,227.84,17.9631,2335.16,4092.712704,3361.149365,0.570565336,230.69,20.7429,3016.87,4785.179601,3714.355828,0.630461185,230.6133333,90.283,13233.75,20911.32218,16191.0857,0.632850945,3413817.07
01-04-17 20:59,233.28,52.0068,7952.23,12132.1463,9162.478484,0.655467697,227.76,19.9337,2683.27,4540.099512,3662.316983,0.59101568,230.62,22.4847,3309.44,5185.421514,3992.01743,0.638220054,230.5533333,94.4252,13944.94,21857.66733,16831.40723,0.637988482,3413818.2
01-04-17 21:04,233.23,52.4653,8100.88,12236.48192,9170.999563,0.662026884,227.8,18.6004,2438.84,4237.17112,3464.921147,0.575582135,230.68,20.884,3035.2,4817.52112,3741.132275,0.630033564,230.57,91.9497,13574.92,21291.17416,16402.30606,0.637584376,3413819.34
01-04-17 21:09,233.05,53.4464,8562.9,12455.68352,9045.484815,0.687469298,227.62,20.0523,2692.37,4564.304526,3685.650497,0.58987519,230.59,21.5555,3160.77,4970.482745,3836.04376,0.635908052,230.42,95.0542,14416.04,21990.47079,16605.98074,0.655558498,3413820.51
01-04-17 21:14,233.15,52.7474,8427.62,12298.05631,8956.41726,0.685280648,227.66,19.4184,2553.3,4420.792944,3608.887552,0.577566068,230.59,21.9442,3219.67,5060.113078,3903.648224,0.6362842,230.4666667,94.11,14200.59,21778.96233,16512.61469,0.652032442,3413821.7
01-04-17 21:19,233.02,53.5206,8587.76,12471.37021,9043.531011,0.688597953,227.58,20.2203,2701.09,4601.735874,3725.598726,0.586971976,230.53,20.4901,2974.68,4723.582753,3669.265992,0.629750796,230.3766667,94.231,14263.53,21796.68884,16481.72795,0.654389761,3413822.89
01-04-17 21:24,233.12,52.1714,8145.05,12162.19677,9032.009229,0.669702206,227.69,19.4467,2570.67,4427.819123,3605.168226,0.580572496,230.69,22.3591,3297.04,5158.020779,3966.699585,0.639206421,230.5,93.9772,14012.76,21748.03667,16631.88673,0.644322989,3413824.08
01-04-17 21:29,233.1,51.9558,7966.86,12110.89698,9121.566061,0.657825759,227.7,19.2224,2555.33,4376.94048,3553.57518,0.583816484,230.73,21.0931,3077.74,4866.810963,3770.061729,0.632393578,230.51,92.2713,13599.93,21354.64842,16463.98838,0.636860403,3413825.22
01-04-17 21:34,233.01,51.4628,7819.37,11991.34703,9091.19664,0.652084372,227.54,23.694,3552.52,5391.33276,4055.375516,0.658931689,230.66,21.3066,3120.9,4914.580356,3796.456672,0.635028787,230.4033333,96.4634,14492.79,22297.26014,16944.81773,0.649980756,3413826.4
01-04-17 21:39,233.28,50.3375,7562.15,11742.732,8983.631905,0.643985573,227.86,22.5352,3333.24,5134.870672,3905.945202,0.649138063,230.94,22.1845,3263.51,5123.28843,3949.378029,0.636995173,230.6933333,95.0572,14158.9,22000.8911,16839.38123,0.643560296,3413827.58
01-04-17 21:44,233.56,52.5984,7970.9,12284.8823,9347.892084,0.648838125,228.08,27.743,4076.72,6327.62344,4839.33595,0.644273484,231.23,22.2193,3282.71,5137.768739,3952.275632,0.638936894,230.9566667,102.5607,15330.33,23750.27448,18139.91511,0.645480119,3413828.78
01-04-17 21:49,233.67,58.8179,9224.64,13743.97869,10188.37412,0.671176826,228.13,38.3718,5873.09,8753.758734,6491.15597,0.670922078,231.16,32.2612,5135.92,7457.498992,5407.08951,0.688692014,230.9866667,129.4509,20233.65,29955.23642,22088.81157,0.675462871,3413830.29
01-04-17 21:54,233.71,58.7667,9232.29,13734.36546,10168.46182,0.672203607,228.15,38.5458,5882.39,8794.22427,6537.267655,0.668892425,231.32,31.689,5056.76,7330.29948,5306.832273,0.689843575,231.06,129.0015,20171.44,29858.88921,22015.13736,0.675558955,3413831.99
01-04-17 21:59,233.81,47.818,7318.07,11180.32658,8452.547185,0.654548858,228.26,25.5326,3096.13,5828.071276,4937.650638,0.531244361,231.35,21.976,3256.92,5084.1476,3903.976041,0.64060296,231.14,95.3266,13671.12,22092.54546,17354.56835,0.618811446,3413833.4
01-04-17 22:04,234.17,41.602,6516.09,9741.94034,7241.959176,0.668869832,228.55,26.1194,3179.24,5969.58887,5052.56611,0.53257269,231.69,22.5327,3332.02,5220.601263,4018.994932,0.638244492,231.47,90.2541,13027.35,20932.13047,16384.20697,0.622361399,3413834.5
01-04-17 22:09,234.13,40.7,6364.49,9529.091,7092.026673,0.667901062,228.48,25.3453,3014.45,5790.894144,4944.445994,0.520550009,231.64,20.6029,3006.94,4772.455756,3706.028303,0.630061368,231.4166667,86.6482,12385.88,20092.4409,15820.75087,0.616444765,3413835.56
01-04-17 22:14,234.05,39.8872,6058.67,9335.59916,7102.529796,0.648985662,228.45,24.1469,2991.08,5516.359305,4635.04697,0.542219938,231.58,22.0274,3252.42,5101.105292,3929.763268,0.63759123,231.36,86.0615,12302.17,19953.06376,15709.27645,0.61655544,3413836.59
01-04-17 22:19,234.23,39.453,5984.88,9241.07619,7041.214422,0.647638855,228.69,19.1742,2593.77,4384.947798,3535.551496,0.591516734,231.71,21.6329,3181.61,5012.559259,3873.384584,0.634727658,231.5433333,80.2601,11760.26,18638.58325,14460.05084,0.630963193,3413837.6
01-04-17 22:24,234.32,39.3752,5971.98,9226.396864,7032.912197,0.647271095,228.83,19.1558,2631.43,4383.421714,3505.70422,0.600314132,231.85,21.0102,3080.28,4871.21487,3773.673201,0.632343282,231.6666667,79.5412,11683.69,18481.03345,14319.21734,0.632198953,3413838.56
01-04-17 22:29,234.48,39.4435,5979.27,9248.71188,7055.990484,0.646497596,229.05,19.8887,2745.47,4555.506735,3635.24911,0.602670605,232.04,22.6386,3346.63,5253.060744,4049.038753,0.637081915,231.8566667,81.9708,12071.37,19057.27936,14746.59021,0.633425673,3413839.56
01-04-17 22:34,234.41,39.3828,5970.08,9231.722148,7041.508263,0.646691907,228.98,19.2543,2636.97,4408.849614,3533.319139,0.598108403,232,20.8425,3045.47,4835.46,3755.900144,0.629820121,231.7966667,79.4796,11652.52,18476.03176,14338.14937,0.630683047,3413840.55
01-04-17 22:39,234.44,40.1793,6261.32,9419.635092,7037.428303,0.664709401,229.06,20.2834,2816.62,4646.115604,3695.002298,0.606231149,231.99,21.9114,3232.8,5083.225686,3922.778038,0.635974123,231.83,82.3741,12310.74,19148.97638,14667.27572,0.64289285,3413841.55
01-04-17 22:44,234.75,39.4278,5977.63,9255.67605,7066.503996,0.645833969,229.35,19.0199,2590.3,4362.214065,3509.879978,0.593803963,232.31,21.9877,3234.34,5107.962587,3953.52078,0.633195711,232.1366667,80.4354,11802.27,18725.8527,14538.36243,0.630266092,3413842.55
01-04-17 22:49,234.7,38.3629,5665.31,9003.77263,6998.012873,0.629215134,229.35,24.1305,3641.95,5534.330175,4167.134589,0.658065183,232.34,20.7615,3029.3,4823.72691,3753.889025,0.627999896,232.13,83.2549,12336.56,19361.82972,14922.79254,0.63715879,3413843.55
01-04-17 22:54,235.05,40.6199,6340.63,9547.707495,7138.286182,0.664099733,229.68,23.5853,3573.2,5417.071704,4071.474869,0.659618369,232.7,22.7454,3372.52,5292.85458,4079.266902,0.637183574,232.4766667,86.9506,13286.35,20257.63378,15291.97927,0.655868802,3413844.62
01-04-17 22:59,235.12,39.9782,6179.37,9399.674384,7083.026537,0.65740256,229.73,24.5735,3749.39,5645.270155,4220.325787,0.664164849,232.74,21.2284,3111.87,4940.697816,3837.546093,0.629844228,232.53,85.7801,13040.63,19985.64236,15144.89582,0.652499918,3413845.72
01-04-17 23:04,235.3,40.6405,6406.12,9562.70965,7099.791715,0.669906359,229.98,23.4608,3517.99,5395.514784,4090.883296,0.652021196,232.97,21.7128,3196.75,5058.431016,3920.269606,0.631964732,232.75,85.8141,13120.86,20016.65545,15116.53162,0.65549712,3413846.81
01-04-17 23:09,235.49,39.86,6115.38,9386.6314,7121.163985,0.651498897,230.24,23.0165,3385.64,5299.31896,4076.7908,0.638882095,233.26,22.4428,3313.35,5235.007528,4053.025487,0.632921726,232.9966667,85.3193,12814.37,19920.95789,15252.42553,0.643260734,3413847.9
01-04-17 23:14,235.7,39.8126,6104.43,9383.82982,7126.86442,0.650526503,230.52,19.7887,2709,4561.691124,3670.196849,0.593858709,233.49,20.8994,3051.97,4879.800906,3807.615527,0.625429205,233.2366667,80.5007,11865.4,18825.32185,14615.23266,0.630289357,3413848.92
01-04-17 23:19,235.91,38.4285,5743.79,9065.667435,7013.929175,0.633576076,230.67,19.3888,2663.07,4472.414496,3593.125325,0.595443468,233.63,22.6501,3351.23,5291.742863,4095.338816,0.633294188,233.4033333,80.4674,11758.09,18829.82479,14707.46822,0.624439692,3413849.9
01-04-17 23:24,236.16,40.4219,6245.38,9546.035904,7219.55886,0.654238059,231.01,19.7423,2720.45,4560.668723,3660.444099,0.596502435,233.92,21.7713,3193.77,5092.742496,3966.845008,0.627121831,233.6966667,81.9355,12159.6,19199.44712,14858.09199,0.633330737,3413850.91
01-04-17 23:29,236.46,40.4055,6159.09,9554.28453,7304.105917,0.644641677,231.42,18.8832,2567.89,4369.950144,3535.874037,0.587624553,234.3,21.6248,3175.63,5066.69064,3948.003058,0.626766113,234.06,80.9135,11902.61,18990.92531,14798.07824,0.626752504,3413851.9
01-04-17 23:34,236.76,40.1601,6116.68,9508.305276,7279.704321,0.643298655,231.69,18.9009,2572.29,4379.149521,3544.047782,0.587394878,234.59,23.0091,3403.48,5397.704769,4189.455891,0.630542081,234.3466667,82.0701,12092.45,19285.15957,15022.98347,0.627033961,3413852.9
01-04-17 23:39,234.75,40.0541,6221.84,9402.699975,7049.785375,0.661707809,229.81,18.6423,2532.47,4284.186963,3455.554027,0.591120327,232.75,20.7858,3032.36,4837.89495,3769.618068,0.626793271,232.4366667,79.4822,11786.67,18524.78189,14291.32444,0.636264981,3413853.9
01-04-17 23:44,234.32,37.8351,5551.21,8865.520632,6912.418073,0.626157248,229.49,18.7672,2559.74,4306.884728,3463.666727,0.59433678,232.39,20.7241,3024.46,4816.073599,3747.960328,0.627992895,232.0666667,77.3264,11135.41,17988.47896,14127.5624,0.619030104,3413854.85
01-04-17 23:49,234.79,39.3296,5972.68,9234.196784,7042.548109,0.646800165,230,20.6455,2890.79,4748.465,3767.127955,0.608784102,232.88,20.8045,3038.47,4844.95196,3773.75934,0.627141409,232.5566667,80.7796,11901.94,18827.61374,14588.44966,0.632153398,3413855.81
01-04-17 23:54,234.84,40.8986,6108.99,9604.627224,7411.417226,0.636046549,230.12,19.1879,2630.36,4415.519548,3546.550317,0.595707928,233.01,20.8171,3041.99,4850.592471,3778.166772,0.627137822,232.6566667,80.9036,11781.34,18870.73924,14741.26275,0.624317884,3413856.8
01-04-17 23:59,235.23,47.4483,6707.65,11161.26361,8920.831622,0.60097586,230.5,21.1327,2951.15,4871.08735,3875.332973,0.605850355,233.32,22.4747,3327.98,5243.797004,4052.401281,0.634650807,233.0166667,91.0557,12986.78,21276.14796,16852.83411,0.610391506,3413857.83
02-04-17 0:04,235.5,47.8436,6769.57,11267.1678,9006.774797,0.600822684,230.95,20.3178,2789.61,4692.39591,3773.149271,0.594495872,233.78,22.8882,3394.16,5350.803396,4136.51724,0.634327175,233.41,91.0496,12953.34,21310.36711,16921.66449,0.60784218,3413858.91
02-04-17 0:09,236.02,47.4004,6648.87,11187.44241,8997.299337,0.594315462,231.39,21.1683,2946.88,4898.132937,3912.493391,0.601633324,234.17,21.0638,3082.06,4932.510046,3851.046807,0.624846168,233.86,89.6325,12677.81,21018.08539,16764.0403,0.603185769,3413859.98
02-04-17 0:14,236.61,44.1166,6572.47,10438.42873,8109.465603,0.629641699,231.95,19.7806,2721.39,4588.11017,3693.885678,0.593139637,234.8,19.5483,3076.57,4589.94084,3406.211084,0.670285328,234.4533333,83.4455,12370.43,19616.47974,15224.28123,0.630614166,3413861.03
02-04-17 0:19,234.91,40.5864,6233.97,9534.151224,7213.713163,0.653856841,230.25,19.9114,2755.01,4584.59985,3664.488462,0.600927036,233.24,17.281,2803.47,4030.62044,2895.938033,0.695543042,232.8,77.7788,11792.45,18149.37151,13796.29694,0.649744262,3413862.03
02-04-17 0:24,233.7,40.4821,6189.27,9460.66677,7155.218557,0.65421076,229.03,19.6789,2713.32,4507.058467,3598.815166,0.602015709,232.01,16.5706,2689.68,3844.544906,2747.025124,0.699609464,231.58,76.7316,11592.27,17812.27014,13523.91378,0.650802503,3413863
02-04-17 0:29,233.94,39.7614,6149.38,9301.781916,6979.131209,0.661096987,229.31,19.0954,2624.7,4378.766174,3504.931257,0.599415428,232.31,18.1185,2945.4,4209.108735,3006.861351,0.699768095,231.8533333,76.9753,11719.48,17889.65683,13516.42001,0.655098089,3413863.97
02-04-17 0:34,233.79,38.8562,5926.51,9084.190998,6884.693552,0.652398216,229.18,19.4208,2685.39,4450.858944,3549.482482,0.603341969,232.2,16.3142,2639.47,3788.15724,2717.228992,0.69676886,231.7233333,74.5912,11251.37,17323.20718,13171.94671,0.649496937,3413864.94
02-04-17 0:39,233.59,38.9827,5991.03,9105.968893,6857.567281,0.657923398,229.08,18.4458,2512.36,4225.563864,3397.563421,0.59456207,231.95,17.4014,2828.62,4036.25473,2879.281358,0.700803143,231.54,74.8299,11332.01,17367.78749,13161.51935,0.652472862,3413865.86
02-04-17 0:44,234.19,41.1598,6568.5,9639.213562,7054.73216,0.68143526,229.62,19.6496,2737.16,4511.941152,3586.860479,0.606647983,232.47,17.4619,2832.43,4059.367893,2907.887203,0.697751491,232.0933333,78.2713,12138.09,18210.52261,13575.34179,0.66654265,3413866.85
02-04-17 0:49,234.22,40.3106,6256.85,9441.548732,7070.690952,0.662693185,229.73,17.2442,2368.78,3961.510066,3175.286336,0.597948752,232.57,16.3387,2644.31,3799.891459,2728.882505,0.69589093,232.1733333,73.8935,11269.94,17202.95026,12997.30549,0.6551167,3413867.83
02-04-17 0:54,234.51,39.6666,6125,9302.214366,7001.111848,0.658445372,230.08,19.4089,2726.72,4465.599712,3536.464171,0.610605557,232.88,18.2236,2966.4,4243.911968,3035.005738,0.698977741,232.49,77.2991,11818.12,18011.72605,13592.43594,0.656134785,3413868.79
02-04-17 0:59,234.77,38.9687,5928.23,9148.681699,6968.103465,0.647987349,230.38,18.0286,2474.89,4153.428868,3335.549557,0.595866711,233.15,16.6914,2704.02,3891.59991,2798.718582,0.694835045,232.7666667,73.6887,11107.14,17193.71048,13124.59984,0.646000176,3413869.75
02-04-17 1:04,235.69,38.6783,5890.57,9116.088527,6957.31666,0.64617297,231.32,19.0896,2682.31,4415.806272,3507.785355,0.607433804,234.09,17.2805,2805.95,4045.192245,2913.799049,0.693650593,233.7,75.0484,11378.83,17577.08704,13396.8734,0.647367221,3413870.67
02-04-17 1:09,235.54,39.2376,6036.49,9242.024304,6998.271338,0.65315669,231.19,17.7283,2446.54,4098.605677,3288.314237,0.596920073,233.9,14.8543,2287.21,3474.42077,2615.391004,0.658299657,233.5433333,71.8202,10770.24,16815.05075,12913.08879,0.640511894,3413871.61
02-04-17 1:14,235.2,39.1374,6007.1,9205.11648,6974.877705,0.652582725,230.91,18.4702,2583.29,4264.953882,3393.588719,0.605701743,233.62,13.3077,2029.54,3108.944874,2355.10204,0.652806686,233.2433333,70.9153,10619.93,16579.01524,12731.09709,0.640564584,3413872.49
02-04-17 1:19,235.21,40.0104,6294.97,9410.846184,6995.525613,0.668905843,230.95,18.0836,2511.48,4176.40742,3336.891839,0.601349377,233.58,15.1099,2341.45,3529.370442,2640.846004,0.663418601,233.2466667,73.2039,11147.9,17116.62405,12988.57746,0.651290814,3413873.4
02-04-17 1:24,235.42,38.1484,5693.27,8980.896328,6945.730744,0.633931157,231.19,18.0917,2517.41,4182.620123,3340.203285,0.601873927,233.82,14.0015,2148.7,3273.83073,2470.03157,0.65632593,233.4766667,70.2416,10359.38,16437.34718,12762.03857,0.6302343,3413874.3
02-04-17 1:29,235.59,39.4492,6086.2,9293.837028,7023.786462,0.654864076,231.32,19.1281,2688.79,4424.712092,3514.041183,0.607675696,234.02,13.9735,2150.52,3270.07847,2463.468475,0.657635595,233.6433333,72.5508,10925.51,16988.62759,13009.48495,0.643107275,3413875.19
02-04-17 1:34,235.95,39.283,6040.47,9268.82385,7030.207518,0.651697572,231.7,18.323,2543.08,4245.4391,3399.484853,0.599014599,234.36,15.1986,2348.49,3561.943896,2678.066287,0.659328184,234.0033333,72.8046,10932.04,17076.20685,13118.2065,0.640191355,3413876.1
02-04-17 1:39,235.99,39.2286,6021.55,9257.557314,7031.593206,0.650446959,231.72,19.6595,2778.6,4555.49934,3609.980094,0.609944112,234.34,13.3634,2040.18,3131.579156,2375.80588,0.651486007,234.0166667,72.2515,10840.33,16944.63581,13023.36087,0.639749955,3413877.01
02-04-17 1:44,235.69,39.0556,5957.98,9205.014364,7016.748803,0.647253743,231.6,18.6289,2574.3,4314.45324,3462.294943,0.596668884,234.11,14.7561,2281.05,3454.550571,2594.365153,0.660302969,233.8,72.4406,10813.33,16974.01817,13083.92859,0.637051869,3413877.9
02-04-17 1:49,235.95,37.7243,5613.06,8901.048585,6908.12734,0.630606602,231.85,20.3926,2874.46,4728.02431,3753.89046,0.607962187,234.31,14.4715,2225.51,3390.817165,2558.270175,0.656334415,234.0366667,72.5884,10713.03,17019.89006,13225.26544,0.629441786,3413878.81
02-04-17 1:54,235.68,39.9337,6309.36,9411.574416,6983.531297,0.670383054,231.62,18.6044,2568.43,4309.151128,3460.05069,0.596040827,234.12,13.5069,2067.01,3162.235428,2393.157446,0.653654684,233.8066667,72.045,10944.8,16882.96097,12854.79382,0.64827491,3413879.71
02-04-17 1:59,235.92,39.1867,5983.94,9244.926264,7047.0649,0.647267466,231.87,19.3335,2722.98,4482.858645,3561.095555,0.607420447,234.24,15.3234,2373.57,3589.353216,2692.512203,0.661280698,234.01,73.8436,11080.49,17317.13813,13308.11836,0.639856882,3413880.62
02-04-17 2:04,235.92,38.0548,5680.65,8977.888416,6952.172034,0.632737871,231.8,17.7029,2440.71,4103.53222,3298.774223,0.594782706,234.25,13.6842,2093.65,3205.52385,2427.346871,0.653138176,233.99,69.4419,10215.01,16286.94449,12685.35106,0.627190079,3413881.51
02-04-17 2:09,236.15,37.8167,5636.55,8930.413705,6926.874695,0.631163369,232.11,18.7356,2624.69,4348.720116,3467.328806,0.603554593,234.5,14.4401,2227.5,3386.20345,2550.415173,0.657816352,234.2533333,70.9924,10488.74,16665.33727,12950.66792,0.629374601,3413882.37
02-04-17 2:14,236.47,39.3103,6049.63,9295.706641,7057.771519,0.650798291,232.46,18.0886,2504.22,4204.875956,3377.849019,0.595551457,234.88,14.8341,2284.56,3484.233408,2630.716261,0.65568512,234.6033333,72.233,10838.41,16984.816,13077.1879,0.638123486,3413883.27
02-04-17 2:19,236.44,39.3083,6000.55,9294.054452,7097.383169,0.645633187,232.47,18.4285,2566.22,4284.073395,3430.42268,0.599014014,234.76,13.441,2049.38,3155.40916,2399.301686,0.64948154,234.5566667,71.1778,10616.15,16733.53701,12934.78334,0.634423553,3413884.15
02-04-17 2:24,235.87,39.8132,6225.21,9390.739484,7030.84266,0.662909456,231.91,18.3893,2560,4264.662563,3410.827873,0.60028196,234.21,15.2489,2363.73,3571.444869,2677.311887,0.66184138,233.9966667,73.4514,11148.94,17226.84692,13132.60795,0.647184018,3413885.06
02-04-17 2:29,234.9,38.8985,5925.06,9137.25765,6955.799117,0.648450578,230.91,20.9665,3168.62,4841.374515,3660.430916,0.654487685,233.24,13.8375,2119.84,3227.4585,2433.673508,0.656814023,233.0166667,73.7025,11213.52,17206.09067,13050.15422,0.651718058,3413885.98
02-04-17 2:34,235.18,38.9112,5920.31,9151.136016,6978.052729,0.646948094,231.19,23.3543,3603.61,5399.280617,4020.72458,0.667424099,233.67,14.0596,2164.03,3285.306732,2471.884804,0.65869953,233.3466667,76.3251,11687.95,17835.72337,13472.37369,0.65531124,3413886.95
02-04-17 2:39,235.5,39.4488,6013.17,9290.1924,7081.628441,0.647260007,231.51,22.5462,3432.39,5219.670762,3932.386267,0.657587453,233.84,15.0472,2321.98,3518.637248,2643.712723,0.65990889,233.6166667,77.0422,11767.54,18028.50041,13658.39776,0.652718736,3413887.93
02-04-17 2:44,235.45,39.5292,6013.35,9307.15014,7103.70787,0.646100032,231.48,23.8867,3664.56,5529.293316,4140.541581,0.662753772,233.87,13.3539,2035.63,3123.076593,2368.505417,0.651802778,233.6,76.7698,11713.54,17959.52005,13613.86576,0.652218988,3413888.91
02-04-17 2:49,235.98,38.5129,5789.18,9088.274142,7005.863388,0.636994429,231.97,21.7395,3296.9,5042.911815,3815.941557,0.653769116,234.28,14.8586,2297.14,3481.072808,2615.533543,0.65989427,234.0766667,75.111,11383.22,17612.25877,13439.26937,0.646323686,3413889.87
02-04-17 2:54,234.97,38.0853,5754.92,8948.902941,6853.010991,0.643086648,231.06,18.8083,2638.54,4345.845798,3453.184381,0.607140732,233.41,14.252,2188.52,3326.55932,2505.26987,0.657892973,233.1466667,71.1456,10581.98,16621.30806,12817.54972,0.636651457,3413890.78
02-04-17 2:59,233.42,39.6174,6256.62,9247.493508,6809.613965,0.676574684,229.54,17.1795,2355.13,3943.38243,3162.851194,0.597236013,231.91,13.499,2069.28,3130.55309,2349.136635,0.660995019,231.6233333,70.2959,10681.03,16321.42903,12341.17675,0.654417575,3413891.67
02-04-17 3:04,233.58,38.7643,5942.98,9054.565194,6831.261931,0.656351782,229.78,19.038,2679.8,4374.55164,3457.654409,0.612588494,232.04,15.0728,2330.72,3497.492512,2607.718956,0.666397424,231.8,72.8751,10953.5,16926.60935,12904.68681,0.647117197,3413892.57
02-04-17 3:09,233.67,38.7566,5933.84,9056.254722,6841.439355,0.655220086,229.79,18.0384,2496.42,4145.043936,3308.969086,0.602266234,232.06,13.2929,2029.61,3084.750374,2323.00842,0.657949511,231.84,70.0879,10459.87,16286.04903,12483.04901,0.642259518,3413893.46
02-04-17 3:14,233.96,37.6505,5637.86,8808.71098,6768.155122,0.640032351,230.13,18.8028,2631.83,4327.088364,3434.700069,0.608221922,232.43,14.3032,2204.91,3324.492776,2488.096483,0.663232002,232.1733333,70.7565,10474.6,16460.29212,12697.40019,0.636355657,3413894.33
02-04-17 3:19,233.92,39.1035,5992.34,9147.09072,6910.94277,0.655108841,230.13,18.335,2547.64,4219.43355,3363.502626,0.603787207,232.43,14.5247,2235.11,3375.976021,2530.118057,0.662063352,232.16,71.9632,10775.09,16742.50029,12814.39626,0.643577113,3413895.22
02-04-17 3:24,234.34,39.4387,6042.58,9242.064958,6993.067398,0.65381276,230.49,18.6289,2597.14,4293.775161,3419.264388,0.604861667,232.7,13.2089,2015.34,3073.71103,2320.798177,0.655669964,232.51,71.2765,10655.06,16609.55115,12741.54173,0.641501983,3413896.11
02-04-17 3:29,234.22,39.4912,6168.62,9249.628864,6892.297253,0.666904596,230.47,19.3228,2686.08,4453.325716,3552.053514,0.603162708,232.69,15.0823,2336.15,3509.500387,2618.968527,0.665664551,232.46,73.8963,11190.85,17212.45497,13077.97699,0.650160016,3413897.02
02-04-17 3:34,234.39,38.3541,5809.42,8989.817499,6860.572711,0.64622224,230.61,18.7323,2587.33,4319.855703,3459.317384,0.598938987,232.81,13.7902,2113.1,3210.496462,2417.042805,0.658184809,232.6033333,70.8766,10509.85,16520.16966,12745.94283,0.636182934,3413897.93
02-04-17 3:39,234.38,37.9356,5717.69,8891.345928,6809.115469,0.643062372,230.63,18.4308,2575.76,4250.695404,3381.400869,0.605962026,232.86,13.9022,2139.33,3237.266292,2429.641989,0.660844616,232.6233333,70.2686,10432.78,16379.30762,12626.90856,0.636948779,3413898.79
02-04-17 3:44,234.33,38.9139,5973.75,9118.694187,6889.477093,0.655110247,230.67,17.2651,2369.44,3982.540617,3200.997322,0.594956895,232.82,14.9313,2304.61,3476.305266,2602.589297,0.662948108,232.6066667,71.1103,10647.8,16577.54007,12705.87226,0.642302776,3413899.68
02-04-17 3:49,234.71,38.9548,5962.32,9143.081108,6931.5707,0.652112776,230.98,18.7791,2638.57,4337.596518,3442.773868,0.608302314,233.18,13.2453,2021.46,3088.539054,2335.117332,0.654503623,232.9566667,70.9792,10622.35,16569.21668,12716.31322,0.641089449,3413900.57
02-04-17 3:54,235.09,38.4848,5820.51,9047.391632,6926.540167,0.643335697,231.34,17.3515,2379.87,4014.09601,3232.520002,0.592878196,233.59,14.7348,2276.33,3441.901932,2581.668189,0.661358181,233.34,70.5711,10476.71,16503.38957,12751.48678,0.634821711,3413901.44
02-04-17 3:59,235.1,38.4865,5800.35,9048.17615,6944.453292,0.641051843,231.35,18.8056,2637.74,4350.67556,3459.870738,0.606282855,233.56,14.2649,2189.76,3331.710044,2511.024285,0.657248071,233.3366667,71.557,10627.85,16730.56175,12921.31963,0.635235694,3413902.32
02-04-17 4:04,234.95,40.3737,6362.43,9485.800815,7035.616647,0.670731984,231.3,17.3871,2384.32,4021.63623,3238.607124,0.592873115,233.48,11.4382,1836.15,2670.590936,1939.229003,0.687544459,233.2433333,69.199,10582.9,16178.02798,12236.45443,0.654152658,3413903.21
02-04-17 4:09,235.15,39.0787,5971.56,9189.356305,6984.607395,0.649834417,231.52,18.4537,2580.69,4272.400624,3404.915009,0.604037455,233.63,10.8183,1856.67,2527.479429,1714.913635,0.734593516,233.4333333,68.3507,10408.92,15989.23636,12137.13573,0.650995443,3413904.08
02-04-17 4:14,235.22,38.7754,5877.74,9120.749588,6974.255913,0.644436068,231.51,18.1674,2509,4205.934774,3375.619398,0.596538019,233.61,9.0211,1550.67,2107.419171,1427.108305,0.735814698,233.4466667,65.9639,9937.41,15434.10353,11809.29441,0.643860525,3413904.93
02-04-17 4:19,235.47,37.7213,5631.53,8882.234511,6868.766976,0.634021765,231.79,18.9161,2625.86,4384.562819,3511.30323,0.598887531,233.85,9.9587,1716.6,2328.841995,1573.781903,0.737104537,233.7033333,66.5961,9973.99,15595.63933,11989.3073,0.639537103,3413905.75
02-04-17 4:24,235.87,39.3502,6061.45,9281.531674,7028.915572,0.653065702,232.23,19.0193,2646.07,4416.852039,3536.508941,0.599085044,234.23,10.2214,1754.36,2394.158522,1629.176485,0.732766851,234.11,68.5909,10461.88,16092.54223,12227.79549,0.650107351,3413906.62
02-04-17 4:29,235.9,39.2592,6018.18,9261.24528,7039.330481,0.649824059,232.22,17.9334,2479.42,4164.494148,3345.965925,0.595371229,234.28,8.9065,1532.04,2086.61482,1416.620925,0.734222716,234.1333333,66.0991,10029.64,15512.35425,11833.82676,0.64655821,3413907.46
02-04-17 4:34,235.98,39.6705,6157,9361.44459,7051.807982,0.657697639,232.34,18.9243,2649.96,4396.871862,3508.588629,0.602692115,234.4,10.8206,1859.41,2536.34864,1725.009819,0.733105051,234.24,69.4154,10666.37,16294.66509,12318.46831,0.654592773,3413908.32
02-04-17 4:39,236.08,38.4295,5780.94,9072.43636,6992.126588,0.637198187,232.43,17.7631,2423.96,4128.677333,3342.214002,0.587103279,234.47,9.4461,1623.47,2214.827067,1506.586903,0.733000795,234.3266667,65.6387,9828.37,15415.94076,11876.63137,0.637545911,3413909.18
02-04-17 4:44,236.03,39.8914,6163.62,9415.567142,7117.773044,0.654620153,232.37,21.0057,3032.16,4881.094509,3825.060698,0.621204936,234.39,11.8508,1873.85,2777.709012,2050.452031,0.6746027,234.2633333,72.7479,11069.63,17074.37066,12999.90097,0.648318478,3413910.04
02-04-17 4:49,235.93,39.32,6032.79,9276.7676,7047.259178,0.650311645,232.25,22.2858,3360.84,5175.87705,3936.300005,0.649327634,234.25,13.3101,2077.02,3117.890925,2325.34551,0.666161854,234.1433333,74.9159,11470.65,17570.53558,13309.69229,0.652834397,3413910.99
02-04-17 4:54,235.97,38.8176,5846.85,9159.789072,7050.96312,0.6383171,232.32,23.4807,3556.3,5455.036224,4136.44177,0.651929676,234.37,11.6479,1800.64,2729.918323,2051.864918,0.659594826,234.22,73.9462,11203.79,17344.74362,13240.66542,0.645947282,3413911.93
02-04-17 4:59,235.76,37.1494,5412.71,8758.342544,6885.574382,0.618006201,232.08,22.0716,3289.3,5122.376928,3926.7354,0.642143295,234.06,13.1581,2061.58,3079.784886,2288.004119,0.669390908,233.9666667,72.3791,10763.59,16960.50436,13107.39632,0.634626764,3413912.85
02-04-17 5:04,235.73,38.8593,5896.1,9160.302789,7010.502976,0.643657763,232.08,22.8968,3416.83,5313.889344,4069.728825,0.64299984,234.06,12.4531,1938.42,2914.772586,2176.792855,0.665033015,233.9566667,74.2092,11251.35,17388.96472,13258.32633,0.64703967,3413913.77
02-04-17 5:09,233.7,39.0053,6030.62,9115.53861,6835.54435,0.661575828,230.05,19.5353,2697.56,4494.095765,3594.449442,0.600245331,232.1,11.8551,1846.63,2751.56871,2039.874508,0.671118985,231.95,70.3957,10574.81,16361.20309,12484.48477,0.646334499,3413914.69
02-04-17 5:14,233.85,37.9589,5641.88,8876.688765,6853.086421,0.635583848,230.14,18.2829,2440.79,4207.626606,3427.340927,0.58008712,232.2,13.3906,2100.75,3109.29732,2292.286906,0.67563497,232.0633333,69.6324,10183.42,16193.61269,12590.91137,0.628854116,3413915.54
02-04-17 5:19,233.87,37.6804,5566.15,8812.315148,6831.901086,0.631633107,230.18,17.8045,2392.13,4098.23981,3327.65437,0.583696931,232.14,11.5037,1784.26,2670.468918,1986.912302,0.66814483,232.0633333,66.9886,9742.54,15581.02388,12159.40868,0.6252824,3413916.37
02-04-17 5:24,234.15,38.9032,5906.74,9109.18428,6934.526719,0.648437864,230.46,17.0799,2266.82,3936.233754,3217.990561,0.575885514,232.43,12.6134,1978.64,2931.732562,2163.33991,0.674904671,232.3466667,68.5965,10152.2,15977.1506,12337.02461,0.635419935,3413917.2
02-04-17 5:29,234.11,38.3431,5771.31,8976.503141,6875.288323,0.642935218,230.32,18.2078,2465.25,4193.620496,3392.491017,0.587857199,232.36,12.7068,1986.49,2952.552048,2184.358276,0.672804397,232.2633333,69.2577,10223.05,16122.67569,12467.15364,0.634078995,3413918.06
02-04-17 5:34,234.19,37.5889,5567.23,8802.944491,6818.928203,0.632428161,230.45,16.917,2236.01,3898.52265,3193.546325,0.573553164,232.44,11.4732,1780.35,2666.830608,1985.532515,0.667590208,232.36,65.9791,9583.59,15368.29775,12014.13245,0.623594763,3413918.88
02-04-17 5:39,234.5,38.533,5924.93,9035.9885,6822.337771,0.655703579,230.72,18.3934,2500.41,4243.725248,3428.870632,0.589201669,232.73,13.4386,2117.49,3127.565378,2301.717032,0.677041003,232.65,70.365,10542.83,16407.27913,12571.69614,0.642570284,3413919.7
02-04-17 5:44,234.54,38.5892,5845.28,9050.710968,6909.997883,0.645836556,230.82,16.9722,2243.17,3917.523204,3211.724833,0.572599033,232.86,11.9352,1857.63,2779.230672,2067.204371,0.6683972,232.74,67.4966,9946.08,15747.46484,12208.93696,0.631598806,3413920.57
02-04-17 5:49,234.65,38.4743,5791.89,9027.994495,6925.221645,0.641547799,230.82,17.6583,2395.69,4075.888806,3297.504963,0.587771187,232.85,12.3067,1927.2,2865.615095,2120.766379,0.672525771,232.7733333,68.4393,10114.78,15969.4984,12357.83576,0.633381196,3413921.39
02-04-17 5:54,234.77,28.515,4569.03,6694.46655,4892.836319,0.682508452,230.77,21.9252,3318.35,5059.678404,3819.541704,0.655842078,232.84,13.1253,2057.4,3056.094852,2259.827645,0.673212089,232.7933333,63.5655,9944.78,14810.23981,10974.72341,0.671480012,3413922.25
02-04-17 5:59,234.6,29.8626,4918.27,7005.76596,4989.125865,0.70203173,230.58,22.0361,3285.39,5081.083938,3876.032318,0.646592349,232.67,11.4191,1777.75,2656.881997,1974.494083,0.669111388,232.6166667,63.3178,9981.41,14743.7319,10851.22503,0.676993455,3413923.06
02-04-17 6:04,234.46,30.7633,5110.06,7212.763318,5090.308584,0.708474655,230.55,15.6576,2670.35,3609.85968,2429.056975,0.739737895,232.64,8.1046,1442.92,1885.454144,1213.638827,0.765290423,232.55,54.5255,9223.33,12708.07714,8742.162682,0.725784861,3413923.87
02-04-17 6:09,234.41,29.8145,4956.41,6988.816945,4927.226624,0.709191561,230.44,16.8236,2878.23,3876.830384,2597.230427,0.742418346,232.56,8.0846,1440.63,1880.154576,1208.125173,0.766229553,232.47,54.7227,9275.27,12745.80191,8742.129754,0.727711765,3413924.64
