DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
02-04-17 6:14,234.51,28.1819,4552.95,6608.937369,4790.480085,0.688908026,230.5,12.6464,2081.24,2914.9952,2040.98924,0.713977162,232.57,8.0867,1441.07,1880.723819,1208.486383,0.766231589,232.5266667,48.915,8075.26,11404.65639,8053.344849,0.708066927,3413925.38
02-04-17 6:19,234.25,27.7879,4443.29,6509.315575,4756.927919,0.682604791,230.31,10.9955,1790.56,2532.373605,1790.757092,0.707067866,232.33,9.3563,1661.36,2173.749179,1401.80899,0.76428321,232.2966667,48.1397,7895.21,11215.43836,7965.658582,0.70395911,3413926.02
02-04-17 6:24,234.33,29.08,4752.48,6814.3164,4883.527603,0.69742579,230.39,9.8426,1594.87,2267.636614,1612.006668,0.703318155,232.42,10.0038,1767.58,2325.083196,1510.520709,0.760222259,232.38,48.9264,8114.93,11407.03621,8016.756588,0.711396883,3413926.69
02-04-17 6:29,234.24,28.8586,4879.02,6759.838464,4678.736998,0.721765768,230.33,10.5231,1718.63,2423.785623,1709.107273,0.709068485,232.36,8.4069,1496.57,1953.427284,1255.450672,0.766125267,232.31,47.7886,8094.22,11137.05137,7649.67423,0.726783035,3413927.37
02-04-17 6:34,234.52,21.3139,3998.81,4998.535828,2999.14638,0.799996266,230.43,10.0477,1631.84,2315.291511,1642.459435,0.704809737,232.5,9.2142,1639.91,2142.3015,1378.459614,0.765489825,232.4833333,40.5758,7270.56,9456.128839,6046.265782,0.768872773,3413928.02
02-04-17 6:39,234.84,19.6144,3981.13,4606.245696,2316.916773,0.864289546,230.58,10.073,1637.64,2322.63234,1647.044692,0.705079307,232.66,9.3997,1665.26,2186.934202,1417.600203,0.761458666,232.6933333,39.0871,7284.03,9115.812238,5480.961569,0.799054413,3413928.61
02-04-17 6:44,235.43,18.4294,3675.75,4338.833642,2305.285082,0.847174679,231.28,10.5762,1718.88,2446.063536,1740.309848,0.702712736,233.52,8.1208,1449.94,1896.369216,1222.248011,0.764587396,233.41,37.1264,6844.57,8681.266394,5340.060647,0.788429901,3413929.21
02-04-17 6:49,234.7,17.6875,3526.13,4151.25625,2190.738614,0.849412753,230.71,10.3032,1646.7,2377.051272,1714.278816,0.692749046,232.81,9.9814,1770.07,2323.769734,1505.575628,0.761723494,232.74,37.9721,6942.9,8852.077256,5491.394298,0.784324379,3413929.78
02-04-17 6:54,233.52,16.1283,3167.99,3766.280616,2036.838,0.841145502,229.68,10.9241,1766.84,2509.047288,1781.45859,0.704187605,231.93,8.5351,1519.99,1979.545743,1268.160774,0.767847879,231.71,35.5875,6454.82,8254.873647,5145.700894,0.781940497,3413930.34
02-04-17 6:59,233.93,15.7019,3319.58,3673.145467,1572.382347,0.903743135,230.28,8.8317,1430.28,2033.763876,1445.854289,0.703267482,232.67,8.835,1578.11,2055.63945,1317.278397,0.767697857,232.2933333,33.3686,6327.97,7762.548793,4495.99371,0.815192299,3413930.87
02-04-17 7:04,234.02,15.4328,3227.6,3611.583856,1620.535772,0.893679928,230.46,10.3412,1693.7,2383.232952,1676.657274,0.710673289,232.82,9.7089,1718.51,2260.426098,1468.417354,0.760259316,232.4333333,35.4829,6639.81,8255.242906,4905.299033,0.80431431,3413931.41
02-04-17 7:09,234.28,15.8908,3366.31,3722.896624,1589.942218,0.904217963,230.83,8.8425,1430,2041.114275,1456.450302,0.700597716,233.13,8.0864,1445.93,1885.182432,1209.627727,0.766997387,232.7466667,32.8197,6242.24,7649.193331,4420.927323,0.816065137,3413931.95
02-04-17 7:14,235.15,14.3791,3000.38,3381.245365,1559.018946,0.887359442,231.67,10.3236,1689.2,2391.668412,1693.127625,0.706285199,233.95,9.6974,1725.91,2268.70673,1472.502937,0.76074619,233.59,34.4001,6415.49,8041.620507,4848.623355,0.797785719,3413932.46
02-04-17 7:19,235.35,16.05,3353.44,3777.3675,1738.661956,0.887771709,231.85,8.9128,1439.12,2066.43268,1482.92874,0.696427236,234.16,8.951,1593.72,2095.96616,1361.297435,0.760374872,233.7866667,33.9138,6386.28,7939.76634,4717.554165,0.804341051,3413933.01
02-04-17 7:24,235.3,15.6973,3264.55,3693.57469,1727.775242,0.883845671,231.76,10.0395,1638.18,2326.75452,1652.317428,0.70406224,234.14,8.6545,1547.68,2026.36463,1307.990914,0.763771721,233.7333333,34.3913,6450.41,8046.69384,4810.560527,0.801622397,3413933.54
02-04-17 7:29,233.78,13.8804,2934.16,3244.959912,1385.810205,0.904220724,230.22,9.9174,1582.6,2283.183828,1645.693055,0.693154875,232.66,9.9332,1759.38,2311.058312,1498.523452,0.761287585,232.22,33.731,6276.14,7839.202052,4697.143335,0.800609547,3413934.08
02-04-17 7:34,235.61,16.7453,3738.23,3945.360133,1261.547877,0.947500323,232.09,10.8087,1733.63,2508.591183,1813.162085,0.691077132,234.53,8.1548,1459.04,1912.545244,1236.540169,0.762878685,234.0766667,35.7088,6930.9,8366.49656,4686.244752,0.828411265,3413934.61
02-04-17 7:39,236.06,16.3209,3589.96,3852.711654,1398.418495,0.931800852,232.58,11.2773,1791.32,2622.874434,1915.892208,0.682960639,235.05,9.4809,1690.55,2228.485545,1451.960234,0.758609363,234.5633333,37.0791,7071.83,8704.071633,5074.454004,0.812473782,3413935.22
02-04-17 7:44,235.65,15.6162,3429.14,3679.95753,1335.322539,0.931842276,232.24,10.6669,1692.71,2477.280856,1808.771211,0.683293538,234.65,9.2431,1642.6,2168.893415,1416.320545,0.757344731,234.18,35.5262,6764.45,8326.131801,4854.55322,0.812436094,3413935.78
02-04-17 7:49,235.46,16.7738,3732.64,3949.558948,1290.896787,0.945077678,232.08,11.1561,1782.33,2589.107688,1877.971882,0.688395469,234.49,8.3104,1485.8,1948.705696,1260.893433,0.762454794,234.01,36.2403,7000.77,8487.372332,4798.406872,0.824845397,3413936.36
02-04-17 7:54,235.28,14.922,3293.73,3510.84816,1215.48241,0.938157918,231.86,10.1219,1602.03,2346.863734,1715.012905,0.682625913,234.3,10.1052,1791.7,2367.64836,1547.762859,0.756742441,233.8133333,35.1491,6687.46,8225.360254,4788.990505,0.813029435,3413936.93
02-04-17 7:59,235.67,18.0187,4025.36,4246.467029,1352.390143,0.947931533,232.29,11.7282,1879.01,2724.343578,1972.655406,0.689711098,234.81,8.5059,1515.68,1997.270379,1300.693317,0.758875722,234.2566667,38.2528,7420.05,8968.080986,5036.798047,0.827384366,3413937.52
02-04-17 8:04,235.93,15.2584,3363.91,3599.914312,1281.98774,0.934441686,232.54,10.3394,1635.27,2404.324076,1762.573769,0.680137098,235.04,9.1608,1634.61,2153.154432,1401.472139,0.759169884,234.5033333,34.7586,6633.79,8157.39282,4747.197895,0.813224292,3413938.1
02-04-17 8:09,235.88,14.9847,3296.62,3534.591036,1275.002105,0.932673672,232.52,11.8764,1908.6,2761.500528,1995.778346,0.691145984,234.94,9.6289,1708.25,2262.213766,1483.068798,0.755123157,234.4466667,36.49,6913.47,8558.30533,5044.65288,0.807808291,3413938.67
02-04-17 8:14,235.81,15.7957,3539.8,3724.784017,1159.237652,0.950336982,232.6,10.9077,1811.95,2537.13102,1775.914134,0.714172814,234.97,8.1814,1465.46,1922.383558,1244.180667,0.762314052,234.46,34.8848,6817.21,8184.298595,4528.619139,0.832962033,3413939.24
02-04-17 8:19,235.88,17.733,3996.14,4182.86004,1235.792545,0.955360677,232.66,14.6529,2713.89,3409.143714,2063.264872,0.796062069,235.03,9.9598,1773.37,2340.851794,1527.987554,0.757574659,234.5233333,42.3457,8483.4,9932.855548,5166.579505,0.854074637,3413939.87
02-04-17 8:24,235.85,17.8011,4003.15,4198.389435,1265.410576,0.953496588,232.66,16.2243,3061.01,3774.745638,2208.828289,0.810918216,234.96,8.847,1578.19,2078.69112,1352.875861,0.759222948,234.49,42.8724,8642.35,10051.82619,5133.12734,0.859779092,3413940.58
02-04-17 8:29,235.69,18.198,4083.71,4289.08662,1311.326302,0.952116467,232.39,20.0167,3774.28,4651.680913,2718.997204,0.811379815,234.81,8.8159,1579.11,2070.061479,1338.49398,0.762832416,234.2966667,47.0306,9437.1,11010.82901,5672.697693,0.85707443,3413941.33
02-04-17 8:34,235.59,16.5938,3678.57,3909.333342,1323.25732,0.940971178,232.43,17.6503,3208.04,4102.459229,2557.078623,0.78197974,234.82,9.9878,1773.65,2345.335196,1534.523659,0.756245846,234.28,44.2319,8660.26,10357.12777,5680.668298,0.836164253,3413942.11
02-04-17 8:39,233.6,14.3466,3136.82,3351.36576,1179.835897,0.935982589,230.41,16.7661,2968.46,3863.077101,2472.167049,0.768418523,232.86,8.0522,1442.14,1875.035292,1198.327821,0.769126857,232.29,39.1649,7547.42,9089.478153,5065.082866,0.830346899,3413942.76
02-04-17 8:44,232.2,10.8154,2489.55,2511.33588,330.0737791,0.991324984,228.88,16.5896,2924.63,3797.027648,2421.561133,0.770241955,231.42,6.5922,1312.87,1525.566924,776.998586,0.860578438,230.8333333,33.9972,6727.05,7833.930452,4014.631319,0.858706883,3413943.37
02-04-17 8:49,234.46,10.4281,2431.29,2444.972326,258.2994596,0.994403893,231.22,13.2497,2327.32,3063.595634,1992.285077,0.759669447,233.69,6.231,1247.14,1456.12239,751.6210715,0.856480203,233.1233333,29.9088,6005.75,6964.69035,3526.737672,0.862314001,3413943.9
02-04-17 8:54,233.26,10.2766,2382.42,2397.119716,265.0620238,0.993867759,230.09,12.2495,2010.69,2818.487455,1975.09424,0.713393276,232.57,5.5055,1121.61,1280.414135,617.6174909,0.875974397,231.9733333,28.0316,5514.72,6496.021306,3433.097163,0.848938102,3413944.38
02-04-17 8:59,232.73,12.598,2853.06,2931.93254,675.4828314,0.973098788,229.48,17.4221,3293.49,3998.023508,2266.520591,0.823779548,232.06,9.8251,1855.53,2280.012706,1324.940134,0.813824412,231.4233333,39.8452,8002.08,9209.968754,4559.631578,0.868849853,3413944.86
02-04-17 9:04,232.1,25.4649,5535.7,5910.40329,2070.964162,0.936602754,228.81,46.4891,9348.24,10637.17097,5075.412808,0.878827653,231.46,24.3417,4548.88,5634.129882,3324.321024,0.807379328,230.79,96.2957,19432.82,22181.70414,10695.48996,0.876074258,3413946.1
02-04-17 9:09,231.62,32.1767,6999.08,7452.767254,2560.58956,0.939124994,228.37,37.4772,7134.8,8558.668164,4727.095271,0.833634377,231.03,30.6303,6162.1,7076.518209,3479.315098,0.870781339,230.34,100.2842,20295.98,23087.95363,11005.76206,0.879072278,3413947.74
02-04-17 9:14,231.41,24.4004,5379.42,5646.496564,1716.031442,0.952700482,228.09,42.4444,8421.25,9681.143196,4775.67608,0.869861113,230.78,23.522,4633.08,5428.40716,2828.811413,0.853487932,230.0933333,90.3668,18433.75,20756.04692,9539.934207,0.888114682,3413949.3
02-04-17 9:19,231.16,26.8596,5916.05,6208.865136,1884.239548,0.952839186,227.95,43.7185,8641.9,9965.632075,4963.001818,0.867170284,230.51,21.9878,4200.6,5068.407778,2836.14475,0.828780987,229.8733333,92.5659,18758.55,21242.90499,9968.842173,0.883050129,3413950.95
02-04-17 9:24,231.22,29.0454,6365.78,6715.877388,2140.059364,0.947870194,228.01,41.8222,8035.82,9535.879822,5134.062807,0.842693087,230.54,24.0802,4584.34,5551.449308,3130.881056,0.825791563,229.9233333,94.9478,18985.94,21803.20652,10719.78996,0.870786597,3413952.47
02-04-17 9:29,232.21,25.5725,5633,5938.190225,1879.205723,0.948605516,228.94,36.9532,6954.66,8460.065608,4817.199848,0.822057455,231.51,20.5392,3943.78,4755.030192,2656.48479,0.829391159,230.8866667,83.0649,16531.44,19153.28603,9672.634444,0.863112469,3413953.91
02-04-17 9:34,234.22,31.1973,6857.49,7307.031606,2523.398857,0.938478218,230.93,42.2318,8011.06,9752.589574,5562.006929,0.82142901,233.47,25.8103,4913.07,6025.930741,3489.066418,0.815321352,232.8733333,99.2394,19781.62,23085.55192,11900.84945,0.856883131,3413955.45
02-04-17 9:39,232.94,33.5034,7354.8,7804.281996,2610.313091,0.942405721,229.68,41.2677,7914.33,9478.365336,5215.629405,0.834988916,232.18,27.7871,5239.01,6451.608878,3765.107081,0.812047057,231.6,102.5582,20508.14,23734.25621,11947.01266,0.864073423,3413957.14
02-04-17 9:44,232.69,35.2635,7788.24,8205.463815,2583.206171,0.949152927,229.39,38.3335,7278.46,8793.321565,4934.219713,0.827725899,231.86,27.4511,5190.65,6364.812046,3683.474577,0.815522904,231.3133333,101.0481,20257.35,23363.59743,11640.33744,0.867047554,3413958.88
02-04-17 9:49,232.54,34.1137,7509.42,7932.799798,2556.936428,0.946629209,229.27,38.0148,7246.2,8715.653196,4843.056493,0.831400681,231.68,28.1118,5257.68,6512.941824,3843.853824,0.807266538,231.1633333,100.2403,20013.3,23161.39482,11658.38895,0.864080085,3413960.48
02-04-17 9:54,232.35,39.3378,8629.37,9140.13783,3012.655466,0.944118148,229.13,38.8,7479.99,8890.244,4804.808839,0.841370608,231.51,26.8809,5039.71,6223.197159,3650.959599,0.809826504,230.9966667,105.0187,21149.07,24253.57899,11872.36,0.871997902,3413962.28
02-04-17 9:59,232.42,44.8232,9582.86,10417.80814,4086.50471,0.919853761,229.17,49.4059,9687.12,11322.3501,5861.340969,0.855575027,231.6,34.1895,6434.67,7918.2882,4614.575821,0.812633973,231.0633333,128.4186,25704.65,29658.44645,14795.08074,0.866689024,3413964.12
02-04-17 10:04,232.26,44.7374,9608.65,10390.70852,3954.828543,0.924734822,229,46.7562,8954.84,10707.1698,5869.78072,0.836340524,231.43,36.5162,6903.31,8450.944166,4874.707001,0.81686849,230.8966667,128.0098,25466.8,29548.82249,14985.82691,0.861854986,3413966.3
02-04-17 10:09,232.14,47.6018,10092.87,11050.28185,4499.189279,0.913358603,228.91,51.6145,9905.7,11815.0752,6439.961908,0.838395003,231.34,38.7055,7293.44,8954.13037,5194.437761,0.814533595,230.7966667,137.9218,27292.01,31819.48742,16359.27778,0.857713691,3413968.54
02-04-17 10:14,232.38,46.6019,10003.79,10829.34952,4147.167311,0.923766472,229.18,50.0944,9603.35,11480.63459,6291.314601,0.836482507,231.55,37.7519,7090.67,8741.452445,5112.278337,0.811154673,231.0366667,134.4482,26697.81,31051.43656,15856.1866,0.859793071,3413970.73
02-04-17 10:19,233.92,51.0815,10926.81,11948.98448,4835.602685,0.914455117,230.76,53.8269,10533.33,12421.09544,6582.747993,0.848019408,233.07,40.3514,7584.99,9404.700798,5560.244941,0.806510506,232.5833333,145.2598,29045.13,33774.78072,17237.05996,0.859965021,3413973.1
02-04-17 10:24,234.08,48.5835,10485.22,11372.42568,4403.660682,0.921986241,230.92,46.923,9057.92,10835.45916,5946.533484,0.835951653,233.28,36.4298,6894.34,8498.343744,4968.895486,0.8112569,232.76,131.9363,26437.48,30706.22858,15618.32658,0.86098102,3413975.37
02-04-17 10:29,233.95,44.8244,9599.53,10486.66838,4221.283868,0.91540322,230.82,46.5384,8848.45,10741.99349,6090.595759,0.823725132,233.15,37.3055,7064.7,8697.777325,5073.59284,0.812241994,232.64,128.6683,25512.68,29926.43919,15642.72745,0.852513052,3413977.6
02-04-17 10:34,234.07,44.9313,9597.15,10517.06939,4301.564884,0.912530824,230.94,45.4047,8647.99,10485.76142,5929.878707,0.824736484,233.22,36.5559,6861.44,8525.566998,5060.230604,0.804807469,232.7433333,126.8919,25106.58,29528.39781,15543.03438,0.850252024,3413979.75
02-04-17 10:39,234.17,37.7902,8104.05,8849.331134,3554.579457,0.915781077,230.97,39.1896,7438.95,9051.621912,5156.925648,0.821836139,233.36,28.4357,5342.55,6635.754952,3935.784964,0.805115626,232.8333333,105.4155,20885.55,24536.708,12878.03714,0.851196094,3413981.61
02-04-17 10:44,234.34,40.68,8637.73,9532.9512,4033.20952,0.906091914,231.11,45.5455,8850.31,10526.02051,5698.168177,0.840803036,233.54,31.8266,5936.44,7432.784164,4472.690528,0.798683221,232.9966667,118.0521,23424.48,27491.75587,14390.63506,0.852054707,3413983.42
02-04-17 10:49,234.43,37.4418,8047.53,8777.481174,3504.488074,0.916838195,231.16,42.904,8101.13,9917.68864,5721.209722,0.816836492,233.62,26.5548,4990.69,6203.732376,3685.011359,0.804465715,233.07,106.9006,21139.35,24898.90219,13156.1093,0.849007311,3413985.27
02-04-17 10:54,234.51,37.4134,7956.35,8773.816434,3698.154877,0.906828865,231.26,42.5782,7995.84,9846.634532,5746.542813,0.812037857,233.67,29.545,5515.62,6903.78015,4152.121912,0.798927527,233.1466667,109.5366,21467.81,25524.23112,13806.50238,0.841075678,3413987.13
02-04-17 10:59,234.46,41.7878,8947.86,9797.567588,3991.006397,0.913273618,231.23,45.136,8415.86,10436.79728,6172.522817,0.80636423,233.65,30.9005,5774.25,7219.901825,4334.168813,0.799768493,233.1133333,117.8243,23137.97,27454.26669,14777.38488,0.842782299,3413988.9
02-04-17 11:04,234.25,41.8496,8867.87,9803.2688,4179.110052,0.904582969,231.07,50.7388,9882.14,11724.21452,6308.764938,0.842882906,233.46,32.8064,6141.61,7658.982144,4576.093759,0.801883316,232.9266667,125.3948,24891.62,29186.46546,15239.98097,0.852848045,3413990.91
02-04-17 11:09,234.17,42.7682,9206.12,10015.02939,3943.116573,0.919230452,231,44.9563,8618.67,10384.9053,5793.512365,0.82992283,233.4,30.7852,5722.8,7185.26568,4344.836367,0.796463242,232.8566667,118.5097,23547.59,27585.20037,14368.51714,0.853631283,3413992.92
02-04-17 11:14,233.98,45.0457,9501.76,10539.79289,4561.117295,0.901512971,230.84,44.0173,8285.99,10160.95353,5881.100781,0.815473663,233.24,33.3427,6171.77,7776.851348,4731.666932,0.793607814,232.6866667,122.4057,23959.52,28477.59777,15392.04262,0.841346247,3413994.98
02-04-17 11:19,233.83,43.8481,9204.21,10253.00122,4517.361216,0.897708856,230.68,43.4497,8198.34,10022.9768,5766.045881,0.817954602,233.11,34.9658,6415.14,8150.877638,5028.198987,0.787048988,232.54,122.2636,23817.69,28426.85566,15517.85312,0.837858759,3413996.87
02-04-17 11:24,233.8,40.2704,8554.46,9415.21952,3932.883512,0.90857786,230.66,39.4512,7358.59,9099.813792,5353.294711,0.808652811,233.11,29.7543,5533.08,6936.024873,4182.519187,0.797730703,232.5233333,109.4759,21446.13,25451.05819,13704.73899,0.842641978,3413998.82
02-04-17 11:29,233.79,39.0323,8304.59,9125.361417,3782.328109,0.91005601,230.64,40.5384,7852.41,9349.776576,5075.231937,0.839850015,233.09,28.8291,5431.91,6719.774919,3955.973801,0.808347015,232.5066667,108.3998,21588.91,25194.91291,12988.55657,0.856875754,3414000.57
02-04-17 11:34,234.05,42.803,9276.72,10018.04215,3782.014617,0.926001295,230.84,50.0886,10242.32,11562.45242,5365.182856,0.885825915,233.25,30.7225,5792.84,7166.023125,4218.399242,0.808375845,232.7133333,123.6141,25311.88,28746.5177,13626.11503,0.880519869,3414002.56
02-04-17 11:39,234.07,45.3792,9508.88,10621.90934,4733.514472,0.895213816,230.99,49.4266,9709.45,11417.05033,6006.29828,0.850434194,233.32,35.0017,6518.25,8166.596644,4919.930658,0.798159905,232.7933333,129.8075,25736.58,30205.55632,15811.5174,0.852047872,3414004.66
02-04-17 11:44,234.36,42.7468,9110.47,10018.14005,4166.829298,0.909397349,231.25,45.0414,8482.81,10415.82375,6044.114401,0.814415663,233.59,33.5244,6283.68,7830.964596,4673.261405,0.802414559,233.0666667,121.3126,23876.96,28264.92839,15126.03578,0.844755722,3414006.74
02-04-17 11:49,234.27,48.1456,10220.3,11279.06971,4771.046162,0.906129695,231.24,46.306,8655.99,10707.79944,6303.237737,0.808381783,233.5,37.1137,6934.55,8666.04895,5197.347468,0.800197419,233.0033333,131.5653,25810.84,30652.9181,16534.87002,0.84203533,3414008.83
02-04-17 11:54,234.22,46.3061,9882.85,10845.81474,4467.770506,0.911213241,231.1,45.9389,8635.64,10616.47979,6175.383787,0.8134184,233.52,33.5139,6295.56,7826.165928,4649.171692,0.804424549,232.9466667,125.7589,24814.05,29288.46046,15558.81868,0.847229578,3414010.88
02-04-17 11:59,234.1,48.0348,10082.53,11244.94668,4979.097773,0.89662764,231.01,47.0256,8895.71,10863.38386,6235.338996,0.818871,233.4,38.6094,7174.34,9011.43396,5452.961359,0.796137444,232.8366667,133.6698,26152.58,31119.7645,16866.60314,0.840384894,3414013.06
02-04-17 12:04,234.25,49.9054,10667.69,11690.33995,4781.677343,0.912521795,231.13,47.8028,9050.68,11048.66116,6337.042295,0.819165315,233.51,36.3309,6813.56,8483.628459,5054.438837,0.803142197,232.9633333,134.0391,26531.93,31222.62957,16459.32222,0.849766031,3414015.26
02-04-17 12:09,234.41,44.7718,9519.64,10494.95764,4418.211187,0.907067978,231.22,43.7327,8250.14,10111.87489,5846.811426,0.815886281,233.66,34.7337,6509.99,8115.876342,4846.388243,0.80213026,233.0966667,123.2382,24279.77,28722.70887,15345.57831,0.845316161,3414017.32
02-04-17 12:14,234.52,45.6664,9682.51,10709.68413,4576.716533,0.904089223,231.36,44.0701,8261.93,10196.05834,5974.957595,0.81030627,233.77,36.179,6801.46,8457.56483,5026.981671,0.804186564,233.2166667,125.9155,24745.9,29363.30729,15806.46224,0.842749073,3414019.43
02-04-17 12:19,234.71,44.6326,9559.77,10475.71755,4283.859901,0.912564696,231.55,42.1745,7903.12,9765.505475,5736.356984,0.809289393,233.99,32.6904,6205.28,7649.226696,4472.713848,0.811229716,233.4166667,119.4975,23668.17,27890.44972,14754.48794,0.848611989,3414021.42
02-04-17 12:24,234.78,42.2049,9115.09,9908.866422,3885.970672,0.919892308,231.62,40.4651,7616.73,9372.526462,5461.655096,0.812665617,234.08,29.3129,5590.75,6861.563632,3978.010799,0.814792415,233.4933333,111.9829,22322.57,26142.95652,13607.24234,0.853865552,3414023.38
02-04-17 12:29,234.92,37.8766,8255.57,8897.970872,3319.555635,0.927803667,231.72,40.6806,7695.18,9426.508632,5444.563321,0.816334053,234.24,25.7593,4955.59,6033.858432,3442.321212,0.821297028,233.6266667,104.3165,20906.34,24358.33794,12500.14299,0.858282698,3414025.12
02-04-17 12:34,234.47,37.0917,8124.32,8696.890899,3103.439358,0.934163725,231.15,43.9787,8581,10165.67651,5450.451156,0.844114998,233.81,24.2231,4686.12,5663.603011,3180.672635,0.827409688,233.1433333,105.2935,21391.44,24526.17042,11997.47182,0.872188346,3414026.88
02-04-17 12:39,233.07,39.986,8649.03,9319.53702,3471.030153,0.928053613,229.79,44.8042,8564.97,10295.55712,5713.12395,0.831909328,232.42,29.2378,5586.29,6795.449476,3869.301955,0.822063356,231.76,114.028,22800.29,26410.54361,13329.0506,0.863302563,3414028.74
02-04-17 12:44,233.76,39.8648,8676.5,9318.795648,3399.750002,0.931075251,230.41,45.7814,8919.29,10548.49237,5631.781003,0.845551163,232.97,30.159,5747.22,7026.14223,4041.798722,0.81797661,232.38,115.8052,23343.01,26893.43025,13355.1666,0.867981874,3414030.67
02-04-17 12:49,234.16,34.3859,7491.33,8051.802344,2951.524321,0.930391691,230.77,40.2076,7713.03,9278.707852,5157.866577,0.831261219,233.39,25.3264,4870.04,5910.928496,3349.893444,0.823904401,232.7733333,99.9199,20074.4,23241.43869,11712.51199,0.863733105,3414032.45
02-04-17 12:54,233.9,40.3147,8742.77,9429.60833,3532.914659,0.927161521,230.53,44.6632,8633.2,10296.2075,5610.68147,0.83848349,233.15,29.1349,5475.27,6792.801935,4020.395075,0.806039989,232.5266667,114.1128,22851.24,26518.61776,13455.7764,0.861705546,3414034.27
02-04-17 12:59,234.27,40.624,8830.35,9516.98448,3549.35381,0.927851676,230.9,41.3747,7903.5,9553.41823,5366.794912,0.827295509,233.47,31.4405,5886.98,7340.413535,4384.647916,0.801995688,232.88,113.4392,22620.83,26410.81625,13631.92081,0.856498708,3414036.16
02-04-17 13:04,234.21,38.3532,8413.57,8982.702972,3146.552485,0.936641234,230.81,37.6628,7164.82,8692.950868,4922.677032,0.824210341,233.38,26.5792,5101.17,6203.053696,3529.29735,0.822364314,232.8,102.5952,20679.56,23878.70754,11939.36647,0.866025097,3414038.01
02-04-17 13:09,234.26,38.1723,8304.51,8942.242998,3316.447421,0.928683106,230.88,40.9026,7874.15,9443.592288,5213.367154,0.833808763,233.53,27.2289,5215.15,6358.765017,3638.145547,0.820151395,232.89,106.3038,21393.81,24744.6003,12433.83038,0.86458499,3414039.68
02-04-17 13:14,233.94,34.0131,7382.86,7957.024614,2967.763287,0.927841795,230.55,37.4591,7115.25,8636.195505,4894.598067,0.823887092,233.29,25.191,4823.17,5876.80839,3357.66407,0.820712482,232.5933333,96.6632,19321.28,22470.02851,11471.28242,0.859868958,3414041.47
02-04-17 13:19,233.82,28.6905,6420.41,6708.41271,1944.514469,0.957068427,230.4,35.9513,7048.61,8283.17952,4350.650529,0.850954634,233.14,18.7527,3503.28,4372.004478,2615.61702,0.801298356,232.4533333,83.3945,16972.3,19363.59671,9321.475751,0.876505551,3414042.92
02-04-17 13:24,233.84,28.6805,6415.18,6706.64812,1955.657069,0.956540419,230.42,34.5951,6626.13,7971.402942,4431.440633,0.831237619,233.06,20.6114,3873.27,4803.692884,2841.345602,0.806310914,232.44,83.887,16914.58,19481.74395,9666.195249,0.8682272,3414044.35
02-04-17 13:29,233.77,27.3351,6111.34,6390.126327,1866.879182,0.956372329,230.41,33.8615,6522.7,7802.028215,4280.891143,0.8360262,233.01,20.6786,3772.93,4818.320586,2996.867112,0.783038391,232.3966667,81.8752,16406.97,19010.47513,9602.57778,0.863048919,3414045.73
02-04-17 13:34,234,27.701,6198.92,6482.034,1894.770596,0.956323278,230.6,35.1462,6717.26,8104.71372,4534.84317,0.82880904,233.23,20.169,3752.55,4704.01587,2836.570782,0.797733278,232.61,83.0162,16668.73,19290.76359,9710.149333,0.864078289,3414047.11
02-04-17 13:39,233.34,30.6301,6870.13,7147.227534,1970.831095,0.961230067,229.93,33.4216,6346.77,7684.628488,4332.669566,0.825904598,232.53,22.8559,4171.39,5314.682427,3293.228624,0.784880387,231.9333333,86.9076,17388.29,20146.53845,10174.98808,0.863090701,3414048.53
02-04-17 13:44,232.73,35.374,7858.12,8232.59102,2454.690402,0.954513589,229.32,41.0078,7920.16,9403.908696,5069.966897,0.842220002,231.87,33.0812,6713.57,7670.537844,3710.138632,0.875241103,231.3066667,109.463,22491.85,25307.03756,11600.12214,0.888758708,3414050.17
02-04-17 13:49,232.15,29.5386,6585.36,6857.38599,1912.26993,0.96033095,228.82,33.5027,6403.27,7666.087814,4215.096165,0.835272196,231.33,34.4016,7341.57,7958.122128,3071.328335,0.922525425,230.7666667,97.4429,20330.2,22481.59593,9597.141429,0.904304128,3414051.96
02-04-17 13:54,231.95,31.7035,7006.15,7353.626825,2233.761325,0.952747558,228.6,42.5454,8231.5,9725.87844,5180.262462,0.846350286,231.14,28.9744,5615.49,6697.142816,3649.382682,0.838490406,230.5633333,103.2233,20853.14,23776.64808,11422.58929,0.877042884,3414053.69
02-04-17 13:59,231.69,35.2145,7742,8158.847505,2574.534639,0.948908531,228.41,42.255,8264.29,9651.46455,4985.205989,0.856273155,230.93,37.0727,7860.19,8561.198611,3392.865282,0.918117936,230.3433333,114.5422,23866.48,26371.51067,11218.18645,0.905009967,3414055.49
02-04-17 14:04,233.35,34.1897,7586.54,7978.166495,2468.91706,0.95091272,230.02,41.9271,8092.08,9644.071542,5246.556698,0.839072996,232.47,37.7458,7984.83,8774.766126,3638.545099,0.90997639,231.9466667,113.8626,23663.45,26397.00416,11697.98969,0.89644453,3414057.53
02-04-17 14:09,233.71,31.4533,6945.24,7350.950743,2408.343449,0.944808399,230.37,39.8678,7676.08,9184.345086,5042.815731,0.8357787,232.81,36.8399,7825.48,8576.697119,3510.213133,0.91241184,232.2966667,108.161,22446.8,25111.99295,11258.47945,0.893867725,3414059.44
02-04-17 14:14,233.58,31.3541,6918.58,7323.690678,2402.019136,0.944684901,230.21,41.1527,7898.9,9473.763067,5230.637193,0.833765838,232.67,36.8993,7790.43,8585.360131,3607.992377,0.907408645,232.1533333,109.4061,22607.91,25382.81388,11539.91532,0.890677846,3414061.33
02-04-17 14:19,233.56,33.487,7400.03,7821.22372,2532.014312,0.946147338,230.19,39.0148,7401.61,8980.816812,5086.377888,0.824157775,232.65,37.4867,7936.28,8721.280755,3616.102566,0.909990198,232.1333333,109.9885,22737.92,25523.32129,11594.26253,0.890868384,3414063.22
02-04-17 14:24,233.24,34.0526,7599.96,7942.428424,2307.11449,0.956881144,229.92,37.6265,7192.85,8651.08488,4806.680609,0.831439074,232.35,35.7338,7554.87,8302.74843,3443.772753,0.909923992,231.8366667,107.4129,22347.68,24896.26173,10972.92335,0.897631951,3414065.13
02-04-17 14:29,233.14,31.8261,7074.69,7419.936954,2237.012697,0.953470366,229.84,35.1933,6726.47,8088.828072,4492.631848,0.831575346,232.24,37.1203,7851.1,8620.818472,3560.721825,0.910713991,231.74,104.1397,21652.26,24129.5835,10649.71533,0.897332521,3414066.89
02-04-17 14:34,233.28,30.9248,6955.88,7214.137344,1912.984852,0.964201216,229.99,34.9994,6764.82,8049.512006,4362.551307,0.840401256,232.4,34.2798,7344.35,7966.62552,3086.688396,0.921889699,231.89,100.204,21065.05,23230.27487,9793.331355,0.906792972,3414068.71
02-04-17 14:39,233.65,33.4826,7472.5,7823.20949,2316.106749,0.955170638,230.34,35.5209,6889.84,8181.884106,4412.859877,0.842084771,232.85,35.2713,7574.54,8212.922205,3174.655089,0.922271003,232.28,104.2748,21936.88,24218.0158,10260.87643,0.905808311,3414070.54
02-04-17 14:44,233.28,32.2645,7179.72,7526.66256,2258.820492,0.953904861,229.97,34.9054,6654.46,8027.194838,4489.322786,0.828989471,232.46,36.734,7786.15,8539.18564,3506.217274,0.911814115,231.9033333,103.9039,21620.33,24093.04304,10631.84149,0.897368172,3414072.33
02-04-17 14:49,233.21,32.2261,7204.93,7515.448781,2137.97897,0.958682603,229.92,34.2024,6469.1,7863.815808,4471.056279,0.822641343,232.36,36.2705,7677.35,8427.81338,3476.540715,0.910953963,231.83,102.699,21351.38,23807.07797,10530.69483,0.896850089,3414074.09
02-04-17 14:54,232.98,32.4192,7277.93,7553.025216,2019.88238,0.963578141,229.63,33.4647,6377.39,7684.499061,4287.239509,0.829903153,232.1,35.6236,7594.65,8268.23756,3268.798514,0.918533115,231.57,101.5075,21249.97,23505.76184,10047.86617,0.904032388,3414075.85
02-04-17 14:59,232.67,34.3861,7704.75,8000.613887,2155.608964,0.963019852,229.37,34.7018,6621.91,7959.551866,4416.420933,0.831945078,231.89,37.1098,7849.88,8605.391522,3525.925018,0.912204864,231.31,106.1977,22176.54,24565.55728,10567.29283,0.902749315,3414077.68
02-04-17 15:04,233.07,33.9393,7569.19,7910.232651,2297.638644,0.956885889,229.7,34.6735,6633.82,7964.50295,4407.464061,0.83292329,232.16,35.8153,7625.96,8314.880048,3313.904689,0.917146123,231.6433333,104.4281,21828.97,24189.61565,10422.74311,0.902410783,3414079.51
02-04-17 15:09,232.93,29.3295,6504.07,6831.720435,2090.329528,0.952039836,229.5,35.9762,6929.03,8256.5379,4489.8732,0.839217367,231.94,36.0621,7618.27,8364.243474,3452.901838,0.910813993,231.4566667,101.3678,21051.37,23452.50181,10337.29472,0.897617242,3414081.28
02-04-17 15:14,232.96,29.1297,6471.17,6786.054912,2043.159343,0.953598237,229.48,36.0329,7003.74,8268.829892,4395.585717,0.847004968,231.94,34.9308,7382.45,8101.849752,3337.574179,0.911205493,231.46,100.0934,20857.36,23156.73456,10060.06407,0.900703851,3414083.02
02-04-17 15:19,233.13,31.2668,6976.64,7289.229084,2111.718483,0.957116304,229.65,36.335,6943.6,8344.33275,4627.559625,0.832133642,232.19,35.1514,7475.25,8161.803566,3276.533975,0.915882126,231.6566667,102.7532,21395.49,23795.3654,10414.04927,0.89914526,3414084.77
02-04-17 15:24,233.25,37.4885,8255.15,8744.192625,2883.297269,0.944072295,229.8,39.418,7525.87,9058.2564,5041.159564,0.830829871,232.27,37.3684,7445.37,8679.558268,4461.0758,0.857805175,231.7733333,114.2749,23226.39,26482.00729,12721.30174,0.877063047,3414086.7
02-04-17 15:29,233.41,35.9614,7916.5,8393.750374,2789.995178,0.943142177,229.89,39.64,7535.87,9112.8396,5123.915389,0.8269508,232.46,24.9443,4542.67,5798.551978,3603.797207,0.783414552,231.92,100.5457,19995.04,23305.14195,11971.96796,0.857966883,3414088.47
02-04-17 15:34,233.69,32.6735,7265.31,7635.470215,2348.547638,0.951520967,230.22,35.3095,6743.31,8128.95309,4539.564801,0.829542246,232.7,22.8589,4288.38,5319.26603,3147.123778,0.806197693,232.2033333,90.8419,18297,21083.68934,10475.76952,0.867827244,3414090.1
02-04-17 15:39,233.75,32.5181,7141.32,7601.105875,2603.528218,0.93951066,230.31,39.3233,7500.21,9056.549223,5076.212543,0.828153176,232.79,25.2152,4744.71,5869.846408,3455.839098,0.808319276,232.2833333,97.0566,19386.24,22527.50151,11474.40729,0.860558815,3414091.61
02-04-17 15:44,233.74,33.5702,7401.97,7846.698548,2604.134832,0.943322845,230.31,36.2823,6962.39,8356.176513,4620.693823,0.83320284,232.84,23.0686,4336.61,5371.292824,3169.321743,0.80736801,232.2966667,92.9211,18700.97,21574.16789,10757.25062,0.866822308,3414093.25
02-04-17 15:49,233.81,33.3789,7400.02,7804.320609,2479.339462,0.948195284,230.34,40.5962,7900.03,9350.928708,5002.938507,0.844839079,232.88,26.0561,4789.25,6067.944568,3725.994594,0.789270559,232.3433333,100.0312,20089.3,23223.19389,11650.61199,0.865053278,3414094.87
02-04-17 15:54,233.75,37.0615,8263.05,8663.125625,2602.25869,0.953818559,230.33,37.6149,7236.69,8663.839917,4763.658253,0.835275129,232.9,23.9978,4445.37,5589.08762,3387.711025,0.795365953,232.3266667,98.6742,19945.11,22916.05316,11284.41756,0.870355373,3414096.56
02-04-17 15:59,233.86,38.7021,8602.72,9050.873106,2812.741115,0.950485097,230.35,37.9748,7255.07,8747.49518,4886.985903,0.829388282,232.96,25.9394,5005.26,6042.842624,3385.7524,0.828295607,232.39,102.6163,20863.05,23841.21091,11538.47834,0.875083488,3414098.22
02-04-17 16:04,233.63,36.0769,8048.23,8428.646147,2503.611339,0.954866281,230.15,34.8275,6677.99,8015.549125,4433.22426,0.833129446,232.74,23.4857,4532.2,5466.061818,3055.649679,0.829152716,232.1733333,94.3901,19258.42,21910.25709,10448.57047,0.878968235,3414099.91
02-04-17 16:09,233.78,36.3342,8081.13,8494.209276,2616.663744,0.951369308,230.28,37.3897,7203.09,8610.100116,4716.918322,0.836586091,232.85,23.418,4467.91,5452.8813,3125.971002,0.819366818,232.3033333,97.1419,19752.13,22557.19069,10894.04481,0.875646718,3414101.52
02-04-17 16:14,233.51,44.1476,9670.01,10308.90608,3572.737198,0.938024843,230.05,42.0785,8265.56,9680.158925,5038.451617,0.853866147,232.49,30.9816,5918.14,7202.912184,4105.796253,0.821631564,232.0166667,117.2077,23853.71,27191.97719,13053.89377,0.877233378,3414103.34
02-04-17 16:19,233.72,39.106,8671.99,9139.85432,2886.784791,0.948810528,230.2,36.0107,6847.9,8289.66314,4671.699965,0.826076993,232.73,24.8994,4861.03,5794.837362,3154.445655,0.838855294,232.2166667,100.0161,20380.92,23224.35482,11135.02388,0.877566682,3414105.15
02-04-17 16:24,233.83,41.5854,9160.2,9723.914082,3262.704558,0.942028068,230.29,37.8763,7222.65,8722.533127,4890.38967,0.828045007,232.85,28.2532,5421.26,6578.75762,3726.927935,0.824055287,232.3233333,107.7149,21804.11,25025.20483,12281.76143,0.871285975,3414106.96
02-04-17 16:29,233.86,39.1617,8742.66,9158.355162,2727.886617,0.954610282,230.38,34.5543,6577.14,7960.619634,4484.71787,0.826209554,232.99,24.6181,4785.11,5735.771119,3162.561085,0.834257487,232.41,98.3341,20104.91,22854.74592,10868.8548,0.879682061,3414108.67
02-04-17 16:34,233.95,39.6542,8818.93,9277.10009,2879.420034,0.95061279,230.49,38.9882,7698.33,8986.390218,4635.830493,0.856665448,233.1,23.8139,4638.01,5551.02009,3050.030701,0.835523908,232.5133333,102.4563,21155.27,23814.5104,10935.51356,0.88833529,3414110.39
02-04-17 16:39,234.31,36.9864,8247.45,8666.283384,2661.585277,0.951670934,230.8,35.7575,6932.88,8252.831,4477.096651,0.840060823,233.39,25.0795,4881.16,5853.304505,3230.394818,0.833915269,232.8333333,97.8234,20061.49,22772.41889,10775.88423,0.880955602,3414112.1
02-04-17 16:44,234.41,40.7368,8884.84,9549.113288,3499.311755,0.930436129,230.91,37.1165,7295.45,8570.571015,4497.899156,0.851220997,233.58,23.5721,4615.8,5505.971118,3001.684246,0.838326228,232.9666667,101.4254,20796.09,23625.65542,11211.34402,0.880233358,3414113.81
02-04-17 16:49,234.4,43.1402,9409.13,10112.06288,3704.333723,0.930485709,230.96,35.5047,6835.62,8200.165512,4529.571022,0.83359537,233.56,24.3306,4743.1,5682.654936,3129.787455,0.83466268,232.9733333,102.9755,20987.85,23994.88333,11630.3301,0.874680227,3414115.58
02-04-17 16:54,234.59,40.8899,8797.38,9592.361641,3823.546389,0.917123471,231.14,35.4017,6753.63,8182.748938,4620.158223,0.825349776,233.7,25.6043,4958.95,5983.72491,3348.69806,0.828739635,233.1433333,101.8959,20509.96,23758.83549,11992.65628,0.863256114,3414117.29
02-04-17 16:59,234.72,41.7718,9003.58,9804.676896,3881.653799,0.918294411,231.29,35.1939,6714.38,8139.997131,4601.809917,0.824862699,233.83,23.9226,4656.78,5593.821558,3099.232107,0.832486334,233.28,100.8883,20374.74,23538.49558,11786.88866,0.865592277,3414118.97
02-04-17 17:04,232.61,38.9482,8292.91,9059.740802,3647.814021,0.915358417,229.06,35.1948,6661.59,8061.720888,4540.326238,0.826323572,231.66,25.4123,4898.74,5887.013418,3264.854269,0.832126522,231.11,99.5553,19853.24,23008.47511,11629.22131,0.862866396,3414120.64
02-04-17 17:09,232.12,38.6839,8226.77,8979.306868,3598.361738,0.916192098,228.61,34.0946,6427.18,7794.366506,4409.479162,0.824592992,231.2,24.7416,4789.84,5720.25792,3127.104643,0.837346859,230.6433333,97.5201,19443.79,22493.93129,11309.9945,0.864401591,3414122.27
02-04-17 17:14,232.46,38.1348,8125.18,8864.815608,3544.912655,0.916565032,228.84,35.6085,6698.86,8148.64914,4639.58592,0.822082272,231.48,23.4505,4568.25,5428.32174,2932.195227,0.841558445,230.9266667,97.1938,19392.29,22441.78649,11294.81604,0.864115253,3414123.9
02-04-17 17:19,232.1,42.4679,8913.86,9856.79959,4207.089024,0.90433613,228.53,40.4799,7778.58,9250.871547,5007.226534,0.840848342,231.05,28.489,5412.47,6582.38345,3746.056644,0.822265983,230.56,111.4368,22104.91,25690.05459,13090.14357,0.860446206,3414125.63
02-04-17 17:24,232.13,49.9725,10383.54,11600.11642,5171.537309,0.895123775,228.56,48.2067,9372.06,11018.12335,5793.404315,0.850604019,231.17,33.6634,6327.87,7781.968178,4529.579449,0.813145191,230.62,131.8426,26083.47,30400.20795,15614.90431,0.858003012,3414127.65
02-04-17 17:29,232.33,46.0858,9555.79,10707.11391,4830.02752,0.892471125,228.69,41.3384,7867.62,9453.678696,5241.430761,0.832228411,231.3,31.8768,6006.18,7373.10384,4276.501145,0.814606729,230.7733333,119.301,23429.59,27533.89645,14462.70259,0.850936228,3414129.68
02-04-17 17:34,232.53,46.7558,9683.07,10872.12617,4943.812589,0.8906326,228.95,43.4475,8262.7,9947.305125,5538.652179,0.830647084,231.53,32.8166,6165.91,7598.027398,4439.771865,0.811514578,231.0033333,123.0199,24111.68,28417.4587,15039.24354,0.848481219,3414131.75
02-04-17 17:39,232.75,46.3671,9600.53,10791.94253,4929.081779,0.889601661,229.26,39.8881,7542.31,9144.745806,5171.067174,0.824769781,231.78,30.4675,5774.49,7061.75715,4064.932876,0.817712912,231.2633333,116.7227,22917.33,26998.44548,14272.77282,0.848838872,3414133.69
02-04-17 17:44,233.31,42.8548,8937.69,9998.453388,4481.826371,0.893907253,229.69,38.0423,7134.57,8737.935887,5044.743252,0.81650519,232.22,29.0584,5525.26,6747.941648,3873.786057,0.818806725,231.74,109.9555,21597.52,25484.33092,13527.68467,0.847482324,3414135.52
02-04-17 17:49,233.21,44.4162,9243.3,10358.302,4675.021441,0.892356681,229.6,38.6296,7248.06,8869.35616,5111.859244,0.817202497,232.14,29.6614,5634.62,6885.597396,3957.58878,0.818319701,231.65,112.7072,22125.98,26113.25556,13868.78239,0.84730837,3414137.33
02-04-17 17:54,232.97,43.9831,9159.09,10246.74281,4594.21468,0.8938538,229.27,40.3633,7586.21,9254.093791,5299.780159,0.819768004,231.8,29.4299,5604.1,6821.85082,3889.950103,0.821492605,231.3466667,113.7763,22349.4,26322.68742,13906.40833,0.849054644,3414139.19
02-04-17 17:59,233.19,45.2339,9458.44,10548.09314,4669.066467,0.896696671,229.46,39.0714,7359.27,8965.323444,5120.368104,0.820859397,232.02,31.0362,5859.4,7201.019124,4185.941718,0.813690382,231.5566667,115.3415,22677.11,26714.43571,14121.25197,0.848871009,3414141.09
02-04-17 18:04,233.25,42.5831,8722.43,9932.508075,4751.203169,0.878169938,229.46,41.5258,7805.75,9528.510068,5464.683985,0.819199428,232.11,29.6108,5601.13,6872.962788,3983.084258,0.814951306,231.6066667,113.7197,22129.31,26333.98093,14274.87971,0.840332879,3414142.94
02-04-17 18:09,233.31,46.7307,9764.82,10902.73962,4849.538279,0.895629937,229.51,39.6558,7463.91,9101.402658,5208.22214,0.820083484,232.14,30.1233,5774.49,6992.822862,3943.962071,0.825773813,231.6533333,116.5098,23003.22,26996.96514,14131.10032,0.852066885,3414144.79
02-04-17 18:14,233.01,44.4992,9311.21,10368.75859,4562.074427,0.898006248,229.15,43.2712,8248.17,9915.59548,5503.337658,0.831838089,231.84,27.0239,5231.24,6265.220976,3447.770575,0.834964963,231.3333333,114.7943,22790.62,26549.57505,13618.64807,0.858417506,3414146.7
02-04-17 18:19,232.73,40.6799,8421.7,9467.433127,4325.188912,0.889544176,228.81,40.388,7700.44,9241.17828,5109.070347,0.833274694,231.52,24.7451,4840.13,5728.985552,3065.031327,0.844849399,231.02,105.813,20962.27,24437.59696,12561.02629,0.857787696,3414148.58
02-04-17 18:24,232.45,35.1997,7372.14,8182.170265,3549.572096,0.901000561,228.6,37.0796,7058.11,8476.39656,4693.86641,0.832678126,231.34,21.459,4266.59,4964.32506,2537.85994,0.859450167,230.7966667,93.7383,18696.84,21622.89188,10861.75066,0.86467805,3414150.22
02-04-17 18:29,231.98,34.2934,7133.1,7955.382932,3522.357447,0.896638171,228.06,35.7875,6731.04,8161.69725,4615.885887,0.824710816,230.79,20.3248,4039.09,4690.760592,2385.159723,0.861073577,230.2766667,90.4057,17903.23,20807.84077,10603.80089,0.860407872,3414151.74
02-04-17 18:34,232.2,35.0572,7351.22,8140.28184,3496.24841,0.903067012,228.18,35.994,6765.67,8213.11092,4656.275382,0.823764596,230.89,21.6285,4281.93,4993.804365,2569.660972,0.857448488,230.4233333,92.6797,18398.82,21347.19713,10825.25971,0.861884579,3414153.26
02-04-17 18:39,234.12,43.355,8534.34,10150.2726,5494.822528,0.840799093,230.16,36.8794,6709.3,8488.162704,5199.442239,0.790430183,232.79,23.1136,4485.91,5380.614944,2971.132553,0.833716972,232.3566667,103.348,19729.55,24019.05025,13698.89162,0.821412579,3414154.84
02-04-17 18:44,233.06,63.341,10475.85,14762.25346,10400.99486,0.709637592,229.27,40.5623,6318.81,9299.718521,6823.298671,0.6794625,231.78,28.0563,4857.82,6502.889214,4323.0953,0.747024875,231.37,131.9596,21652.48,30564.8612,21572.68759,0.708410873,3414156.51
02-04-17 18:49,232.54,61.4378,10181.33,14286.74601,10022.55611,0.712641632,228.48,41.6685,6213.69,9520.41888,7213.073702,0.652669812,231.09,28.1008,4683.96,6493.813872,4497.792494,0.721295697,230.7033333,131.2071,21078.98,30300.97876,21767.54272,0.695653436,3414158.33
02-04-17 18:54,232.3,59.5424,9688.86,13831.69952,9871.266561,0.70048225,228.06,39.9328,5895.79,9107.074368,6941.070798,0.647385731,230.72,28.0161,4663.56,6463.874592,4475.810861,0.721480582,230.36,127.4913,20248.21,29402.64848,21319.60904,0.688652589,3414160.05
02-04-17 18:59,233.84,63.7131,10332.23,14898.6713,10733.84506,0.693500097,229.52,41.4612,6165.71,9516.174624,7248.558455,0.647918964,232.24,29.5438,4935.54,6861.252112,4766.259063,0.719335177,231.8666667,134.7181,21433.48,31276.09804,22777.18691,0.685299041,3414161.78
02-04-17 19:04,233.49,65.6579,10975.84,15330.46307,10702.99184,0.715949672,229.01,39.926,5888.74,9143.45326,6994.675027,0.644038946,231.75,29.9869,5000.1,6949.464075,4826.391086,0.71949433,231.4166667,135.5708,21864.68,31423.38041,22569.10731,0.69580929,3414163.58
02-04-17 19:09,232.47,66.5214,11204.23,15464.22986,10658.68825,0.724525573,227.71,40.7348,6074.53,9275.721308,7009.928035,0.654884919,230.3,29.8473,4953.58,6873.83319,4765.671821,0.720643033,230.16,137.1035,22232.34,31613.78436,22475.64058,0.703248297,3414165.43
02-04-17 19:14,232.06,66.3166,11219.14,15389.4302,10534.0144,0.729015945,226.94,39.7118,5897.09,9012.195892,6814.98381,0.654345519,229.62,27.6452,4574.53,6347.890824,4401.067279,0.720637788,229.54,133.6736,21690.76,30749.51691,21795.49772,0.705401651,3414167.26
02-04-17 19:19,233.96,66.7803,11310.47,15623.91899,10778.6879,0.723920164,228.6,40.7929,6072.21,9325.25694,7077.335849,0.651157393,231.35,29.6785,4899.47,6866.120975,4810.281797,0.713571756,231.3033333,137.2517,22282.15,31815.2969,22709.44536,0.700359644,3414169.09
02-04-17 19:24,232.67,64.6884,10543.74,15051.05003,10740.74736,0.700531855,227.11,39.5142,5870.78,8974.069962,6787.331867,0.654193696,230.03,28.4727,4672.96,6549.575181,4589.158952,0.713475282,229.9366667,132.6753,21087.48,30574.69517,22138.88371,0.689703687,3414170.9
02-04-17 19:29,232.58,64.2907,10406.69,14952.73101,10737.08377,0.695972528,226.74,39.6705,5911.18,8994.88917,6779.821693,0.657170965,229.75,28.224,4636.27,6484.464,4533.571865,0.714981223,229.69,132.1852,20954.14,30432.08418,22068.88679,0.688554221,3414172.64
02-04-17 19:34,234.17,66.0229,10583.87,15460.58249,11269.92932,0.684571232,228.21,39.2889,5812.2,8966.119869,6827.125066,0.648240274,231.31,29.5294,4842.45,6830.445514,4817.225749,0.708950828,231.23,134.8412,21238.52,31257.14788,22933.26321,0.679477222,3414174.41
02-04-17 19:39,233.65,68.8753,10967.17,16092.71385,11776.95296,0.6814991,227.66,39.6634,5848.09,9029.769644,6880.158659,0.647645536,230.9,27.5989,4521.97,6372.58601,4490.171464,0.709597327,230.7366667,136.1376,21337.23,31495.0695,23165.96682,0.677478422,3414176.17
02-04-17 19:44,233.37,69.6304,11308.71,16249.64645,11668.93688,0.695935757,227.29,38.2489,5693.35,8693.592481,6569.955556,0.65489037,230.54,29.2374,4807.02,6740.390196,4724.978171,0.713166428,230.4,137.1167,21809.08,31683.62913,22982.95856,0.688339076,3414177.98
02-04-17 19:49,233.2,69.2739,11367.19,16154.67348,11478.69621,0.703647153,227.12,38.3586,5725.29,8712.005232,6566.588885,0.65717247,230.44,28.6673,4697.35,6606.092612,4644.928694,0.711063298,230.2533333,136.2998,21789.83,31472.77132,22709.87986,0.692339095,3414179.79
02-04-17 19:54,233.09,69.191,11376.28,16127.73019,11431.70742,0.705386305,226.91,38.2907,5711.64,8688.542737,6547.36156,0.657376061,230.34,28.038,4580.29,6458.27292,4553.046521,0.709212828,230.1133333,135.5197,21668.21,31274.54585,22551.849,0.692838518,3414181.6
02-04-17 19:59,233.49,69.8977,11544.17,16320.41397,11536.37947,0.707345415,227.31,37.3995,5526.96,8501.280345,6459.448944,0.65013266,230.75,29.5149,4850.32,6810.563175,4781.021508,0.712176053,230.5166667,136.8121,21921.45,31632.25749,22804.59919,0.693009344,3414183.42
02-04-17 20:04,233.3,69.7854,11533.25,16280.93382,11491.42944,0.708389956,227.05,39,5757.49,8854.95,6727.662923,0.650200171,230.51,27.731,4549.63,6392.27281,4490.213641,0.711739022,230.2866667,136.5164,21840.37,31528.15663,22738.13754,0.692725879,3414185.25
02-04-17 20:09,233.47,68.604,11247.07,16016.97588,11403.8122,0.702196849,227.29,38.3506,5647.45,8716.707874,6639.827156,0.647887951,230.71,29.236,4826.36,6745.03756,4711.876573,0.715542346,230.49,136.1906,21720.88,31478.72131,22784.05731,0.690017863,3414187.06
02-04-17 20:14,233.4,69.5064,11540.67,16222.79376,11401.40225,0.711386101,227.12,39.3147,5805.32,8929.154664,6784.398478,0.65015337,230.63,28.6434,4707.82,6606.027342,4634.223569,0.71265524,230.3833333,137.4645,22053.81,31757.97577,22851.66272,0.694433744,3414188.88
02-04-17 20:19,233.26,70.3132,11773.09,16401.25703,11419.08858,0.717816322,227.01,38.0193,5569.94,8630.761293,6592.860448,0.645359061,230.54,28.1772,4629.42,6495.971688,4556.985696,0.712660126,230.27,136.5097,21972.45,31527.99001,22610.29843,0.696918833,3414190.71
02-04-17 20:24,232.87,67.0507,10958.8,15614.09651,11122.26202,0.701852969,226.57,39.0017,5696.61,8836.615169,6755.323986,0.644659736,230.19,27.981,4389.54,6440.94639,4713.568604,0.681505439,229.8766667,134.0334,21044.95,30891.65807,22614.25696,0.681250257,3414192.53
02-04-17 20:29,232.97,58.0899,8904.26,13533.204,10191.25922,0.657956534,226.71,26.8082,3397.98,6077.687022,5039.048666,0.559090981,230.33,17.9194,2460.54,4127.375402,3313.754761,0.596151249,230.0033333,102.8175,14762.78,23738.26643,18589.39535,0.621897983,3414194.05
02-04-17 20:34,232.91,55.7243,8388.27,12978.74671,9903.776686,0.646308167,226.81,25.0321,3121.78,5677.530601,4742.240331,0.549848203,230.31,17.195,2300.54,3960.18045,3223.436816,0.580917973,230.01,97.9514,13810.59,22616.45776,17910.10233,0.610643371,3414195.19
02-04-17 20:39,233.07,56.5977,8713.49,13191.22594,9903.713132,0.660551949,227.15,23.4426,2821.06,5324.98659,4516.315164,0.52977786,230.54,16.9651,2250.21,3911.134154,3198.988172,0.575334394,230.2533333,97.0054,13784.76,22427.34668,17690.85275,0.614640697,3414196.35
02-04-17 20:44,233.23,55.5677,8321.93,12960.05467,9935.215053,0.64212152,227.16,25.2174,3146.18,5728.384584,4787.059781,0.549226393,230.67,16.2271,2132.5,3743.105157,3076.244458,0.569714157,230.3533333,97.0122,13600.61,22431.54441,17838.09385,0.606316255,3414197.48
02-04-17 20:49,233.42,55.5594,8326.32,12968.67515,9942.782827,0.6420332,227.32,23.6622,2859.85,5378.891304,4555.626152,0.531680199,230.86,17.6961,2380.25,4085.321646,3320.280544,0.582634663,230.5333333,96.9177,13566.42,22432.8881,17865.7974,0.604755836,3414198.62
02-04-17 20:54,233.07,54.2395,7992.77,12641.60027,9794.165865,0.632259353,226.86,29.8668,4220.03,6775.582248,5300.930258,0.62282913,230.54,16.0892,2099.85,3709.204168,3057.584919,0.566118743,230.1566667,100.1955,14312.65,23126.38668,18165.29138,0.618888294,3414199.78
02-04-17 20:59,232.9,55.9908,8510.43,13040.25732,9880.328547,0.652627459,226.68,28.1043,3855.52,6370.682724,5071.544528,0.605197303,230.4,17.0305,2267.9,3923.8272,3202.038333,0.57798162,229.9933333,101.1256,14633.85,23334.76724,18175.85752,0.627126461,3414200.98
02-04-17 21:04,232.39,56.3167,8552.18,13087.43791,9906.626488,0.6534648,226.26,29.1797,4050.03,6602.198922,5214.047143,0.61343653,229.93,17.0362,2265.78,3917.133466,3195.336537,0.578428083,229.5266667,102.5326,14867.99,23606.7703,18336.37034,0.629818896,3414202.21
02-04-17 21:09,232.5,56.2472,8515,13077.474,9925.47738,0.651119628,226.38,28.1049,3839.82,6362.387262,5073.041892,0.603518749,230.02,16.0052,2092.57,3681.516104,3028.978643,0.56839898,229.6333333,100.3573,14447.39,23121.37737,18051.89778,0.624849886,3414203.44
02-04-17 21:14,232.84,47.5491,7429.17,11071.33244,8208.643932,0.671027633,226.57,28.741,3933.69,6511.84837,5189.436595,0.604081941,230.24,22.0735,2828.44,5082.20264,4222.405812,0.556538218,229.8833333,98.3636,14191.3,22665.38345,17672.76468,0.626122211,3414204.63
