DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
02-04-17 21:19,232.81,47.9373,7653.85,11160.28281,8122.222149,0.685811473,226.63,25.5997,3270.41,5801.660011,4792.043125,0.563702457,230.27,20.6854,2585.71,4763.227058,4000.304464,0.542848361,229.9033333,94.2224,13509.97,21725.16988,17013.63327,0.621857968,3414205.79
02-04-17 21:24,233,47.1767,7374.31,10992.1711,8151.526085,0.670869288,226.84,24.5483,3019.77,5568.536372,4678.630833,0.54229151,230.58,21.557,2745.94,4970.61306,4143.284652,0.552434874,230.14,93.282,13140.02,21531.32053,17056.89416,0.610274692,3414206.89
02-04-17 21:29,232.98,46.4122,7158.17,10813.11436,8104.569349,0.66198967,226.86,24.2006,2952.61,5490.148116,4628.587314,0.53780152,230.55,21.7314,2768.15,5010.17427,4176.025837,0.552505732,230.13,92.3442,12878.93,21313.43674,16982.21858,0.604263412,3414207.99
02-04-17 21:34,232.91,46.2155,7129.71,10764.0521,8064.245348,0.662363014,226.83,24.3307,2977.76,5518.932681,4646.672285,0.539553601,230.51,20.4898,2559.93,4723.103798,3969.189827,0.542001639,230.0833333,91.036,12667.4,21006.08858,16756.87127,0.603034684,3414209.03
02-04-17 21:39,233.07,47.5637,7477.59,11085.67156,8183.994239,0.674527471,226.94,24.503,3000.96,5560.71082,4681.425413,0.539672013,230.73,22.2715,2870.09,5138.703195,4262.493861,0.558524182,230.2466667,94.3382,13348.64,21785.08557,17216.38068,0.612742142,3414210.13
02-04-17 21:44,233.19,47.4005,7314.94,11053.3226,8286.591168,0.66178653,227.09,24.8871,3046.59,5651.611539,4760.147304,0.539065712,230.86,20.9033,2631.04,4825.735838,4045.411586,0.545210117,230.38,93.1909,12992.57,21530.66997,17168.65965,0.603444761,3414211.23
02-04-17 21:49,233.37,46.5847,7040.13,10871.47144,8284.048577,0.647578393,227.28,25.1278,3093.79,5711.046384,4800.47021,0.541720342,231.04,21.4437,2731.02,4954.352448,4133.659146,0.55123652,230.5633333,93.1562,12864.94,21536.87027,17272.23494,0.597344918,3414212.31
02-04-17 21:54,233.45,45.8903,6861.95,10713.09054,8227.025648,0.640520117,227.36,23.9755,2919.51,5451.06968,4603.327277,0.535584788,231.13,19.1387,2572.61,4423.527731,3598.51016,0.58157429,230.6466667,89.0045,12354.07,20587.68795,16469.05733,0.600070782,3414213.36
02-04-17 21:59,233.44,46.6568,7158.38,10891.56339,8208.760497,0.657240815,227.42,24.876,3083.43,5657.29992,4743.153152,0.545035625,231.23,15.6816,2144.11,3626.056368,2924.222476,0.591306307,230.6966667,87.2144,12385.92,20174.91968,15925.33735,0.613926608,3414214.38
02-04-17 22:04,233.59,44.9832,6593.49,10507.62569,8181.447746,0.627495706,227.52,23.8272,2884.62,5421.164544,4589.988286,0.532103384,231.36,17.7046,2489.16,4096.136256,3253.062361,0.607684863,230.8233333,86.515,11967.27,20024.92649,16055.59496,0.597618673,3414215.4
02-04-17 22:09,233.63,44.6767,6660.16,10437.81742,8036.809148,0.638079757,227.54,24.9344,3095.89,5673.573376,4754.461059,0.545668452,231.36,16.4212,2262.43,3799.208832,3052.113734,0.5955003,230.8433333,86.0323,12018.48,19910.59963,15874.13355,0.603622202,3414216.4
02-04-17 22:14,234.04,42.8812,6509.33,10035.91605,7638.601565,0.648603473,227.93,23.0902,2785.24,5262.949286,4465.542893,0.529216576,231.67,16.6869,2319.33,3865.854123,3092.820145,0.599952799,231.2133333,82.6583,11613.9,19164.71946,15244.79579,0.606004175,3414217.38
02-04-17 22:19,234.24,43.2358,6557.52,10127.55379,7717.919231,0.647492981,228.18,24.7261,3085.38,5642.001498,4723.622673,0.546859125,231.94,17.4811,2446.09,4054.566334,3233.597357,0.603292633,231.4533333,85.443,12088.99,19824.12162,15711.52822,0.609812138,3414218.37
02-04-17 22:24,234.48,43.2648,6534.07,10144.7303,7760.250136,0.644085136,228.34,24.0705,2971.41,5496.25797,4623.805174,0.540624188,232.14,15.7913,2158.58,3665.792382,2962.864521,0.588844041,231.6533333,83.1266,11664.06,19306.78066,15385.1059,0.604143187,3414219.35
02-04-17 22:29,234.29,42.1491,6215.86,9875.112639,7673.391303,0.629446997,228.19,30.1706,4271.22,6884.629214,5399.518416,0.620399424,232.06,17.6543,2482.43,4096.856858,3259.106842,0.605935254,231.5133333,89.974,12969.51,20856.59871,16333.69279,0.621842045,3414220.39
02-04-17 22:34,234.44,41.4785,6043.04,9724.21954,7618.537473,0.62144216,228.36,28.2103,3871.83,6442.104108,5148.75109,0.601019471,232.2,16.5748,2293.54,3848.66856,3090.618701,0.595930765,231.6666667,86.2636,12208.41,20014.99221,15860.47409,0.609963265,3414221.44
02-04-17 22:39,234.45,41.2692,6010.11,9675.56394,7582.553353,0.621163793,228.38,29.2219,4066.73,6673.697522,5291.497493,0.609366844,232.19,16.7431,2326.59,3887.580389,3114.524081,0.598467367,231.6733333,87.2342,12403.43,20236.84185,15990.1436,0.612913324,3414222.45
02-04-17 22:44,234.54,43.1296,6588.04,10115.61638,7676.159442,0.651274203,228.53,28.1859,3849.21,6441.323727,5164.710421,0.597580585,232.37,17.5789,2463.81,4084.808993,3258.113686,0.603164066,231.8133333,88.8944,12901.06,20641.7491,16113.4868,0.624998392,3414223.52
02-04-17 22:49,234.71,42.2463,6253.12,9915.629073,7695.335612,0.630632707,228.86,28.2683,3955.96,6469.483138,5119.042152,0.61148007,232.66,15.8675,2167.8,3691.73255,2988.232317,0.587203967,232.0766667,86.3821,12376.88,20076.84476,15807.98966,0.616475355,3414224.57
02-04-17 22:54,234.9,42.3584,6284.83,9949.98816,7713.830194,0.631641958,229.21,18.5685,2615.38,4256.085885,3357.685887,0.614503577,232.78,17.6748,2483.71,4114.339944,3280.08808,0.603671557,232.2966667,78.6017,11383.92,18320.41399,14354.23053,0.621378971,3414225.56
02-04-17 22:59,235.15,42.7415,6318.64,10050.66373,7816.049505,0.628678879,229.59,18.9759,2665.72,4356.676881,3445.949844,0.611870027,233.16,16.7974,2321.18,3916.481784,3154.513112,0.592669679,232.6333333,78.5148,11305.54,18323.82239,14420.37559,0.616985897,3414226.5
02-04-17 23:04,235.43,41.9121,6131.87,9867.365703,7730.787555,0.621429284,229.93,17.7974,2483.91,4092.156182,3252.066009,0.606992962,233.41,16.7217,2314.86,3903.011997,3142.439471,0.593095794,232.9233333,76.4312,10930.64,17862.53388,14127.67588,0.6119311,3414227.43
02-04-17 23:09,235.83,40.4434,5878.92,9537.767022,7510.479306,0.616383267,230.35,17.7014,2523.03,4077.51749,3203.196607,0.618766199,233.84,17.9414,2512.41,4195.416976,3359.958273,0.598846316,233.34,76.0862,10914.36,17810.70149,14074.7232,0.612797874,3414228.33
02-04-17 23:14,236.32,40.6481,5943.46,9605.958992,7546.504581,0.618726356,230.72,17.9994,2555.37,4152.821568,3273.531906,0.615333445,234.28,16.0954,2198.95,3770.830312,3063.295634,0.583147429,233.7733333,74.7429,10697.78,17529.61087,13886.85567,0.610269109,3414229.24
02-04-17 23:19,236.36,42.4964,6447.82,10044.4491,7701.725459,0.641928685,230.8,20.8119,2819.57,4803.38652,3888.771924,0.586996276,234.31,17.772,2490.01,4164.15732,3337.672301,0.597962519,233.8233333,81.0803,11757.4,19011.99294,14940.52947,0.618420175,3414230.17
02-04-17 23:24,236.62,43.4685,6752.59,10285.51647,7758.503551,0.656514432,231.07,25.2584,3208.96,5836.458488,4875.122911,0.549812871,234.61,17.139,2369.72,4020.98079,3248.494057,0.589338802,234.1,85.8659,12331.27,20142.95575,15927.28622,0.612187712,3414231.19
02-04-17 23:29,235.13,42.0293,6306.28,9882.349309,7608.65694,0.638135711,229.7,24.8082,3131.36,5698.44354,4760.970839,0.549511455,233.21,16.6267,2294.8,3877.512707,3125.539594,0.59182269,232.68,83.4642,11732.44,19458.30556,15523.3858,0.602952809,3414232.18
02-04-17 23:34,234.64,42.1389,6296.87,9887.471496,7623.091288,0.636853416,229.19,24.5705,3132.67,5631.312895,4679.536686,0.556294786,232.71,17.8656,2501.03,4157.503776,3321.097196,0.601570109,232.18,84.575,11930.57,19676.28817,15646.65509,0.606342512,3414233.17
02-04-17 23:39,234.17,41.7199,6195.02,9769.548983,7554.191852,0.63411525,228.82,23.6513,2975.85,5411.890466,4520.273796,0.549872548,232.24,15.9242,2170.14,3698.236208,2994.568989,0.586804054,231.7433333,81.2954,11341.01,18879.67566,15093.82805,0.600699409,3414234.14
02-04-17 23:44,232.7,40.6907,5973.25,9468.72589,7346.907813,0.63083989,227.34,24.5115,3140.05,5572.44441,4603.501135,0.563495976,230.78,17.2778,2413.31,3987.370684,3174.123472,0.605238437,230.2733333,82.48,11526.61,19028.54098,15140.10019,0.605753747,3414235.09
02-04-17 23:49,232.88,40.5053,5939.69,9432.874264,7327.973771,0.62967976,227.57,23.2778,2915.7,5297.328946,4422.712683,0.550409467,231,16.8072,2323.42,3882.4632,3110.504783,0.598439671,230.4833333,80.5903,11178.81,18612.66641,14881.71892,0.600602286,3414236.04
02-04-17 23:54,233.44,40.5922,5954.85,9475.843168,7370.981293,0.628424288,228.16,24.7302,3183.85,5642.442432,4658.353333,0.564268052,231.56,16.2735,2241.3,3768.29166,3029.289743,0.594778802,231.0533333,81.5959,11380,18886.57726,15073.10189,0.602544328,3414236.98
02-04-17 23:59,233.59,40.6176,5960.92,9487.865184,7381.53226,0.62826778,228.42,23.3055,2924.19,5323.44231,4448.387446,0.549304347,231.75,17.7213,2482.97,4106.911275,3271.326978,0.604583307,231.2533333,81.6444,11368.08,18918.21877,15121.69827,0.600906467,3414237.92
03-04-17 0:04,233.63,41.591,6322.97,9716.90533,7378.231466,0.650718494,228.47,24.8449,3207.5,5676.314303,4683.213407,0.565067371,231.84,15.9801,2185.86,3704.826384,2991.279759,0.590003356,231.3133333,82.416,11716.33,19098.04602,15081.87565,0.61348318,3414238.89
03-04-17 0:09,234.09,39.0719,5553.99,9146.341071,7266.962919,0.607236266,229.07,23.7933,2994.07,5450.331231,4554.300755,0.549337255,232.24,17.194,2401.75,3993.13456,3190.097264,0.601469839,231.8,80.0592,10949.81,18589.80686,15022.73544,0.589022257,3414239.83
03-04-17 0:14,233.69,41.7689,6317.12,9760.974241,7441.143262,0.6471813,228.67,25.3279,3267.93,5791.730893,4781.713109,0.564240649,231.9,17.002,2366.07,3942.7638,3153.902208,0.600104424,231.42,84.0988,11951.12,19495.46893,15402.72832,0.613020392,3414240.79
03-04-17 0:19,233.76,41.5975,6234.8,9723.8316,7461.91463,0.641187575,228.83,23.8019,2990.76,5446.588777,4551.997795,0.549106996,231.98,16.135,2218.42,3742.9973,3014.737383,0.59268544,231.5233333,81.5344,11443.98,18913.41768,15058.30967,0.605072029,3414241.76
03-04-17 0:24,234.01,41.0841,6114.66,9614.090241,7419.006958,0.636010256,229.01,25.1195,3235.8,5752.616695,4756.279765,0.562491849,232.16,17.7878,2493.55,4129.615648,3291.797958,0.603821327,231.7266667,83.9914,11844.01,19496.32258,15486.31723,0.607499694,3414242.73
03-04-17 0:29,234.09,41.0239,6087.61,9603.284751,7427.252688,0.633909142,229.16,23.25,2918.03,5327.97,4457.843115,0.547681387,232.26,16.1815,2214.92,3758.31519,3036.290905,0.589338543,231.8366667,80.4554,11220.56,18689.56994,14946.54,0.600364804,3414243.69
03-04-17 0:34,234.38,41.0652,6094.26,9624.861576,7449.694988,0.633178976,229.51,24.7261,3188.33,5674.887211,4694.560328,0.561831431,232.62,17.1644,2390.82,3992.782728,3197.857664,0.598785399,232.17,82.9557,11673.41,19292.53152,15360.11951,0.605074041,3414244.64
03-04-17 0:39,234.92,40.0917,5822.61,9418.342164,7402.863088,0.618220266,229.97,23.4509,2951.62,5393.003473,4513.582373,0.547305414,233.14,17.2953,2404.25,4032.226242,3237.040377,0.596258706,232.6766667,80.8379,11178.48,18843.57188,15169.76552,0.59322511,3414245.61
03-04-17 0:44,235.17,41.8047,6400.16,9831.211299,7462.618011,0.651004216,230.4,24.4471,3127.49,5632.61184,4684.56214,0.555246853,233.5,16.2032,2218.95,3783.4472,3064.43039,0.586488956,233.0233333,82.455,11746.6,19247.27034,15247.12445,0.610299528,3414246.54
03-04-17 0:49,235.39,41.546,6186.94,9779.51294,7573.681191,0.632642959,230.63,26.4053,3613.98,6089.854339,4901.578769,0.593442765,233.67,17.9794,2522.68,4201.246398,3359.547129,0.600459902,233.23,85.9307,12323.6,20070.61368,15841.6671,0.614012117,3414247.54
03-04-17 0:54,235.26,41.8014,6223.44,9834.197364,7614.475186,0.632836598,230.5,27.9744,3943.2,6448.0992,5101.877797,0.611529053,233.64,16.4428,2254.07,3841.695792,3110.915459,0.586738285,233.1333333,86.2186,12420.71,20123.99236,15833.54134,0.61720904,3414248.59
03-04-17 0:59,235.71,41.6897,6198.89,9826.679187,7624.787644,0.630822466,231.08,28.1283,3954.27,6499.887564,5158.70983,0.608359754,234.02,16.9444,2346.11,3965.328488,3196.81058,0.591655901,233.6033333,86.7624,12499.27,20291.89524,15985.28266,0.615973513,3414249.62
03-04-17 1:04,236,41.3114,6105.66,9749.4904,7600.886726,0.626254271,231.34,28.3856,3990.48,6566.724704,5215.164687,0.607681939,234.4,16.128,2197.81,3780.4032,3075.886792,0.581369204,233.9133333,85.825,12293.95,20096.6183,15897.57405,0.611742225,3414250.66
03-04-17 1:09,236.27,40.3486,5840.5,9533.163722,7534.571673,0.61265076,231.57,30.575,4329.96,7080.25275,5601.912656,0.611554439,234.59,16.1546,2202.49,3789.707614,3083.97821,0.581176762,234.1433333,87.0782,12372.95,20403.12409,16223.36527,0.606424288,3414251.69
03-04-17 1:14,234.94,40.7805,6033.39,9580.97067,7442.661089,0.629726382,230.36,25.7109,3356.32,5922.762924,4879.98327,0.56668147,233.4,16.0058,2181.7,3735.75372,3032.49748,0.584005308,232.9,82.4972,11571.41,19239.48731,15370.76259,0.601440663,3414252.69
03-04-17 1:19,234.44,41.0781,6103,9630.349764,7449.632714,0.633725685,229.91,25.7441,3329.46,5918.826031,4893.587405,0.562520335,232.9,16.2335,2229.85,3780.78215,3053.208582,0.58978537,232.4166667,83.0557,11662.31,19329.95795,15415.50517,0.603328266,3414253.65
03-04-17 1:24,234.22,41.2818,6208,9669.023196,7412.87701,0.642050378,229.78,23.6036,2979.16,5423.635208,4532.154517,0.549292105,232.77,17.8393,2500.55,4152.453861,3315.135407,0.602186101,232.2566667,82.7247,11687.71,19245.11227,15289.59715,0.607307967,3414254.62
03-04-17 1:29,234.4,43.5118,6906.58,10199.16592,7504.80767,0.67717106,229.92,25.0379,3238.57,5756.713968,4759.350803,0.562572679,232.83,17.8741,2506.96,4161.626703,3321.789935,0.602399057,232.3833333,86.4238,12652.11,20117.50659,15640.91378,0.628910444,3414255.64
03-04-17 1:34,234.55,42.071,6407.37,9867.75305,7504.54262,0.649324113,230.06,23.6936,2990.4,5450.949616,4557.450993,0.548601659,232.96,16.0963,2202.16,3749.794048,3035.03653,0.58727492,232.5233333,81.8609,11599.93,19068.49671,15134.37118,0.608329549,3414256.66
03-04-17 1:39,234.65,40.3162,5908.29,9460.19633,7388.33025,0.624542007,230.19,24.8988,3208.49,5731.454772,4749.227908,0.559803772,233.02,17.6649,2477.7,4116.274998,3287.053783,0.601927714,232.62,82.8799,11594.48,19307.9261,15439.04284,0.600503645,3414257.6
03-04-17 1:44,235.15,41.3513,6185.2,9723.758195,7502.984366,0.636091507,230.71,23.967,3036.08,5529.42657,4621.339246,0.549076828,233.57,17.0623,2365.41,3985.241411,3207.332947,0.593542462,233.1433333,82.3806,11586.69,19238.42618,15357.91837,0.60226808,3414258.59
03-04-17 1:49,234.8,41.1848,6142.98,9670.19104,7468.359356,0.635249084,230.42,24.8111,3188.48,5716.973662,4745.24848,0.557721653,233.37,16.5973,2293.19,3873.311901,3121.510004,0.592048887,232.8633333,82.5932,11624.65,19260.4766,15356.87049,0.603549447,3414259.54
03-04-17 1:54,234.61,41.1049,6111.49,9643.620589,7459.832977,0.633733974,230.2,23.9696,3034.46,5517.80192,4608.491134,0.549940002,233.14,17.8988,2508.01,4172.926232,3335.14605,0.601019491,232.65,82.9733,11653.96,19334.34874,15427.32179,0.602759377,3414260.52
03-04-17 1:59,234.75,40.9828,6071.95,9620.7123,7462.541682,0.631133102,230.37,24.675,3169.24,5684.37975,4718.907815,0.557534883,233.25,16.0892,2202.24,3752.8059,3038.698917,0.586824914,232.79,81.747,11443.43,19057.89795,15239.79607,0.600456043,3414261.48
03-04-17 2:04,234.8,39.7609,5770.99,9335.85932,7338.524624,0.618153059,230.46,24.5048,3114.55,5647.376208,4710.884878,0.551503899,233.25,17.442,2440.8,4068.3465,3254.833115,0.599948898,232.8366667,81.7077,11326.34,19051.58203,15319.16447,0.594509159,3414262.43
03-04-17 2:09,235.33,42.7877,6620.26,10069.22944,7586.932125,0.657474342,231.03,25.3567,3256.73,5858.158401,4869.469125,0.555930683,233.83,17.1538,2381.64,4011.073054,3227.459985,0.593766298,233.3966667,85.2982,12258.63,19938.4609,15724.76434,0.614823284,3414263.42
03-04-17 2:14,235.38,41.8091,6250.08,9841.025958,7601.466431,0.635104513,231.09,26.3261,3494.87,6083.698449,4979.685783,0.574464699,233.88,16.4955,2274.35,3857.96754,3116.287153,0.589520253,233.45,84.6307,12019.3,19782.69195,15712.77595,0.607566454,3414264.41
03-04-17 2:19,235.18,41.3349,6165.55,9721.141782,7515.756166,0.634241341,230.87,29.257,4185.27,6754.56359,5301.664297,0.619621082,233.66,18.0071,2526.34,4207.538986,3364.667966,0.600431751,233.2366667,88.599,12877.16,20683.24436,16185.65252,0.62258898,3414265.46
03-04-17 2:24,235.48,41.2362,6122.85,9710.300376,7536.620016,0.63055207,231.22,28.9773,4109.31,6700.131306,5292.006315,0.613317831,233.95,17.2071,2387.94,4025.601045,3240.865059,0.593188439,233.55,87.4206,12620.1,20436.03273,16073.72109,0.617541583,3414266.53
03-04-17 2:29,235.82,40.288,5860.59,9500.71616,7477.773225,0.616857709,231.55,28.71,4056.77,6647.8005,5266.485418,0.61024244,234.32,16.6902,2304.98,3910.847664,3159.398147,0.589381177,233.8966667,85.6882,12222.34,20059.36432,15905.73802,0.609308441,3414267.56
03-04-17 2:34,235.69,40.9953,6093.59,9662.182257,7498.394954,0.630663947,231.4,28.6999,4036.26,6641.15686,5273.857189,0.607764594,234.1,18.0269,2527.85,4220.09729,3379.230018,0.599002778,233.73,87.7221,12657.7,20523.43641,16155.31097,0.616743695,3414268.59
03-04-17 2:39,235.8,41.4744,6196,9779.66352,7566.465659,0.63355963,231.59,26.727,3620.76,6189.70593,5020.214788,0.584964785,234.34,16.4638,2258.72,3858.126892,3127.83105,0.585444715,233.91,84.6652,12075.48,19827.49634,15726.16908,0.609026969,3414269.63
03-04-17 2:44,235.89,41.7216,6242.72,9841.708224,7608.394559,0.634312648,231.79,24.5869,3137.89,5698.997551,4757.333227,0.550603851,234.46,17.4221,2430.77,4084.785566,3282.808299,0.595078973,234.0466667,83.7306,11811.38,19625.49134,15673.26427,0.60183869,3414270.62
03-04-17 2:49,235.98,42.8645,6609.46,10115.16471,7657.127113,0.653420897,231.76,24.1244,3059.55,5591.070944,4679.661109,0.547220744,234.38,17.6037,2454.54,4125.955206,3316.434795,0.594902241,234.04,84.5926,12123.55,19832.19086,15695.07342,0.611306642,3414271.62
03-04-17 2:54,236.15,41.1697,6058.93,9722.224655,7603.355805,0.623204073,232,24.7865,3174.02,5750.468,4795.151641,0.551958554,234.6,16.2124,2218.04,3803.42904,3089.720217,0.583168498,234.25,82.1686,11450.99,19276.12169,15506.24699,0.594050514,3414272.61
03-04-17 2:59,234.59,40.0338,5848.74,9391.529142,7347.997009,0.622767593,230.51,23.8272,3007.83,5492.407872,4595.596036,0.547634129,233.12,17.9322,2519.56,4180.354464,3335.742923,0.60271444,232.74,81.7932,11376.13,19064.29148,15298.06771,0.59672451,3414273.55
03-04-17 3:04,234.03,40.9982,6121.06,9594.808746,7388.706203,0.637955395,229.95,24.9021,3181.76,5726.237895,4760.903668,0.555645794,232.48,16.5427,2281.52,3845.846896,3095.998197,0.593242545,232.1533333,82.443,11584.34,19166.89354,15269.99917,0.604393194,3414274.51
03-04-17 3:09,234.38,41.0139,6116.53,9612.837882,7415.842023,0.636287647,230.27,24.318,3065.28,5599.70586,4686.231347,0.547400181,232.82,16.7691,2328.85,3904.181862,3133.543312,0.596501414,232.49,82.101,11510.66,19116.7256,15262.82753,0.602125083,3414275.46
03-04-17 3:14,234.2,40.9098,6087.71,9581.07516,7398.431467,0.635389025,230.08,25.2429,3232.62,5807.886432,4825.112718,0.556591462,232.67,17.6896,2479.99,4115.839232,3284.780386,0.602547831,232.3166667,83.8423,11800.32,19504.80082,15530.28342,0.604995668,3414276.45
03-04-17 3:19,234.03,39.4932,5691.07,9242.593596,7282.668373,0.615743832,229.93,23.523,2952.57,5408.64339,4531.639186,0.545898442,232.53,15.8758,2170.36,3691.599774,2986.209363,0.587918554,232.1633333,78.892,10814,18342.83676,14816.10827,0.589548942,3414277.39
03-04-17 3:24,234.12,39.685,5735.49,9291.0522,7309.432635,0.61731329,230.06,24.748,3173.67,5693.52488,4726.948729,0.557417429,232.62,17.528,2458.24,4077.36336,3252.990635,0.602899419,232.2666667,81.961,11367.4,19061.94044,15301.62706,0.596340128,3414278.31
03-04-17 3:29,234.04,41.083,6256.41,9615.06532,7301.151623,0.650688247,229.91,23.3695,2922.06,5372.881745,4508.816209,0.543853399,232.5,16.9199,2343.4,3933.87675,3159.725103,0.595697361,232.15,81.3724,11521.87,18921.82382,15009.39466,0.608919632,3414279.26
03-04-17 3:34,234.36,40.6393,6069.76,9524.226348,7339.543655,0.637296908,230.3,24.9344,3204.83,5742.39232,4764.885542,0.558100147,232.8,16.4391,2266.97,3827.02248,3083.333923,0.592358684,232.4866667,82.0128,11541.56,19093.64115,15210.50706,0.6044714,3414280.22
03-04-17 3:39,234.5,40.3232,5986.7,9455.7904,7319.248267,0.633125286,230.5,23.4399,2935.62,5402.89695,4535.794381,0.543341846,233,17.8734,2506.98,4164.5022,3325.376648,0.601987916,232.6666667,81.6365,11429.3,19023.18955,15206.99978,0.600808817,3414281.18
03-04-17 3:44,234.28,40.244,5961.11,9428.36432,7304.739648,0.632252827,230.29,24.9161,3205.39,5737.928669,4759.128109,0.558631901,232.65,16.0551,2198.1,3735.219015,3019.969781,0.588479549,232.4066667,81.2152,11364.6,18901.512,15103.41097,0.601253487,3414282.13
03-04-17 3:49,234.4,40.2776,5962.18,9441.06944,7320.259682,0.631515321,230.37,23.4378,2932.35,5399.365986,4533.704504,0.543091542,232.78,17.2316,2405.26,4011.171848,3210.019303,0.599640228,232.5166667,80.947,11299.79,18851.60727,15089.66013,0.599407246,3414283.07
03-04-17 3:54,234.44,40.281,5962.31,9443.47764,7323.259479,0.631368043,230.45,24.9238,3202.94,5743.68971,4767.719249,0.557645026,232.87,17.1959,2392.97,4004.409233,3210.761262,0.597583778,232.5866667,82.4007,11558.22,19191.57658,15320.71024,0.602254846,3414284.03
03-04-17 3:59,234.59,40.2724,5961.23,9447.502316,7329.327179,0.630984762,230.64,23.6,2958.73,5443.104,4568.730452,0.543574034,233.05,16.1082,2212.69,3754.01601,3032.59611,0.589419436,232.76,79.9806,11132.65,18644.62233,14956.13739,0.597097104,3414284.97
03-04-17 4:04,232.96,40.3782,5974.79,9406.505472,7265.275607,0.63517637,228.94,25.1487,3224,5757.543378,4770.233721,0.559961044,231.42,17.6898,2484.24,4093.773516,3253.848986,0.606833766,231.1066667,83.2167,11683.03,19257.82237,15309.16498,0.606664127,3414285.92
03-04-17 4:09,232.45,40.406,6073.77,9392.3747,7164.218066,0.646670325,228.52,23.987,3012.66,5481.50924,4579.391146,0.549604109,230.97,16.1709,2219.7,3734.992773,3003.84802,0.594298339,230.6466667,80.5639,11306.13,18608.87671,14780.4505,0.607566495,3414286.89
03-04-17 4:14,232.38,39.2401,5750.82,9118.614438,7076.524472,0.630668183,228.45,24.715,3163.05,5646.14175,4676.96818,0.560214415,230.82,16.7302,2322.8,3861.664764,3084.972433,0.601502239,230.55,80.6853,11236.67,18626.42095,14855.32917,0.603265116,3414287.81
03-04-17 4:19,232.58,40.1915,6016.42,9347.73907,7154.223655,0.643623015,228.61,23.6611,2981.84,5409.164071,4513.057296,0.551257082,231.01,17.2594,2405.57,3987.093994,3179.646441,0.603339175,230.7333333,81.112,11403.83,18743.99713,14875.82233,0.608399047,3414288.77
03-04-17 4:24,232.26,39.9503,5958.2,9278.856678,7113.159215,0.642126526,228.32,24.2457,3095.18,5535.778224,4589.629758,0.559122832,230.71,15.6346,2135.29,3607.058566,2907.130564,0.591975417,230.43,79.8306,11188.67,18421.69347,14634.632,0.607363814,3414289.7
03-04-17 4:29,234.06,40.349,6022.99,9444.08694,7274.226391,0.637752494,230.15,24.1246,3059.41,5552.27669,4633.334317,0.551019009,232.5,17.6559,2482.41,4104.99675,3269.348392,0.604728859,232.2366667,82.1295,11564.81,19101.36038,15202.53722,0.605444312,3414290.66
03-04-17 4:34,233.99,39.9578,5924.82,9349.725622,7232.833274,0.633689184,230.09,24.3147,3099.39,5594.569323,4657.573138,0.553999749,232.43,16.6123,2296.07,3861.196889,3104.336317,0.594652401,232.17,80.8848,11320.28,18805.49183,15016.58363,0.601966707,3414291.61
03-04-17 4:39,234.07,39.3562,5766.16,9212.105734,7184.308659,0.625932894,230.13,24.1942,3058.56,5567.811246,4652.49748,0.549328967,232.48,16.4927,2282.41,3834.222896,3080.887828,0.595273165,232.2266667,80.0431,11107.13,18614.13988,14937.13046,0.596703908,3414292.54
03-04-17 4:44,234.03,40.8752,6125.04,9566.023056,7347.971292,0.64029116,230.07,23.4494,2868.14,5395.003458,4569.445836,0.531628946,232.43,17.706,2480.67,4115.40558,3283.723411,0.602776556,232.1766667,82.0306,11473.85,19076.43209,15240.11245,0.601467294,3414293.48
03-04-17 4:49,233.91,41.9513,6521.68,9812.828583,7332.07302,0.664607554,229.95,23.7631,2922.65,5464.324845,4617.029672,0.534860222,232.35,15.8344,2161.46,3679.12284,2977.253019,0.587493295,232.07,81.5488,11605.79,18956.27627,14988.19697,0.612239969,3414294.45
03-04-17 4:54,233.63,40.3503,6035.92,9427.040589,7241.323361,0.64027729,229.61,23.2062,2825.97,5328.375582,4517.242511,0.530362388,232.01,17.2909,2416.31,4011.661709,3202.323477,0.602321476,231.75,80.8474,11278.2,18767.07788,15000.18056,0.600956637,3414295.39
03-04-17 4:59,235.94,40.8971,6133.39,9649.261774,7449.146252,0.635633082,232.03,24.693,3051.85,5729.51679,4849.07973,0.532653994,234.36,17.156,2379.66,4020.68016,3240.846685,0.591855086,234.11,82.7461,11564.9,19399.45872,15575.36795,0.596145499,3414296.36
03-04-17 5:04,236.01,39.7636,5845.15,9384.607236,7342.007522,0.622844393,231.95,24.1285,2941.04,5596.605575,4761.541524,0.525504247,234.29,16.4497,2266.52,3854.000213,3117.082728,0.588095453,234.0833333,80.3418,11052.71,18835.21302,15251.32294,0.58681099,3414297.29
03-04-17 5:09,235.83,40.6527,6126.14,9587.126241,7374.510035,0.638996488,231.81,24.9302,3088.91,5779.069662,4884.289219,0.534499527,234.11,17.9989,2526.31,4213.722479,3372.419742,0.599543518,233.9166667,83.5818,11741.36,19579.91838,15668.87581,0.599663378,3414298.24
03-04-17 5:14,236.04,41.0635,6215.49,9692.62854,7437.38745,0.641259486,232.06,23.4372,2846.45,5438.836632,4634.508206,0.523356407,234.4,16.3149,2238.72,3824.21256,3100.441011,0.58540679,234.1666667,80.8156,11300.66,18955.67773,15218.8305,0.596162277,3414299.2
03-04-17 5:19,236.23,41.368,6270.67,9772.36264,7495.183074,0.641673895,232.21,24.8323,3097.15,5766.308383,4863.946365,0.537111405,234.5,17.3,2416.14,4056.85,3258.880087,0.595570455,234.3133333,83.5003,11783.96,19595.52102,15656.39585,0.601359871,3414300.16
03-04-17 5:24,235.99,42.3189,6564.79,9986.837211,7525.984968,0.657344248,231.97,23.42,2839.48,5432.7374,4631.629194,0.522661007,234.29,17.4665,2432.52,4092.226285,3290.769274,0.594424607,234.0833333,83.2054,11836.79,19511.8009,15511.31125,0.606647744,3414301.14
03-04-17 5:29,235.8,40.9852,6153.05,9664.31016,7452.440309,0.636677621,231.68,24.8484,3103.2,5756.877312,4848.895353,0.539042233,233.99,16.0631,2196.84,3758.604769,3049.754715,0.584482843,233.8233333,81.8967,11453.09,19179.79224,15384.77039,0.59714359,3414302.13
03-04-17 5:34,235.78,39.7798,5875.95,9379.281244,7310.549107,0.626481907,231.63,23.361,2833.4,5411.10843,4609.982525,0.523626543,233.87,18.0204,2536.19,4214.430948,3365.883019,0.601787058,233.76,81.1612,11245.54,19004.82062,15320.60824,0.591720397,3414303.06
03-04-17 5:39,235.69,41.1274,6234.02,9693.316906,7422.761432,0.643125574,231.47,24.784,3092.23,5736.75248,4832.022625,0.53902099,233.78,16.6278,2292.24,3887.247084,3139.478567,0.589682094,233.6466667,82.5392,11618.49,19317.31647,15432.73811,0.60145466,3414304.02
03-04-17 5:44,235.73,41.0254,6201.31,9670.917542,7420.943362,0.641232848,231.52,23.3416,2830.11,5404.047232,4603.716311,0.523701936,233.89,16.8273,2337.07,3935.737197,3166.722454,0.593807433,233.7133333,81.1943,11368.49,19010.70197,15236.93619,0.598004746,3414304.97
03-04-17 5:49,235.6,40.969,6186.59,9652.2964,7408.97631,0.640944884,231.31,24.737,3086.63,5721.91547,4817.990441,0.539439986,233.68,17.7439,2484.36,4146.394552,3319.720345,0.599161505,233.53,83.4499,11757.58,19520.60642,15582.47052,0.602316329,3414305.94
03-04-17 5:54,235.48,31.9342,5207.37,7519.865416,5425.09664,0.692481808,231.24,17.0226,2243.98,3936.306024,3234.046826,0.570072547,233.48,15.981,2185.94,3731.24388,3023.879496,0.585847527,233.4,64.9378,9637.29,15187.41532,11737.98218,0.634557612,3414306.83
03-04-17 5:59,235.2,31.4092,5038.65,7387.44384,5402.43766,0.682055946,230.93,13.7795,2071.64,3182.099935,2415.381483,0.651029208,233.14,15.9058,2302.73,3708.278212,2906.675394,0.620970129,233.09,61.0945,9413.02,14277.82199,10735.51374,0.659275624,3414307.62
03-04-17 6:04,234.94,34.1346,5742.23,8019.582924,5598.259096,0.716026015,230.79,12.2815,1876.12,2834.447385,2124.680146,0.661899745,233,13.2255,1987.25,3081.5415,2355.150835,0.644888281,232.91,59.6416,9605.6,13935.57181,10096.1681,0.689286391,3414308.41
03-04-17 6:09,234.94,33.1825,5433.38,7795.89655,5590.562118,0.696953835,230.7,13.2172,2044.85,3049.20804,2261.914709,0.670616755,232.91,12.8419,1930.39,2991.006929,2284.669976,0.645398037,232.85,59.2416,9408.62,13836.11152,10144.74503,0.680004638,3414309.2
03-04-17 6:14,234.59,32.8269,5358.71,7700.862471,5530.597611,0.695858421,230.33,11.8468,1827.77,2728.673444,2026.059128,0.669838307,232.45,14.2314,2157.41,3308.08893,2507.794741,0.652162032,232.4566667,58.9051,9343.89,13737.62485,10070.45461,0.680167795,3414309.99
03-04-17 6:19,234.35,32.2955,5190.51,7568.450425,5508.180078,0.685808813,230.11,11.8794,1864.06,2733.568734,1999.419501,0.681914443,232.37,12.3554,1840.75,2871.024298,2203.274826,0.641147482,232.2766667,56.5303,8895.32,13173.04346,9716.087485,0.675266883,3414310.75
03-04-17 6:24,234.28,30.1888,4730.24,7072.632064,5258.037072,0.668809003,230.01,10.7325,1712.09,2468.582325,1778.383122,0.693551915,232.24,13.6005,2058.48,3158.58012,2395.681211,0.651710554,232.1766667,54.5218,8500.81,12699.79451,9435.09459,0.669365949,3414311.48
03-04-17 6:29,234.34,28.8497,4765.49,6760.638698,4795.449996,0.704887543,230,10.4583,1672.68,2405.409,1728.622016,0.695382781,232.27,11.4449,1802.78,2658.306923,1953.606912,0.678168493,232.2033333,50.7529,8240.95,11824.35462,8479.510912,0.696947129,3414312.17
03-04-17 6:34,234.22,21.0921,3903.54,4940.191662,3027.848927,0.790159627,229.78,10.7676,1723.92,2474.179128,1774.728765,0.696764426,232.08,7.8061,1332.69,1811.639688,1227.182025,0.73562641,232.0266667,39.6658,6960.15,9226.010478,6056.036767,0.75440517,3414312.81
03-04-17 6:39,234.26,21.1245,3925.94,4948.62537,3012.621478,0.793339505,229.83,12.7679,2169.71,2934.446457,1975.685837,0.739393283,232.12,9.7432,1663.64,2261.591584,1532.024296,0.73560585,232.07,43.6356,7759.29,10144.66341,6535.106305,0.764864213,3414313.4
03-04-17 6:44,234.23,22.3138,4234.94,5226.561374,3063.042114,0.810272701,229.81,15.8158,2762.38,3634.628998,2362.156787,0.760017048,232.13,8.2448,1406.1,1913.865424,1298.369613,0.734691156,232.0566667,46.3744,8403.42,10775.0558,6744.209347,0.779895729,3414314.09
03-04-17 6:49,234.3,19.9073,3622.15,4664.28039,2938.629091,0.776572096,230.16,14.6847,2555.65,3379.830552,2211.765728,0.756147375,232.41,8.6792,1485.41,2017.132872,1364.691231,0.736396705,232.29,43.2712,7663.21,10061.24381,6519.496881,0.761656326,3414314.76
03-04-17 6:54,235.02,19.8322,3637.23,4660.963644,2914.642348,0.780360088,231.11,16.0146,2777.1,3701.134206,2446.652816,0.750337557,233.41,9.4529,1607.85,2206.401389,1510.968387,0.728720535,233.18,45.2997,8022.18,10568.49924,6880.247395,0.759065201,3414315.41
03-04-17 6:59,235.81,18.3804,3605.89,4334.282124,2404.903083,0.831946305,232.07,15.0889,2570.59,3501.681023,2377.779855,0.734101702,234.47,7.8921,1345.91,1850.460687,1269.933473,0.727337797,234.1166667,41.3614,7522.39,9686.423834,6102.495832,0.776591044,3414316.06
03-04-17 7:04,235.7,18.9507,3803.04,4466.67999,2342.673023,0.851424326,232.09,17.1914,3017.12,3989.952026,2610.881858,0.756179518,234.47,9.6105,1641.04,2253.373935,1544.2415,0.728259067,234.0866667,45.7526,8461.2,10710.00595,6565.997413,0.790027572,3414316.72
03-04-17 7:09,235.73,21.8173,4634.08,5142.992129,2230.621123,0.901047461,232.24,14.941,2606.65,3469.89784,2290.320239,0.751218082,234.55,16.2384,3464.78,3808.71672,1581.65186,0.909697479,234.1733333,52.9967,10705.51,12421.60669,6299.870505,0.861845836,3414317.5
03-04-17 7:14,235.89,21.7223,4660.57,5124.073347,2129.604409,0.909543967,232.45,14.5964,2564.09,3392.93318,2222.034661,0.755714853,234.77,19.9555,4488.75,4684.952735,1341.605593,0.958120659,234.37,56.2742,11713.41,13201.95926,6089.971636,0.887247852,3414318.46
03-04-17 7:19,235.55,43.8254,8992.77,10323.07297,5069.114644,0.871133046,232.18,39.9976,7877.31,9286.642768,4918.304694,0.848240876,234.43,43.0284,8744.27,10087.14781,5028.746678,0.866872397,234.0533333,126.8514,25614.35,29696.86355,15026.93511,0.862527114,3414319.9
03-04-17 7:24,235.62,49.2837,10285.07,11612.22539,5390.836085,0.885710503,232.27,44.6804,8922.89,10377.91651,5299.357045,0.859795894,234.57,48.1546,10036.89,11295.62452,5181.88889,0.888564415,234.1533333,142.1187,29244.85,33285.76642,15895.94272,0.878599268,3414322.33
03-04-17 7:29,235.57,46.3951,9637.38,10929.29371,5154.645252,0.881793486,232.19,47.2484,9435.55,10970.606,5596.837689,0.860075551,234.55,41.343,8213.12,9697.00065,5155.238256,0.846975296,234.1033333,134.9865,27286.05,31596.90035,15932.21853,0.863567302,3414324.65
03-04-17 7:34,235.81,44.7208,9283.18,10545.61185,5003.248778,0.880288421,232.42,46.5556,9288.89,10820.45255,5549.659088,0.858456701,234.8,41.4075,8237.25,9722.481,5164.721603,0.847237449,234.3433333,132.6839,26809.32,31088.5454,15740.33088,0.862353631,3414326.9
03-04-17 7:39,235.15,45.2479,9421.56,10640.04369,4944.161889,0.885481327,231.95,44.8965,8956.83,10413.74318,5312.367012,0.860097071,234.28,33.4876,5895.68,7845.474928,5176.140858,0.75147522,233.7933333,123.632,24274.07,28899.26179,15682.3741,0.839954674,3414329.03
03-04-17 7:44,234.98,48.6309,10263.94,11427.28888,5023.391968,0.898195548,231.83,46.12,9178.76,10691.9996,5483.540855,0.858469916,234.12,33.1315,5555.71,7756.74678,5413.058932,0.71624228,233.6433333,127.8824,24998.41,29876.03526,16360.22556,0.836737866,3414331.08
03-04-17 7:49,234.92,47.3333,10002.36,11119.53884,4857.667996,0.899530111,231.86,44.3497,8890.77,10282.92144,5166.496123,0.864615183,234.07,33.4448,5751.2,7828.424336,5311.113456,0.734656139,233.6166667,125.1278,24644.33,29230.88461,15719.46609,0.843092172,3414333.19
03-04-17 7:54,234.86,39.9582,8534.83,9384.582852,3902.188127,0.909452251,231.83,42.9784,8788.73,9963.682472,4693.952853,0.882076484,234.09,26.0594,4577.81,6100.244946,4031.952877,0.750430522,233.5933333,108.996,21901.37,25448.51027,12959.80969,0.860615013,3414335.1
03-04-17 7:59,234.64,45.6324,9648.6,10707.18634,4642.020818,0.901133099,231.71,51.0986,10616.6,11840.05661,5241.635706,0.89666801,233.85,34.6153,6382.5,8094.787905,4978.883909,0.788470319,233.4,131.3463,26647.7,30642.03085,15127.26476,0.869645362,3414337.08
03-04-17 8:04,234.19,47.5155,10014.75,11127.65495,4850.720257,0.899987468,231.32,50.2229,10177.73,11617.56123,5601.922967,0.876064244,233.45,34.7119,6064.4,8103.493055,5374.909519,0.748368631,232.9866667,132.4503,26256.88,30848.70923,16193.18109,0.851150037,3414339.33
03-04-17 8:09,233.62,46.3237,9732.65,10822.14279,4732.261471,0.899327442,230.74,46.8098,9443.71,10800.89325,5241.720755,0.874345277,232.84,34.3384,5978.02,7995.353056,5309.326452,0.747686807,232.4,127.4719,25154.38,29618.3891,15636.6921,0.849282515,3414341.47
03-04-17 8:14,232.94,45.0267,9526.21,10488.5195,4388.663156,0.90825116,230.16,47.8108,9595.28,11004.13373,5387.166308,0.871970501,232.21,32.1953,5573.22,7476.070613,4983.056356,0.7454745,231.77,125.0328,24694.71,28968.72384,15144.57853,0.852461093,3414343.56
03-04-17 8:19,232.18,44.8285,9471.58,10408.28113,4315.262261,0.910004244,229.39,46.3307,9285.14,10627.79927,5170.714899,0.873665353,231.37,33.4525,5855.68,7739.904925,5061.337766,0.756557097,230.98,124.6117,24612.4,28775.98533,14909.29569,0.855310417,3414345.61
03-04-17 8:24,232.94,45.49,9649.87,10596.4406,4377.734845,0.910670891,230.22,47.1573,9459.56,10856.55361,5327.427222,0.871322553,232.16,36.5779,6786.15,8491.925264,5104.993914,0.799129737,231.7733333,129.2252,25895.58,29944.91947,15037.19184,0.86477374,3414347.71
03-04-17 8:29,233.4,42.938,9143.87,10021.7292,4101.791996,0.912404418,230.71,44.4706,9002.57,10259.81213,4921.12571,0.877459537,232.57,29.2869,5153.63,6811.254333,4453.457467,0.756634498,232.2266667,116.6955,23300.07,27092.79566,13824.84411,0.860009808,3414349.8
03-04-17 8:34,232.41,40.6249,8586.44,9441.633009,3926.510156,0.909423189,229.71,46.107,9410.33,10591.23897,4860.044466,0.888501338,231.67,29.5624,5206.06,6848.721208,4449.934995,0.760150668,231.2633333,116.2943,23202.83,26881.59319,13573.82526,0.863149362,3414351.64
03-04-17 8:39,230.98,45.4013,9593.68,10486.79227,4234.869095,0.91483456,228.39,49.6539,9927.68,11340.45422,5481.520935,0.875421725,230.37,32.1125,5655.44,7397.756625,4768.941338,0.764480408,229.9133333,127.1677,25176.8,29225.00312,14840.13306,0.861481516,3414353.7
03-04-17 8:44,231.36,48.0485,10275.55,11116.50096,4241.422614,0.92435111,228.91,48.4439,9661.75,11089.29315,5442.702406,0.871268337,230.77,35.8703,6545.86,8277.789131,5066.90337,0.790773949,230.3466667,132.3627,26483.16,30483.58324,15096.06186,0.868767946,3414355.83
03-04-17 8:49,231.19,46.0399,9768.5,10643.96448,4227.338125,0.91775015,228.8,48.3467,9671.38,11061.72496,5369.000651,0.874310294,230.58,34.1776,6115.26,7880.671008,4970.771637,0.775982146,230.19,128.5642,25555.14,29586.36045,14909.31065,0.863747335,3414358.03
03-04-17 8:54,230.96,46.7313,9969.05,10793.06105,4136.207065,0.923653629,228.52,49.4688,9837,11304.61018,5570.246155,0.870175959,230.32,32.3481,5702.02,7450.414392,4795.377204,0.765329242,229.9333333,128.5482,25508.07,29548.08562,14914.01115,0.863273186,3414360.14
03-04-17 8:59,233.36,46.2679,9839.99,10797.07714,4444.26278,0.91135683,230.95,47.0225,9400.48,10859.84638,5437.57658,0.865618138,232.68,33.507,5758.42,7796.40876,5255.909879,0.738599037,232.33,126.7974,24998.89,29453.33228,15574.15427,0.848762706,3414362.26
03-04-17 9:04,233.31,46.1787,9881.59,10773.9525,4293.277475,0.917174083,230.94,47.075,9387.49,10871.5005,5483.115412,0.863495338,232.61,41.8344,8267.88,9731.099784,5131.906401,0.849634695,232.2866667,135.0881,27536.96,31376.55278,15040.07641,0.877628597,3414364.44
03-04-17 9:09,232.35,48.3671,10405.1,11238.09569,4246.020327,0.925877506,230.03,47.6658,9585.17,10964.56397,5324.112998,0.874195273,231.67,48.5198,9970.43,11240.58207,5190.492346,0.887002999,231.35,144.5527,29960.7,33443.24173,14859.57175,0.895867101,3414366.82
03-04-17 9:14,232.12,59.0063,12381.39,13696.54236,5856.317459,0.903979244,229.71,84.132,17614.86,19325.96172,7950.440465,0.91146098,231.49,54.0544,10498.56,12513.05306,6808.578024,0.83900867,231.1066667,197.1927,40494.81,45535.55713,20824.4406,0.889300857,3414369.6
03-04-17 9:19,231.5,71.5299,14838.03,16559.17185,7351.124953,0.896061116,229.26,82.3322,16538.02,18875.48017,9098.222145,0.876164201,230.97,70.6577,13934.35,16319.80897,8495.296043,0.85383046,230.5766667,224.5198,45310.4,51754.46099,25009.83575,0.875487816,3414373.34
03-04-17 9:24,230.9,78.7925,16448.61,18193.18825,7774.016193,0.904108163,228.81,83.3702,16647.19,19075.93546,9314.632513,0.872680138,230.46,72.9755,14368.98,16817.93373,8739.296808,0.854384387,230.0566667,235.1382,47464.78,54087.05744,25932.69061,0.877562623,3414377.18
03-04-17 9:29,230.52,76.9945,15894.8,17748.77214,7897.736729,0.89554364,228.35,90.1854,18034.55,20593.83609,9942.891491,0.875725626,230.01,74.2791,14162.79,17084.93579,9555.648089,0.828963607,229.6266667,241.459,48092.14,55427.54402,27556.46397,0.867657784,3414381.18
03-04-17 9:34,230.62,78.5547,16301.14,18116.28491,7903.961904,0.899805897,228.39,89.1443,17788.17,20359.66668,9904.394744,0.873696524,230.07,76.676,14667.09,17640.84732,9801.834782,0.83142775,229.6933333,244.375,48756.4,56116.79891,27783.24277,0.868837869,3414385.26
03-04-17 9:39,230.98,84.3016,17611.7,19471.98357,8305.791183,0.904463582,228.74,89.3558,17803.5,20439.24569,10039.8283,0.871044865,230.42,73.5562,14208.11,16948.8196,9240.784393,0.838294957,230.0466667,247.2136,49623.31,56860.04886,27759.54361,0.872727178,3414389.35
03-04-17 9:44,232.23,83.1062,17290.09,19299.75283,8575.152881,0.895871059,230.06,90.0546,18070.03,20717.96128,10134.49235,0.872191513,231.68,75.5492,14554.12,17503.23866,9723.21729,0.831510116,231.3233333,248.71,49914.24,57520.95276,28587.21133,0.867757532,3414393.48
03-04-17 9:49,232.73,81.9165,17002.75,19064.42705,8623.158991,0.891857382,230.61,89.4296,17834.42,20623.36006,10356.46867,0.864767911,232.24,75.2531,14635.05,17476.77994,9552.651397,0.837399684,231.86,246.5992,49472.22,57164.56705,28640.65596,0.865435051,3414397.65
03-04-17 9:54,232.72,75.7972,15597.23,17639.52438,8238.885654,0.884220553,230.5,88.1832,17637.21,20326.2276,10103.68011,0.867707001,232.08,72.7534,13859.97,16884.60907,9643.197349,0.820864134,231.7666667,236.7338,47094.41,54850.36106,28119.00878,0.858597994,3414401.64
03-04-17 9:59,232.28,76.9108,15866.56,17864.84062,8210.042892,0.888144503,230.03,89.0105,17764.44,20475.08532,10181.05054,0.867612502,231.62,77.1576,14858.13,17871.24331,9930.624876,0.831398786,231.31,243.0789,48489.13,56211.16925,28434.13126,0.862624469,3414405.63
03-04-17 10:04,232.18,70.5459,14590.51,16379.34706,7443.119515,0.890787035,229.91,84.9823,17068.85,19538.28059,9507.826682,0.87361065,231.53,67.992,12938.07,15742.18776,8967.877126,0.821872423,231.2066667,223.5202,44597.43,51659.81542,26073.08509,0.863290541,3414409.46
03-04-17 10:09,231.95,73.7063,15180,17096.17628,7864.276417,0.887917845,229.71,92.0181,18592.61,21137.47775,10055.23839,0.879604001,231.31,75.1862,14208.92,17391.31992,10028.19032,0.817012168,230.99,240.9106,47981.53,55624.97396,28140.90451,0.862589707,3414413.34
03-04-17 10:14,231.98,74.0043,15286.85,17167.51751,7812.545979,0.890451982,229.79,93.9233,18727.59,21582.63511,10727.88474,0.867715638,231.41,72.8793,13751.82,16864.99881,9762.97248,0.815405928,231.06,240.8069,47766.26,55615.15143,28485.60118,0.858871347,3414417.37
03-04-17 10:19,231.65,79.3113,16175.51,18372.46265,8712.075521,0.880421439,229.57,91.8715,18148.77,21090.94025,10744.7619,0.860500754,231.08,79.0491,14858.73,18266.66603,10624.93438,0.813434153,230.7666667,250.2319,49183.01,57730.06893,30228.99909,0.851947883,3414421.36
03-04-17 10:24,231.48,77.0477,15686.46,17835.0016,8486.592638,0.879532301,229.31,92.5834,18312.46,21230.29945,10741.48145,0.862562492,230.91,80.5794,15389.23,18606.58925,10458.33465,0.827084953,230.5666667,250.2105,49388.15,57671.8903,29780.15398,0.856364335,3414425.6
03-04-17 10:29,231.63,80.1066,16344.56,18555.09176,8783.324459,0.880866568,229.48,93.4629,18410.79,21447.86629,11002.44428,0.858397276,231.16,70.2865,12281.17,16247.42734,10637.28154,0.755883977,230.7566667,243.856,47036.52,56250.38539,30849.17572,0.836199071,3414429.5
03-04-17 10:34,231.59,78.6086,16062.06,18204.96567,8569.189212,0.882290046,229.42,92.522,18091.86,21226.39724,11101.55582,0.852328344,231.14,69.8197,12276.22,16138.12546,10475.37664,0.760696776,230.7166667,240.9503,46430.14,55569.48837,30532.11649,0.835532976,3414433.44
03-04-17 10:39,231.29,80.8718,16496.14,18704.83862,8817.50265,0.881918328,229.14,96.2586,18840.5,22056.6956,11468.80032,0.854185066,230.84,69.3694,11996.21,16013.2323,10607.28779,0.749143569,230.4233333,246.4998,47332.85,56774.76652,31352.43889,0.833695194,3414437.3
03-04-17 10:44,232.4,83.4376,17073.13,19390.89824,9193.21307,0.880471332,230.28,97.2647,19045.15,22398.11512,11788.03725,0.850301461,231.98,75.3338,13499.4,17475.93492,11098.40084,0.772456527,231.5533333,256.0361,49617.68,59264.94828,32410.18244,0.837217975,3414441.32
03-04-17 10:49,232.58,83.5078,17050.05,19422.24412,9301.578458,0.877861996,230.34,98.9747,19376.11,22797.8324,12012.80664,0.849910187,232.13,71.7436,12406.33,16653.84187,11110.05963,0.744953032,231.6833333,254.2261,48832.49,58873.91839,32886.56545,0.82944182,3414445.47
03-04-17 10:54,232.11,72.3946,14751.78,16803.51061,8046.300735,0.877898693,229.87,90.9108,17970.25,20897.6656,10666.89,0.859916622,231.66,61.451,10500.64,14235.73866,9612.118122,0.73762523,231.2133333,224.7564,43222.67,51936.91486,28796.59569,0.832214815,3414449.23
03-04-17 10:59,231.58,85.4456,17501.16,19787.49205,9233.322273,0.884455693,229.37,98.6019,19375.64,22616.3178,11665.43636,0.856710636,231.09,75.1542,13322.94,17367.38408,11141.15342,0.767124164,230.68,259.2017,50199.74,59771.19393,32443.51596,0.839865104,3414453.18
03-04-17 11:04,231.1,85.8881,17615.95,19848.73991,9146.080123,0.88750974,228.84,100.4448,19731.83,22985.78803,11789.88279,0.85843609,230.6,74.1849,12885.54,17107.03794,11252.27115,0.75323034,230.18,260.5178,50233.32,59941.56588,32704.81436,0.838038167,3414457.37
03-04-17 11:09,230.99,84.5627,17238.3,19533.13807,9186.103423,0.882515648,228.71,99.6618,19710.28,22793.65028,11447.9411,0.864726788,230.42,76.7579,13565.47,17686.55532,11348.66788,0.766993332,230.04,260.9824,50514.05,60013.34367,32402.65685,0.841713641,3414461.58
03-04-17 11:14,230.56,83.1205,17296.43,19164.26248,8252.421806,0.902535645,228.29,100.0855,20181.73,22848.5188,10712.26332,0.883283953,229.9,78.195,13598.93,17977.0305,11757.66679,0.756461419,229.5833333,261.401,51077.09,59989.81177,31462.8097,0.851429409,3414465.83
03-04-17 11:19,230.55,79.6799,16849.19,18370.20095,7319.090046,0.91720227,228.27,93.9189,19107.93,21438.8673,9721.73042,0.891275165,229.97,66.5266,11905.58,15299.1222,9608.345592,0.77818713,229.5966667,240.1254,47862.7,55108.19045,27314.36625,0.868522439,3414469.94
03-04-17 11:24,230.66,78.3646,16807.43,18075.57864,6651.078095,0.929841879,228.46,91.8565,18978.17,20985.53599,8956.661445,0.90434526,230.1,62.6088,11384.52,14406.28488,8828.009312,0.790246763,229.74,232.8299,47170.12,53467.39951,25174.24456,0.882222072,3414473.91
03-04-17 11:29,231.36,71.568,15323.7,16557.97248,6273.011315,0.925457511,229.07,87.9229,18046.55,20140.4987,8942.131799,0.896032927,230.73,59.9642,10727.95,13835.53987,8736.890304,0.775390777,230.3866667,219.4551,44098.2,50534.01105,24678.63508,0.87264397,3414477.7
03-04-17 11:34,231.7,71.9013,15479.61,16659.53121,6158.056056,0.929174405,229.35,85.534,17555.93,19617.2229,8753.556771,0.894924327,231.07,58.0513,10385.8,13413.91389,8489.301752,0.774255753,230.7066667,215.4866,43421.34,49690.668,24160.91304,0.873832889,3414481.34
03-04-17 11:39,231.69,70.4815,15110.08,16329.85874,6192.719007,0.925303779,229.26,87.3708,18011.57,20030.62961,8764.101131,0.899201391,231.05,59.2016,10588.91,13678.52968,8658.935224,0.774126331,230.6666667,217.0539,43710.56,50039.01802,24357.55056,0.873529532,3414484.96
03-04-17 11:44,231.62,71.6084,15402.2,16585.93761,6153.499939,0.928630046,229.08,90.2971,18647.8,20685.25967,8952.068068,0.901501857,230.9,59.3194,10590.73,13696.84946,8685.627392,0.773223801,230.5333333,221.2249,44640.73,50968.04674,24595.67062,0.875857186,3414488.64
03-04-17 11:49,231.77,73.8068,15970.35,17106.20204,6129.442795,0.933599987,229.28,85.0029,17409.36,19489.46491,8760.903318,0.893270291,231.16,59.6552,10796.94,13789.89603,8578.305148,0.782960218,230.7366667,218.4649,44176.65,50385.56298,24230.73568,0.876771984,3414492.35
03-04-17 11:54,231.97,72.0721,15572.42,16718.56504,6083.596982,0.931444772,229.49,84.06,17204,19290.9294,8727.103822,0.8918181,231.36,59.6312,10616.71,13796.27443,8810.372125,0.769534562,230.94,215.7633,43393.13,49805.76887,24446.89922,0.871247066,3414496
03-04-17 11:59,231.72,73.1885,15784.88,16959.23922,6201.077189,0.930754015,229.31,82.8794,16988.7,19005.07521,8519.211008,0.893903329,231.11,57.9635,10413.26,13395.94449,8427.060271,0.777344219,230.7133333,214.0314,43186.84,49360.25892,23902.5524,0.874931391,3414499.63
03-04-17 12:04,231.73,76.247,16445.74,17668.71731,6459.195556,0.930782904,229.39,79.91,16598.91,18330.5549,7777.237926,0.905532325,231.18,59.4804,10708.15,13750.67887,8626.511057,0.778736097,230.7666667,215.6374,43752.8,49749.95108,23680.16311,0.879454131,3414503.22
03-04-17 12:09,232.23,76.9072,16614.04,17860.15906,6554.308231,0.930229118,229.84,84.9196,17842.2,19517.92086,7912.340615,0.9141445,231.64,61.1698,11187.6,14169.37247,8695.327624,0.789562136,231.2366667,222.9966,45643.84,51547.45239,23953.69947,0.885472276,3414506.96
03-04-17 12:14,232.63,77.1729,16733.26,17952.73173,6503.736329,0.932073194,230.25,84.8319,17728.03,19532.54498,8199.833262,0.907614959,232.05,65.0564,12335.6,15096.33762,8702.435416,0.817125339,231.6433333,227.0612,46796.89,52581.61432,23976.59799,0.889985798,3414510.79
03-04-17 12:19,232.84,75.6589,16395.87,17616.41828,6443.107932,0.930715299,230.44,84.6285,17676.33,19501.79154,8238.157015,0.906395188,232.28,61.2498,11065.57,14227.10354,8942.23886,0.777780942,231.8533333,221.5372,45137.77,51345.31336,24472.90182,0.879102045,3414514.64
