DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
03-04-17 12:24,233.58,72.1871,15566.63,16861.46282,6479.888796,0.923207563,231.09,86.2045,17973.27,19920.99791,8591.142127,0.902227393,232.94,59.2953,10655.91,13812.24718,8788.046102,0.771482718,232.5366667,217.6869,44195.81,50594.7079,24628.33422,0.87352634,3414518.36
03-04-17 12:29,234.07,72.8895,15790.44,17061.24526,6461.276546,0.925515093,231.55,86.1685,17777.61,19952.31618,9058.228493,0.891004826,233.41,62.8889,11575.79,14678.89815,9026.136313,0.788600744,233.01,221.9469,45143.84,51692.45959,25182.2177,0.873315767,3414522.07
03-04-17 12:34,234.27,74.1466,16118.14,17370.32398,6475.624926,0.927912457,231.76,82.5061,17160.61,19121.61374,8435.020824,0.897445699,233.66,61.5082,11091.02,14372.00601,9140.231516,0.771709947,233.23,218.1609,44369.77,50863.94373,24868.94211,0.872322646,3414525.81
03-04-17 12:39,233.26,71.1786,15331.01,16603.12024,6373.675074,0.923381255,230.74,81.9555,17230.84,18910.41207,7791.138399,0.911182683,232.68,60.102,11020.45,13984.53336,8609.114652,0.788045601,232.2266667,213.2361,43582.3,49498.06567,23465.75444,0.880484912,3414529.49
03-04-17 12:44,232.33,72.1366,15558.26,16759.49628,6230.671012,0.928325037,229.73,78.4779,16320.06,18028.72797,7660.98386,0.905225262,231.78,60.7564,11023.6,14082.11839,8762.779322,0.78280836,231.28,211.3709,42901.92,48870.34264,23403.7529,0.877872298,3414533.07
03-04-17 12:49,233.38,71.6006,15460.66,16710.14803,6340.113523,0.925225795,230.66,80.163,16666.46,18490.39758,8007.740863,0.901357579,232.76,63.3588,11740.91,14747.39429,8923.938069,0.796134542,232.2666667,215.1224,43868.03,49947.9399,23882.89438,0.878275062,3414536.66
03-04-17 12:54,232.95,72.3867,15578.3,16862.48177,6454.44501,0.923843846,230.25,79.967,16758.55,18412.40175,7626.76472,0.910177294,232.33,61.0754,11108.98,14189.64768,8828.174483,0.782893293,231.8433333,213.4291,43445.83,49464.5312,23647.40371,0.87832289,3414540.31
03-04-17 12:59,232.71,73.6585,15923.46,17141.06954,6345.052122,0.92896537,230.03,78.9218,16472.56,18154.38165,7631.273831,0.907360014,232.1,60.3793,10810.58,14014.03553,8917.653946,0.771410917,231.6133333,212.9596,43206.6,49309.48672,23761.63288,0.876233011,3414543.93
03-04-17 13:04,232.69,74.7216,16187.02,17386.9691,6347.210265,0.930985723,229.96,80.7842,16879.36,18577.13463,7758.681404,0.908609446,232.07,58.6812,10536.03,13618.14608,8628.208076,0.773675795,231.5733333,214.187,43602.41,49582.24982,23605.70565,0.879395553,3414547.56
03-04-17 13:09,232.71,72.3461,15584.68,16835.66093,6368.455722,0.925694576,229.95,81.2481,17080.06,18683.00059,7571.397601,0.914203257,232.05,59.8178,10702.9,13880.72049,8838.68389,0.771062281,231.57,213.412,43367.64,49399.38202,23654.74042,0.877898432,3414551.19
03-04-17 13:14,232.23,71.9398,15531.09,16706.57975,6155.895588,0.929639114,229.5,82.3489,17216.04,18899.07255,7796.339524,0.910946289,231.67,59.5785,10667.62,13802.55109,8758.555832,0.772873067,231.1333333,213.8672,43414.75,49408.2034,23586.64973,0.878695176,3414554.81
03-04-17 13:19,232.21,72.8583,15704.18,16918.42584,6293.795638,0.928229384,229.49,77.1794,16033.47,17711.90051,7525.905879,0.905237131,231.61,58.5439,10478.27,13559.35268,8605.922547,0.772770666,231.1033333,208.5816,42215.92,48189.67903,23239.21822,0.876036547,3414558.38
03-04-17 13:24,232.09,72.3872,15579.89,16800.34525,6286.384338,0.927355347,229.38,79.0717,16391.99,18137.46655,7763.398518,0.903764038,231.5,63.7616,11775.08,14760.8104,8901.068175,0.797725848,230.99,215.2205,43746.96,49698.62219,23582.97137,0.880244926,3414561.92
03-04-17 13:29,231.95,74.038,16028.29,17173.1141,6165.206206,0.933336255,229.19,85.1436,17707.92,19514.06168,8199.27879,0.907444093,231.39,59.5448,10775.59,13778.07127,8586.146291,0.782082614,230.8433333,218.7264,44511.8,50465.24706,23778.99958,0.882028774,3414565.62
03-04-17 13:34,231.66,74.009,16004.67,17144.92494,6148.088271,0.933493151,228.84,85.6216,17825.46,19593.64694,8134.124191,0.909757129,231.02,60.1649,10807.49,13899.2952,8740.055315,0.777556692,230.5066667,219.7955,44637.62,50637.86708,23909.75666,0.881506718,3414569.35
03-04-17 13:39,230.24,72.1775,15550.43,16618.1476,5860.627652,0.935749903,227.54,83.0436,17114.13,18895.74074,8009.717386,0.905713633,229.69,61.7073,11282.92,14173.54974,8578.183282,0.796054638,229.1566667,216.9284,43947.48,49687.43808,23183.19445,0.884478687,3414573.01
03-04-17 13:44,231.16,77.1627,16749.92,17836.92973,6131.577469,0.939058473,228.44,83.2224,17163.13,19011.32506,8176.640446,0.902784522,230.54,59.7737,10951.82,13780.2288,8363.751814,0.794748778,230.0466667,220.1588,44864.87,50628.48359,23460.32374,0.886158676,3414576.73
03-04-17 13:49,230.74,76.8741,16660.01,17737.92983,6089.188911,0.939230798,228.06,78.7399,16179.63,17957.42159,7790.286475,0.900999618,230.01,61.9245,11586.1,14243.25425,8284.478154,0.813444723,229.6033333,217.5385,44425.74,49938.60567,22808.28713,0.889607137,3414580.45
03-04-17 13:54,231.29,75.9784,16465.96,17573.04414,6138.732889,0.937001004,228.75,79.7605,16465.43,18245.21438,7859.864026,0.902451989,230.62,61.616,11337.38,14209.88192,8566.478793,0.797851809,230.22,217.3549,44268.77,50028.14043,23304.30942,0.884877383,3414584.13
03-04-17 13:59,231.29,77.1728,16728.39,17849.29691,6225.621918,0.937201621,228.63,88.8483,17577.41,20313.38683,10181.76518,0.865311637,230.5,68.8356,12227.22,15866.6058,10111.59091,0.770626065,230.14,234.8567,46533.02,54029.28954,27456.18652,0.861255449,3414587.92
03-04-17 14:04,231.06,81.8828,17658.71,18919.83977,6791.928885,0.933343528,228.51,84.0964,16965.42,19216.86836,9025.660859,0.882839997,230.35,72.1222,12994.13,16613.34877,10351.61547,0.782149955,229.9733333,238.1014,47618.26,54750.0569,27019.80839,0.869739005,3414591.86
03-04-17 14:09,230.24,84.101,18105.18,19363.41424,6866.168378,0.935020022,227.7,79.9699,16538.27,18209.14623,7619.621502,0.908239727,229.48,70.8559,12634.07,16260.01193,10235.63693,0.777002505,229.14,234.9268,47277.52,53832.5724,25744.55193,0.8782326,3414595.82
03-04-17 14:14,230.06,84.4817,18048.34,19435.8599,7211.80098,0.928610316,227.64,78.1343,16136.43,17786.49205,7481.639284,0.907229484,229.37,70.6799,12816.71,16211.84866,9927.536545,0.790576711,229.0233333,233.2959,47001.48,53434.20062,25417.999,0.87961417,3414599.72
03-04-17 14:19,229.85,84.1703,17908.83,19346.54346,7318.644115,0.925686288,227.48,75.9956,15661.54,17287.47909,7319.364593,0.905947011,229.16,70.5401,12666.31,16164.96932,10043.44682,0.78356536,228.83,230.706,46236.68,52798.99186,25493.19446,0.875711417,3414603.63
03-04-17 14:24,229.75,80.4843,17045.44,18491.26793,7167.981911,0.921810233,227.3,75.7593,15464.32,17220.08889,7575.372487,0.898039499,229.05,70.4516,12665.21,16136.93898,9999.662759,0.784858269,228.7,226.6952,45174.97,51848.2958,25445.38981,0.871291318,3414607.44
03-04-17 14:29,229.96,80.8871,17144.77,18600.79752,7214.328096,0.921722307,227.54,73.7602,15100.6,16783.39591,7324.906678,0.899734481,229.23,69.5331,12552.79,15939.07251,9822.499468,0.787548334,228.91,224.1804,44798.16,51323.26594,25044.011,0.872862613,3414611.17
03-04-17 14:34,230.09,82.1241,17406.93,18895.93417,7352.218447,0.921199759,227.64,74.3958,15171.1,16935.45991,7526.455156,0.895818601,229.41,71.6604,12902.93,16439.61236,10187.01389,0.784868263,229.0466667,228.1803,45480.96,52271.00645,25763.15959,0.870099183,3414614.94
03-04-17 14:39,230.25,83.1644,17651.03,19148.6031,7423.620452,0.921792044,227.84,72.9061,14905.63,16610.92582,7331.101625,0.897338906,229.54,74.0631,13734.11,17000.44397,10019.44698,0.807867725,229.21,230.1336,46290.77,52759.9729,25313.61991,0.877384264,3414618.75
03-04-17 14:44,230.26,82.6225,17519.6,19024.65685,7416.278319,0.920889146,227.8,72.196,14758.09,16446.2488,7257.95282,0.897352957,229.54,69.0672,12325.84,15853.68509,9970.60676,0.777474759,229.2,223.8857,44603.53,51324.59074,25391.70585,0.869047943,3414622.55
03-04-17 14:49,230.29,81.6344,17272.18,18799.58598,7422.683539,0.918753212,227.78,76.2316,15652.74,17364.03385,7516.741446,0.901446066,229.58,69.175,12243.72,15881.1965,10114.53028,0.770957025,229.2166667,227.041,45168.64,52044.81632,25854.53281,0.867879708,3414626.31
03-04-17 14:54,230.28,83.4763,17702.87,19222.92236,7491.938199,0.920925012,227.81,74.4594,15311.54,16962.59591,7299.753624,0.902664903,229.54,67.7956,12015.34,15561.80202,9889.453317,0.772104669,229.21,225.7313,45029.75,51747.3203,25497.19148,0.870185156,3414630.03
03-04-17 14:59,229.94,83.1187,17561.04,19112.31388,7542.573559,0.918833801,227.46,73.5988,14974.88,16740.78305,7483.768172,0.894514908,229.3,69.68,12348.24,15977.624,10139.30163,0.772845825,228.9,226.3975,44884.16,51830.72093,25919.79577,0.865975993,3414633.79
03-04-17 15:04,230.17,82.8317,17534.31,19065.37239,7485.746266,0.919694074,227.72,77.4284,15898.79,17631.99525,7623.36756,0.901701128,229.57,68.4285,12138.62,15709.13074,9971.494033,0.772711119,229.1533333,228.6886,45571.72,52406.49838,25877.77828,0.869581472,3414637.57
03-04-17 15:09,231.59,82.73,17562.91,19159.4407,7656.915846,0.916671331,229.07,78.087,16155.73,17887.38909,7677.960447,0.903191065,230.92,69.2548,12274.56,15992.31842,10251.31334,0.76752849,230.5266667,230.0718,45993.2,53039.14821,26415.46509,0.867155706,3414641.38
03-04-17 15:14,232.86,84.3237,18060.6,19635.61678,7705.33413,0.919787761,230.16,79.9302,16549.24,18396.73483,8035.079832,0.899574851,232.18,72.7999,13184.63,16902.68078,10576.67951,0.780031888,231.7333333,237.0538,47794.47,54935.0324,27084.06214,0.870018054,3414645.27
03-04-17 15:19,231.16,90.1191,19383.1,20831.93116,7633.13763,0.930451424,228.61,76.908,15795.14,17581.93788,7722.570297,0.898373098,230.63,68.4846,12162.23,15794.6033,10077.18486,0.770024405,230.1333333,235.5117,47340.47,54208.47233,26409.05854,0.873303894,3414649.26
03-04-17 15:24,230.32,90.5212,19441.12,20848.84278,7531.075526,0.932479572,227.88,76.7119,15743.7,17481.10777,7597.699602,0.900612261,229.85,70.9975,12733.84,16318.77538,10205.4764,0.780318358,229.35,238.2306,47918.66,54648.72593,26273.28053,0.876848622,3414653.22
03-04-17 15:29,230.24,91.4444,19605.81,21054.15866,7673.9697,0.931208429,227.7,82.0093,16709.14,18673.51761,8336.959901,0.894804094,229.72,69.2599,12267.27,15910.38423,10131.85141,0.771022863,229.22,242.7136,48582.22,55638.06049,27117.5529,0.873183205,3414657.23
03-04-17 15:34,230.62,92.5447,19771.85,21342.65871,8036.356672,0.926400514,228.03,85.5004,17485.95,19496.65621,8623.291486,0.896869176,230.07,75.933,13648.88,17469.90531,10904.38748,0.781279564,229.5733333,253.9781,50906.68,58309.22024,28433.69649,0.873046832,3414661.38
03-04-17 15:39,231.18,88.3532,18672.61,20425.49278,8278.55005,0.914181616,228.66,86.0651,17580.01,19679.64577,8844.868901,0.89330927,230.67,73.8585,13015.26,17036.9402,10993.64991,0.763943516,230.17,248.2768,49267.88,57142.07874,28946.38428,0.862199645,3414665.56
03-04-17 15:44,232.31,86.1985,18232.78,20024.77354,8279.932886,0.910511171,229.74,83.6902,17086.55,19226.98655,8816.281575,0.888675402,231.79,69.211,12168.46,16042.41769,10454.07799,0.758517839,231.28,239.0997,47487.79,55294.17777,28325.88739,0.8588208,3414669.6
03-04-17 15:49,232.61,80.2123,17087.92,18658.1831,7492.048237,0.915840514,230.14,79.6726,16415.04,18335.85216,8170.063426,0.89524282,232.12,72.468,12973.13,16821.27216,10707.61855,0.771233583,231.6233333,232.3529,46476.09,53815.30743,27130.43258,0.863622122,3414673.54
03-04-17 15:54,232.11,75.7252,16081.94,17576.57617,7092.75939,0.914964316,229.58,90.3056,19058.77,20732.35965,8160.516078,0.919276451,231.59,72.116,13021.41,16701.34444,10458.38361,0.779662383,231.0933333,238.1468,48162.12,55010.28026,26580.84143,0.875511264,3414677.46
03-04-17 15:59,231.69,74.1246,15744.1,17173.92857,6860.549384,0.916744234,229.03,86.9904,18337.87,19923.41131,7788.763841,0.920418181,231.14,71.3437,12691.36,16490.38282,10529.1076,0.769621915,230.62,232.4587,46773.33,53587.7227,26151.47463,0.87283668,3414681.41
03-04-17 16:04,231.46,74.9001,15963.76,17336.37715,6760.794274,0.920824453,228.74,91.1278,19236.61,20844.57297,8028.017071,0.922859395,230.9,71.3717,12804.56,16479.72553,10374.22753,0.776988669,230.3666667,237.3996,48004.93,54660.67565,26140.31672,0.878235211,3414685.35
03-04-17 16:09,231.58,74.8095,15998.25,17324.38401,6647.576872,0.923452747,228.87,93.541,19706.82,21408.72867,8365.100642,0.920503982,231.04,73.7288,13542.7,17034.30195,10332.60469,0.79502524,230.4966667,242.0793,49247.77,55767.41463,26166.04068,0.88309222,3414689.4
03-04-17 16:14,232.29,71.6022,15327.89,16632.47504,6457.167648,0.921563986,229.35,91.8988,19367.44,21076.98978,8315.152797,0.918890231,231.59,70.1556,13575.43,16247.3354,8926.56754,0.835548086,231.0766667,233.6566,48270.76,53956.80022,24109.54208,0.894618654,3414693.47
03-04-17 16:19,230.34,74.5701,15826.84,17176.47683,6674.016185,0.921425281,227.46,95.2623,20081.75,21668.36276,8138.873482,0.926777451,229.69,69.8913,13644.67,16053.3327,8457.687111,0.849958713,229.1633333,239.7237,49553.26,54898.17229,23628.02878,0.902639522,3414697.55
03-04-17 16:24,230.48,72.4624,15527.22,16701.13395,6150.879153,0.929710524,227.58,98.8249,21025.6,22490.57074,7984.35451,0.934862892,229.77,70.8618,13791.33,16281.91579,8654.478522,0.847033616,229.2766667,242.1491,50344.15,55473.62048,23297.83531,0.907533158,3414701.71
03-04-17 16:29,231.87,71.2084,15267.1,16511.09171,6287.432463,0.92465721,228.99,95.3449,20187.75,21833.02865,8314.799457,0.924642674,231.13,64.5534,12073.55,14920.22734,8765.989638,0.809206839,230.6633333,231.1067,47528.4,53264.3477,24044.58212,0.892311688,3414705.82
03-04-17 16:34,232.05,70.7378,15174.72,16414.70649,6258.631006,0.924458808,229.19,92.7989,19456.75,21268.57989,8589.95751,0.914811901,231.28,60.6317,11049.94,14022.89958,8633.686265,0.787992522,230.84,224.1684,45681.41,51706.18596,24222.68455,0.883480558,3414709.68
03-04-17 16:39,232.16,70.2751,15083.7,16315.06722,6217.99104,0.924525765,229.25,94.873,19997.32,21749.63525,8553.001013,0.91943243,231.33,60.8738,10979.75,14081.93615,8817.370117,0.779704572,230.9133333,226.0219,46060.77,52146.63862,24447.44131,0.883293175,3414713.5
03-04-17 16:44,232.78,70.0167,15042.06,16298.48743,6275.119388,0.922911409,229.99,95.4169,20225.9,21944.93283,8514.284829,0.92166607,232.01,60.3826,11055.3,14009.36703,8604.807167,0.789136296,231.5933333,225.8162,46323.26,52252.78728,24176.62842,0.886522278,3414717.35
03-04-17 16:49,233.14,69.8779,14940.86,16291.33361,6494.478664,0.917104785,230.44,88.349,18495.88,20359.14356,8508.651451,0.908480258,232.39,61.0927,11140.6,14197.33255,8800.641071,0.7846967,231.99,219.3196,44577.34,50847.80972,24461.40862,0.876681616,3414721.16
03-04-17 16:54,233.48,72.4852,15592.88,16923.8445,6578.64772,0.921355665,230.74,82.1209,17018.23,18948.57647,8332.370476,0.898127098,232.69,59.8935,10806.46,13936.61852,8800.554409,0.775400431,232.3033333,214.4996,43417.57,49809.03948,24410.14193,0.871680531,3414724.8
03-04-17 16:59,233.46,71.5514,15376.27,16704.38984,6527.40078,0.920492765,230.67,79.5478,16461.08,18349.29103,8107.362481,0.897096241,232.69,60.6162,11032.68,14104.78358,8787.769444,0.782194207,232.2733333,211.7154,42870.03,49158.46445,24056.49922,0.872078298,3414728.41
03-04-17 17:04,233.72,70.2996,15097.02,16430.42251,6483.731259,0.918845513,230.96,77.0481,15857.28,17795.02918,8075.254447,0.891107277,232.93,64.2143,11964.63,14957.4369,8976.221229,0.799911782,232.5366667,211.562,42918.93,49182.88859,24019.20018,0.872639473,3414731.97
03-04-17 17:09,234.56,69.9902,15040.83,16416.90131,6579.367872,0.916179595,231.74,82.7149,17328.4,19168.35093,8194.646464,0.904010995,233.71,57.9055,10423.55,13533.09441,8631.005131,0.770226652,233.3366667,210.6106,42792.78,49118.34664,24112.0293,0.871217843,3414735.53
03-04-17 17:14,233.19,72.9468,15723.59,17010.46429,6490.347675,0.92434808,230.5,79.622,16456.56,18352.871,8124.623493,0.896674967,232.37,61.1516,11096.64,14209.79729,8875.974301,0.780914729,232.02,213.7204,43276.79,49573.13258,24178.81142,0.87298881,3414739.15
03-04-17 17:19,230.45,70.4965,15057.66,16245.91842,6098.913083,0.926858033,227.69,81.1572,16634.12,18478.68287,8047.842715,0.900178877,229.67,60.1718,11021.75,13819.65731,8336.903202,0.797541484,229.27,211.8255,42713.53,48544.2586,23067.27981,0.879888399,3414742.7
03-04-17 17:24,230.87,69.4256,14827,16028.28827,6088.193158,0.925051992,228.17,83.7695,17356.22,19113.68681,8005.9135,0.908051919,230.16,59.3148,10750.3,13651.89437,8414.586725,0.787458481,229.7333333,212.5099,42933.52,48793.86946,23185.22281,0.879895784,3414746.28
03-04-17 17:29,231.25,68.6311,14670.46,15870.94188,6055.113491,0.924359759,228.48,84.3712,17500.35,19277.13178,8083.660024,0.907829557,230.51,62.0737,11350.02,14308.60859,8712.825357,0.793230168,230.08,215.076,43520.83,49456.68224,23492.56849,0.879978762,3414749.86
03-04-17 17:34,232.15,71.795,15446.04,16667.20925,6262.245005,0.92673223,229.47,91.5621,19175.04,21010.75509,8588.927193,0.912629742,231.48,58.4924,10521.21,13539.82075,8522.375616,0.777056816,231.0333333,221.8495,45142.29,51217.78509,24195.76746,0.881379191,3414753.58
03-04-17 17:39,234.15,69.6634,14952.78,16311.68511,6518.085716,0.916691311,231.38,88.9365,18728.17,20578.12737,8527.307577,0.910100791,233.37,62.1041,11265.82,14493.23382,9117.846577,0.777315825,232.9666667,220.704,44946.77,51383.0463,24899.90589,0.874739301,3414757.34
03-04-17 17:44,231.35,66.26,14060.81,15329.251,6105.698843,0.917253557,228.37,91.8882,19342.77,20984.50823,8136.758233,0.921764274,230.55,62.6976,11626.19,14454.93168,8589.339669,0.804306119,230.09,220.8458,45029.77,50768.69091,23447.38345,0.886959447,3414761.05
03-04-17 17:49,232.67,67.3774,14225.28,15676.69966,6587.892006,0.907415484,229.71,75.1878,15543.33,17271.38954,7530.324633,0.899946699,231.79,62.6426,11056.14,14519.92825,9412.230597,0.761445911,231.39,205.2078,40824.75,47468.01745,24218.84531,0.860047506,3414764.63
03-04-17 17:54,233.13,67.9259,14436.62,15835.56507,6507.620453,0.911658027,230.01,73.2925,15023.9,16858.00793,7646.88564,0.891202571,232.24,59.8661,10699.51,13903.30306,8878.193614,0.769566048,231.7933333,201.0845,40160.03,46596.87606,23631.35308,0.861860996,3414768.05
03-04-17 17:59,231.1,66.5473,14081.42,15379.08103,6183.02063,0.915621679,228,75.829,15563.71,17289.012,7528.669668,0.900208178,230.27,59.767,10839.43,13762.54709,8480.239365,0.787603481,229.79,202.1433,40484.56,46430.64012,22733.33991,0.871936288,3414771.38
03-04-17 18:04,231.71,57.8522,12285.9,13404.93326,5361.799786,0.916520788,228.71,66.1539,13723.5,15130.05847,6370.574309,0.90703549,230.91,52.0593,9330.39,12021.01296,7579.483828,0.776173358,230.4433333,176.0654,35339.79,40556.00469,19896.95352,0.871382432,3414774.55
03-04-17 18:06,231.97,21.9559,4821.17,5093.110123,1641.977636,0.946606275,227.3,37.1133,7760.5,8435.85309,3307.303601,0.919942526,229.81,11.5309,1937.69,2649.916129,1807.598671,0.731226917,229.6933333,70.6001,14519.36,16178.87934,7137.529121,0.897426805,2978003.39
03-04-17 18:11,235.41,41.9465,9093.25,9874.625565,3849.809669,0.92087036,232.7,47.0717,9626.76,10953.58459,5225.562867,0.878868458,234.69,33.731,6142.99,7916.32839,4993.188264,0.775989789,234.2666667,122.7492,24863,28744.53855,14424.96888,0.864964312,3414778
03-04-17 18:16,233.27,67.8892,14460.68,15836.51368,6456.306963,0.913122692,230.32,74.9799,15089.58,17269.37057,8398.555545,0.873777069,232.59,58.733,10613.66,13660.70847,8600.301001,0.776947991,232.06,201.6021,40163.92,46766.59272,23957.74875,0.858816468,3414780.97
03-04-17 18:21,232.37,57.7547,12266.2,13420.45964,5445.09637,0.91399254,229.35,62.5975,12336.67,14356.73663,7343.191393,0.859294861,231.68,48.858,8877.58,11319.42144,7022.668658,0.7842786,231.1333333,169.2102,33480.45,39096.6177,20189.2294,0.856351571,3414784.19
03-04-17 18:26,232.52,37.1529,7899.36,8638.792308,3496.976427,0.914405593,229.38,44.4671,8045.04,10199.8634,6270.131158,0.788739975,231.74,31.8824,5740.59,7388.427376,4651.288589,0.776970485,231.2133333,113.5024,21684.99,26227.08308,14751.98616,0.826816689,3414786.35
03-04-17 18:31,232.34,36.1087,7567.38,8389.495358,3621.932122,0.902006578,229.18,43.2663,7772.94,9915.770634,6156.615224,0.783896712,231.52,30.8554,5479.37,7143.642208,4583.46249,0.767027497,231.0133333,110.2304,20819.69,25448.9082,14635.1439,0.818097572,3414788.11
03-04-17 18:36,232.18,36.6124,7668.84,8500.667032,3667.455936,0.902145675,229.04,38.2565,6804.55,8762.26876,5520.457691,0.776573989,231.38,30.0471,5335.93,6952.297998,4456.713867,0.767505939,230.8666667,104.916,19809.32,24215.23379,13927.25345,0.818051982,3414789.8
03-04-17 18:41,231.94,35.728,7161.54,8286.75232,4169.245596,0.864215524,228.75,38.9832,6803.16,8917.407,5765.167961,0.762907872,231.04,29.4895,5145.86,6813.25408,4465.48497,0.755271995,230.5766667,104.2007,19110.56,24017.4134,14547.25551,0.795696009,3414791.45
03-04-17 18:46,231.63,41.9753,6401.3,9722.738739,7318.128647,0.65838445,228.59,22.1409,3082.57,5061.188331,4014.148667,0.609060521,230.85,12.6541,1956.48,2921.198985,2169.237082,0.669752389,230.3566667,76.7703,11440.35,17705.12605,13512.5823,0.646160325,3414792.68
03-04-17 18:51,233.26,49.9679,7073.93,11655.51235,9263.394766,0.606917121,230.14,28.279,3612.73,6508.12906,5413.31006,0.555110381,232.44,19.4048,2646.83,4510.451712,3652.186413,0.586821491,231.9466667,97.6517,13333.49,22674.09313,18339.3714,0.588049539,3414793.72
03-04-17 18:56,233.16,52.8301,7795.51,12317.86612,9537.287324,0.63286205,229.85,29.4618,3846.69,6771.79473,5573.166058,0.568045866,232.21,19.1045,2588.99,4436.255945,3602.429401,0.583597978,231.74,101.3964,14231.19,23525.91679,18733.44581,0.604915427,3414794.88
03-04-17 19:01,232.71,53.8892,7896.02,12540.55573,9742.607773,0.629638763,229.3,26.6364,3419.87,6107.72652,5060.515036,0.559925201,231.79,18.2482,2459.37,4229.750278,3441.262358,0.581445674,231.2666667,98.7738,13775.26,22878.03253,18265.9953,0.602117336,3414796.04
03-04-17 19:06,232.35,54.4848,7944.57,12659.54328,9856.360564,0.627555815,228.64,27.4323,3570.07,6272.121072,5156.947056,0.569196602,231.11,19.7573,2717.81,4566.109603,3669.177798,0.595213483,230.7,101.6744,14232.45,23497.77396,18697.13208,0.605693545,3414797.21
03-04-17 19:11,231.73,60.2054,8429.93,13951.39734,11116.55378,0.604235532,227.62,27.2903,3570.46,6211.818086,5083.1584,0.574785023,229.81,17.9112,2421.56,4116.172872,3328.502107,0.588303765,229.72,105.4069,14421.95,24279.3883,19531.92398,0.593999726,3414798.41
03-04-17 19:16,231.71,59.0246,8293.81,13676.59007,10874.82559,0.606423821,227.22,32.0993,4999.28,7293.602946,5310.729085,0.685433528,229.75,18.7784,2573.77,4314.3374,3462.544612,0.596562058,229.56,109.9023,15866.86,25284.53041,19686.29554,0.627532319,3414799.65
03-04-17 19:21,233.83,62.2683,9402.44,14560.19659,11117.25896,0.645763259,229.18,35.8213,5851.58,8209.525534,5758.065734,0.712779317,231.73,19.2704,2635.7,4465.529792,3604.724932,0.590232318,231.58,117.36,17889.72,27235.25192,20535.74603,0.656858988,3414801.07
03-04-17 19:26,233.79,62.6521,9581.9,14647.43446,11078.56167,0.654169167,229.03,35.2017,5697.7,8062.245351,5704.034959,0.706713794,231.64,17.9123,2406.91,4149.205172,3379.746708,0.580089415,231.4866667,115.7661,17686.51,26858.88498,20213.53671,0.658497552,3414802.56
03-04-17 19:31,233.58,61.8711,9304.47,14451.85154,11058.15766,0.643825462,228.7,34.6671,5589.91,7928.36577,5622.445195,0.705051982,231.33,19.795,2732.98,4579.17735,3674.191819,0.596827725,231.2033333,116.3332,17627.36,26959.39466,20398.16511,0.653848509,3414804.04
03-04-17 19:36,233.61,57.974,8426.28,13543.30614,10602.78013,0.622173043,228.59,35.1307,5694.79,8030.526713,5662.042577,0.709142775,231.33,18.2582,2476,4223.669406,3421.813445,0.586220123,231.1766667,111.3629,16597.07,25797.50226,19749.64279,0.643359572,3414805.46
03-04-17 19:41,233.6,57.2785,8445.01,13380.2576,10378.49216,0.631154515,228.41,33.7726,5459.36,7713.999566,5449.878686,0.707721067,231.24,18.7343,2522.35,4332.119532,3522.074689,0.58224386,231.0833333,109.7854,16426.72,25426.3767,19407.82064,0.646050367,3414806.83
03-04-17 19:46,233.46,56.3473,8416.66,13154.84066,10109.87968,0.639814667,228.24,33.2081,5372.58,7579.416744,5346.301743,0.708838184,231.12,19.5159,2643.93,4510.514808,3654.364239,0.58617034,230.94,109.0713,16433.17,25244.77221,19163.75349,0.650953388,3414808.2
03-04-17 19:51,233.36,55.678,8258.55,12993.01808,10030.69642,0.635614447,228.03,35.0822,5676.05,7999.794066,5637.300905,0.709524514,230.98,17.8857,2369.8,4131.238986,3383.95974,0.573629366,230.79,108.6459,16304.4,25124.05113,19115.03298,0.648955852,3414809.56
03-04-17 19:56,233.44,56.5945,8554.32,13211.42008,10068.03009,0.647494361,228.06,35.1803,5884.1,8023.219218,5454.302321,0.733383925,231.1,19.5458,2658.2,4517.03438,3652.064122,0.588483455,230.8666667,111.3206,17096.62,25751.67368,19257.57726,0.663903256,3414810.94
03-04-17 20:01,233.4,56.304,8523.42,13141.3536,10002.32403,0.648595286,227.94,30.7419,4482.68,7007.308686,5385.903363,0.639714932,231.02,18.6722,2515.65,4313.651644,3504.154047,0.583183393,230.7866667,105.7181,15521.75,24462.31393,18907.14362,0.634516835,3414812.35
03-04-17 20:06,233.16,56.1801,8480.46,13098.95212,9983.20313,0.647415146,227.69,27.7346,3576.52,6314.891074,5204.455204,0.566362897,230.79,18.3268,2462.93,4229.642172,3438.58237,0.582302214,230.5466667,102.2415,14519.91,23643.48536,18659.75921,0.614118848,3414813.57
03-04-17 20:11,233.35,56.0449,8431.31,13078.07742,9997.455704,0.644690327,227.9,27.0669,3504.73,6168.54651,5076.202682,0.568161397,230.94,19.7425,2692.71,4559.33295,3679.243102,0.590592973,230.73,102.8543,14628.75,23805.95688,18780.92799,0.614499559,3414814.78
03-04-17 20:16,233.46,56.0665,8427.11,13089.28509,10015.64782,0.643817439,227.95,28.1488,3725.85,6416.51896,5223.959929,0.580665315,231.01,17.9097,2382.37,4137.319797,3382.562385,0.575824475,230.8066667,102.125,14535.33,23643.12385,18647.29168,0.614780437,3414815.99
03-04-17 20:21,233.67,56.4872,8504.7,13199.36402,10094.22055,0.644326498,228.18,28.5236,3785.11,6508.515048,5294.686999,0.581562764,231.26,19.2037,2610.73,4441.047662,3592.630402,0.58786354,231.0366667,104.2145,14900.54,24148.92673,19003.8041,0.617027008,3414817.22
03-04-17 20:26,233.5,56.505,8504.45,13193.9175,10087.30832,0.644573532,228,28.3289,3762.77,6458.9892,5249.771749,0.58256329,231.14,18.9589,2566.35,4382.160146,3552.066331,0.585635831,230.88,103.7928,14833.57,24035.06685,18911.62709,0.617163667,3414818.46
03-04-17 20:31,233.66,54.8221,8095.76,12809.73189,9927.129546,0.632000738,228.12,29.7276,4024.64,6781.460112,5458.065053,0.593476911,231.32,18.1045,2429.66,4187.93294,3411.089942,0.580157332,231.0333333,102.6542,14550.06,23779.12494,18808.04447,0.611883744,3414819.68
03-04-17 20:36,233.87,56.4508,8594.46,13202.1486,10021.57597,0.650989491,228.34,27.4509,3584.39,6268.138506,5142.150198,0.57184282,231.49,19.7946,2713.59,4582.251954,3692.351863,0.592195721,231.2333333,103.6963,14892.44,24052.53906,18887.55849,0.619162907,3414820.92
03-04-17 20:41,234.64,56.6472,8598.81,13291.69901,10135.56753,0.64693084,228.92,27.1369,3505.28,6212.179148,5128.760268,0.564259323,232.21,18.2901,2450.56,4247.144121,3468.859881,0.576990074,231.9233333,102.0742,14554.65,23751.02228,18768.94303,0.612800991,3414822.14
03-04-17 20:46,234.72,56.7496,8610.44,13320.26611,10163.15956,0.646416515,228.92,28.8746,3826.6,6609.973432,5389.701403,0.578913068,232.29,19.1054,2592.82,4437.993366,3601.81476,0.584232509,231.9766667,104.7296,15029.86,24368.23291,19181.08661,0.616780874,3414823.37
03-04-17 20:51,234.33,56.5376,8582.62,13248.45581,10092.58219,0.647820404,228.57,33.6781,5340.46,7697.803317,5543.975369,0.693764153,231.97,19.3611,2629.64,4491.194367,3640.854338,0.585510175,231.6233333,109.5768,16552.72,25437.45349,19315.05891,0.650722369,3414824.69
03-04-17 20:56,234.04,56.3999,8523,13199.8326,10079.38746,0.645690007,228.24,34.6701,5563.48,7913.103624,5627.157298,0.703071799,231.68,17.9616,2389.04,4161.343488,3407.237518,0.574103053,231.32,109.0316,16475.52,25274.27971,19166.28434,0.651869022,3414826.06
03-04-17 21:01,233.9,56.7979,8565.61,13285.02881,10154.91584,0.6447566,228.09,34.7497,5568.29,7926.059073,5640.61689,0.70252946,231.55,19.8534,2717.56,4597.05477,3707.799914,0.591152409,231.18,111.401,16851.46,25808.14265,19547.08477,0.652951289,3414827.46
03-04-17 21:06,233.95,55.4965,8226.92,12983.40617,10044.23333,0.63364882,228.07,33.8719,5413.52,7725.164233,5511.07645,0.70076439,231.59,18.505,2482.44,4285.57295,3493.369027,0.579255103,231.2033333,107.8734,16122.88,24994.14336,19098.68955,0.645066317,3414828.83
03-04-17 21:11,234.03,56.2575,8511.22,13165.94273,10044.95804,0.646457316,228.21,35.0312,5612.41,7994.470152,5693.189528,0.702036519,231.67,18.8192,2544.57,4359.844064,3540.254762,0.583637846,231.3033333,110.1079,16668.2,25520.25694,19324.97408,0.653136057,3414830.18
03-04-17 21:16,234.35,56.6228,8580.69,13269.55318,10121.89709,0.646644984,228.51,34.164,5453.8,7806.81564,5585.91407,0.698594696,231.99,19.6369,2672.72,4555.564431,3689.137445,0.586693491,231.6166667,110.4237,16707.21,25631.93325,19438.75346,0.651812325,3414831.59
03-04-17 21:21,234.58,56.653,8593.06,13289.66074,10137.77108,0.646597394,228.63,33.895,5399.18,7749.41385,5558.981053,0.696721082,232.25,18.034,2398.25,4188.3965,3433.811611,0.572593832,231.82,108.582,16390.49,25227.47109,19177.5164,0.649708008,3414832.96
03-04-17 21:26,234.44,57.0661,8627.5,13378.57648,10225.09425,0.644874289,228.56,33.5798,5158.53,7674.999088,5682.884764,0.672121253,232.12,19.676,2685.32,4567.19312,3694.361852,0.587958496,231.7066667,110.3219,16471.35,25620.76869,19624.4342,0.642890547,3414834.35
03-04-17 21:31,234.62,56.6252,8474.93,13285.40442,10231.20385,0.637912835,228.68,37.5458,6294.96,8585.973544,5838.871492,0.733167878,232.34,19.7607,2630.36,4591.201038,3763.021823,0.57291327,231.88,113.9317,17400.25,26462.57901,19937.38668,0.657541731,3414835.7
03-04-17 21:36,234.98,52.1989,7733.11,12265.69752,9520.837433,0.630466387,229.01,35.2284,5388.78,8067.655884,6004.008792,0.667948668,232.61,26.8349,3537.62,6242.066089,5142.823524,0.566738633,232.2,114.2622,16659.51,26575.4195,20705.40142,0.626876652,3414837.18
03-04-17 21:41,234.62,51.2188,7528.48,12016.95486,9366.386331,0.626488165,228.74,31.4728,4399.08,7199.088272,5698.681172,0.611060711,232.22,33.9274,4683.31,7878.620828,6335.556297,0.594432719,231.86,116.619,16610.87,27094.66396,21405.60237,0.613067947,3414838.55
03-04-17 21:46,235.02,50.2909,7287.71,11819.36732,9305.19891,0.616590533,229.09,30.0726,4125.77,6889.331934,5517.328738,0.598863582,232.58,27.7632,3683.63,6457.165056,5303.381052,0.570471711,232.23,108.1267,15097.11,25165.86431,20134.49766,0.599904292,3414839.89
03-04-17 21:51,235.63,50.8217,7507.52,11975.11717,9329.553832,0.626926642,229.65,31.3052,4320.92,7189.23918,5745.851577,0.601026046,233.23,24.2624,3170.96,5658.719552,4686.80271,0.560367053,232.8366667,106.3893,14999.4,24823.0759,19778.85479,0.604252271,3414841.11
03-04-17 21:56,235.81,48.4575,7309.88,11426.76308,8782.742667,0.639715723,229.96,29.0393,3801.21,6677.877428,5490.43254,0.569224284,233.48,23.8787,3096.43,5575.198876,4636.266144,0.55539364,233.0833333,101.3755,14207.52,23679.83938,18944.15922,0.599983799,3414842.36
03-04-17 22:01,235.38,48.1044,7258.18,11322.81367,8690.508186,0.641022648,229.48,26.5879,3289.61,6101.391292,5138.622553,0.539157357,232.99,23.1732,2990.1,5399.123868,4495.535622,0.553812076,232.6166667,97.8655,13537.89,22823.32883,18374.70743,0.593160187,3414843.49
03-04-17 22:06,235.5,48.1519,7262.61,11339.77245,8708.89977,0.64045465,229.58,28.0282,3556.15,6434.714156,5362.773858,0.552650811,233.11,24.7229,3243.64,5763.155219,4763.691597,0.56282364,232.73,100.903,14062.4,23537.64183,18875.10236,0.597443028,3414844.64
03-04-17 22:11,235.69,46.6579,6835.65,10996.80045,8614.14588,0.621603532,229.83,26.0802,3220.68,5994.012366,5055.235364,0.537316209,233.35,23.033,2947.57,5374.75055,4494.415932,0.548410568,232.9566667,95.7711,13003.9,22365.56337,18196.62083,0.581425104,3414845.78
03-04-17 22:16,236,46.4832,6696.23,10970.0352,8689.198817,0.610410986,230.1,26.2199,3249.38,6033.19899,5083.406306,0.538583263,233.65,24.224,3160.91,5659.9376,4695.055016,0.558470821,233.25,96.9271,13106.52,22663.17179,18488.87474,0.578317992,3414846.86
03-04-17 22:21,236.24,47.368,6943.2,11190.21632,8775.70026,0.620470579,230.32,27.2323,3443.31,6272.143336,5242.461089,0.548984584,233.81,24.1381,3138.26,5643.729161,4690.735871,0.556061411,233.4566667,98.7384,13524.77,23106.08882,18734.24503,0.585333594,3414847.97
03-04-17 22:26,235.92,47.6529,7055.52,11242.27217,8752.617953,0.627588435,230.12,26.2004,3306.19,6029.236048,5041.903907,0.548359688,233.57,23.1215,2969.75,5400.488755,4510.638949,0.549903932,233.2033333,96.9748,13331.46,22671.99697,18338.25567,0.588014369,3414849.09
03-04-17 22:31,236.16,48.2145,7170.63,11386.33632,8844.81318,0.629757439,230.42,27.067,3484.96,6236.77814,5172.27758,0.558775689,233.85,24.8843,3269.54,5819.193555,4813.846884,0.561854485,233.4766667,100.1658,13925.13,23442.30802,18858.2226,0.594017022,3414850.22
03-04-17 22:36,236.23,48.4767,7232.15,11451.65084,8878.98155,0.631537767,230.51,26.1235,3374.7,6021.727985,4987.244513,0.560420532,233.95,23.2486,2991.02,5439.00997,4542.755641,0.549919933,233.5633333,97.8488,13597.87,22912.3888,18441.13586,0.593472384,3414851.38
03-04-17 22:41,236.18,48.3108,7184.25,11410.04474,8864.292019,0.629642579,230.54,25.5525,3249.53,5890.87335,4913.546947,0.551621094,234.01,22.1456,2938.89,5182.291856,4268.380776,0.567102371,233.5766667,96.0089,13372.67,22483.20995,18073.91564,0.594784732,3414852.49
03-04-17 22:46,236,48.311,7174.96,11401.396,8860.687318,0.629305394,230.42,26.5156,3480.98,6109.724552,5021.106685,0.569744179,233.78,22.6073,3007.09,5285.134594,4346.269367,0.568971319,233.4,97.4339,13663.03,22796.25515,18248.03715,0.599354144,3414853.62
03-04-17 22:51,236.36,48.7515,7256.69,11522.90454,8950.85355,0.629762225,230.84,24.8626,3256.88,5739.282584,4725.684844,0.567471623,234.24,21.1981,2768.61,4965.442944,4121.943995,0.557575634,233.8133333,94.8122,13282.18,22227.63007,17822.77287,0.597552684,3414854.75
03-04-17 22:56,235.76,48.699,7242.73,11481.27624,8908.567014,0.630829696,230.4,18.3772,2633.36,4234.10688,3315.580821,0.621939898,233.65,22.9556,3076.27,5363.57594,4393.689765,0.573548326,233.27,90.0318,12952.36,21078.95906,16630.0597,0.614468673,3414855.84
03-04-17 23:01,235.85,48.4229,7189.17,11420.54097,8873.814887,0.629494699,230.64,19.3695,2870.45,4467.38148,3423.158496,0.642535233,233.85,21.7545,2864.77,5087.289825,4203.999359,0.563123018,233.4466667,89.5469,12924.39,20975.21227,16520.28065,0.616174456,3414856.92
03-04-17 23:06,235.6,48.1463,7139.93,11343.26828,8814.257477,0.629442046,230.43,17.8216,2588.99,4106.631288,3187.718826,0.630441308,233.58,21.8669,2891.06,5107.670502,4210.70897,0.5660232,233.2033333,87.8348,12619.98,20557.57007,16228.05571,0.61388481,3414857.98
03-04-17 23:11,235.85,48.2011,7150.68,11368.22944,8837.670283,0.629005602,230.7,18.3287,2687.86,4228.43109,3264.205585,0.635663664,233.84,22.8648,3049.24,5346.704832,4391.968577,0.570302662,233.4633333,89.3946,12887.78,20943.36536,16508.47295,0.615363375,3414859.04
03-04-17 23:16,236.46,46.9834,6831.08,11109.69476,8761.373396,0.614875579,231.26,19.7145,2893.28,4559.17527,3523.494002,0.634606004,234.46,21.2034,2769.61,4971.349164,4128.386241,0.557114358,234.06,87.9013,12493.97,20640.2192,16429.22281,0.605321575,3414860.11
03-04-17 23:21,236.84,48.4153,7247.04,11466.67965,8886.233931,0.632008587,231.73,18.8024,2730.25,4357.080152,3395.568051,0.626623772,234.84,22.8045,3046.17,5355.40878,4404.68518,0.568802518,234.47,90.0222,13023.46,21179.16858,16701.69667,0.614918378,3414861.16
03-04-17 23:26,236.64,48.7926,7348.65,11546.28086,8905.83769,0.636451693,231.49,19.6958,2896.81,4559.380742,3520.8585,0.635351633,234.7,22.195,2936.17,5209.1665,4302.827135,0.563654473,234.2766667,90.6834,13181.63,21314.82811,16750.12023,0.618425349,3414862.26
03-04-17 23:31,235.14,48.7138,7303.65,11454.56293,8824.041514,0.637619265,229.95,23.2189,3142.47,5339.186055,4316.455725,0.58856724,233.24,21.4384,2821,5000.292416,4128.544931,0.564167006,232.7766667,93.3711,13267.12,21794.0414,17290.56875,0.608749876,3414863.36
03-04-17 23:36,235.62,48.729,7291.33,11481.52698,8869.158282,0.635048806,230.58,25.3404,3281.78,5842.989432,4834.298867,0.561661122,233.71,23.0019,3080.17,5375.774049,4405.848318,0.57297237,233.3033333,97.0713,13653.28,22700.29046,18135.35586,0.601458383,3414864.48
03-04-17 23:41,236.16,48.4078,7238.03,11431.98605,8848.798038,0.633138456,231.1,26.4088,3530.7,6103.07368,4978.118706,0.578511777,234.35,21.2752,2786.85,4985.84312,4134.259147,0.558952605,233.87,96.0918,13555.58,22520.90285,17984.3631,0.601911038,3414865.62
03-04-17 23:46,234.54,47.7984,7121.59,11210.63674,8658.021246,0.635252945,229.58,24.4966,3198.72,5623.929428,4625.664555,0.568769584,232.7,22.1542,2953.41,5155.28234,4225.435525,0.572890058,232.2733333,94.4492,13273.72,21989.8485,17531.73678,0.603629443,3414866.73
03-04-17 23:51,234.87,47.3604,6977.62,11123.53715,8662.903544,0.627284281,229.93,24.7467,3237.63,5690.008731,4679.097279,0.569002642,233.04,22.1434,2942.4,5160.297936,4239.216558,0.570199635,232.6133333,94.2505,13157.65,21973.84381,17599.03573,0.598786908,3414867.84
03-04-17 23:56,234.67,46.7275,6833.26,10965.54243,8576.110916,0.6231575,229.74,26.1002,3465.29,5996.259948,4893.556843,0.577908568,232.92,21.0506,2762.82,4903.105752,4050.589051,0.563483665,232.4433333,93.8783,13061.37,21864.90812,17534.95997,0.597366791,3414868.92
04-04-17 0:01,235.07,48.1423,7208.1,11316.81046,8724.304752,0.636937415,230.21,24.5973,3199.95,5662.544433,4671.694495,0.565108148,233.34,22.9308,3080.93,5350.672872,4374.650902,0.575802347,232.8733333,95.6704,13488.98,22330.02777,17795.43645,0.604073588,3414870.03
04-04-17 0:06,235.31,48.4663,7248.94,11404.60505,8804.424189,0.635615172,230.42,25.8723,3425.45,5961.495366,4879.110503,0.574595767,233.57,21.3977,2811.11,4997.860789,4132.344738,0.562462645,233.1,95.7363,13485.5,22363.96121,17840.62921,0.603001404,3414871.15
04-04-17 0:11,235.82,48.8192,7304.82,11512.54374,8898.217137,0.634509641,231.02,24.9617,3253.49,5766.651934,4761.205451,0.564190459,234.14,21.1447,2764.19,4950.820058,4107.295082,0.558329725,233.66,94.9256,13322.5,22230.01574,17795.63411,0.59930232,3414872.27
04-04-17 0:16,235.69,48.4931,7246.05,11429.33874,8838.808936,0.633986809,230.92,28.0194,3982.1,6470.239848,5099.69443,0.615448591,233.91,21.1177,2762.4,4939.641207,4095.02155,0.5592309,233.5066667,97.6302,13990.55,22839.21979,18052.54751,0.612566897,3414873.4
04-04-17 0:21,236.18,48.2907,7191.95,11405.29753,8851.93012,0.63057978,231.37,29.4354,4240.96,6810.468498,5328.859112,0.622711933,234.37,21.1853,2773.94,4965.198761,4118.064547,0.558676527,233.9733333,98.9114,14206.85,23180.96479,18317.2744,0.612867071,3414874.59
04-04-17 0:26,236.72,47.2626,6931.56,11188.00267,8782.077189,0.619552945,231.99,29.0499,4175.5,6739.286301,5289.913005,0.619575993,234.96,21.2428,2788.11,4991.208288,4139.879564,0.558604217,234.5566667,97.5553,13895.17,22918.49726,18225.85437,0.60628626,3414875.76
04-04-17 0:31,236.49,46.8475,6862.94,11078.96528,8697.328677,0.619456766,231.87,31.2254,4544.96,7240.233498,5635.98436,0.627736661,234.82,22.8593,3069.21,5367.820826,4403.799541,0.571779517,234.3933333,100.9322,14477.11,23687.0196,18748.01812,0.611183266,3414876.93
04-04-17 0:36,236.28,47.673,7082.07,11264.17644,8759.335328,0.628725059,231.63,29.8893,4287.91,6923.258559,5435.562244,0.619348528,234.53,23.1141,3108.69,5420.949873,4441.029611,0.57345854,234.1466667,100.6764,14478.67,23608.38487,18647.35776,0.613285071,3414878.15
04-04-17 0:41,235.33,47.3188,7005.7,11135.5332,8655.649441,0.629130179,230.79,25.662,3405.31,5922.53298,4845.643477,0.57497527,233.64,21.4301,2823.57,5006.928564,4134.826006,0.563932551,233.2533333,94.4109,13234.58,22064.99475,17655.30757,0.599799826,3414879.31
04-04-17 0:46,235.55,47.9288,7109.09,11289.62884,8770.20859,0.629700949,230.99,27.449,3676.25,6340.44451,5165.890293,0.579809506,233.85,22.424,2998.79,5243.8524,4301.772487,0.571867736,233.4633333,97.8018,13784.13,22873.92575,18254.15677,0.602613218,3414880.42
04-04-17 0:51,235.4,47.7904,7074.99,11249.86016,8746.649079,0.628895817,230.88,24.9864,3247.07,5768.860032,4768.257804,0.562861637,233.68,22.3099,2974.05,5213.377432,4281.860676,0.570465123,233.32,95.0867,13296.11,22232.09762,17817.9579,0.598059177,3414881.56
04-04-17 0:56,235.64,47.3032,6958.98,11146.52605,8707.332559,0.624318283,231.11,25.9156,3421.11,5989.354316,4916.133795,0.571198466,233.9,21.3195,2809.05,4986.63105,4120.16108,0.563316189,233.55,94.5383,13189.14,22122.51141,17760.97118,0.59618638,3414882.66
04-04-17 1:01,236.02,45.9871,6604.75,10853.87534,8613.006872,0.608515373,231.49,25.9161,3439.29,5999.317989,4915.597688,0.573280164,234.33,23.0772,3106.94,5407.680276,4426.051265,0.574542103,233.9466667,94.9804,13150.98,22260.87361,17961.01943,0.590766572,3414883.76
04-04-17 1:06,236.11,47.4878,7066.71,11212.34446,8705.071971,0.630261586,231.72,24.9338,3256.48,5777.660136,4772.493547,0.563633015,234.44,21.4911,2829.56,5038.373484,4168.788502,0.561601876,234.09,93.9127,13152.75,22028.37808,17670.72744,0.597082089,3414884.85
04-04-17 1:11,236.36,47.6424,7071.28,11260.75766,8763.655763,0.627957746,231.94,26.515,3540.02,6149.8891,5028.856166,0.575623388,234.64,22.3347,2982.01,5240.614008,4309.483907,0.569019202,234.3133333,96.4921,13593.31,22651.26077,18119.09318,0.600112733,3414885.96
04-04-17 1:16,234.8,47.122,6973.34,11064.2456,8590.114082,0.630258967,230.42,25.0742,3282.23,5777.597164,4754.744495,0.568096028,233.1,22.2891,2971.4,5195.58921,4262.033468,0.571908186,232.7733333,94.4853,13226.97,22037.43197,17626.56157,0.600204689,3414887.09
04-04-17 1:21,234.33,47.1749,6975.01,11054.49432,8576.192635,0.630965994,230.04,25.0153,3270.84,5754.519612,4734.564569,0.56839497,232.73,20.9972,2753.94,4886.678356,4036.761057,0.563560726,232.3666667,93.1874,12999.79,21695.69229,17369.75888,0.59918761,3414888.17
04-04-17 1:26,234.11,47.3336,6965.89,11081.2691,8618.0567,0.628618432,229.86,26.2308,3491.17,6029.411688,4915.845536,0.579023324,232.51,22.8394,3066.62,5310.388894,4335.443689,0.577475598,232.16,96.4038,13523.68,22421.06968,17883.35664,0.603168368,3414889.28
04-04-17 1:31,233.97,45.5671,6511.66,10661.33439,8441.702136,0.610773451,229.76,24.7746,3221.83,5692.212096,4692.663423,0.566006668,232.37,21.338,2804.42,4958.31106,4089.019079,0.565599852,232.0333333,91.6797,12537.91,21311.85754,17233.57435,0.588306767,3414890.37
04-04-17 1:36,233.95,46.9657,6971.85,10987.62552,8492.421447,0.634518349,229.75,25.3527,3332.39,5824.782825,4777.370809,0.57210545,232.37,21.893,2907.25,5087.27641,4174.718998,0.571474747,232.0233333,94.2114,13211.49,21899.68475,17465.75862,0.603273068,3414891.43
04-04-17 1:41,234.04,46.9086,6923.42,10978.48874,8520.180198,0.630635068,229.87,25.7261,3391.89,5913.658607,4844.217207,0.573568788,232.42,22.3048,2969.58,5184.081616,4249.270152,0.57282663,232.11,94.9395,13284.89,22076.22897,17631.55079,0.601773519,3414892.55
04-04-17 1:46,234.23,46.9862,6930.98,11005.57763,8548.932981,0.629769762,230.05,24.7732,3224.34,5699.07466,4699.264149,0.565765531,232.6,20.9083,2732.92,4863.27058,4022.753908,0.561951048,232.2933333,92.6677,12888.24,21567.92287,17293.599,0.597565193,3414893.63
04-04-17 1:51,234.33,46.9246,6894.83,10995.84152,8565.620232,0.627039776,230.14,26.1053,3463.53,6007.873742,4909.023002,0.576498467,232.68,22.885,3075.83,5324.8818,4346.681032,0.577633479,232.3833333,95.9149,13434.19,22328.59706,17835.04375,0.60165849,3414894.73
04-04-17 1:56,234.25,46.5237,6792.92,10898.17673,8522.117918,0.623307932,230.14,25.2131,3294.01,5802.542834,4776.923849,0.567683875,232.65,21.3529,2808.75,4967.752185,4097.497432,0.565396561,232.3466667,93.0897,12895.68,21668.47174,17413.33125,0.595135649,3414895.84
04-04-17 2:01,234.06,46.0025,6645.2,10767.34515,8472.133057,0.617162347,229.95,24.7125,3215.67,5682.639375,4685.280858,0.565876134,232.4,21.8605,2903.35,5080.3802,4169.031273,0.571482819,232.1366667,92.5755,12764.22,21530.36473,17338.72236,0.592847365,3414896.89
04-04-17 2:06,234.33,47.5938,7056.26,11152.65515,8636.603024,0.632697766,230.26,26.7489,3559.14,6159.201714,5026.757226,0.577857353,232.73,22.3724,2978.79,5206.728652,4270.46056,0.572103945,232.44,96.7151,13594.19,22518.58552,17952.28933,0.603687562,3414898
04-04-17 2:11,234.79,47.2857,6991.2,11102.2095,8624.510329,0.629712491,230.67,25.3031,3289.27,5836.666077,4821.553045,0.563552884,233.14,20.9911,2743.9,4893.865054,4052.274418,0.560681582,232.8666667,93.5799,13024.37,21832.74063,17522.39566,0.596552225,3414899.11
04-04-17 2:16,234.83,47.1208,6960.93,11065.37746,8601.62961,0.629072982,230.69,26.4975,3498.67,6112.708275,5012.435604,0.572360048,233.14,22.9117,3081.38,5341.633738,4363.272658,0.576860966,232.8866667,96.53,13540.98,22519.71948,17993.87746,0.601294346,3414900.21
04-04-17 2:21,234.89,46.6076,6808.16,10947.65916,8573.225681,0.621882715,230.83,26.3227,3464.05,6076.068841,4991.890439,0.570113685,233.23,21.5072,2831.66,5016.124256,4140.435266,0.564511534,232.9833333,94.4375,13103.87,22039.85226,17721.27757,0.594553441,3414901.33
04-04-17 2:26,235.28,45.487,6507.89,10702.18136,8496.119915,0.60809005,231.24,24.8146,3224.47,5738.128104,4746.462615,0.561937611,233.6,21.9692,2919.85,5132.00512,4220.420895,0.56894916,233.3733333,92.2708,12652.21,21572.31458,17472.44512,0.586502202,3414902.39
04-04-17 2:31,235.44,45.5953,6553.91,10734.95743,8502.092377,0.610520353,231.43,26.5032,3533.7,6133.635576,5013.426941,0.576118349,233.81,22.5845,3015.17,5280.481945,4335.001666,0.571002805,233.56,94.683,13102.78,22149.07495,17857.73439,0.591572336,3414903.47
04-04-17 2:36,235.92,47.4249,7040.08,11188.48241,8695.942283,0.62922564,231.91,24.8129,3224.46,5754.359639,4766.07937,0.560350795,234.23,21.147,2768.45,4953.26181,4107.369859,0.558914531,234.02,93.3848,13032.99,21896.10386,17594.90085,0.595219592,3414904.56
04-04-17 2:41,236.01,48.0397,7127.36,11337.8496,8817.458416,0.628634199,231.96,28.1518,3949.99,6530.091528,5199.968689,0.60489045,234.33,22.9931,3087.95,5387.973123,4415.293781,0.573119043,234.1,99.1846,14165.3,23255.91425,18444.01864,0.609105273,3414905.68
04-04-17 2:46,235.57,47.7496,7054.45,11248.37327,8761.314768,0.627152907,231.56,30.4724,4428.12,7056.188944,5493.774265,0.627551223,233.88,21.6667,2856.06,5067.407796,4185.874227,0.56361361,233.67,99.8887,14338.63,23371.97001,18456.77848,0.613496851,3414906.89
04-04-17 2:51,235.89,47.3465,6965.22,11168.56589,8730.554065,0.623644976,231.95,29.4786,4224.19,6837.56127,5376.65909,0.617791905,234.23,22.0308,2921.39,5160.274284,4253.693825,0.56613076,234.0233333,98.8559,14110.8,23166.40144,18373.00952,0.609106254,3414908.06
04-04-17 2:56,235.62,47.3077,6951.26,11146.64027,8713.64297,0.6236193,231.65,30.0379,4323.18,6958.279535,5452.317743,0.621300133,233.96,22.7007,3024.47,5311.055772,4365.763923,0.569466812,233.7433333,100.0463,14298.91,23415.97558,18543.16815,0.61064763,3414909.25
04-04-17 3:01,235.64,47.2606,6947.43,11136.48778,8703.710505,0.623843903,231.78,29.8799,4263.05,6925.563222,5458.006105,0.615552824,234.04,21.1438,2761.71,4948.494952,4106.161245,0.5580909,233.82,98.2843,13972.19,23010.54596,18282.86443,0.607208105,3414910.43
04-04-17 3:06,235.95,47.3296,6962.86,11167.41912,8730.969615,0.623497688,232.09,25.4458,3367.42,5905.715722,4851.593628,0.570196765,234.25,22.9767,3082.78,5382.291975,4411.976244,0.572763428,234.0966667,95.7521,13413.06,22455.42682,18009.33133,0.597319308,3414911.57
04-04-17 3:11,235.85,47.3297,6957.61,11162.70975,8729.13237,0.623290416,232.01,26.6938,3553.74,6193.228538,5072.180176,0.57381057,234.26,21.7978,2874.58,5106.352628,4220.382327,0.562941929,234.04,95.8213,13385.93,22462.29091,18038.05397,0.595928975,3414912.69
04-04-17 3:16,235.49,45.7034,6543.44,10762.69367,8545.113686,0.607974193,231.63,24.7396,3209.53,5730.433548,4747.292473,0.560085022,233.88,21.8494,2894.43,5110.137672,4211.387183,0.566409398,233.6666667,92.2924,12647.4,21603.26489,17514.11793,0.585439287,3414913.77
