DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
04-04-17 3:21,233.49,47.4045,7045.24,11068.47671,8536.730634,0.636513966,229.71,25.042,3273.35,5752.39782,4730.249513,0.569040964,232,22.4877,3002.57,5217.1464,4266.519654,0.575519598,231.7333333,94.9342,13321.16,22038.02092,17556.22575,0.604462626,3414914.85
04-04-17 3:26,233.36,47.0288,6938.85,10974.64077,8502.652566,0.632262153,229.62,25.626,3377.31,5884.24212,4818.514552,0.573958367,231.83,20.7855,2714.73,4818.702465,3981.222736,0.563373651,231.6033333,93.4403,13030.89,21677.58535,17323.78748,0.601122763,3414915.95
04-04-17 3:31,233.68,46.5599,6873.08,10880.11743,8434.318387,0.631710093,229.92,24.3649,3158.37,5601.977808,4626.754187,0.563795522,232.11,22.4154,3000.59,5202.838494,4250.410339,0.576721727,231.9033333,93.3402,13032.04,21684.93373,17332.11714,0.600972092,3414917.03
04-04-17 3:36,233.81,46.2489,6833.35,10813.45531,8380.700657,0.631930295,230,26.6941,3540.29,6139.643,5016.13027,0.57662799,232.27,21.6747,2866.7,5034.382569,4138.482688,0.569424346,232.0266667,94.6177,13240.34,21987.48088,17553.99419,0.602176305,3414918.13
04-04-17 3:41,233.95,45.6808,6670.61,10687.02316,8349.576411,0.624178492,230.13,25.3694,3302.28,5838.260022,4814.584809,0.565627428,232.31,21.4052,2826.16,4972.642012,4091.453071,0.568341737,232.13,92.4554,12799.05,21497.92519,17272.66936,0.595362105,3414919.22
04-04-17 3:46,234.1,45.3682,6599.21,10620.69562,8321.634625,0.621353839,230.31,25.5763,3331.72,5890.477653,4857.712303,0.565611177,232.49,22.7379,3043.92,5286.334371,4322.022919,0.575809207,232.3,93.6824,12974.85,21797.50764,17515.26782,0.595244659,3414920.28
04-04-17 3:51,234.22,46.3856,6858.3,10864.43523,8426.13043,0.631261529,230.34,26.1388,3457.36,6020.811192,4929.181397,0.574234914,232.54,20.9104,2729.89,4862.504416,4023.884912,0.561416457,232.3666667,93.4348,13045.55,21747.75084,17400.52562,0.599857433,3414921.38
04-04-17 3:56,234,46.6697,6893.89,10920.7098,8469.721554,0.631267576,230.25,24.777,3213.63,5704.90425,4713.651952,0.563310068,232.42,22.3751,2983.83,5200.420742,4259.241062,0.573767037,232.2233333,93.8218,13091.35,21826.03479,17464.03017,0.599804322,3414922.46
04-04-17 4:01,234.33,46.7564,6891.73,10956.42721,8517.473502,0.62901253,230.59,22.105,3026.95,5097.19195,4101.090035,0.593846579,232.7,21.838,2886.71,5081.7026,4182.177267,0.568059611,232.54,90.6994,12805.39,21135.32176,16814.39303,0.605876274,3414923.55
04-04-17 4:06,234.14,46.364,6808.21,10855.66696,8455.399561,0.627157228,230.5,19.0327,2779.88,4387.03735,3393.87152,0.633657701,232.49,21.3906,2819.91,4973.100594,4096.319947,0.567032568,232.3766667,86.7873,12408,20215.8049,15959.9594,0.613777194,3414924.59
04-04-17 4:11,234.48,44.9528,6453.61,10540.53254,8333.891305,0.612266029,230.82,17.6923,2554.38,4083.736686,3186.227885,0.625500662,232.86,22.8064,3056.22,5310.698304,4343.159655,0.575483642,232.72,85.4515,12064.21,19934.96753,15870.02734,0.605178312,3414925.61
04-04-17 4:16,234.89,46.3979,6874.92,10898.40273,8456.397406,0.630819045,231.13,19.7353,2907.96,4561.419889,3514.302213,0.637512018,233.24,21.007,2745.98,4899.67268,4057.879521,0.560441519,233.0866667,87.1402,12528.86,20359.4953,16047.95052,0.615381659,3414926.63
04-04-17 4:21,234.96,46.5379,6893.32,10934.54498,8488.015869,0.630416722,231.22,18.3112,2662.2,4233.915664,3292.223111,0.628779648,233.38,22.4011,2994.59,5227.968718,4285.334018,0.572801821,233.1866667,87.2502,12550.11,20396.42937,16078.21725,0.615309169,3414927.68
04-04-17 4:26,234.78,46.4687,6876.79,10909.92139,8469.719236,0.630324432,231.11,17.946,2536.36,4147.50006,3281.559797,0.611539473,233.14,21.9767,2914.87,5123.647838,4213.70384,0.56890522,233.01,86.3914,12328.02,20181.06928,15977.96859,0.610870506,3414928.72
04-04-17 4:31,235.22,46.4655,6850.66,10929.61491,8516.157563,0.62679793,231.53,18.6808,2621.07,4325.165624,3440.501378,0.606004539,233.62,21.4263,2824.01,5005.612206,4132.931293,0.564168754,233.4566667,86.5726,12295.74,20260.39274,16102.74175,0.60688557,3414929.74
04-04-17 4:36,235.18,45.8442,6639.19,10781.63896,8494.992332,0.615786712,231.62,17.2266,2353.76,3990.025092,3221.818446,0.589911077,233.6,22.9724,3082.19,5366.35264,4392.931306,0.574354726,233.4666667,86.0432,12075.14,20138.01669,16116.16301,0.599619128,3414930.76
04-04-17 4:41,235.37,47.4262,7120.1,11162.70469,8597.101376,0.637847206,231.73,18.0657,2508.56,4186.364661,3351.533351,0.599221569,233.83,21.2035,2776.08,4958.014405,4107.954074,0.559917696,233.6433333,86.6954,12404.74,20307.08376,16077.93757,0.610857775,3414931.77
04-04-17 4:46,235.38,47.4828,7174.83,11176.50146,8569.480699,0.6419567,231.64,18.0223,2498.11,4174.685572,3344.763976,0.598394767,233.73,22.3825,2986.56,5231.461725,4295.189303,0.570884421,233.5833333,87.8876,12659.5,20582.64876,16229.06312,0.615056893,3414932.83
04-04-17 4:51,235.61,47.3986,7148.25,11167.58415,8580.061631,0.6400892,231.88,17.0393,2328.25,3951.072884,3192.213789,0.589270324,233.92,22.1894,2946.18,5190.544448,4273.379819,0.567605196,233.8033333,86.6273,12422.68,20309.20148,16066.75718,0.611677422,3414933.87
04-04-17 4:56,235.48,47.2622,7103.16,11129.30286,8567.759338,0.638239438,231.77,18.4661,2583.73,4279.887997,3412.005357,0.603691032,233.87,21.3168,2807.98,4985.360016,4119.352232,0.56324518,233.7066667,87.0451,12494.87,20394.55087,16118.80668,0.612657277,3414934.9
04-04-17 5:01,235.42,45.7262,6718.47,10764.862,8410.96991,0.624111112,231.71,17.702,2427.99,4101.73042,3305.912431,0.591942851,233.74,22.9566,3090.33,5365.875684,4386.625394,0.575922772,233.6233333,86.3848,12236.79,20232.46811,16112.53351,0.604809553,3414935.94
04-04-17 5:06,235.33,47.4832,7212.8,11174.22146,8534.561577,0.645485686,231.6,17.7011,2415.79,4099.57476,3312.170269,0.589278191,233.64,21.2403,2793.36,4962.583692,4101.752895,0.56288421,233.5233333,86.4246,12421.95,20236.37991,15975.17543,0.613842498,3414936.97
04-04-17 5:11,234.98,47.2685,7134.34,11107.15213,8512.932585,0.642319464,231.19,19.355,2706.02,4474.68245,3563.739439,0.60474012,233.26,22.1178,2950.62,5159.198028,4232.15854,0.571914469,233.1433333,88.7413,12790.98,20741.03261,16327.31651,0.616699286,3414938.01
04-04-17 5:16,234.9,47.709,7193.27,11206.8441,8593.615152,0.64186402,231.22,19.3712,2798.24,4479.008864,3497.338031,0.624745359,233.21,22.2621,2964.04,5191.744341,4262.473012,0.570914091,233.11,89.3423,12955.55,20877.59731,16371.5544,0.62054794,3414939.08
04-04-17 5:21,235,47.1581,7038.88,11082.1535,8559.690096,0.63515453,231.16,22.9226,3557.36,5298.788216,3927.129535,0.671353497,233.3,21.0548,2760.61,4912.08484,4062.955809,0.56200373,233.1533333,91.1355,13356.85,21293.02656,16582.7482,0.627287528,3414940.18
04-04-17 5:26,235.23,46.3306,6888.78,10898.34704,8445.038678,0.632094021,231.36,22.4281,3449.03,5188.965216,3876.796625,0.664685512,233.43,22.9511,3091,5357.475273,4375.872519,0.576950866,233.34,91.7098,13428.81,21444.78753,16719.62841,0.626203919,3414941.3
04-04-17 5:31,235.11,47.3827,7163.2,11140.1466,8531.789494,0.643007696,231.22,21.7837,3323.07,5036.827114,3785.080336,0.659754628,233.29,21.4039,2820.42,4993.315831,4120.489535,0.564839096,233.2066667,90.5703,13306.69,21170.28954,16465.51428,0.628554937,3414942.42
04-04-17 5:36,235.03,47.9511,7263.95,11269.94703,8616.654602,0.644541627,231.08,22.8837,3507.44,5287.965396,3957.327719,0.663287245,233.14,21.6308,2890.04,5043.004712,4132.743075,0.573078981,233.0833333,92.4656,13661.43,21600.91714,16732.15323,0.632446757,3414943.53
04-04-17 5:41,235.44,48.4389,7257.1,11404.45462,8797.504457,0.636339066,231.46,20.5557,2918.08,4757.822322,3757.882697,0.613322609,233.63,16.0061,2431.16,3739.505143,2841.365828,0.650128802,233.51,85.0007,12606.34,19901.78208,15400.03642,0.633427698,3414944.64
04-04-17 5:46,235.53,47.6657,7064.48,11226.70232,8725.36345,0.629256909,231.58,18.5059,2509.72,4285.596322,3473.851084,0.585617452,233.8,14.5208,2183.51,3394.96304,2599.626535,0.643161641,233.6366667,80.6924,11757.71,18907.26168,14806.78223,0.621862129,3414945.65
04-04-17 5:51,235.4,47.8426,7137.35,11262.14804,8711.7285,0.633746775,231.39,20.3239,2819.22,4702.747221,3764.017802,0.599483635,233.51,16.32,2490.61,3810.8832,2884.387733,0.653551912,233.4333333,84.4865,12447.18,19775.77846,15367.1443,0.629415425,3414946.65
04-04-17 5:56,234.82,48.9144,7374.61,11486.07941,8805.972264,0.642047625,230.89,17.4988,2370.83,4040.297932,3271.57034,0.586795835,233.04,15.1037,2279.19,3519.766248,2682.172139,0.64754016,232.9166667,81.5169,12024.63,19046.14359,14770.37098,0.63134198,3414947.68
04-04-17 6:01,234.7,48.7205,7322.32,11434.70135,8782.711699,0.640359532,230.73,18.3228,2552.22,4227.619644,3370.302794,0.603701424,232.81,15.1799,2303.45,3534.032519,2680.205952,0.651790833,232.7466667,82.2232,12177.99,19196.35351,14839.02112,0.634390797,3414948.68
04-04-17 6:06,234.53,48.0925,7189.2,11279.13403,8691.04526,0.637389358,230.52,17.6374,2438.7,4065.773448,3253.19167,0.599812073,232.65,16.0786,2448.38,3740.68629,2828.10348,0.654526953,232.5666667,81.8085,12076.28,19085.59376,14779.15257,0.632743217,3414949.7
04-04-17 6:11,234.62,46.6675,6822.68,10949.12885,8563.55418,0.623125373,230.55,17.301,2372.58,3988.74555,3206.392865,0.594818589,232.75,14.39,2171.28,3349.2725,2550.13126,0.648284068,232.64,78.3585,11366.54,18287.1469,14325.55445,0.62155896,3414950.67
04-04-17 6:16,234.19,48.1016,7255.75,11264.9137,8616.981646,0.644101694,230.13,18.3368,2574.22,4219.847784,3343.726471,0.610026743,232.38,12.0576,2004.52,2801.945088,1957.752754,0.715403028,232.2333333,78.496,11834.49,18286.70658,13940.89251,0.647163553,3414951.64
04-04-17 6:21,233.72,47.9229,7182.18,11200.54019,8594.672242,0.641235144,229.69,17.382,2391.25,3992.47158,3197.147597,0.598939768,231.96,10.7036,1798.98,2482.807056,1711.140508,0.724575031,231.79,76.0085,11372.41,17675.81882,13531.55061,0.643388016,3414952.61
04-04-17 6:26,233.91,46.3425,6987.3,10839.97418,8287.501362,0.644586406,229.82,16.9989,2337.14,3906.687198,3130.492211,0.598240883,232.04,10.4869,1766.21,2433.380276,1673.870307,0.725825724,231.9233333,73.8283,11090.65,17180.04165,13120.64456,0.645554314,3414953.54
04-04-17 6:31,234.05,37.2904,6025.82,8727.81812,6313.818374,0.690415396,229.72,18.7397,2532.55,4304.883884,3481.122772,0.588296936,231.96,10.5461,1771.65,2446.273356,1686.863839,0.724224051,231.91,66.5762,10330.02,15478.97536,11527.76496,0.667358127,3414954.44
04-04-17 6:36,233.58,30.1354,5071.05,7039.026732,4881.838714,0.720419199,229.37,14.6594,2114.27,3362.426578,2614.53148,0.628792912,231.46,9.846,1653.44,2278.95516,1568.36628,0.725525464,231.47,54.6408,8838.76,12680.40847,9092.253881,0.697040637,3414955.25
04-04-17 6:41,233.83,26.2208,4638.76,6131.209664,4009.194134,0.756581532,229.58,12.6374,1956.51,2901.294292,2142.329851,0.67435765,231.7,9.8563,1653.8,2283.70471,1574.881825,0.724174186,231.7033333,48.7145,8249.07,11316.20867,7746.574902,0.728960577,3414955.95
04-04-17 6:46,234.24,26.2482,4704.7,6148.378368,3958.327231,0.765193636,230.11,10.8671,1724.4,2500.628381,1810.962987,0.689586671,232.24,9.8975,1658.94,2298.5954,1591.055904,0.721719012,232.1966667,47.0128,8088.04,10947.60215,7377.913104,0.738795573,3414956.62
04-04-17 6:51,234.55,26.9736,4935.69,6326.65788,3957.974754,0.780141758,230.46,12.8762,2095.91,2967.449052,2100.693968,0.706300248,232.66,11.2276,1888.8,2612.213416,1804.464877,0.723064964,232.5566667,51.0774,8920.4,11906.32035,7885.868885,0.749215521,3414957.33
04-04-17 6:56,234.97,25.9206,4793.02,6090.563382,3757.914527,0.786958398,231.08,11.4188,1849.15,2638.656304,1882.326053,0.700792292,233.14,11.8766,1995.7,2768.910524,1919.387142,0.720752795,233.0633333,49.216,8637.87,11498.13021,7589.084279,0.751241275,3414958.07
04-04-17 7:01,235.86,24.0799,4584.65,5679.485214,3352.243528,0.80722985,232.21,11.1101,1787.75,2579.876321,1860.030045,0.692959575,234.48,10.6973,1797.66,2508.302904,1749.286135,0.716683777,234.1833333,45.8873,8170.06,10767.66444,7013.751996,0.758758786,3414958.77
04-04-17 7:06,236.05,23.9545,4544.85,5654.459725,3364.112551,0.803763794,232.5,12.7487,2051.75,2964.07275,2139.170214,0.692206357,234.72,11.1246,1877.9,2611.166112,1814.298778,0.719180596,234.4233333,47.8278,8474.5,11229.69859,7368.105598,0.754650709,3414959.46
04-04-17 7:11,235.78,24.1023,4575.3,5682.840294,3370.653307,0.805107968,232.38,12.2448,1907,2845.446624,2111.851673,0.670193559,234.47,11.4879,1931.75,2693.567913,1877.138791,0.717171448,234.21,47.835,8414.05,11221.85483,7425.213024,0.749791378,3414960.17
04-04-17 7:16,235.88,24.4059,4623.26,5756.863692,3430.298317,0.803086585,232.41,12.7276,2003.66,2958.021516,2176.060177,0.677364917,234.58,10.0707,1696.06,2362.384806,1644.458102,0.717944001,234.29,47.2042,8322.98,11077.27001,7309.850538,0.751356606,3414960.86
04-04-17 7:21,236.28,24.09,4550.16,5691.9852,3419.757227,0.799397722,232.86,13.0762,2049.28,3044.923932,2252.11306,0.673015171,235.04,12.0559,2033.2,2833.618736,1973.700307,0.717527723,234.7266667,49.2221,8632.64,11570.52787,7704.196374,0.746088692,3414961.57
04-04-17 7:26,235.03,38.1159,7625.1,8958.379977,4702.17203,0.851169522,231.66,25.1992,4799.07,5837.646672,3323.709645,0.822089837,233.92,23.3095,3987.86,5452.55824,3718.516368,0.731374123,233.5366667,86.6246,16412.03,20248.58489,11859.61472,0.810527259,3414962.44
04-04-17 7:31,233.84,53.5221,10841.62,12515.60786,6252.97657,0.866247978,230.69,40.501,8192.91,9343.17569,4491.231202,0.876887075,232.67,50.1747,10279.14,11674.14745,5533.985862,0.880504555,232.4,144.1978,29313.67,33532.931,16283.92498,0.874175598,3414964.48
04-04-17 7:36,234.06,53.3785,10817.51,12493.77171,6251.064625,0.865832212,231.04,38.3348,7831.91,8856.872192,4135.86397,0.884274926,232.9,54.2457,11327.16,12633.82353,5595.439511,0.896574182,232.6666667,145.959,29976.58,33984.46743,16010.89248,0.882067081,3414966.98
04-04-17 7:41,233.85,53.3738,10822.46,12481.46313,6217.819667,0.86708264,230.84,39.6233,8076.1,9146.642572,4293.911868,0.882957865,232.66,53.3073,11165.38,12402.47642,5399.602833,0.90025408,232.45,146.3044,30063.94,34030.58212,15944.90612,0.883438899,3414969.48
04-04-17 7:46,233.91,49.1931,10221.06,11506.75802,5285.396166,0.888265833,230.95,41.8129,8532.93,9656.689255,4521.145096,0.883628931,232.84,43.3398,8434.43,10091.23903,5540.171096,0.835817086,232.5666667,134.3458,27188.42,31254.68631,15415.7463,0.869898988,3414971.91
04-04-17 7:51,233.74,50.806,10820.66,11875.39444,4892.679253,0.911183208,230.83,43.1352,8794.52,9956.898216,4668.644349,0.883259004,232.76,35.9854,6234.96,8375.961704,5593.032117,0.744387358,232.4433333,129.9266,25850.14,30208.25436,15630.38366,0.85573101,3414974.08
04-04-17 7:56,234.16,46.9814,9945.01,11001.16462,4703.445459,0.903996108,231.32,40.7749,8351.37,9432.049868,4383.854906,0.885424708,233.23,30.6201,5331.47,7141.525923,4751.507145,0.746544934,232.9033333,118.3764,23627.85,27574.74042,14215.87188,0.856865727,3414976.18
04-04-17 8:01,234.02,43.2643,9147.57,10124.71149,4339.555942,0.903489449,231.24,39.6209,8230.63,9161.936916,4024.651271,0.898350433,233.08,29.5753,5173.27,6893.410924,4555.918313,0.750465924,232.78,112.4605,22551.47,26180.05933,13297.62036,0.861398736,3414978.04
04-04-17 8:06,233.47,49.7803,10429.73,11622.20664,5128.003445,0.89739671,230.75,46.5269,9607.03,10736.08218,4792.53952,0.894835736,232.52,34.7679,6026.02,8084.232108,5389.052953,0.74540413,232.2466667,131.0751,26062.78,30442.52092,15731.4519,0.856130807,3414980.08
04-04-17 8:11,233.24,47.2249,9910.28,11014.73568,4807.364385,0.899729262,230.47,50.0504,10549.67,11535.11569,4665.121309,0.914569935,232.32,32.9132,5716.87,7646.394624,5077.868465,0.747655631,232.01,130.1885,26176.82,30196.24599,15052.81922,0.866889878,3414982.29
04-04-17 8:16,232.79,40.4796,8503.38,9423.246084,4060.799839,0.902383311,230.13,40.3868,8509.07,9294.214284,3738.736002,0.915523329,231.9,28.3615,4965.95,6577.03185,4312.387802,0.755044238,231.6066667,109.2279,21978.4,25294.49222,12520.4341,0.868900621,3414984.28
04-04-17 8:21,231.56,44.3308,9256.66,10265.24005,4437.273813,0.901748031,228.96,51.1932,10660.04,11721.19507,4873.393183,0.90946699,230.7,33.5369,6201.31,7736.96283,4626.483342,0.801517357,230.4066667,129.0609,26118.01,29723.39795,14189.07817,0.878702026,3414986.15
04-04-17 8:26,231.47,63.398,12981.59,14674.73506,6842.965012,0.884621763,228.86,77.5245,16000.27,17742.25707,7666.749368,0.901817054,230.52,51.5966,9035.2,11894.04823,7735.214561,0.759640437,230.2833333,192.5191,38017.06,44311.04036,22763.37951,0.857959093,3414988.96
04-04-17 8:31,232.27,62.3035,12766.19,14471.23395,6814.763736,0.882177017,229.7,70.3248,14356.15,16153.60656,7405.400872,0.888727229,231.37,49.0202,8593.51,11341.80367,7401.898166,0.757684602,231.1133333,181.6485,35715.85,41966.64418,22035.81817,0.851053276,3414992.05
04-04-17 8:36,231.22,51.7956,10646.09,11976.17863,5485.400837,0.888938812,228.7,61.109,12477.11,13975.6283,6296.023541,0.89277632,230.46,39.0549,6868.41,9000.592254,5816.838058,0.76310645,230.1266667,151.9595,29991.61,34952.39919,17949.19325,0.858070138,3414994.72
04-04-17 8:41,233.33,56.2323,11622.22,13120.68256,6089.032196,0.885793856,230.79,60.6102,12259.03,13988.22806,6736.965761,0.876381908,232.42,42.9012,7450.32,9971.096904,6626.877497,0.747191615,232.18,159.7437,31331.57,37080.00752,19830.77606,0.844972051,3414997.27
04-04-17 8:46,232.45,63.2828,13072.33,14710.08686,6745.431328,0.888664365,230.05,64.9964,13002.87,14952.42182,7382.431175,0.869616317,231.65,47.7561,8527.49,11062.70057,7047.358235,0.770832578,231.3833333,176.0353,34602.69,40725.20925,21475.48632,0.849662669,3415000
04-04-17 8:51,230.8,64.367,13373.7,14855.9036,6468.5408,0.900227974,228.5,67.393,13850.34,15399.3005,6731.013131,0.899413581,230.11,50.0871,9468.35,11525.54258,6571.79428,0.821510131,229.8033333,181.8471,36692.39,41780.74668,19982.47505,0.878212883,3415003.13
04-04-17 8:56,231.65,73.8182,15349.74,17099.98603,7536.246026,0.897646347,229.45,71.4981,14447.3,16405.23905,7772.21917,0.880651599,231.03,57.2143,10465.15,13218.21973,8074.773575,0.791721594,230.71,202.5306,40262.19,46723.4448,23707.30585,0.86171279,3415006.26
04-04-17 9:01,231.63,71.7899,15062.08,16628.69454,7046.078915,0.905788483,229.46,71.9257,14518.48,16504.07112,7848.445839,0.879690829,230.97,53.3134,9469.33,12313.796,7871.553927,0.769001695,230.6866667,197.029,39049.89,45446.56166,23248.57108,0.859248501,3415009.51
04-04-17 9:06,232.87,68.9128,14419.62,16047.72374,7043.010447,0.898546126,230.71,73.2264,15042.99,16894.06274,7688.810562,0.890430575,232.17,57.011,10356.99,13236.24387,8242.020986,0.782471984,231.9166667,199.1502,39819.6,46178.03035,23383.96765,0.862306159,3415012.81
04-04-17 9:11,232.51,81.3654,17009.55,18918.26915,8281.069773,0.899107094,230.29,89.736,18381.35,20665.30344,9443.555392,0.889478834,231.9,65.7708,12148.19,15252.24852,9222.394735,0.796485186,231.5666667,236.8722,47539.09,54835.82111,27331.34097,0.866934953,3415016.37
04-04-17 9:16,231.18,99.7166,21002.36,23052.48359,9503.571645,0.911067127,229,102.6464,20890.93,23506.0256,10775.07695,0.888747862,230.66,80.5828,15072.84,18587.22865,10876.33041,0.810924549,230.28,282.9458,56966.13,65145.73784,31604.22742,0.874441397,3415020.91
04-04-17 9:21,230.55,101.5862,21310.82,23420.69841,9714.83736,0.909913941,228.34,103.6959,21046.95,23677.92181,10847.57469,0.88888502,230.08,83.2273,15521.65,19148.93718,11214.28449,0.810575013,229.6566667,288.5094,57879.42,66247.5574,32229.04904,0.873683835,3415025.59
04-04-17 9:26,231.99,99.7282,20955.59,23135.94512,9804.856157,0.905758978,229.8,103.6159,20954.47,23810.93382,11307.99524,0.880035624,231.55,80.6284,14890.56,18669.50602,11261.51313,0.797587252,231.1133333,283.9725,56800.62,65616.38496,32851.17262,0.865646897,3415030.34
04-04-17 9:31,231.31,100.8871,21281.41,23336.1951,9574.945963,0.911948581,229.11,103.9496,21097.97,23815.89286,11048.63858,0.885877768,230.88,82.474,15406.47,19041.59712,11190.31291,0.809095472,230.4333333,287.3107,57785.85,66193.68508,32286.21198,0.872981311,3415035.14
04-04-17 9:36,231.07,101.2845,21398.52,23403.80942,9478.48284,0.91431782,228.85,107.6391,21979.2,24633.20804,11122.48648,0.892258936,230.62,81.04,15200.24,18689.4448,10874.19196,0.813306129,230.18,289.9636,58577.96,66726.46225,31953.76921,0.877881998,3415040.01
04-04-17 9:41,230.76,102.5484,21480.83,23664.06878,9927.844375,0.907740347,228.57,110.6022,22460.85,25280.34485,11601.98488,0.888470871,230.23,89.6475,16978.14,20639.54392,11735.99317,0.822602479,229.8533333,302.7981,60919.82,69583.95756,33625.92276,0.875486565,3415045
04-04-17 9:46,230.88,96.7467,20192.74,22336.8781,9549.312769,0.904009052,228.67,106.3362,21618.92,24315.89885,11130.37444,0.889085784,230.37,84.8787,16155.46,19553.50612,11015.4761,0.826218066,229.9733333,287.9616,57967.12,66206.28307,31985.69863,0.875553155,3415049.92
04-04-17 9:51,230.99,98.2814,20672.89,22702.02059,9381.543462,0.910618943,228.75,109.3674,22361.15,25017.79275,11219.13209,0.893809867,230.51,84.8445,16043.92,19557.5057,11184.30418,0.82034592,230.0833333,292.4933,59077.96,67277.31903,32187.4556,0.878125955,3415054.74
04-04-17 9:56,230.74,97.2266,20542.71,22434.06568,9015.784435,0.915692692,228.52,111.0349,23046.2,25373.69535,10615.88815,0.908271329,230.29,84.8776,16511.84,19546.4625,10460.56099,0.84474825,229.85,293.1391,60100.75,67354.22354,30405.44816,0.892308557,3415059.9
04-04-17 10:01,230.75,101.278,21336.26,23369.8985,9534.99686,0.912980431,228.5,115.799,23979.85,26460.0715,11184.90848,0.906265503,230.26,85.2383,16112.7,19626.97096,11207.09096,0.820946851,229.8366667,302.3153,61428.81,69456.94096,32415.55104,0.884415714,3415064.79
04-04-17 10:06,230.58,98.1504,20725.6,22631.51923,9090.388737,0.915784742,228.35,117.6095,24543.01,26856.12932,10903.77652,0.913869966,230.09,84.4261,16060.13,19425.60135,10928.23006,0.826750725,229.6733333,300.186,61328.74,68913.24991,31429.63033,0.889941195,3415069.99
04-04-17 10:11,230.69,102.7136,21677.75,23695.00038,9567.037061,0.914865991,228.44,116.5563,24070.8,26626.12117,11381.86786,0.904029537,230.18,85.5268,16125.04,19686.55882,11293.52396,0.819088808,229.77,304.7967,61873.59,70007.68038,32752.62085,0.883811457,3415075.06
04-04-17 10:16,232.37,103.073,22020.24,23951.07301,9421.407998,0.919384279,230.17,120.2667,25034.55,27681.78634,11813.23839,0.904369021,231.91,85.74,16358.78,19883.9634,11303.19943,0.822712237,231.4833333,309.0797,63413.57,71516.82275,33066.22258,0.886694453,3415080.28
04-04-17 10:21,232.65,101.6615,21708.6,23651.54798,9387.886219,0.917851129,230.39,121.1469,24700.35,27911.03429,12996.86674,0.884967205,232.11,92.028,17233.49,21360.61908,12620.73175,0.806787946,231.7166667,314.8364,63642.44,72923.20135,35601.02703,0.872732393,3415085.61
04-04-17 10:26,232.67,101.6502,21679.47,23650.95203,9453.47093,0.916642593,230.33,125.5981,25369.81,28929.01037,13901.81217,0.87696778,232.1,96.1387,17954.03,22313.79227,13249.83518,0.804615808,231.7,323.387,65003.31,74893.75468,37197.3679,0.867940328,3415091
04-04-17 10:31,232.6,105.026,22371.66,24429.0476,9812.60391,0.915781097,230.23,128.1886,26036.69,29512.86138,13896.03399,0.882215034,231.97,97.6486,18168.54,22651.54574,13527.6265,0.802088308,231.6,330.8632,66576.89,76593.45472,37869.18304,0.869224273,3415096.44
04-04-17 10:36,232.31,104.767,22345.48,24338.42177,9645.636206,0.918115407,229.82,125.1086,25285.5,28752.45845,13687.48906,0.879420452,231.69,96.4797,18228.52,22353.38169,12938.1116,0.81547035,231.2733333,326.3553,65859.5,75444.26192,36801.67001,0.87295572,3415101.95
04-04-17 10:41,232.39,113.3285,24031.59,26336.41012,10774.46889,0.912485411,229.89,134.1683,27089.33,30843.95049,14748.47388,0.878270441,231.73,103.8106,19282.06,24056.03034,14383.83668,0.801547875,231.3366667,351.3074,70402.98,81236.39094,40531.11916,0.866643375,3415107.66
04-04-17 10:46,233.21,113.2463,24276.55,26410.16962,10399.33554,0.919212195,230.66,131.6603,26925.94,30368.7648,14044.77235,0.886632702,232.51,98.6723,18307.86,22942.29647,13826.46845,0.797995964,232.1266667,343.5789,69510.35,79721.23089,39035.7003,0.871917671,3415113.46
04-04-17 10:51,232.99,138.8324,29841.55,32346.56088,12481.26172,0.922557119,230.53,148.8346,30364.4,34310.84034,15976.13775,0.884979782,232.27,118.9361,22394.44,27625.28795,16175.46263,0.810650012,231.93,406.6031,82600.39,94282.68916,45457.68414,0.876092852,3415119.79
04-04-17 10:56,231.92,134.8853,28764.49,31282.59878,12296.54835,0.919504489,229.4,148.1547,29960.97,33986.68818,16044.78888,0.881550148,231.18,122.5974,23053.87,28342.06693,16486.1104,0.813415269,230.8333333,405.6374,81779.33,93611.35389,45554.65686,0.87360482,3415126.65
04-04-17 11:01,231.21,139.7269,29790.15,32306.25655,12499.647,0.92211705,228.76,150.6609,30531.27,34465.18748,15990.33147,0.885858231,230.52,124.41,23376.93,28678.9932,16613.36193,0.815123803,230.1633333,414.7978,83698.35,95450.43723,45884.33475,0.876877597,3415133.53
04-04-17 11:06,231.12,135.1227,28863.88,31229.55842,11923.16026,0.924248739,228.69,146.733,29541.03,33556.36977,15917.20763,0.88034046,230.47,119.2105,22506.87,27474.44394,15757.08959,0.819192922,230.0933333,401.0662,80911.78,92260.37213,44331.25447,0.876993861,3415140.37
04-04-17 11:11,231.36,139.8575,29867.54,32357.4312,12447.22492,0.923050406,228.88,154.6094,31469.32,35386.99947,16183.99303,0.889290431,230.58,126.297,23793.15,29121.56226,16791.40856,0.817028626,230.2733333,420.7639,85130.01,96865.99293,46215.81963,0.878843105,3415147.29
04-04-17 11:16,231.49,140.5981,30071.18,32547.05417,12451.29987,0.923929393,229.01,151.7692,30675.92,34756.66449,16340.55258,0.882591021,230.76,125.1763,23685.04,28885.68299,16534.85899,0.819957763,230.42,417.5436,84432.14,96189.40165,46082.69442,0.877769677,3415154.4
04-04-17 11:21,231.46,149.5036,31714.75,34604.10326,13842.63684,0.916502583,229.12,149.7333,30257.15,34306.8937,16169.96688,0.881955396,230.87,131.3631,24968.66,30327.7989,17214.56952,0.82329285,230.4833333,430.6,86940.56,99238.79585,47850.57605,0.876074314,3415161.46
04-04-17 11:26,231.41,158.6818,33536.93,36720.55534,14955.71832,0.913301275,229.16,150.9152,30660.61,34583.72723,15998.78694,0.886561758,230.88,138.6817,26653.85,32018.8309,17741.97881,0.832442949,230.4833333,448.2787,90851.39,103323.1135,49210.6768,0.879293964,3415168.93
04-04-17 11:31,231.08,169.8602,35567.3,39251.29502,16602.14839,0.906143351,228.79,171.5431,35073.43,39247.34585,17612.74153,0.893651003,230.53,148.1188,28159.95,34145.82696,19312.0355,0.824696676,230.1333333,489.5221,98800.68,112644.4678,54103.62062,0.877101929,3415176.78
04-04-17 11:36,231.06,170.7968,35869.52,39464.30861,16456.28114,0.908910387,228.67,177.2503,36207.9,40531.8261,18215.84213,0.893320225,230.52,141.5731,26193.23,32635.43101,19467.56429,0.802601013,230.0833333,489.6202,98270.65,112631.5657,55034.07077,0.872496528,3415185.11
04-04-17 11:41,231.29,167.4754,35159.85,38735.38527,16254.69224,0.907693308,228.84,172.1737,34974.87,39400.22951,18142.12098,0.887681885,230.75,133.1468,24551.4,30723.6241,18470.7833,0.799104947,230.2933333,472.7959,94686.12,108859.2389,53711.00974,0.869803252,3415193.05
04-04-17 11:46,231.37,159.5717,33544.7,36920.10423,15422.29549,0.908575441,228.96,160.7552,32624.79,36806.51059,17039.43366,0.886386389,230.82,123.9708,22984.87,28614.94006,17044.36991,0.803247183,230.3833333,444.2977,89154.36,102341.5549,50252.30291,0.871145256,3415200.8
04-04-17 11:51,230.83,154.4584,32414.31,35653.63247,14849.0409,0.909144672,228.35,159.0659,32314.7,36322.69827,16586.09578,0.889655822,230.24,122.4908,22482.99,28202.28179,17025.97601,0.797204643,229.8066667,436.0151,87212,100178.6125,49293.21925,0.870565062,3415208.1
04-04-17 11:56,230.55,154.1577,32271.43,35541.05774,14890.31869,0.908004209,228.05,157.7217,31927.46,35968.43369,16563.9826,0.88765222,230,120.6849,22185,27757.527,16682.50821,0.79924267,229.5333333,432.5643,86383.89,99267.01842,48905.66935,0.870217433,3415215.34
04-04-17 12:01,231.03,154.0632,32311.68,35593.2211,14927.58264,0.907804324,228.59,158.6612,32210.43,36268.36371,16669.8052,0.888113681,230.48,122.0156,22312.72,28122.15549,17117.18889,0.793421401,230.0333333,434.74,86834.83,99983.74029,49562.69385,0.868489514,3415222.55
04-04-17 12:06,231.78,154.4653,32445.44,35801.96723,15135.20007,0.906247408,229.41,160.4375,32798.42,36805.96688,16701.58205,0.891116924,231.22,125.3309,23227.53,28979.0107,17328.15371,0.801529433,230.8033333,440.2337,88471.39,101586.9448,49927.152,0.870893304,3415229.83
04-04-17 12:11,233.29,158.7293,33491.71,37029.9584,15796.30274,0.904449031,230.97,162.2265,33346.49,37469.45471,17087.17767,0.889964646,232.72,133.6071,25523.52,31093.04431,17757.45847,0.820875555,232.3266667,454.5629,92361.72,105592.4574,51176.94541,0.874699976,3415237.41
04-04-17 12:16,233.29,155.8674,32826.36,36362.30575,15641.20738,0.902757934,230.92,157.8884,32184.14,36459.58933,17131.33931,0.882734573,232.7,123.184,22544.43,28664.9168,17703.84509,0.786481613,232.3033333,436.9398,87554.93,101486.8119,51319.65722,0.862722243,3415244.9
04-04-17 12:21,233.18,157.5804,33198.86,36744.59767,15748.05235,0.903503157,230.99,141.4206,29312.21,32666.74439,14419.1031,0.897310416,232.73,114.906,21680.91,26742.07338,15654.92351,0.810741549,232.3,413.907,84191.98,96153.41545,46445.55744,0.875600514,3415252.07
04-04-17 12:26,229.68,160.4026,33649.71,36841.26917,14999.20434,0.913369999,227.52,141.8284,29464.17,32268.79757,13158.19071,0.913085464,229.34,114.1829,21719.75,26186.70629,14628.60369,0.829418934,228.8466667,416.4139,84833.63,95296.77302,43413.47912,0.890204645,3415259.07
04-04-17 12:31,229.87,157.9199,33068.44,36301.04741,14974.78946,0.910950024,227.71,138.9709,28724.55,31645.06364,13278.18813,0.907710293,229.47,118.5219,22696.18,27197.22039,14985.73357,0.834503661,229.0166667,415.4127,84489.17,95143.33144,43747.38474,0.888019882,3415266.14
04-04-17 12:36,231.18,155.1415,32532.83,35865.61197,15098.24805,0.907075837,229.05,137.6175,28574.33,31521.28838,13307.86556,0.906508949,230.78,116.3244,22117.07,26845.34503,15215.37921,0.823869836,230.3366667,409.0834,83224.23,94232.24538,44197.77833,0.883182075,3415273.17
04-04-17 12:41,233.14,156.2495,32867.27,36428.00843,15708.03492,0.902252729,230.85,147.7839,30736.49,34115.91332,14804.17927,0.900942904,232.71,114.5049,21622.85,26646.43528,15571.92573,0.811472521,232.2333333,418.5383,85226.61,97190.35702,46716.06197,0.876903971,3415280.14
04-04-17 12:46,232.65,155.9563,32801.43,36283.2332,15509.32626,0.904038232,230.19,150.2526,31281.58,34586.64599,14754.62076,0.90444098,232.21,113.5415,21429.61,26365.47172,15359.35917,0.812790692,231.6833333,419.7504,85512.62,97235.3509,46285.04387,0.879439619,3415287.28
04-04-17 12:51,231.76,153.4671,32200.47,35567.5351,15105.60441,0.90533319,229.23,151.8264,31626.59,34803.16567,14526.49806,0.908727393,231.33,113.2608,21344.24,26200.62086,15195.26086,0.814646344,230.7733333,418.5543,85171.3,96571.32163,45517.79672,0.881952308,3415294.4
04-04-17 12:56,231.41,155.9482,32778.54,36087.97296,15096.65883,0.908295405,228.89,150.5373,31092.01,34456.4826,14850.45815,0.902355889,231.03,113.9515,21613.34,26326.21505,15031.07224,0.82098167,230.4433333,420.437,85483.89,96870.6706,45567.87656,0.882453786,3415301.49
04-04-17 13:01,231.46,153.612,32194.45,35555.03352,15088.99592,0.905482201,228.87,151.046,31466.33,34569.89802,14316.00243,0.910223397,230.95,111.5728,20786.1,25767.73816,15228.73523,0.8066715,230.4266667,416.2308,84446.88,95892.6697,45432.68163,0.880639576,3415308.59
04-04-17 13:06,231.28,152.8598,32018.55,35353.41454,14989.20865,0.905670652,228.72,152.7888,31932.27,34945.85434,14196.57944,0.913764182,230.78,113.1056,21204,26102.51037,15222.72747,0.81233566,230.26,418.7542,85154.82,96401.77925,45188.0479,0.883332452,3415315.61
04-04-17 13:11,231.09,158.2361,33316.9,36566.78035,15070.28863,0.911124788,228.55,157.9639,33233.33,36102.64935,14104.85969,0.920523302,230.58,117.8015,22475.23,27162.66987,15253.67729,0.827430812,230.0733333,434.0015,89025.46,99832.09956,45176.49361,0.891751855,3415322.88
04-04-17 13:16,230.77,159.1499,33530.83,36727.02242,14985.2466,0.912974366,228.17,150.6753,31530.08,34379.5832,13704.37143,0.917116412,230.18,117.4907,22343.5,27044.00933,15236.35285,0.826190367,229.7066667,427.3159,87404.41,98150.61495,44654.36516,0.890513116,3415330.24
04-04-17 13:21,230.62,158.5593,33403.64,36566.94577,14877.44459,0.913492754,228.06,152.3457,31951.26,34743.96034,13647.70181,0.919620552,230.02,126.7561,24572.89,29156.43812,15693.02269,0.842794648,229.5666667,437.6611,89927.79,100467.3442,44795.9802,0.895094726,3415337.63
04-04-17 13:26,230.71,158.8666,33382.81,36652.11329,15131.60285,0.910801779,228.2,144.2471,30047.29,32917.18822,13442.53116,0.9128146,230.14,124.9896,24261.82,28765.10654,15453.00763,0.843446207,229.6833333,428.1033,87691.92,98334.40805,44494.7522,0.891772491,3415345.07
04-04-17 13:31,230.27,155.1053,32588.65,35716.09743,14615.72807,0.912435914,227.75,141.0748,29538.28,32129.7857,12641.72234,0.919342578,229.76,115.4481,21987.27,26525.35546,14837.60223,0.828915188,229.26,411.6282,84114.2,94371.23859,42787.05448,0.891311816,3415352.23
04-04-17 13:36,230.21,150.66,31680,34683.4386,14118.02086,0.913404244,227.79,138.439,29094.56,31535.01981,12164.04755,0.922611122,229.82,112.7109,21777.55,25903.21904,14025.51505,0.840727555,229.2733333,401.8099,82552.11,92121.67745,40884.62535,0.896120352,3415359.12
04-04-17 13:41,229.3,150.8673,31667.6,34593.87189,13924.76508,0.915410686,227.02,131.4944,27420.59,29851.85869,11800.19962,0.918555534,228.8,122.2454,24114.22,27969.74752,14170.7858,0.862153653,228.3733333,404.6071,83202.41,92415.4781,40224.11667,0.90030817,3415366.01
04-04-17 13:46,230.47,153.886,32321.19,35466.10642,14600.86921,0.911326144,228.26,134.2098,27987.14,30634.72895,12458.19459,0.913575571,229.98,117.8932,23203.29,27113.07814,14025.9167,0.855796966,229.57,405.989,83511.62,93213.9135,41408.24792,0.895913677,3415373.01
04-04-17 13:51,229.93,148.8929,31257.01,34234.9445,13965.34105,0.913014771,227.73,135.59,28284.5,30877.9107,12386.78445,0.91601081,229.37,118.53,23250.2,27187.2261,14091.60967,0.855188386,229.01,403.0129,82791.71,92300.0813,40802.42349,0.89698415,3415379.89
04-04-17 13:56,229.25,149.0167,31262.11,34162.07847,13774.18179,0.915111474,227.07,132.6755,27608.06,30126.62579,12058.54901,0.916400668,228.68,119.4586,23265.2,27317.79265,14317.55091,0.851650069,228.3333333,401.1508,82135.37,91606.49691,40565.14847,0.896610751,3415386.8
04-04-17 14:01,228.91,146.7774,30726.51,33598.81463,13592.71599,0.914511727,226.82,133.0675,27798.01,30182.37035,11757.81102,0.921001554,228.42,118.7396,23233.15,27122.49943,13994.66743,0.856600626,228.05,398.5845,81757.67,90903.68442,39738.6869,0.899387858,3415393.62
04-04-17 14:06,230.7,140.8067,29643.68,32484.10569,13284.177,0.912559523,228.62,127.0928,26515.39,29055.95594,11882.03133,0.912562989,230.19,112.9534,22076.19,26000.74315,13736.10131,0.849059962,229.8366667,380.8529,78235.26,87540.80477,39276.41268,0.893700489,3415400.36
04-04-17 14:11,230.34,139.8231,29513.5,32206.85285,12893.20319,0.916373299,228.17,128.5119,27064.03,29322.56022,11284.98198,0.922976363,229.85,114.7054,22696.51,26365.03619,13415.79543,0.860856395,229.4533333,383.0404,79274.04,87894.44927,37961.30654,0.901923166,3415406.82
04-04-17 14:16,230.05,139.9309,29382.24,32191.10355,13151.08817,0.912744105,227.88,130.3311,27370.2,29699.85107,11530.53795,0.921560177,229.59,109.6919,21318.34,25184.16332,13407.85075,0.846497846,229.1733333,379.9539,78070.78,87075.11793,38562.02113,0.896591149,3415413.42
04-04-17 14:21,230.12,139.8533,29369.9,32183.0414,13158.91817,0.912589324,227.94,132.1682,27790.06,30126.41951,11632.44246,0.922448152,229.66,109.101,21131.69,25056.13566,13463.34327,0.843373866,229.24,381.1225,78291.65,87365.59656,38770.67195,0.896138218,3415419.88
04-04-17 14:26,229.78,141.0565,29683.61,32411.96257,13016.09062,0.915822667,227.57,131.3438,27501.77,29889.90857,11707.23199,0.920102179,229.25,116.3398,22967.35,26670.89915,13558.67602,0.861138947,228.8666667,388.7401,80152.73,88972.77029,38622.45106,0.900868094,3415426.55
04-04-17 14:31,229.46,139.7304,29326.86,32062.53758,12959.22833,0.914676823,227.34,122.9008,25495.29,27940.26787,11430.1687,0.912492683,229,111.2225,21734.71,25469.9525,13278.58658,0.853347096,228.6,373.8537,76556.86,85472.75796,38008.41406,0.895687256,3415433.05
04-04-17 14:36,229.77,140.4939,29496.7,32281.2834,13115.86624,0.913740003,227.58,121.3293,25133.41,27612.12209,11434.20257,0.910231018,229.3,111.0546,21653.09,25464.81978,13401.52006,0.850313891,228.8833333,372.8778,76283.2,85358.22528,38300.13081,0.89368306,3415439.43
04-04-17 14:41,231.32,142.4995,30008.28,32962.98434,13640.43504,0.91036296,229.14,124.7604,26019.67,28587.59806,11841.7708,0.910173354,230.83,113.0389,22122.95,26092.76929,13835.01689,0.847857495,230.43,380.2988,78150.9,87643.35168,39671.07162,0.891692279,3415445.84
04-04-17 14:46,231.62,149.1435,31281.72,34544.61747,14655.53104,0.905545416,229.42,134.7702,28106.35,30918.97928,12884.73398,0.909032272,231.18,121.4275,23757.62,28071.60945,14952.95118,0.846321977,230.74,405.3412,83145.69,93535.2062,42844.24155,0.888924004,3415452.53
04-04-17 14:51,231.27,149.9058,31249.93,34668.71437,15012.04952,0.901387045,229.01,137.5977,28353.86,31511.24928,13748.36187,0.899801203,230.79,125.58,24391.82,28982.6082,15653.45633,0.841601965,230.3566667,413.0835,83995.61,95162.57184,44728.65503,0.882653846,3415459.55
04-04-17 14:56,230.77,146.6393,30512.08,33839.95126,14634.04508,0.901658509,228.58,135.6619,27953.3,31009.5971,13424.16223,0.901440283,230.27,125.1746,24320.09,28823.95514,15471.05725,0.843745762,229.8733333,407.4758,82785.47,93673.50351,43832.53604,0.883766133,3415466.49
04-04-17 15:01,230.21,146.2788,30495.77,33674.84255,14282.96302,0.905595029,227.92,138.6797,28459.55,31607.87722,13751.79684,0.900394221,229.74,124.5865,24214.82,28622.50251,15260.73859,0.846006389,229.29,409.545,83170.14,93905.22228,43599.52505,0.885681733,3415473.41
04-04-17 15:06,229.91,147.5564,30799.66,33924.69192,14222.01343,0.907883263,227.67,135.6511,27894.3,30883.68594,13255.56806,0.903205014,229.48,126.4438,24575.67,29016.32322,15426.71247,0.846960168,229.02,409.6513,83269.63,93824.70109,43234.7459,0.887502215,3415480.35
04-04-17 15:11,229.79,153.7181,32105.83,35322.8822,14728.2615,0.908924414,227.64,137.1822,28137.69,31228.15601,13545.04076,0.901035911,229.35,135.0036,26612.42,30963.07566,15826.9124,0.859488905,228.9266667,425.9039,86855.94,97514.11387,44328.86294,0.890701218,3415487.4
04-04-17 15:16,230.29,158.8637,33254.44,36584.72147,15250.70705,0.908970703,228.08,144.8216,29900.14,33030.91053,14036.4767,0.905216947,229.91,135.3935,26414.84,31128.31958,16469.01661,0.848579054,229.4266667,439.0788,89569.42,100743.9516,46115.75416,0.889079876,3415494.79
04-04-17 15:21,230.53,159.4289,33404.72,36753.14432,15327.04469,0.908894208,228.33,139.8704,28857.6,31936.60843,13681.5891,0.90359,230.11,131.5461,25469.93,30270.07307,16357.26106,0.841422812,229.6566667,430.8454,87732.25,98959.82582,45783.17853,0.886544103,3415502.2
04-04-17 15:26,230.6,160.4989,33597.54,37011.04634,15524.91086,0.907770607,228.45,139.217,28437.6,31804.12365,14240.96863,0.894148203,230.1,137.6766,26453.94,31679.38566,17429.07153,0.835052178,229.7166667,437.3925,88489.08,100494.5557,47632.32554,0.880536059,3415509.49
04-04-17 15:31,230.41,159.0052,33232.93,36636.38813,15420.67764,0.907101701,228.28,137.9557,28146.21,31492.5272,14126.92931,0.8937425,229.95,133.1333,25876.24,30614.00233,16359.62538,0.845241982,229.5466667,430.0942,87255.38,98742.91766,46224.04623,0.883662161,3415516.87
04-04-17 15:36,230.99,155.8665,32632.08,36003.60284,15212.06008,0.90635596,228.8,147.8109,30724.94,33819.13392,14131.94541,0.908507594,230.51,130.4512,25184.9,30070.30611,16429.97631,0.837533875,230.1,434.1286,88541.92,99893.04287,46248.76664,0.886367233,3415524.11
04-04-17 15:41,231.27,155.4915,32499.49,35960.51921,15392.92341,0.903754749,229.13,147.1369,30724.77,33713.4779,13877.57545,0.91134976,230.83,131.651,25457.23,30389.00033,16595.80615,0.837711992,230.41,434.2794,88681.49,100062.9974,46348.64385,0.886256581,3415531.55
04-04-17 15:46,232.3,154.4907,32302.17,35888.18961,15637.51792,0.900078002,230.15,137.0089,28249.36,31532.59834,14009.93995,0.895877964,231.84,133.2973,26059.71,30903.64603,16611.04611,0.843256811,231.43,424.7969,86611.24,98324.43398,46542.31862,0.880871992,3415538.85
04-04-17 15:51,232.36,152.1553,31788.9,35354.80551,15473.46468,0.899139439,230.19,138.0777,28435.42,31784.10576,14200.57283,0.894642757,231.87,130.2975,25197.29,30212.08133,16669.32616,0.834013709,231.4733333,420.5305,85421.61,97350.9926,46694.37123,0.877460083,3415546.05
04-04-17 15:56,231.87,142.1884,29800.27,32969.22431,14103.67539,0.903881442,229.71,132.11,27335.44,30346.9881,13180.03819,0.900762867,231.41,118.761,23141.26,27482.48301,14824.6065,0.842036725,230.9966667,393.0594,80276.97,90798.69542,42426.5386,0.884120302,3415552.92
04-04-17 16:01,231.02,148.8799,31173.21,34394.2345,14532.52714,0.906349871,228.9,143.2968,29551.5,32800.63752,14233.43491,0.900942855,230.54,130.8249,25554.3,30160.37245,16019.54486,0.847280651,230.1533333,423.0016,86279.01,97355.24446,45099.6237,0.886228682,3415559.79
04-04-17 16:06,230.7,135.9341,28520.18,31359.99687,13040.27363,0.909444606,228.6,125.0163,25640.31,28578.72618,12622.12713,0.897181695,230.22,115.7663,22492.97,26651.71759,14296.1656,0.843959491,229.84,376.7167,76653.46,86590.44064,40275.9417,0.885241598,3415566.65
04-04-17 16:11,231.04,135.7463,28501.37,31362.82515,13088.1133,0.908762838,228.88,127.9472,26363.48,29284.55514,12749.59183,0.900252023,230.51,117.1841,22715.59,27012.10689,14616.97266,0.840941067,230.1433333,380.8776,77580.44,87659.48718,40810.0603,0.885020464,3415573.08
04-04-17 16:16,231.72,133.6974,27993.01,30980.36153,13273.06263,0.903572735,229.47,126.8478,26301.28,29107.76467,12470.14973,0.903582955,231.11,115.0955,22153.13,26599.72101,14723.58614,0.832833171,230.7666667,375.6407,76447.42,86687.8472,40872.66602,0.881870094,3415579.53
04-04-17 16:21,232.85,130.2006,27042.02,30317.20971,13706.28903,0.891969289,230.56,120.2175,24668.99,27717.3468,12636.93974,0.890019892,232.15,116.9431,22569.35,27148.34067,15088.30148,0.831334419,231.8533333,367.3612,74280.36,85182.89718,41695.9721,0.872010256,3415585.77
04-04-17 16:26,233.05,130.8204,27154.89,30487.69422,13860.42741,0.890683625,230.73,122.8182,25178.1,28337.84329,13003.71649,0.888497397,232.31,116.9841,22480.48,27176.57627,15270.70125,0.827200593,232.03,370.6227,74813.47,86002.11378,42418.2541,0.869902689,3415591.96
04-04-17 16:31,233.29,148.7829,30954.55,34709.56274,15702.53419,0.89181619,231.01,136.317,27660.53,31490.59017,15051.65603,0.878374456,232.63,130.6216,25071.16,30386.50281,17169.05615,0.825075533,232.31,415.7215,83686.24,96586.65572,48224.42636,0.866436873,3415598.57
04-04-17 16:36,233.47,139.4341,29168.51,32553.67933,14454.75915,0.896012697,231.23,127.4706,26069.4,29475.02684,13753.67554,0.88445721,232.91,117.613,22622.73,27393.24383,15446.74383,0.825850715,232.5366667,384.5177,77860.64,89421.95,43977.3337,0.870710603,3415605.36
04-04-17 16:41,231.36,149.4006,31092.49,34565.32282,15100.285,0.899528414,229.19,134.6678,27320.93,30864.51308,14359.14175,0.885189082,230.81,124.0283,23928.01,28626.97192,15714.76563,0.835855433,230.4533333,408.0967,82341.43,94056.80782,45459.56448,0.875443595,3415611.97
04-04-17 16:46,231.37,150.2435,31314.82,34761.8386,15091.9671,0.900839002,229.16,137.2861,28035.38,31460.48268,14275.13357,0.891130002,230.75,128.8033,25023.17,29721.36148,16037.46523,0.841925429,230.4266667,416.3329,84373.37,95943.68275,45676.30342,0.879405163,3415618.93
04-04-17 16:51,232.64,134.0301,28229.74,31180.76246,13240.91112,0.905357591,230.35,121.3123,24838.75,27944.28831,12803.11475,0.888866796,232.07,101.4869,18961.66,23552.06488,13969.79636,0.805095438,231.6866667,356.8293,72030.15,82677.11565,40585.25525,0.871222338,3415625.68
04-04-17 16:56,231.78,117.7026,24781.78,27281.10863,11407.1148,0.908386105,229.45,110.0923,22485.27,25260.67823,11511.49417,0.890129307,231.19,85.5205,15553.37,19771.4844,12206.7308,0.786656666,230.8066667,313.3154,62820.42,72313.27126,35816.25373,0.868726015,3415631.07
04-04-17 17:01,233.12,104.0461,21919.96,24255.22683,10384.18905,0.903721089,230.74,98.4194,20063.26,22709.29236,10638.49414,0.883482395,232.49,73.941,13413,17190.54309,10752.03249,0.780254581,232.1166667,276.4065,55396.22,64155.06228,32359.40088,0.863473871,3415636.11
04-04-17 17:06,234.05,94.7249,19948.35,22170.36285,9674.105693,0.899775531,231.57,92.3138,18864.77,21377.10667,10054.90638,0.882475365,233.36,68.1074,12337.28,15893.54286,10019.79176,0.7762448,232.9933333,255.1461,51150.4,59441.01238,30279.87008,0.860523702,3415640.42
04-04-17 17:11,233.85,96.3897,20190.82,22540.73135,10020.74634,0.895748221,231.39,91.5928,18492.23,21193.65799,10354.15707,0.87253602,233.11,70.8566,12905.14,16517.38203,10309.2808,0.781306625,232.7833333,258.8391,51588.19,60251.77136,31127.71442,0.856210346,3415644.68
04-04-17 17:16,231.44,100.9953,21071.67,23374.35223,10116.57381,0.9014868,228.94,93.3536,18860.79,21372.37318,10052.30999,0.882484591,230.67,72.4782,13172.67,16718.54639,10295.17162,0.787907614,230.35,266.8271,53105.13,61465.27181,30948.74483,0.86398593,3415649.14
04-04-17 17:21,231.96,97.4355,20293.2,22601.13858,9949.748684,0.897883968,229.46,92.1527,18702.69,21145.35854,9865.879314,0.884482047,231.11,76.6606,14156.09,17717.03127,10653.55869,0.799010274,230.8433333,266.2488,53151.98,61463.52839,30864.74273,0.864772677,3415653.52
04-04-17 17:26,230.88,77.4191,16102.87,17874.52181,7758.615059,0.900883961,228.28,73.5362,15005.57,16786.84374,7525.356576,0.893888705,229.91,65.9991,12371.65,15173.85308,8785.675478,0.815326861,229.69,216.9544,43480.09,49835.21863,24352.22349,0.87247716,3415657.56
04-04-17 17:31,231.34,87.3707,17662.21,20212.33774,9827.763466,0.873833113,228.71,78.9256,15498.94,18051.07398,9253.330782,0.858615948,230.51,64.3375,11684.94,14830.43713,9132.581372,0.787902602,230.1866667,230.6338,44846.09,53093.84884,28421.55865,0.84465698,3415661.15
04-04-17 17:36,232.38,93.1032,18294.8,21635.32162,11549.34779,0.845598708,229.62,85.3302,16269.02,19593.52052,10919.02169,0.830326535,231.58,67.4738,12011.39,15625.5826,9994.265455,0.768700298,231.1933333,245.9072,46575.21,56854.42474,32606.37095,0.819201148,3415665.05
04-04-17 17:41,233.76,87.8907,17162.38,20545.33003,11294.39236,0.835342142,230.91,75.6843,14096.82,17476.26171,10329.53965,0.806626739,232.95,61.8537,11263.96,14408.81942,8985.392704,0.78174066,232.54,225.4287,42523.16,52430.41116,30671.30382,0.811039987,3415668.73
04-04-17 17:46,234.5,83.5905,16312.6,19601.97225,10869.05687,0.832191771,231.4,75.6257,13920.8,17499.78698,10604.42699,0.795483969,233.52,58.7527,10359.83,13719.9305,8995.021701,0.755093475,233.14,217.9689,40593.23,50821.68973,30578.32281,0.798738299,3415672.2
04-04-17 17:51,235.14,82.4458,16039.88,19386.30541,10888.11678,0.827381993,232.03,77.5494,14738.69,17993.78728,10322.1799,0.819098824,234.13,56.2292,9913.01,13164.9426,8663.021776,0.752985433,233.7666667,216.2244,40691.58,50545.03529,29983.26049,0.805055922,3415675.6
04-04-17 17:56,232.88,85.9056,16719.07,20005.69613,10986.38138,0.835715483,229.73,80.243,14884.48,18434.22439,10875.33374,0.80743728,231.77,65.265,11019.33,15126.46905,10362.64601,0.728479989,231.46,231.4136,42622.88,53566.38957,32444.54025,0.795701938,3415679.08
04-04-17 18:01,232.52,79.4179,15596.13,18466.25011,9887.523556,0.844574828,229.36,75.4928,13587.57,17315.02861,10732.57458,0.784726974,231.39,58.9996,9899.01,13651.91744,9401.300491,0.725100341,231.09,213.9103,39082.71,49433.19616,30268.50941,0.790616692,3415682.51
04-04-17 18:06,232.46,82.8923,16232.5,19269.14406,10382.95991,0.84240898,229.25,80.2745,14440.34,18402.92913,11408.08402,0.784676173,231.34,61.7547,10391.45,14286.3323,9803.930713,0.727370033,231.0166667,224.9215,41064.29,51958.40548,31833.94394,0.790330065,3415685.81
04-04-17 18:11,232.66,81.169,15873.47,18884.77954,10230.73059,0.84054304,229.4,78.4637,14189.76,17999.57278,11074.08377,0.788338711,231.48,67.6104,11930.05,15650.45539,10129.69205,0.762281333,231.18,227.2431,41993.28,52534.80771,31566.92028,0.799342033,3415689.29
