DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
04-04-17 18:16,232.29,81.8986,16033.11,19024.22579,10240.14408,0.842773324,229.05,77.5731,13829.2,17768.11856,11156.13124,0.778315383,231.09,59.3861,9782.89,13723.53385,9624.471131,0.71285502,230.81,218.8578,39645.2,50515.8782,31306.74156,0.784806707,3415692.67
04-04-17 18:21,232.03,85.8092,16692.12,19910.30868,10853.27239,0.838365707,228.8,78.0835,13936.29,17865.5048,11178.37568,0.780066959,230.78,61.5976,10180.37,14215.49413,9921.710536,0.716146052,230.5366667,225.4903,40808.78,51991.3076,32213.965,0.784915438,3415696.04
04-04-17 18:26,232.31,80.2362,15673.39,18639.67162,10088.71667,0.840861916,229.04,76.157,13661.35,17442.99928,10845.5401,0.783199597,231.07,56.8662,9328.12,13140.07283,9254.603792,0.709898653,230.8066667,213.2594,38662.86,49222.74374,30464.10605,0.785467389,3415699.36
04-04-17 18:31,232.28,75.8486,14794.44,17618.11281,9566.73633,0.839728986,229.05,72.5582,13043.45,16619.45571,10299.25824,0.784830155,231.07,54.946,8976.91,12696.37222,8978.471719,0.707045276,230.8,203.3528,36814.8,46933.94074,29111.25717,0.784396098,3415702.51
04-04-17 18:36,232.31,77.6568,14960.46,18040.45121,10081.79133,0.82927305,229.1,74.9693,13464.53,17175.46663,10663.16491,0.783939691,231.08,59.1127,9640.78,13659.76272,9677.007722,0.705779463,230.83,211.7388,38065.77,48875.68055,30656.63556,0.778828439,3415705.57
04-04-17 18:41,232.37,90.6289,16652.11,21059.43749,12892.13481,0.7907196,229.22,79.4002,13850.48,18200.11384,11807.13122,0.761010624,231.22,60.4875,9851.6,13985.91975,9927.332406,0.704394146,230.9366667,230.5166,40354.19,53245.47109,34736.42959,0.757889623,3415708.85
04-04-17 18:46,231.96,106.7478,18907.97,24761.21969,15987.70374,0.763612223,228.88,81.2369,13911.15,18593.50167,12336.86387,0.748172681,230.79,61.2415,9970.08,14133.92579,10018.25149,0.705400619,230.5433333,249.2262,42789.2,57488.64715,38393.08419,0.744306957,3415712.32
04-04-17 18:51,231.18,107.0063,19231.41,24737.71643,15559.80346,0.777412501,227.81,80.1275,13732.8,18253.84577,12025.51827,0.752323657,229.77,58.8698,9468.54,13526.51395,9659.882494,0.699998539,229.5866667,246.0036,42432.75,56518.07615,37333.02371,0.750781925,3415715.88
04-04-17 18:56,231.24,109.3983,19327.96,25297.26289,16321.19702,0.764033646,227.75,81.6155,14016.28,18587.93013,12208.80999,0.754052759,229.86,60.7314,9828.63,13959.7196,9913.213593,0.704070732,229.6166667,251.7452,43172.87,57844.91262,38498.53519,0.746355523,3415719.44
04-04-17 19:01,231.8,109.6609,19172.45,25419.39662,16690.20328,0.75424489,228.3,81.2091,14511.63,18540.03753,11538.87284,0.78271848,230.34,62.0814,10065.53,14299.82968,10157.27496,0.703891601,230.1466667,252.9514,43749.61,58259.26383,38472.24254,0.750946839,3415723.07
04-04-17 19:06,231.86,107.5097,18559.61,24927.19904,16640.49665,0.744552566,228.12,77.3863,13827.58,17653.36276,10974.48167,0.78328306,229.95,57.0623,9188.55,13121.47589,9367.159564,0.700268025,229.9766667,241.9583,41575.74,55702.03768,37069.86438,0.746395316,3415726.61
04-04-17 19:11,231.78,111.0583,19323.27,25741.09277,17006.32511,0.750677921,227.84,79.0138,14064.07,18002.50419,11237.97545,0.781228536,229.84,58.7482,9482.11,13502.68629,9613.122643,0.702238784,229.82,248.8203,42869.45,57246.28325,37938.72959,0.748859971,3415730.15
04-04-17 19:16,231.69,102.1046,17368.35,23656.61477,16061.62634,0.734185773,227.61,71.6366,12765.04,16305.20653,10144.62979,0.782881221,229.61,51.797,8327.12,11893.10917,8491.473266,0.700163421,229.6366667,225.5382,38460.51,51854.93047,34781.07222,0.74169437,3415733.62
04-04-17 19:21,231.17,95.2295,16136.58,22014.20351,14974.50975,0.733007669,227.06,60.77,10396.8,13798.4362,9072.121655,0.753476687,229.12,46.975,7572.37,10762.912,7648.495754,0.703561453,229.1166667,202.9745,34105.75,46575.55171,31718.76155,0.732267225,3415736.59
04-04-17 19:26,231.08,91.1332,15509.3,21059.05986,14245.8982,0.736466875,226.9,55.0379,9340.44,12488.09951,8289.077752,0.747947275,228.89,50.7159,8095.07,11608.36235,8320.091236,0.697348149,228.9566667,196.887,32944.81,45155.52172,30881.39627,0.729585414,3415739.41
04-04-17 19:31,232.09,83.9975,13853.48,19494.97978,13716.24323,0.710617819,227.77,48.9052,7386.65,11139.1374,8337.732538,0.663125854,229.97,36.7936,5827.17,8461.424192,6135.127476,0.688674846,229.9433333,169.6963,27067.3,39095.54137,28210.32835,0.69233726,3415741.83
04-04-17 19:36,233.3,86.4464,14190.55,20167.94512,14330.88626,0.703619031,229,48.6973,7369.65,11151.6817,8369.484071,0.660855483,231.18,39.4829,6290.95,9127.656822,6613.476178,0.689218506,231.16,174.6266,27851.15,40447.28364,29330.80629,0.688578997,3415744.15
04-04-17 19:41,233.62,77.8198,12464.59,18180.26168,13234.64812,0.685611144,229.23,41.6998,6035.02,9558.845154,7412.830382,0.63135451,231.47,31.5374,4762.7,7299.961978,5532.281048,0.652428056,231.44,151.057,23262.31,35039.06881,26203.07761,0.663896353,3415746.26
04-04-17 19:46,233.58,83.5032,13781.07,19504.67746,13802.70091,0.706552058,229.13,45.5083,6823.5,10427.31678,7884.718318,0.654386948,231.43,39.0219,5779.31,9030.838317,6939.424806,0.63995277,231.38,168.0334,26383.88,38962.83255,28670.42373,0.67715508,3415748.33
04-04-17 19:51,233.61,82.4427,13312.45,19259.43915,13917.78256,0.691216909,229.07,46.7893,7079.55,10718.02495,8047.113187,0.660527479,231.35,42.1855,6328.43,9759.615425,7429.742053,0.648430263,231.3433333,171.4175,26720.43,39737.07952,29411.80222,0.672430645,3415750.53
04-04-17 19:56,233.71,75.1767,11988.52,17569.54656,12843.845,0.68234658,229.15,35.9356,5147.43,8234.64274,6427.542723,0.625094514,231.52,28.0056,4209.58,6483.856512,4931.514118,0.649240154,231.46,139.1179,21345.53,32288.04581,24225.73531,0.661096993,3415752.56
04-04-17 20:01,233.68,73.318,11418.26,17132.95024,12773.46165,0.66645031,229.2,31.999,4450.5,7334.1708,5829.503501,0.606817065,231.44,31.0942,4448.09,7196.441648,5657.143073,0.61809575,231.44,136.4112,20316.85,31663.56269,24285.93849,0.641647631,3415754.27
04-04-17 20:06,233.73,73.2913,11371.97,17130.37555,12811.24759,0.66384826,229.23,32.9739,4614.77,7558.607097,5986.354408,0.6105318,231.51,33.3681,4689.37,7725.048831,6138.907757,0.607034351,231.49,139.6333,20676.11,32414.03148,24963.33135,0.637875298,3415756.02
04-04-17 20:11,233.8,74.3615,11685.41,17385.7187,12873.01083,0.672126945,229.24,32.3183,4506.25,7408.647092,5880.626044,0.608241956,231.57,32.3834,4541.88,7499.023938,5967.133825,0.605662822,231.5366667,139.0632,20733.54,32293.38973,24758.50034,0.642036657,3415757.76
04-04-17 20:16,234.03,71.1329,10885.24,16647.23259,12595.31274,0.65387685,229.41,31.2338,4295.96,7165.346058,5734.711136,0.599546758,231.72,31.3449,4335.11,7263.240228,5827.647887,0.596856205,231.72,133.7116,19516.31,31075.81887,24183.05528,0.628022389,3415759.41
04-04-17 20:21,234.08,72.6446,11264.45,17004.64797,12738.53283,0.66243359,229.52,31.5142,4302.57,7233.139184,5814.309404,0.594841312,231.83,31.9822,4431.33,7414.433426,5944.504812,0.597662659,231.81,136.141,19998.35,31652.22058,24534.2427,0.631815071,3415761.06
04-04-17 20:26,234.57,73.6925,11451.06,17286.04972,12949.15982,0.662445161,229.92,31.8857,4393.38,7331.160144,5868.911418,0.599274864,232.28,31.7339,4407.58,7371.150292,5908.222674,0.597950093,232.2566667,137.3121,20252.02,31988.36016,24761.07574,0.633105914,3415762.74
04-04-17 20:31,234.7,74.1813,11521.59,17410.35111,13052.71197,0.661766666,230.06,32.8953,4559.2,7567.892718,6040.421802,0.60243983,232.43,33.0334,4646.77,7677.953162,6112.159465,0.605209475,232.3966667,140.11,20727.56,32656.19699,25234.80648,0.634720571,3415764.45
04-04-17 20:36,235.17,74.954,11298.1,17626.93218,13530.02862,0.640956684,230.59,31.7896,4358.47,7330.363864,5893.89291,0.594577579,232.9,32.9631,4621.97,7677.10599,6129.873547,0.602045876,232.8866667,139.7067,20278.54,32634.40203,25569.22,0.621385371,3415766.17
04-04-17 20:41,235.97,80.753,12103.59,19055.28541,14717.57491,0.635182824,231.36,33.5406,4669.51,7759.953216,6197.785917,0.601744607,233.85,32.1475,4486.96,7517.692875,6031.823615,0.596853326,233.7266667,146.4411,21260.06,34332.9315,26958.48724,0.619232296,3415767.89
04-04-17 20:46,233.83,79.3233,12019.39,18548.16724,14126.88118,0.648009577,229.26,32.0246,4395.81,7341.959796,5880.580591,0.598724335,231.73,33.1683,4677.73,7686.090159,6098.755937,0.608596816,231.6066667,144.5162,21092.93,33576.21719,26123.75672,0.628210435,3415769.66
04-04-17 20:51,233.43,80.0776,12334.69,18692.51417,14045.12401,0.659873246,228.83,32.9644,4612.75,7543.243652,5968.505863,0.611507491,231.31,32.349,4541.6,7482.64719,5946.753603,0.606950974,231.19,145.391,21489.04,33718.40501,25983.68712,0.637308912,3415771.44
04-04-17 20:56,233.24,78.4041,11781.56,18286.97228,13986.00012,0.64425974,228.69,35.3381,5168.77,8081.470089,6212.404968,0.639582891,231.13,31.5615,4412.94,7294.809495,5808.632036,0.60494246,231.02,145.3037,21363.27,33663.25187,26015.8648,0.634616943,3415773.22
04-04-17 21:01,233.39,78.0878,11723.26,18224.91164,13953.94494,0.643254696,228.71,36.7556,5447.06,8406.373276,6402.862564,0.647967895,231.32,33.4281,4713.51,7732.588092,6129.905552,0.609564346,231.14,148.2715,21883.83,34363.87301,26494.78728,0.636826646,3415775.02
04-04-17 21:06,233.36,79.1863,12010.51,18478.91497,14043.43078,0.649957534,228.72,37.1056,5501.23,8486.792832,6462.361879,0.648210709,231.28,32.0406,4478.69,7410.349968,5903.780359,0.604383061,231.12,148.3325,21990.43,34376.05777,26422.23185,0.639701915,3415776.86
04-04-17 21:11,233.5,79.1452,11981.72,18480.4042,14069.95825,0.648347291,228.87,36.2043,5278.32,8286.078141,6387.364788,0.637010647,231.41,31.9238,4459.06,7387.486558,5889.969572,0.603596361,231.26,147.2733,21719.1,34153.9689,26358.57141,0.635917309,3415778.68
04-04-17 21:16,233.53,79.7204,12071.57,18617.10501,14172.99533,0.648412844,228.97,34.449,4928.88,7887.78753,6158.192435,0.624874844,231.51,33.6971,4765.2,7801.215621,6176.717099,0.61082788,231.3366667,147.8665,21765.65,34306.10816,26517.26866,0.634454071,3415780.5
04-04-17 21:21,233.75,78.8612,11807.31,18433.8055,14156.00988,0.640524823,229.19,29.9082,4028.25,6854.660358,5546.131134,0.587665878,231.77,32.0115,4476.43,7419.305355,5916.727677,0.603348937,231.57,140.7809,20311.99,32707.77121,25636.32891,0.621014189,3415782.25
04-04-17 21:26,233.99,79.0774,11843.97,18503.32083,14215.95077,0.640099694,229.44,30.8211,4205.85,7071.593184,5684.91477,0.594752822,232.04,32.9221,4635.18,7639.244084,6072.327111,0.606758987,231.8233333,142.8206,20685,33214.15809,25986.74802,0.622776586,3415783.94
04-04-17 21:31,234.1,80.5235,12247.73,18850.55135,14329.56371,0.649727945,229.62,30.9684,4211.61,7110.964008,5729.585529,0.592269908,232.16,34.2318,4847.45,7947.254688,6297.704786,0.609952769,231.96,145.7237,21306.79,33908.77005,26378.50234,0.628356321,3415785.69
04-04-17 21:36,234.57,79.6242,11893.46,18677.44859,14401.13521,0.636781836,230.05,30.1577,4085.63,6937.778885,5607.174276,0.588895966,232.61,32.5251,4563.33,7565.663511,6034.507741,0.603163225,232.41,142.307,20542.42,33180.89099,26057.25441,0.61910393,3415787.41
04-04-17 21:41,234.88,79.1384,11737.06,18588.02739,14413.74985,0.631431176,230.37,32.4166,4433.45,7467.812142,6009.387597,0.593674548,232.93,33.4968,4731.53,7802.409624,6204.048662,0.606419072,232.7266667,145.0518,20902.04,33858.24916,26636.1739,0.617339659,3415789.13
04-04-17 21:46,234.38,78.0591,11539.39,18295.49186,14197.44698,0.630723136,229.88,29.6544,3988.36,6816.953472,5528.457212,0.58506487,232.4,33.4109,4701.32,7764.69316,6179.648058,0.605474022,232.22,141.1244,20229.07,32877.13849,25917.00141,0.615292903,3415790.83
04-04-17 21:51,234.63,79.2805,11836.18,18601.58372,14350.04389,0.636299585,230.13,31.4309,4285.13,7233.193017,5827.24138,0.592425778,232.72,31.956,4448.82,7436.80032,5959.362349,0.598216949,232.4933333,142.6674,20570.13,33271.57705,26150.86215,0.618249323,3415792.53
04-04-17 21:56,234.74,79.3699,11832.69,18631.29033,14391.40113,0.63509772,230.28,29.6986,3968.97,6838.993608,5569.480291,0.58034416,232.87,33.3052,4680.11,7755.781924,6184.55525,0.603434966,232.63,142.3737,20481.77,33226.06586,26162.34986,0.616436809,3415794.24
04-04-17 22:01,234.84,79.6346,11850.61,18701.38946,14467.37746,0.633675376,230.48,30.6376,4144.82,7061.354048,5716.921213,0.58697241,233.1,33.0021,4627.34,7692.78951,6145.464585,0.601516523,232.8066667,143.2743,20622.77,33455.53302,26343.38716,0.616423298,3415795.97
04-04-17 22:06,234.99,76.4942,11165.55,17975.37206,14087.03283,0.621158214,230.56,28.8783,3802.01,6658.180848,5465.902685,0.571028346,233.22,30.1362,4127.26,7028.364564,5688.904406,0.587229072,232.9233333,135.5087,19094.82,31661.91747,25255.98676,0.603084763,3415797.66
04-04-17 22:11,235.07,81.0677,12042.55,19056.58424,14769.23804,0.63193644,230.69,33.4581,3950.1,7718.449089,6631.075805,0.511773797,233.29,30.4849,4200.68,7111.822321,5738.667464,0.590661551,233.0166667,145.0107,20193.33,33886.85565,27213.01911,0.595904507,3415799.26
04-04-17 22:16,235.56,74.276,11090,17496.45456,13532.84235,0.6338427,231.07,32.4938,3912.71,7508.342366,6408.268529,0.521115022,233.8,26.3514,3689.38,6160.95732,4934.153455,0.598832261,233.4766667,133.1212,18692.09,31165.75425,24938.12361,0.599763762,3415800.91
04-04-17 22:21,235.65,71.5309,10733.39,16856.25659,12997.2199,0.636760003,231.27,25.0791,3069.34,5800.043457,4921.346977,0.529192587,233.81,27.6151,3773.35,6456.686531,5239.334952,0.584409663,233.5766667,124.2251,17576.08,29112.98657,23208.77849,0.603719579,3415802.41
04-04-17 22:26,235.58,67.6764,10174.55,15943.20631,12274.54112,0.638174643,231.14,27.8415,3642.07,6435.28431,5305.488692,0.565953239,233.6,40.0748,5436.24,9361.47328,7621.317251,0.580703468,233.44,135.5927,19252.86,31739.9639,25233.95907,0.60658103,3415803.91
04-04-17 22:31,235.92,68.3292,10273.93,16120.22486,12422.0776,0.63733168,231.61,24.7358,3014.63,5729.058638,4871.767527,0.526199886,233.95,44.9588,6082.5,10518.11126,8581.017319,0.578288235,233.8266667,138.0238,19371.06,32367.39476,25930.875,0.598474488,3415805.55
04-04-17 22:36,234.57,68.3911,10210.28,16042.50033,12373.84334,0.636451912,230.36,24.956,3121.85,5748.86416,4827.369025,0.543037705,232.81,36.3633,4748.45,8465.739873,7008.635687,0.56090195,232.58,129.7104,18080.58,30257.10436,24260.77062,0.597564783,3415807.11
04-04-17 22:41,233.25,67.5111,10010.49,15746.96408,12155.53238,0.635709204,229.1,23.6701,2925.58,5422.81991,4565.956355,0.53949422,231.53,36.3909,4775.12,8425.585077,6941.809049,0.566740464,231.2933333,127.5721,17711.19,29595.36906,23710.74901,0.598444641,3415808.61
04-04-17 22:46,233.48,66.2943,9706.34,15478.39316,12056.84945,0.62708964,229.32,23.3512,2880.85,5354.897184,4513.936988,0.537984186,231.76,34.6037,4476.06,8019.753512,6654.422084,0.558129373,231.52,124.2492,17063.25,28853.04386,23266.79263,0.591384745,3415810.05
04-04-17 22:51,232.93,66.7893,10012.36,15557.23165,11907.14507,0.643582369,228.77,24.5359,3081.2,5613.077843,4691.785314,0.548932348,231.26,31.8476,4300.44,7365.075976,5979.177196,0.583896217,230.9866667,123.1728,17394,28535.38547,22621.16239,0.609558964,3415811.47
04-04-17 22:56,233.96,67.1343,9954.39,15706.74083,12149.56078,0.633765471,229.9,23.0357,2811.61,5295.90743,4487.92655,0.530902407,232.26,31.6227,4359.46,7344.688302,5910.969021,0.593552758,232.04,121.7927,17125.46,28347.33656,22589.60181,0.60412942,3415812.93
04-04-17 23:01,233.91,67.0512,9904.44,15683.94619,12160.93074,0.631501784,229.87,24.9062,3158.31,5725.188194,4775.233795,0.551651735,232.26,29.958,4090.69,6958.04508,5628.556357,0.587907947,232.0133333,121.9154,17153.44,28367.17947,22593.28146,0.604693181,3415814.35
04-04-17 23:06,234.28,66.7724,9800.16,15643.43787,12193.19533,0.626470989,230.37,21.9978,2694.48,5067.633186,4291.93239,0.531703835,232.62,31.0332,4282.35,7218.942984,5811.593266,0.593210115,232.4233333,119.8034,16776.99,27930.01404,22329.76245,0.600679612,3415815.77
04-04-17 23:11,234.18,61.9981,9251.96,14518.71506,11189.02691,0.63724372,230.18,22.8913,2851.51,5269.119434,4430.85887,0.541173916,232.44,31.1271,4276.45,7235.183124,5836.081754,0.591063132,232.2666667,116.0165,16379.92,27023.01762,21492.82908,0.606146961,3415817.15
04-04-17 23:16,234.79,62.0034,9339.52,14557.77829,11167.01727,0.641548443,230.83,22.9485,2851.32,5297.202255,4464.339367,0.538269045,233.14,29.8861,4068.3,6967.645354,5656.590571,0.583884482,232.92,114.838,16259.14,26822.62589,21332.92353,0.606172567,3415818.51
04-04-17 23:21,235.46,62.0896,9340.93,14619.61722,11246.34315,0.638931229,231.57,22.0966,2703.75,5116.909662,4344.249121,0.528395101,233.87,31.3793,4322.47,7338.676891,5930.635009,0.588998543,233.6333333,115.5655,16367.15,27075.20377,21568.10284,0.604506992,3415819.86
04-04-17 23:26,235.92,60.3859,8935.99,14246.24153,11095.20078,0.627252457,231.98,24.2756,3071.15,5631.453688,4720.308074,0.545356523,234.29,31.0967,4265.94,7285.645843,5906.131667,0.585526677,234.0633333,115.7582,16273.08,27163.34106,21749.34401,0.599082416,3415821.23
04-04-17 23:31,235.99,61.6745,9471.75,14554.56526,11050.85163,0.650775192,232.13,22.3988,2744.2,5199.433444,4416.273825,0.527788273,234.43,30.1237,4111.38,7061.898991,5741.687196,0.582191845,234.1833333,114.197,16327.33,26815.89769,21272.29804,0.608867553,3415822.57
04-04-17 23:36,236.37,63.0604,9935.49,14905.58675,11111.37052,0.666561482,232.59,23.9701,3027.81,5575.205559,4681.376254,0.543084908,234.8,31.9205,4415.03,7494.9334,6056.528442,0.58906861,234.5866667,118.951,17378.33,27975.72571,21923.38649,0.621193179,3415823.99
04-04-17 23:41,236.34,62.4937,9539.17,14769.76106,11276.08431,0.645858113,232.64,22.4278,2754.91,5217.603392,4431.010725,0.528002953,234.74,30.8731,4228.68,7247.151494,5885.530582,0.583495461,234.5733333,115.7946,16522.76,27234.51594,21649.879,0.606684548,3415825.41
04-04-17 23:46,236.66,62.171,9360.93,14713.38886,11351.51097,0.636218487,233,23.1674,2886.6,5398.0042,4561.358327,0.534753196,235.11,30.4984,4163.11,7170.478824,5838.174517,0.580590237,234.9233333,115.8368,16410.64,27281.87188,21794.29807,0.601521775,3415826.77
04-04-17 23:51,233.51,60.7762,9118.81,14191.85046,10874.55395,0.642538478,229.81,22.8821,2850.06,5258.535401,4419.202706,0.541987413,232.02,31.5564,4356.46,7321.715928,5884.622367,0.59500533,231.78,115.2147,16325.33,26772.10179,21218.60115,0.609788881,3415828.14
04-04-17 23:56,233.3,61.1044,9176.59,14255.65652,10909.35098,0.643715706,229.61,22.3434,2736.26,5130.268074,4339.646498,0.533356144,231.79,29.8271,4067.18,6913.623509,5590.727759,0.588284854,231.5666667,113.2749,15980.03,26299.5481,20887.91209,0.607616144,3415829.48
05-04-17 0:01,233.66,61.3217,9214.41,14328.42842,10972.62546,0.64308588,230.01,23.8696,3027.25,5490.246696,4580.236481,0.551386881,232.17,30.189,4135.64,7008.98013,5658.823575,0.590048755,231.9466667,115.3803,16377.3,26827.65525,21248.69716,0.610463339,3415830.83
05-04-17 0:06,233.47,60.257,8974.2,14068.20179,10834.11445,0.637906687,229.85,21.7082,2651.75,4989.62977,4226.656738,0.531452256,231.96,31.3985,4331.62,7283.19606,5855.084374,0.594741644,231.76,113.3637,15957.57,26341.02762,20957.23493,0.605806661,3415832.19
05-04-17 0:11,233.38,59.9237,8929.6,13984.99311,10763.00497,0.638513007,229.87,24.1278,3021.35,5546.257386,4651.066025,0.54475474,231.92,29.6163,4032.16,6868.612296,5560.532403,0.587041432,231.7233333,113.6678,15983.11,26399.86279,21011.73363,0.60542398,3415833.5
05-04-17 0:16,233.46,61.0463,9220.52,14251.8692,10867.28055,0.646969171,229.94,22.3629,2768.31,5142.125226,4333.348772,0.538359118,231.9,30.537,4194.54,7081.5303,5705.602999,0.592321126,231.7666667,113.9462,16183.37,26475.52472,20953.5664,0.611257762,3415834.85
05-04-17 0:21,233.74,61.0135,9218.37,14261.29549,10881.46146,0.646390786,230.22,22.4303,2781.01,5163.903666,4351.078539,0.538548002,232.26,31.019,4276.5,7204.47294,5797.928776,0.593589571,232.0733333,114.4628,16275.88,26629.6721,21076.88701,0.611193406,3415836.2
05-04-17 0:26,233.91,59.7405,8872.79,13973.90036,10795.53096,0.634954435,230.42,23.6828,2992.59,5456.990776,4563.239356,0.548395649,232.42,31.7492,4219.03,7379.149064,6054.058702,0.571750206,232.25,115.1725,16084.41,26810.0402,21449.24265,0.599939794,3415837.56
05-04-17 0:31,233.89,60.8038,9127.92,14221.40078,10905.47187,0.641843946,230.44,21.8081,2669.82,5025.458564,4257.616111,0.531258982,232.35,35.6577,4650.94,8285.066595,6856.463053,0.561364226,232.2266667,118.2696,16448.68,27531.92594,22078.22167,0.597440224,3415838.9
05-04-17 0:36,234.61,62.0464,9491.36,14556.7059,11036.83705,0.652026637,231.13,23.9371,3033.6,5532.581923,4626.741161,0.548315423,233.14,35.6876,4646.53,8320.207064,6901.855153,0.558463265,232.96,121.6711,17171.49,28409.49489,22632.7049,0.604427853,3415840.31
05-04-17 0:41,234.56,61.077,9096.82,14326.22112,11067.45126,0.634976937,231.18,24.4182,3234.77,5644.999476,4626.260059,0.573032826,233.05,34.5754,4464.36,8057.79697,6708.023688,0.554042255,232.93,120.0706,16795.95,28029.01757,22439.29342,0.599234346,3415841.72
05-04-17 0:46,234.82,60.2619,8915.12,14150.69936,10989.2187,0.630012678,231.4,27.4837,3857.27,6359.72818,5056.442492,0.606514916,233.27,36.2342,4750.08,8452.351834,6991.351194,0.561983232,233.1633333,123.9798,17522.47,28962.77937,23060.91139,0.604999602,3415843.14
05-04-17 0:51,235.09,61.348,9229.39,14422.30132,11082.46974,0.639938786,231.7,27.9914,3894.63,6485.60738,5186.035119,0.600503511,233.52,35.4248,4609.18,8272.399296,6869.355853,0.557175716,233.4366667,124.7642,17733.2,29180.308,23173.77812,0.6077112,3415844.63
05-04-17 0:56,235.25,60.9068,9094.16,14328.3247,11072.3594,0.634698068,231.94,26.5948,3666.88,6168.397912,4960.153613,0.594462298,233.69,34.7598,4492.49,8123.017662,6767.639879,0.553056781,233.6266667,122.2614,17253.53,28619.74027,22834.29955,0.602854178,3415846.08
05-04-17 1:01,236,59.1723,8625.1,13964.6628,10982.68897,0.617637542,232.58,28.2624,3949.98,6573.268992,5254.095854,0.600915618,234.44,36.922,4856.8,8655.99368,7165.034567,0.561090983,234.34,124.3567,17431.88,29193.92547,23418.25878,0.597106409,3415847.53
05-04-17 1:06,235.83,60.8991,9106.72,14361.83475,11105.40176,0.634091685,232.46,26.8358,3774.01,6238.250068,4967.153353,0.604978954,234.27,35.2878,4575.46,8266.872906,6885.227188,0.553469256,234.1866667,123.0227,17456.19,28866.95773,22990.92602,0.604711801,3415848.98
05-04-17 1:11,235.55,60.5404,8979.28,14260.29122,11078.28671,0.62967017,232.21,28.2535,3989.7,6560.745235,5208.231173,0.608116892,233.92,35.3564,4599.68,8270.569088,6873.518527,0.556150363,233.8933333,124.1503,17568.66,29091.60554,23187.57639,0.60390823,3415850.43
05-04-17 1:16,236.29,60.5518,9079.33,14307.78482,11057.95972,0.634572725,232.96,27.0668,3752.06,6305.481728,5067.656813,0.595047319,234.77,36.8533,4837.26,8652.049241,7173.483935,0.559088358,234.6733333,124.4719,17668.65,29265.31579,23329.75601,0.603740282,3415851.92
05-04-17 1:21,236.18,61,9092.7,14406.98,11175.14561,0.631131576,232.91,27.7119,3835.56,6454.378629,5191.09651,0.594257049,234.76,35.0646,4536.05,8231.765496,6869.222196,0.551042179,234.6166667,123.7765,17464.31,29093.12413,23268.17027,0.600289949,3415853.36
05-04-17 1:26,233.94,60.4717,8973.89,14146.7495,10936.17024,0.634342893,230.62,27.798,3921.89,6410.77476,5071.174603,0.611765371,232.42,35.4407,4630.02,8237.127494,6812.722228,0.562091579,232.3266667,123.7104,17525.8,28794.65175,22846.84451,0.60864775,3415854.83
05-04-17 1:31,234.38,59.2494,8693.42,13886.87437,10829.11485,0.626017041,231.12,26.4165,3690.19,6105.38148,4863.967597,0.604415959,232.91,35.8876,4699.92,8358.580916,6912.063869,0.562286834,232.8033333,121.5535,17083.53,28350.83677,22625.71431,0.602575865,3415856.28
05-04-17 1:36,234.24,59.467,8780.08,13929.55008,10813.99836,0.63032043,230.91,26.5661,3693.48,6134.378151,4897.836338,0.602095259,232.75,34.5417,4464.64,8039.580675,6685.943995,0.555332446,232.6333333,120.5748,16938.2,28103.50891,22425.53441,0.602707657,3415857.68
05-04-17 1:41,233.91,59.9353,8881.11,14019.46602,10847.64088,0.633484184,230.73,26.4829,3665.84,6110.399517,4888.619371,0.599934585,232.46,32.534,4287.15,7562.85364,6230.337074,0.56686936,232.3666667,118.9522,16834.1,27692.71918,21988.62826,0.607889023,3415859.1
05-04-17 1:46,234.05,59.3461,8719.74,13889.95471,10811.89049,0.627773105,230.81,26.4117,3626.03,6096.084477,4900.423695,0.594812951,232.59,29.7346,4049.54,6915.970614,5606.413767,0.585534587,232.4833333,115.4924,16395.31,26902.0098,21328.66477,0.609445544,3415860.48
05-04-17 1:51,234.43,59.8119,8925.69,14021.70372,10813.89075,0.636562445,231.13,29.4467,4218.97,6806.015771,5340.612588,0.619888367,233,30.1403,4124.63,7022.6899,5683.801615,0.58732908,232.8533333,119.3989,17269.29,27850.40939,21849.87245,0.620073111,3415861.87
05-04-17 1:56,234.38,60.56,9052.45,14194.0528,10932.71622,0.637763585,231.18,26.7698,3743.07,6188.642364,4928.358884,0.60482894,233,31.7872,4387.42,7406.4176,5967.040088,0.592380856,232.8533333,119.117,17182.94,27789.11276,21839.90296,0.618333523,3415863.32
05-04-17 2:01,234.53,60.3005,8916.32,14142.27627,10977.39567,0.630472764,231.29,27.6618,3886.02,6397.897722,5082.513534,0.607390141,233.13,30.9474,4242.37,7214.767362,5835.680326,0.58801203,232.9833333,118.9097,17044.71,27754.94135,21904.67143,0.61411443,3415864.74
05-04-17 2:06,234.68,59.2878,8644.99,13913.6609,10902.0231,0.621331083,231.47,27.179,3790.23,6291.12313,5021.193761,0.60247271,233.22,29.9566,4080.85,6986.478252,5670.761998,0.584106878,233.1233333,116.4234,16516.07,27191.26229,21600.55963,0.607403578,3415866.14
05-04-17 2:11,234.19,60.6602,9034.1,14206.01224,10963.38547,0.635934972,231.02,26.547,3664.27,6132.88794,4917.869442,0.597478714,232.75,31.7458,4385.58,7388.83495,5946.559508,0.593541476,232.6533333,118.953,17083.95,27727.73513,21839.55008,0.616132184,3415867.54
05-04-17 2:16,234.13,60.1842,8960.89,14090.92675,10874.58813,0.635933332,230.93,28.8229,4106.13,6656.072297,5238.606193,0.61689985,232.65,30.1142,4107.62,7006.06863,5675.601782,0.586294571,232.57,119.1213,17174.64,27753.06767,21800.56206,0.618837535,3415868.97
05-04-17 2:21,234.31,59.4204,8934.84,13922.79392,10677.67881,0.641741884,231.13,26.5198,3693.59,6129.521374,4891.668957,0.60259028,232.82,30.4359,4169.4,7086.086238,5729.6354,0.5883925,232.7533333,116.3761,16797.83,27138.40154,21314.91837,0.618969027,3415870.39
05-04-17 2:26,234.36,60.1075,8924.31,14086.7937,10899.28657,0.633523156,231.22,28.1626,3981.51,6511.756372,5152.722501,0.611434116,232.93,31.5089,4342.85,7339.368077,5916.584965,0.59171988,232.8366667,119.779,17248.67,27937.91815,21977.50336,0.617392817,3415871.8
05-04-17 2:31,234.56,61.122,9257.51,14336.77632,10947.22174,0.645717684,231.4,26.5697,3683.68,6148.22858,4922.521339,0.599144933,233.07,29.8528,4066.72,6957.792096,5645.587595,0.584484265,233.01,117.5445,17007.91,27442.797,21536.90099,0.61975862,3415873.23
05-04-17 2:36,234.58,59.5918,8747.74,13979.04444,10903.70251,0.625775248,231.45,27.2839,3801.57,6314.858655,5042.371007,0.602003973,233.11,31.0589,4280.45,7240.140179,5839.295986,0.591210929,233.0466667,117.9346,16829.76,27534.04328,21791.80391,0.611234603,3415874.64
05-04-17 2:41,234.77,59.4512,8752.02,13957.35822,10872.44198,0.627054193,231.73,27.7339,3953.66,6426.776647,5066.757412,0.61518553,233.33,31.0642,4270.71,7248.209786,5856.413681,0.589208939,233.2766667,118.2493,16976.39,27632.34466,21802.49192,0.614366613,3415876.05
05-04-17 2:46,235.25,60.9239,9080.28,14332.34748,11088.94491,0.633551483,232.15,27.8229,3919.82,6459.086235,5133.693228,0.606869123,233.81,29.9695,4093.76,7007.168795,5686.962597,0.584224545,233.7366667,118.7163,17093.86,27798.60251,21921.73012,0.614917962,3415877.47
05-04-17 2:51,235.26,60.625,8963.69,14262.6375,11093.92131,0.62847352,232.23,27.5356,3877.11,6394.592388,5085.157801,0.606310733,233.81,31.6959,4388.31,7410.818379,5971.847653,0.592149176,233.7666667,119.8565,17229.11,28068.04827,22157.91286,0.61383356,3415878.9
05-04-17 2:56,235.24,59.3612,8696.79,13964.12869,10925.32534,0.622795034,232.16,26.8009,3726.16,6222.096944,4982.993281,0.5988592,233.78,30.6199,4196.12,7158.320222,5799.493542,0.586187802,233.7266667,116.782,16619.07,27344.54585,21714.75766,0.607765442,3415880.31
05-04-17 3:01,235.7,60.7756,9048.45,14324.80892,11105.21063,0.631662876,232.68,27.8002,3882.9,6468.550536,5173.512697,0.600273582,234.2,30.4287,4168.01,7126.40154,5780.423129,0.584868812,234.1933333,119.0045,17099.36,27919.761,22070.90713,0.612446503,3415881.72
05-04-17 3:06,235.66,60.635,8975.85,14289.2441,11118.30085,0.628154291,232.57,27.3907,3883.56,6370.255099,5049.565501,0.609639636,234.22,32.0474,4425.93,7506.142028,6062.450971,0.589641121,234.15,120.0731,17285.34,28165.64123,22237.81389,0.613703053,3415883.15
05-04-17 3:11,236.01,60.5003,9054.5,14278.6758,11040.67989,0.634127431,232.94,28.8446,4066.28,6719.061124,5348.939086,0.605185743,234.43,30.2,4111.25,7079.786,5763.765544,0.580702581,234.46,119.5449,17232.03,28077.52293,22167.64389,0.613730422,3415884.58
05-04-17 3:16,235.93,60.5207,8987.99,14278.64875,11094.85673,0.629470628,232.9,27.635,3839.08,6436.1915,5165.851893,0.596483184,234.47,31.123,4280.99,7297.40981,5909.76434,0.58664514,234.4333333,119.2787,17108.06,28012.25006,22181.08285,0.610734945,3415886.01
05-04-17 3:21,235.75,60.8095,9025.38,14335.83963,11138.16922,0.62956759,232.7,28.0306,3902.12,6522.72062,5226.790965,0.598235035,234.28,31.5509,4346.32,7391.744852,5978.912478,0.587996486,234.2433333,120.391,17273.82,28250.3051,22353.85606,0.611456051,3415887.45
05-04-17 3:26,235.37,60.1274,8850.17,14152.18614,11043.4987,0.625357094,232.36,27.4882,3793.35,6387.158152,5138.704607,0.593902626,233.95,30.0966,4104.98,7041.09957,5720.683731,0.583002691,233.8933333,117.7122,16748.5,27580.44386,21912.75043,0.607259988,3415888.87
05-04-17 3:31,235.23,60.0846,8857.11,14133.70046,11014.22222,0.626666033,232.2,27.6089,3903.5,6410.78658,5085.358623,0.60889564,233.75,31.4559,4353.6,7352.816625,5925.375884,0.59209963,233.7266667,119.1494,17114.21,27897.30366,22030.96384,0.613471833,3415890.27
05-04-17 3:36,235.29,60.8776,9059.54,14323.8905,11094.97968,0.632477608,232.25,28.488,4035.55,6616.338,5243.115937,0.609937098,233.8,30.8436,4251.91,7211.23368,5824.358552,0.589623106,233.78,120.2092,17347,28151.46218,22171.74811,0.616202451,3415891.72
05-04-17 3:41,235.21,59.0768,8625.19,13895.45413,10894.48222,0.620720267,232.19,27.5458,3827.19,6395.859302,5124.415373,0.598385583,233.76,29.9312,4106.19,6996.717312,5665.09107,0.586873789,233.72,116.5538,16558.57,27288.03074,21689.86817,0.606807071,3415893.13
05-04-17 3:46,235.42,58.9121,8580.08,13869.08658,10896.50356,0.618647807,232.35,28.8808,4063.29,6710.45388,5340.399391,0.605516419,233.84,31.9165,4435.67,7463.35436,6002.20709,0.594326597,233.87,119.7094,17079.04,28042.89482,22242.08494,0.609032702,3415894.53
05-04-17 3:51,235.9,60.432,9050.64,14255.9088,11014.39292,0.634869381,232.83,26.6842,3657.67,6212.882286,5022.086864,0.588723531,234.34,30.4441,4174.1,7134.270394,5785.732732,0.585077348,234.3566667,117.5603,16882.41,27603.06148,21838.34324,0.61161368,3415895.93
05-04-17 3:56,235.46,60.8277,9077.02,14322.49024,11078.87335,0.633759901,232.38,24.8193,3209.63,5767.508934,4791.913456,0.556501955,233.9,30.5547,4194.94,7146.74433,5786.055039,0.586972166,233.9133333,116.2017,16481.59,27236.74351,21684.03532,0.605123369,3415897.34
05-04-17 4:01,235.38,60.5227,8970.79,14245.83313,11066.5572,0.629713259,232.4,23.3374,2891.91,5423.61176,4588.291738,0.533207414,233.86,31.843,4401.53,7446.80398,6006.781432,0.59106296,233.88,115.7031,16264.23,27116.24887,21697.13749,0.599796457,3415898.7
05-04-17 4:06,235.61,60.6421,8990.72,14287.88518,11104.53136,0.629254777,232.53,23.1403,2846.96,5380.813959,4565.958565,0.529094673,234.05,30.0795,4103.38,7040.106975,5720.610002,0.582857621,234.0633333,113.8619,15941.06,26708.80612,21429.95404,0.596846596,3415900.04
05-04-17 4:11,235.49,61.0092,9051.43,14367.05651,11157.23656,0.630012835,232.53,24.7021,3109.64,5743.979313,4829.434482,0.541373816,233.99,31.1699,4294.88,7293.444901,5894.772626,0.588868506,234.0033333,116.8812,16455.95,27404.48072,21913.63213,0.60048392,3415901.39
05-04-17 4:16,235.95,59.6811,8688.76,14081.75555,11081.5743,0.617022499,232.93,22.5329,2753.17,5248.588397,4468.527175,0.524554374,234.37,31.4145,4325.08,7362.616365,5958.338924,0.587437914,234.4166667,113.6285,15767.01,26692.96031,21538.69833,0.590680457,3415902.74
05-04-17 4:21,236.08,61.1813,9153.69,14443.6813,11172.7297,0.633750483,233.1,24.3552,3076.7,5677.19712,4771.214127,0.541939964,234.55,30.1786,4118.18,7078.39063,5757.100607,0.581796091,234.5766667,115.7151,16348.57,27199.26905,21737.62857,0.60106652,3415904.07
05-04-17 4:26,235.84,60.8361,9051.73,14347.58582,11131.90922,0.630888716,232.8,22.8608,2798.67,5321.99424,4526.706189,0.525868664,234.28,31.7624,4388.36,7441.295072,6009.589741,0.58973068,234.3066667,115.4593,16238.76,27110.87514,21709.49618,0.598975869,3415905.43
05-04-17 4:31,235.7,59.9933,8880.85,14140.42081,11003.72682,0.62804708,232.72,23.7107,2965.34,5517.954104,4653.447773,0.537398453,234.14,30.8053,4220.23,7212.752942,5849.22762,0.58510669,234.1866667,114.5093,16066.42,26871.12786,21538.98003,0.597906425,3415906.77
05-04-17 4:36,233.56,59.8672,8973.18,13982.58323,10723.55699,0.641739788,230.54,23.7142,2927.92,5467.071668,4616.942397,0.535555445,232,29.8494,4071.11,6925.0608,5602.011286,0.587880759,232.0333333,113.4308,15972.21,26374.7157,20988.42862,0.60558795,3415908.11
05-04-17 4:41,233.36,59.67,8844.92,13924.5912,10754.60972,0.635201413,230.39,22.9044,2829.78,5276.944716,4454.042062,0.536253486,231.89,31.4783,4346.01,7299.502987,5864.720022,0.595384372,231.88,114.0527,16020.71,26501.0389,21110.23245,0.604531394,3415909.44
05-04-17 4:46,233.44,58.9514,8640.97,13761.61482,10710.54059,0.627903783,230.38,23.2262,2888.22,5350.851956,4504.420261,0.539768251,231.94,29.7089,4046.2,6890.682266,5577.613078,0.587198748,231.92,111.8865,15575.39,26003.14904,20822.36745,0.598980915,3415910.77
05-04-17 4:51,233.34,59.0232,8692.9,13772.47349,10682.43959,0.631179287,230.39,18.9826,2440.98,4373.401214,3628.809008,0.558142251,231.89,30.3862,4167.08,7046.255918,5682.003761,0.59138925,231.8733333,108.392,15300.96,25192.13062,20013.09742,0.60737062,3415912.04
05-04-17 4:56,233.69,59.8213,8880.06,13979.6396,10796.98373,0.635213801,230.7,16.9515,2366.69,3910.71105,3113.268276,0.605181505,232.18,31.1241,4279.35,7226.393538,5823.05136,0.592183359,232.19,107.8969,15526.1,25116.74419,19743.12684,0.618157349,3415913.33
05-04-17 5:01,233.9,59.2777,8735.67,13865.05403,10766.97696,0.630049474,230.87,16.0671,2189.25,3709.411377,2994.481124,0.590187978,232.39,29.6684,4037.08,6894.639476,5589.099979,0.585538956,232.3866667,105.0132,14962,24469.10488,19361.70576,0.61146495,3415914.6
05-04-17 5:06,233.67,58.235,8531.52,13607.77245,10601.16208,0.626959337,230.62,17.4705,2427.61,4029.04671,3215.5757,0.602527142,232.07,31.0557,4278.08,7207.096299,5800.023153,0.593592735,232.12,106.7612,15237.21,24843.91546,19622.62895,0.613317576,3415915.85
05-04-17 5:11,232.93,59.5366,8943.78,13867.86024,10598.41247,0.644928622,229.88,15.5923,2125.8,3584.357924,2885.930714,0.593076932,231.28,30.3202,4153.49,7012.455856,5650.049376,0.592301768,231.3633333,105.4491,15223.07,24464.67402,19151.45986,0.622246999,3415917.13
05-04-17 5:16,233.06,59.3558,8867.16,13833.46275,10617.82299,0.640993521,229.93,16.726,2321.03,3845.80918,3066.442236,0.603521884,231.42,29.4896,4019.64,6824.483232,5515.076215,0.589002839,231.47,105.5714,15207.83,24503.75516,19213.43081,0.62063263,3415918.4
05-04-17 5:21,232.9,57.4573,8324.52,13381.80517,10477.36018,0.622077507,229.65,21.1046,3310.29,4846.67139,3540.085264,0.683002773,231.19,31.355,4334.9,7248.96245,5809.999879,0.598002822,231.2466667,109.9169,15969.71,25477.43901,19851.15264,0.626817711,3415919.7
05-04-17 5:26,233.1,59.1246,8796.69,13781.94426,10609.44073,0.638276417,229.97,20.2101,3112.42,4647.716697,3451.682523,0.669666463,231.45,29.7448,4059.3,6884.43396,5560.352009,0.589634533,231.5066667,109.0795,15968.41,25314.09492,19642.13032,0.630811019,3415921.03
05-04-17 5:31,233.05,59.0039,8725.59,13750.8589,10627.80314,0.634548726,229.86,22.2705,3432.9,5119.09713,3797.413991,0.670606537,231.39,30.1121,4127.1,6967.638819,5613.825461,0.592324044,231.4333333,111.3865,16285.59,25837.59484,20058.93481,0.630305959,3415922.37
05-04-17 5:36,233.25,58.2738,8499.76,13592.36385,10606.90506,0.625333466,230.01,19.9304,3031.21,4584.191304,3438.978896,0.661231131,231.52,31.1189,4286.69,7204.647728,5790.616351,0.594989535,231.5933333,109.3231,15817.66,25381.20288,19849.61188,0.623203718,3415923.71
05-04-17 5:41,233.44,59.4222,8817.75,13871.51837,10708.23546,0.635673022,230.16,20.344,3067.63,4682.37504,3537.553137,0.655144019,231.62,29.4621,4010.63,6824.011602,5521.048935,0.587723209,231.74,109.2283,15896.01,25377.90501,19782.69266,0.626372035,3415925.03
05-04-17 5:46,233.38,59.2438,8773.2,13826.31804,10686.34795,0.634529017,230.03,15.7754,2150.12,3628.815262,2923.231806,0.59251294,231.53,30.6984,4224.97,7107.600552,5715.55895,0.59442986,231.6466667,105.7176,15148.29,24562.73386,19335.38737,0.616718403,3415926.32
05-04-17 5:51,232.88,58.5138,8692.79,13626.69374,10493.91178,0.637923635,229.46,16.0677,2214.82,3686.894442,2947.501144,0.600727804,231.03,30.4338,4171.29,7031.120814,5660.123641,0.593261033,231.1233333,105.0153,15078.9,24344.709,19112.60398,0.619391261,3415927.58
05-04-17 5:56,232.74,58.8197,8759.94,13689.69698,10520.04062,0.639892907,229.33,16.7389,2312.83,3838.731937,3063.768966,0.602498439,230.9,29.3411,3993.58,6774.85999,5472.663581,0.589470484,230.99,104.8997,15066.35,24303.28891,19069.7391,0.619930498,3415928.84
05-04-17 6:01,232.91,58.9531,8740.65,13730.76652,10589.38085,0.636574075,229.4,15.9663,2160.39,3662.66922,2957.678289,0.589840324,231.01,30.7014,4266.28,7092.330414,5665.686689,0.601534298,231.1066667,105.6208,15167.32,24485.76616,19222.5167,0.61943416,3415930.1
05-04-17 6:06,232.44,59.2353,8772.2,13768.65313,10612.46042,0.637113879,228.97,16.9613,2370.73,3883.628861,3076.070935,0.610441956,230.67,27.9779,3889.81,6453.662193,5149.67318,0.602729099,230.6933333,104.1745,15032.74,24105.94419,18844.4494,0.623611334,3415931.36
05-04-17 6:11,232.22,58.5056,8635.57,13586.17043,10488.61086,0.635614726,228.72,16.0928,2176.66,3680.745216,2968.17058,0.591363942,230.34,27.9593,3895.13,6440.145162,5128.687161,0.604820218,230.4266667,102.5577,14707.36,23707.06081,18593.50139,0.620378887,3415932.59
05-04-17 6:16,232.78,59.9253,8970.6,13949.41133,10682.43475,0.6430809,229.3,17.9266,2458.22,4110.56938,3294.531083,0.598024209,230.9,29.3217,4108.55,6770.38053,5381.251659,0.606841814,230.9933333,107.1736,15537.37,24830.36124,19368.45304,0.625740796,3415933.85
05-04-17 6:21,234.22,60.7997,9099.01,14240.50573,10954.45209,0.638952729,230.73,17.3592,2344.6,4005.288216,3247.334989,0.585376101,232.36,27.878,3858.13,6477.73208,5203.44557,0.595598884,232.4366667,106.0369,15301.74,24723.52603,19419.30721,0.618914146,3415935.14
05-04-17 6:26,234.19,59.1458,8684.45,13851.3549,10790.75349,0.626974766,230.72,16.9524,2323.96,3911.257728,3145.97313,0.594172044,232.36,27.7346,3941.59,6444.411656,5098.461519,0.611629146,232.4233333,103.8328,14950,24207.02429,19038.84253,0.617589334,3415936.4
05-04-17 6:31,234.53,46.4857,7797.62,10902.29122,7619.519421,0.715227638,230.93,15.4942,2514.02,3578.075606,2546.041728,0.702617909,232.53,27.2585,3896.34,6338.419005,4999.408974,0.61471796,232.6633333,89.2384,14207.98,20818.78583,15216.93622,0.682459588,3415937.63
05-04-17 6:36,234.55,39.723,6799.72,9317.02965,6369.525055,0.729816289,230.74,14.5759,2580.5,3363.243166,2156.947923,0.767265366,232.32,26.0645,3697.21,6055.30464,4795.555494,0.61057374,232.5366667,80.3634,13077.43,18735.57746,13416.50801,0.697999836,3415938.75
05-04-17 6:41,234.5,38.2161,6434.38,8961.67545,6237.8186,0.71798851,230.77,15.6222,2761.59,3605.135094,2317.459755,0.766015677,232.46,23.2902,3504.09,5414.039892,4127.127479,0.647222789,232.5766667,77.1285,12700.06,17980.85044,12728.68644,0.706310307,3415939.83
05-04-17 6:46,234.14,39.5284,6777.92,9255.179576,6302.233688,0.732338032,230.49,13.8622,2446,3195.098478,2055.66006,0.765547609,232.19,22.0487,3288.23,5119.487653,3923.862548,0.642296695,232.2733333,75.4393,12512.15,17569.76571,12334.61671,0.71214097,3415940.88
05-04-17 6:51,234.06,39.6171,6791.13,9272.778426,6313.87148,0.732372725,230.42,15.3501,2678.89,3536.970042,2309.48164,0.757396859,232.3,21.9239,3275.06,5092.92197,3900.235402,0.643061099,232.26,76.8911,12745.08,17902.67044,12572.53135,0.711909435,3415941.92
05-04-17 6:56,234.46,37.6601,6458.73,8829.787046,6020.79281,0.731470642,230.81,10.9404,1811.86,2525.153724,1758.853226,0.717524633,232.62,23.4032,3518.97,5444.052384,4153.860433,0.646387976,232.63,72.0037,11789.56,16798.99315,11967.14026,0.701801584,3415942.97
05-04-17 7:01,234.9,37.0168,6576.21,8695.24632,5688.652793,0.756299449,231.4,10.2654,1671.24,2375.41356,1688.059964,0.703557489,233.12,21.5872,3213.76,5032.408064,3872.580223,0.638612759,233.14,68.8694,11461.21,16103.06794,11311.47482,0.711740771,3415943.91
05-04-17 7:06,235.64,37.8715,6741.04,8924.04026,5847.809357,0.755379828,232.41,10.7185,1754.45,2491.086585,1768.450613,0.704291055,234.11,22.7892,3419.8,5335.179612,4095.010312,0.640990604,234.0533333,71.3792,11915.29,16750.30646,11772.79196,0.711347582,3415944.89
05-04-17 7:11,235.73,37.46,6731,8830.4458,5715.803708,0.762249172,232.65,9.2856,1515.37,2160.29484,1539.651765,0.701464435,234.42,23.0953,3461.06,5414.000226,4163.227369,0.639279619,234.2666667,69.8409,11707.43,16404.74087,11491.37092,0.71366138,3415945.88
05-04-17 7:16,234.02,36.421,6457.4,8523.24242,5563.060901,0.757622473,230.97,11.1992,1841.91,2586.679224,1816.115899,0.712075151,232.73,21.5274,3205.31,5010.071802,3850.559344,0.639773266,232.5733333,69.1476,11504.62,16119.99345,11291.49713,0.713686394,3415946.84
05-04-17 7:21,234.07,36.7576,6521.92,8603.851432,5611.66811,0.758023317,231.09,9.4016,1527.95,2172.615744,1544.54782,0.703276686,232.82,23.1553,3488.96,5391.016946,4109.771506,0.647180307,232.66,69.3145,11538.83,16167.48412,11324.44017,0.713705974,3415947.81
05-04-17 7:26,234.04,36.0705,6329.37,8441.93982,5586.181462,0.749753035,231.02,11.0299,1789.57,2548.127498,1813.944035,0.702307872,232.83,22.2021,3319.21,5169.314943,3962.910793,0.642098622,232.63,69.3025,11438.15,16159.38226,11414.65548,0.70783337,3415948.77
05-04-17 7:31,233.82,38.3446,6984.8,8965.734372,5621.117486,0.779054979,230.95,10.8613,1728.9,2508.417235,1817.432754,0.689239404,232.69,21.8478,3264.59,5083.764582,3897.064852,0.642159948,232.4866667,71.0537,11978.29,16557.91619,11431.7609,0.723417721,3415949.73
05-04-17 7:36,233.87,38.9399,7130.91,9106.874413,5664.387358,0.783024963,231.07,11.8355,1856.1,2734.828985,2008.527413,0.678689604,232.74,23.4658,3529.73,5461.430292,4167.520481,0.646301392,232.56,74.2412,12516.74,17303.13369,11946.95171,0.723379951,3415950.76
05-04-17 7:41,234.06,38.8144,7173.31,9084.898464,5574.854594,0.78958615,231.33,12.249,1924.03,2833.56117,2080.186882,0.67901481,233.01,21.6281,3219.7,5039.563581,3876.948929,0.638884687,232.8,72.6915,12317.04,16958.02322,11656.11758,0.726325223,3415951.8
05-04-17 7:46,233.78,35.8609,6480.03,8383.561202,5319.145573,0.772944796,231.1,11.7669,1832.62,2719.33059,2009.045244,0.67392321,232.79,22.4803,3370.44,5233.189037,4003.298853,0.644050879,232.5566667,70.1081,11683.09,16336.08083,11418.09725,0.715170923,3415952.78
05-04-17 7:51,233.32,36.0869,6597.01,8419.795508,5231.86539,0.783511903,230.77,11.6015,1839.05,2677.278155,1945.690987,0.686910322,232.36,22.8992,3430.78,5320.858112,4067.097201,0.644779456,232.15,70.5876,11866.84,16417.93178,11345.7742,0.722797497,3415953.77
05-04-17 7:56,233.35,60.8862,11746.36,14207.79477,7992.775424,0.826754622,230.78,36.8997,7417.58,8515.712766,4182.926112,0.871046289,232.43,58.4035,11285.96,13574.72551,7543.227387,0.83139508,232.1866667,156.1894,30449.9,36298.23304,19757.66464,0.838881054,3415955.48
05-04-17 8:01,233.2,62.4957,12196.84,14573.99724,7977.373601,0.836890511,230.65,38.3751,7827.63,8851.216815,4131.857656,0.884356373,232.16,62.1137,12339.95,14420.31659,7461.311186,0.855733639,232.0033333,162.9845,32364.42,37845.53065,19617.04636,0.855171521,3415958.15
05-04-17 8:06,233.06,64.9423,12921.4,15135.45244,7881.58249,0.853717459,230.62,41.7135,8674,9619.96737,4159.987524,0.90166626,232.1,62.1807,12373.01,14432.14047,7429.354083,0.85732328,231.9266667,168.8365,33968.41,39187.56028,19540.0103,0.866816147,3415960.91
05-04-17 8:11,232.27,61.0917,12276.13,14189.76916,7116.613029,0.865139514,229.85,44.4528,9272.14,10217.47608,4292.346359,0.907478513,231.36,47.611,8715.26,11015.28096,6736.516738,0.79119725,231.16,153.1555,30263.53,35422.5262,18408.53373,0.854358321,3415963.68
05-04-17 8:16,232.25,58.7794,11909.96,13651.51565,6672.086056,0.872427671,229.81,40.3321,8501.08,9268.719901,3693.346374,0.917179512,231.31,40.0954,6555.46,9274.466974,6560.615965,0.706828761,231.1233333,139.2069,26966.5,32194.70252,17587.11882,0.837606745,3415965.97
05-04-17 8:21,231.33,61.9514,12577.39,14331.21736,6869.719926,0.877621885,228.97,44.7751,9514.81,10252.15465,3817.730421,0.928079055,230.43,40.0559,6555.65,9230.081037,6497.526378,0.710248369,230.2433333,146.7824,28647.85,33813.45305,17962.46913,0.847232312,3415968.28
05-04-17 8:26,232.15,68.6149,13869.06,15928.94904,7834.576701,0.870682678,229.84,46.4933,9635.81,10686.02007,4619.760884,0.901721121,231.23,45.0415,7364.95,10414.94604,7364.007918,0.707152007,231.0733333,160.1497,30869.82,37029.91515,20451.62168,0.833645442,3415970.77
05-04-17 8:31,232.99,65.4933,13380.44,15259.28397,7335.500841,0.876872075,230.72,42.8686,9014.01,9890.643392,4070.927465,0.911367405,232.1,43.8389,7256.22,10175.00869,7132.886734,0.713141406,231.9366667,152.2008,29650.67,35324.93605,19201.27276,0.839369389,3415973.34
05-04-17 8:36,232.9,64.7596,13145.11,15082.51084,7395.148161,0.871546531,230.64,52.1701,11111.83,12032.51186,4616.121295,0.923483818,232.14,42.3497,6901.43,9831.059358,7001.427858,0.702002678,231.8933333,159.2794,31158.37,36946.08206,19853.68879,0.843347069,3415975.76
05-04-17 8:41,231.11,73.8522,14843.25,17067.98194,8425.789993,0.869654658,228.79,85.715,18566.42,19610.73485,6314.187972,0.946747796,230.38,52.2388,8697.21,12034.77474,8318.313612,0.722673269,230.0933333,211.806,42106.88,48713.49154,24495.20186,0.864378197,3415978.96
05-04-17 8:46,231.5,68.3617,13837.03,15825.73355,7680.523626,0.874337354,229.31,59.6853,12576.5,13686.43614,5399.090854,0.918902472,230.77,53.3755,9930.22,12317.46414,7287.705638,0.806190291,230.5266667,181.4225,36343.75,41829.63383,20708.69629,0.868851737,3415982.08
05-04-17 8:51,231.36,67.1885,13504.83,15544.73136,7697.937368,0.86877217,229.21,62.5455,13122.32,14336.05406,5772.96836,0.91533695,230.64,53.1542,9739.47,12259.48469,7445.648993,0.794443669,230.4033333,182.8882,36366.62,42140.2701,21290.16942,0.862989722,3415985.24
05-04-17 8:56,232.96,68.2959,13676.05,15910.21286,8130.22323,0.859576809,230.9,64.3633,13415.56,14861.48597,6394.256417,0.902706501,232.19,57.2498,10391.75,13292.83106,8289.203193,0.781755967,232.0166667,189.909,37483.36,44064.5299,23166.3661,0.850646996,3415988.28
05-04-17 9:01,232.1,73.5959,14692.56,17081.60839,8712.635987,0.860139143,230.13,71.5463,14798.33,16464.95002,7218.310629,0.898777706,231.4,56.6505,9480.26,13108.9257,9053.651382,0.723191222,231.21,201.7927,38971.15,46655.48411,25651.19227,0.83529623,3415991.47
05-04-17 9:06,233.15,68.4069,13641.49,15949.06873,8263.325244,0.85531577,231.1,79.3912,16107.74,18347.30632,8784.324749,0.877934871,232.39,56.6471,9525.49,13164.21957,9086.347843,0.72358942,232.2133333,204.4452,39274.72,47460.59462,26645.90796,0.827522712,3415994.78
05-04-17 9:11,232.67,65.9481,13074.98,15344.14443,8030.421296,0.852115285,230.58,79.3001,16009.65,18285.01706,8833.626418,0.875561119,231.89,57.117,9471.48,13244.86113,9258.369887,0.715106025,231.7133333,202.3652,38556.11,46874.02262,26657.0887,0.822547498,3415997.93
05-04-17 9:16,232.46,68.0225,13606.62,15812.51035,8055.766614,0.860497144,230.4,83.6398,17064.07,19270.60992,8953.989151,0.885497142,231.73,55.6448,9170.9,12894.5695,9064.464457,0.711221883,231.53,207.3071,39841.59,47977.68977,26730.25294,0.830419101,3416001.16
