DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
05-04-17 9:21,231.08,67.7493,13604.43,15655.50824,7746.897621,0.868986799,228.98,87.7709,17898.22,20097.78068,9141.909493,0.890557036,230.28,55.1099,9086.04,12690.70777,8859.906369,0.715960068,230.1133333,210.6301,40588.69,48443.9967,26445.77585,0.837847675,3416004.6
05-04-17 9:26,232.2,62.535,12729.25,14520.627,6986.759114,0.876632256,230.17,78.3786,16040.43,18040.40236,8255.950751,0.88913926,231.47,49.2084,8108.78,11390.26835,7999.118698,0.711904211,231.28,190.122,36878.46,43951.29771,23910.16015,0.839075566,3416007.8
05-04-17 9:31,231.93,66.3584,13662.6,15390.50371,7085.263986,0.887729229,229.94,73.9663,14772.15,17007.81102,8429.069945,0.868550925,231.26,49.3517,8241.74,11413.07414,7895.06068,0.722131469,231.0433333,189.6764,36676.49,43811.38888,23963.99125,0.837145111,3416010.87
05-04-17 9:36,231.86,78.2162,16023.3,18135.20813,8493.505231,0.883546518,229.85,88.4754,17824.42,20336.07069,9790.087986,0.876492823,231.26,61.9424,10326.5,14324.79942,9927.903922,0.720882694,230.99,228.634,44174.22,52796.07825,28914.77417,0.836695101,3416014.13
05-04-17 9:41,231.19,88.3442,18036.1,20424.2956,9583.889996,0.883070846,229.09,99.7942,19980.67,22861.85328,11110.22779,0.873974203,230.52,71.9068,11976.96,16575.95554,11459.26399,0.722550201,230.2666667,260.0452,49993.73,59862.10441,32925.65118,0.835148221,3416018.06
05-04-17 9:46,231.04,85.1682,17350.59,19677.26093,9281.789929,0.881758394,228.97,94.8991,19040.57,21729.04693,10469.39227,0.876272672,230.41,71.4483,12308.64,16462.4028,10931.97546,0.747681863,230.14,251.5156,48699.8,57868.71066,31258.87319,0.84155668,3416022.26
05-04-17 9:51,231.09,78.4195,16006.86,18121.96226,8496.231454,0.883285142,229.04,93.4254,18930.39,21398.15362,9976.03692,0.884673993,230.54,61.5989,10141.79,14201.01041,9940.462371,0.714159747,230.2233333,233.4438,45079.04,53721.12628,29220.53321,0.839130583,3416026.19
05-04-17 9:56,230.72,80.6306,16320.37,18603.09203,8928.636862,0.877293408,228.67,97.4884,19704.31,22292.67243,10426.09282,0.883891784,230.18,66.9468,11092.03,15409.81442,10697.16089,0.719802958,229.8566667,245.0658,47116.71,56305.57888,30827.48534,0.83680358,3416029.99
05-04-17 10:01,230.8,76.8043,15767.29,17726.43244,8100.553876,0.889479034,228.8,90.1271,18263.56,20621.08048,9574.514938,0.885674251,230.29,59.5396,9826.3,13711.37448,9562.720248,0.716653171,229.9633333,226.471,43857.15,52058.8874,28047.78336,0.842452695,3416033.88
05-04-17 10:06,230.31,82.1171,16715.39,18912.3893,8847.271117,0.8838328,228.34,95.9381,19270.29,21906.50575,10418.77717,0.8796606,229.79,65.1967,10772.63,14981.54969,10411.40116,0.719059792,229.48,243.2519,46758.31,55800.44475,30452.42322,0.837955866,3416037.51
05-04-17 10:11,232.2,87.4044,17941.92,20295.30168,9486.136041,0.88404303,230.28,97.978,19728.03,22562.37384,10948.31246,0.87437741,231.73,70.5085,11783.14,16338.93471,11318.93984,0.721169416,231.4033333,255.8909,49453.09,59196.61023,32536.60326,0.835404085,3416041.48
05-04-17 10:16,232.61,78.1072,15975.26,18168.51579,8653.671707,0.879282611,230.74,93.6633,19056.46,21611.86984,10194.32442,0.881758966,232.2,57.306,9825.45,13306.4532,8973.417914,0.738397366,231.85,229.0765,44857.17,53086.83883,28390.96259,0.844977229,3416045.45
05-04-17 10:21,232.83,75.6451,15521.74,17612.44863,8323.096432,0.881293699,230.89,93.1125,18893.09,21498.74512,10259.00542,0.878799664,232.43,57.6683,10147.58,13403.84297,8757.261357,0.757064972,232.05,226.4259,44562.41,52515.03673,27785.26043,0.848564769,3416049.18
05-04-17 10:26,232.49,84.2639,17270.6,19590.51411,9247.411463,0.881579723,230.65,96.8056,19533.55,22328.21164,10816.16658,0.874837193,232.15,63.2517,11005.18,14683.88216,9721.234917,0.749473462,231.7633333,244.3212,47809.33,56602.60791,30300.54763,0.844648891,3416053.13
05-04-17 10:31,232.53,82.6007,17172.16,19207.14077,8604.137233,0.894050822,230.6,95.8715,19478,22107.9679,10457.99984,0.881039817,232.14,58.1936,10174.35,13509.0623,8886.921087,0.75314998,231.7566667,236.6658,46824.51,54824.17098,28515.87253,0.854085145,3416057.09
05-04-17 10:36,232.55,83.7234,17232.52,19469.87667,9061.807325,0.885086243,230.66,97.9818,19896.25,22600.48199,10720.1223,0.880346269,232.15,65.941,11957.85,15308.20315,9557.766845,0.781140013,231.7866667,247.6462,49086.62,57378.56181,29712.00249,0.85548711,3416060.88
05-04-17 10:41,232.88,86.03,17867.36,20034.6664,9063.40468,0.891822187,230.97,100.3584,20340.53,23179.77965,11115.98056,0.877511793,232.37,65.2304,11662.19,15157.58805,9682.241468,0.769396157,232.0733333,251.6188,49870.08,58372.0341,30335.94378,0.854348847,3416065.2
05-04-17 10:46,233.84,78.9999,16433.21,18473.33662,8438.825441,0.889563718,231.87,92.4238,18844.95,21430.30651,10204.20974,0.879359798,233.26,55.4316,9774.54,12929.97502,8464.196459,0.755959697,232.99,226.8553,45052.7,52833.61814,27597.92435,0.852727895,3416069.07
05-04-17 10:51,233.85,83.2492,17311.1,19467.82542,8906.292347,0.889215905,231.92,96.1723,19578,22304.27982,10685.63588,0.877768758,233.32,61.3509,10921,14314.39199,9253.841202,0.762938447,233.03,240.7724,47810.1,56086.49722,29323.87268,0.85243512,3416073
05-04-17 10:56,233.09,85.4317,17583.14,19913.27495,9347.283407,0.882985849,231.18,99.7189,20278.05,23053.0153,10965.50057,0.879626797,232.55,64.1937,11441.45,14928.24494,9588.833023,0.766429681,232.2733333,249.3443,49302.64,57894.53519,30348.4249,0.851594021,3416076.96
05-04-17 11:01,233.1,74.5549,15287.97,17378.74719,8264.310448,0.879693446,231.12,94.0104,19234.43,21727.68365,10105.88637,0.88524991,232.5,57.5901,10413.18,13389.69825,8417.226474,0.777700872,232.24,226.1554,44935.58,52496.12909,27141.0615,0.855978922,3416080.99
05-04-17 11:06,231.95,83.6962,17240.15,19413.33359,8924.950927,0.888057165,229.98,99.9659,20382.65,22990.15768,10634.60997,0.886581566,231.37,63.0168,11032.72,14580.19702,9532.115947,0.756692107,231.1,246.6789,48655.52,56983.68829,29661.10423,0.853849961,3416084.82
05-04-17 11:11,232.21,77.5488,15907.73,18007.60685,8439.077594,0.883389455,230.24,91.9727,18682.71,21175.79445,9968.481206,0.882267253,231.63,57.4414,10203.54,13305.15148,8539.017943,0.766886421,231.36,226.9629,44793.98,52488.55278,27359.59664,0.853404745,3416088.72
05-04-17 11:16,232.26,71.8562,14789.81,16689.32101,7732.719832,0.886184045,230.23,89.0859,18262.42,20510.24676,9335.643405,0.890404695,231.69,52.2466,9235.13,12105.01475,7825.839002,0.762917699,231.3933333,213.1887,42287.36,49304.58252,25351.94355,0.857676058,3416092.32
05-04-17 11:21,232.1,67.9347,14016.21,15767.64387,7222.496137,0.888922284,230.07,84.5952,17404.33,19462.81766,8711.519309,0.894234859,231.53,48.8542,8659.8,11311.21293,7276.771387,0.765594287,231.2333333,201.3841,40080.34,46541.67446,23657.84874,0.861170993,3416095.89
05-04-17 11:26,232.29,68.1468,13962.75,15829.82017,7458.204819,0.882053608,230.26,89.0971,18402.57,20515.49825,9068.135733,0.897008193,231.65,50.7304,9165.37,11751.69716,7355.160019,0.779918839,231.4,207.9743,41530.69,48097.01558,24259.52794,0.863477484,3416099.11
05-04-17 11:31,232.14,81.7265,16833.07,18971.98971,8751.236937,0.887259073,230.21,93.4955,19022.47,21523.59906,10070.30046,0.883795965,231.58,64.2196,11717.28,14871.97497,9158.656498,0.787876528,231.31,239.4416,47572.82,55367.56373,28326.5584,0.859218228,3416102.95
05-04-17 11:36,232.17,67.395,13978.57,15647.09715,7030.734668,0.893365067,230.27,81.9716,16805.29,18875.60033,8594.795862,0.890318173,231.71,46.6174,8339.78,10801.71775,6864.777927,0.772079052,231.3833333,195.984,39123.64,45324.41524,22883.2561,0.86319128,3416106.54
05-04-17 11:41,232.54,70.3143,14350.24,16350.88732,7837.227071,0.87764289,230.6,86.8034,17648.29,20016.86404,9445.247804,0.881671073,232.06,52.8805,9545.17,12271.44883,7712.210193,0.777835619,231.7333333,209.9982,41543.7,48639.20019,25296.10218,0.854119719,3416109.86
05-04-17 11:46,232.99,76.5054,15659.43,17824.99315,8515.43497,0.878509735,230.97,90.2354,18346.3,20841.67034,9888.806742,0.880270137,232.48,61.593,11374.63,14319.14064,8698.021673,0.794365408,232.1466667,228.3338,45380.36,52985.80412,27351.7525,0.856462608,3416113.41
05-04-17 11:51,233,79.9676,16417.12,18632.4508,8811.719113,0.881103628,230.91,97.6864,19930.39,22556.76662,10563.48782,0.883565909,232.46,60.0934,10747.49,13969.31176,8923.739679,0.769364317,232.1233333,237.7474,47095,55158.52919,28714.53146,0.853811744,3416117.42
05-04-17 11:56,233.05,64.0532,13563.1,14927.59826,6235.022711,0.908592244,230.91,96.9779,19696.46,22393.16689,10653.79682,0.879574564,232.47,58.7739,10715.53,13663.16853,8477.003668,0.784263912,232.1433333,219.805,43975.09,50983.93368,25798.31299,0.862528385,3416121.12
05-04-17 12:01,233.34,60.2321,12763.43,14054.55821,5884.340339,0.908134557,231.06,95.6278,19033.14,22095.75947,11223.28687,0.861393338,232.62,59.1923,10310.57,13769.31283,9126.123053,0.748807884,232.34,215.0522,42107.14,49919.63051,26813.39723,0.843498631,3416124.73
05-04-17 12:06,233.66,59.5171,12638.92,13906.76559,5801.36452,0.908832462,231.36,98.7978,19674.91,22857.85901,11635.27546,0.860750344,232.95,57.5542,9945.4,13407.25089,8991.295528,0.741792638,232.6566667,215.8691,42259.23,50171.87548,27043.93776,0.842289223,3416128.31
05-04-17 12:11,233.98,69.724,14771.41,16314.02152,6924.792038,0.905442596,231.72,105.3843,20915.63,24419.65,12603.79814,0.856508181,233.24,66.3542,11141.8,15476.45361,10741.55059,0.719919452,232.98,241.4625,46828.84,56210.12512,31090.80106,0.833103287,3416131.88
05-04-17 12:16,234.31,67.9246,14454.33,15915.41303,6661.284864,0.908196977,232,109.07,21868.34,25304.24,12731.07488,0.864216432,233.65,66.3603,11591.07,15505.08409,10298.28768,0.747565762,233.32,243.3549,47913.74,56724.73712,30363.94771,0.844670992,3416135.92
05-04-17 12:21,232.62,57.1783,12171.57,13300.81615,5363.263361,0.915099485,230.29,98.9971,19861.44,22798.04216,11192.58359,0.871190599,231.93,58.4762,10119.17,13562.38507,9029.988216,0.74612024,231.6133333,214.6516,42152.18,49661.24337,26257.05266,0.848794294,3416139.61
05-04-17 12:26,231.38,63.4277,13436.69,14675.90123,5902.32485,0.91556149,229.02,103.4758,20683.67,23698.02772,11566.43043,0.872801325,230.67,61.061,10472.55,14084.94087,9418.665288,0.743528148,230.3566667,227.9645,44592.91,52458.86981,27629.79189,0.850054722,3416143.32
05-04-17 12:31,232.02,60.2325,12813.97,13975.14465,5577.3507,0.91691144,229.71,96.4631,19358.57,22158.5387,10781.77188,0.873639289,231.35,59.2867,10401.83,13715.97805,8940.357173,0.758373188,231.0266667,215.9823,42574.37,49849.6614,25930.90358,0.85405535,3416146.89
05-04-17 12:36,233.1,67.8912,14308.92,15825.43872,6760.127152,0.90417209,230.71,103.7887,20855.04,23945.09098,11765.82715,0.870952632,232.41,66.7747,11529.23,15519.10803,10388.43441,0.742905454,232.0733333,238.4546,46693.19,55289.63772,29608.95215,0.844519731,3416150.52
05-04-17 12:41,232.34,57.1142,12160.96,13269.91323,5310.522475,0.916431011,229.84,93.2707,18769.36,21437.33769,10357.15078,0.875545288,231.65,52.2544,8858.12,12104.73176,8249.741878,0.731789863,231.2766667,202.6393,39788.44,46811.98268,24662.55795,0.849962717,3416154.24
05-04-17 12:46,232.95,80.8784,16998.35,18840.62328,8125.588154,0.902218029,230.32,119.9479,24309.67,27626.40033,13124.70722,0.879943449,232.26,78.8398,13755.86,18311.33195,12086.40531,0.751221159,231.8433333,279.6661,55063.88,64778.35556,34120.44062,0.850035163,3416158.15
05-04-17 12:51,232.8,75.9484,15918.71,17680.78752,7694.473293,0.900339421,230.07,120.1358,24470.27,27639.64351,12851.29485,0.885332331,232.08,75.8411,13313.08,17601.20249,11513.65407,0.756373322,231.65,271.9253,53702.06,62921.63351,32790.55833,0.853475299,3416162.8
05-04-17 12:56,233.02,80.5399,16887.44,18767.4075,8187.182326,0.899828066,230.29,123.0576,25056.39,28338.9347,13239.0536,0.88416838,232.29,82.9194,14860.09,19261.34743,12254.68196,0.771497947,231.8666667,286.5169,56803.92,66367.68963,34321.78462,0.855897204,3416167.24
05-04-17 13:01,232.82,80.9373,16945.01,18843.82219,8243.559345,0.899234234,230.05,121.5415,24522.75,27960.62208,13432.46512,0.877045937,232.06,81.8711,14568.34,18999.00747,12195.3169,0.766794793,231.6433333,284.3499,56036.1,65803.45173,34497.09779,0.851567791,3416172.13
05-04-17 13:06,232.9,69.8203,14675.64,16261.14787,7003.607687,0.902497174,230.12,115.0542,23362.33,26476.2725,12457.71017,0.882387428,232.17,69.5816,12010.93,16154.76007,10803.41768,0.743491698,231.73,254.4561,50048.9,58892.18045,31038.62958,0.84983948,3416176.33
05-04-17 13:11,232.31,84.9195,17843.13,19727.64905,8414.44286,0.904473207,229.64,119.1993,23945.38,27372.92725,13262.57603,0.874783313,231.59,85.029,15284.52,19691.86611,12415.83824,0.776184436,231.18,289.1478,57073.03,66792.44241,34697.25651,0.854483351,3416180.87
05-04-17 13:16,231.97,89.3401,18722.83,20724.223,8885.32811,0.903427357,229.27,128.622,25811.6,29489.16594,14260.86299,0.875290948,231.3,85.6675,15082.93,19814.89275,12850.49405,0.761191604,230.8466667,303.6296,59617.36,70028.28169,36738.6802,0.851332613,3416185.77
05-04-17 13:21,231.96,80.6072,16944.45,18697.64611,7904.908875,0.906234394,229.23,123.8162,25119.77,28382.38753,13212.00503,0.885047813,231.28,79.6946,14124.99,18431.76709,11841.22863,0.766339436,230.8233333,284.118,56189.21,65511.80073,33683.3596,0.857696009,3416190.62
05-04-17 13:26,231.74,82.9659,17377.05,19226.51767,8227.825646,0.903806415,228.91,130.6408,26496.3,29904.98553,13865.57773,0.886016145,231.02,80.0768,13961.49,18499.34234,12136.82264,0.754701964,230.5566667,293.6835,57834.84,67630.84553,35057.98838,0.855154768,3416195.4
05-04-17 13:31,231.54,83.6851,17555.28,19376.44805,8201.151341,0.906011254,228.79,121.8142,24340.46,27869.87082,13574.6715,0.873361063,230.89,82.0729,14491.3,18949.81188,12210.55259,0.764719993,230.4066667,287.5722,56387.04,66196.13075,34676.06446,0.851817763,3416200.08
05-04-17 13:36,230.81,82.2024,17347.48,18973.13594,7684.063066,0.914318015,228.12,120.8841,24323.53,27576.08089,12992.54116,0.882051735,230.22,79.5822,14080.96,18321.41408,11721.80786,0.768552031,229.7166667,282.6687,55751.97,64870.63092,33164.99053,0.85943314,3416204.78
05-04-17 13:41,230.51,103.1828,21598.44,23784.66723,9960.812452,0.908082497,227.76,143.1262,28812.64,32598.42331,15247.58927,0.883866061,229.82,105.5502,19311.67,24257.54696,14679.50907,0.796109764,229.3633333,351.8592,69722.75,80640.6375,40517.28705,0.8646106,3416210.03
05-04-17 13:46,230.39,106.8984,22394.85,24628.32238,10248.16845,0.90931285,227.72,144.8952,29240.55,32995.53494,15287.10443,0.886197179,229.64,109.6125,20089.81,25171.4145,15165.73909,0.798120026,229.25,361.4061,71725.21,82795.27182,41358.81147,0.866295966,3416215.9
05-04-17 13:51,232.45,95.7024,20358.59,22246.02288,8967.34895,0.91515639,229.9,137.2537,28126.25,31554.62563,14304.14134,0.891351092,231.71,96.33,17622.13,22320.6243,13699.29938,0.789499871,231.3533333,329.2861,66106.97,76121.27281,37740.12045,0.868442783,3416221.63
05-04-17 13:56,231.63,96.8848,20308.48,22441.42622,9548.992149,0.904954961,229.13,140.3402,28443.89,32156.15003,14998.77016,0.884555209,230.97,101.9043,18681.02,23536.83617,14317.8961,0.79369291,230.5766667,339.1293,67433.39,78134.41242,39468.01639,0.863043413,3416227.24
05-04-17 14:01,231.2,91.3276,19113.15,21114.94112,8973.752592,0.905195515,228.68,131.8319,26449.76,30147.31889,14466.20311,0.877350324,230.47,97.819,17726.35,22544.34493,13929.24994,0.786288094,230.1166667,320.9785,63289.26,73806.60494,37972.15429,0.857501304,3416232.61
05-04-17 14:06,230.45,92.4629,19277.07,21308.07531,9079.022272,0.904683775,228.01,135.9455,27561.21,30996.93346,14184.13152,0.889159247,229.77,101.494,18883.8,23320.27638,13683.47134,0.809758842,229.41,329.9024,65722.08,75625.28514,37413.79362,0.869049021,3416238.1
05-04-17 14:11,230.45,82.3389,17296.82,18974.99951,7801.962837,0.91155839,228.02,124.4666,25159.18,28380.87413,13133.53259,0.886483619,229.73,90.3345,16632.46,20752.54469,12410.85756,0.801466049,229.4,297.14,59088.46,68108.41832,33871.9728,0.867564707,3416243.26
05-04-17 14:16,230.33,79.8015,16752.24,18380.6795,7563.850453,0.911404826,227.87,122.5035,24817.92,27914.87255,12779.31751,0.889057256,229.59,85.2228,15616.56,19566.30265,11788.26761,0.798135462,229.2633333,287.5278,57186.72,65861.85469,32672.05165,0.868282867,3416248.1
05-04-17 14:21,230.32,81.6613,17010.63,18808.23062,8024.213725,0.904424789,227.86,121.109,24128.95,27595.89674,13391.31393,0.87436731,229.57,89.2567,16214.73,20490.66062,12527.95688,0.79132295,229.25,292.027,57354.31,66894.78798,34429.57715,0.857380847,3416252.94
05-04-17 14:26,230.17,90.4506,18960.71,20819.0146,8597.839571,0.910740031,227.64,124.377,24691.8,28313.18028,13854.64508,0.872095602,229.38,94.7909,17183.86,21743.13664,13322.12245,0.790311917,229.0633333,309.6185,60836.37,70875.33152,36362.73785,0.858357466,3416257.73
05-04-17 14:31,230.07,88.4079,18461.37,20340.00555,8537.77744,0.907638395,227.47,124.3012,24584.48,28274.79396,13966.65017,0.869483966,229.23,93.6534,17023.24,21468.16888,13080.19782,0.792952585,228.9233333,306.3625,60069.09,70082.9684,36101.61889,0.857113952,3416262.8
05-04-17 14:36,229.96,91.7732,19168.92,21104.16507,8828.266501,0.908300325,227.32,128.7673,25577.26,29271.38264,14234.38135,0.873797467,229.03,98.4278,17813.09,22542.91903,13815.8251,0.7901856,228.77,318.9683,62559.27,72918.46674,37462.52166,0.857934523,3416267.96
05-04-17 14:41,230.2,87.4827,18213.09,20138.51754,8593.209026,0.904390801,227.59,125.0481,24832.35,28459.69708,13903.55175,0.872544424,229.23,96.1018,17326.06,22029.41561,13605.24888,0.786496578,229.0066667,308.6326,60371.5,70627.63023,36654.38773,0.854785865,3416273.04
05-04-17 14:46,230.3,100.5714,20665.14,23161.59342,10459.99037,0.892215817,227.91,120.2741,23728.6,27411.67013,13724.18309,0.865638609,229.54,96.4926,17431.89,22148.9114,13663.94846,0.787031456,229.25,317.3381,61825.63,72722.17496,38289.76633,0.850162004,3416278.15
05-04-17 14:51,230.19,103.8298,21168.42,23900.58166,11096.65709,0.885686395,227.87,121.1318,24065.7,27602.30327,13517.73757,0.871872893,229.53,100.3139,18200.48,23025.04947,14103.02913,0.790464317,229.1966667,325.2755,63434.6,74527.9344,39121.15193,0.851151994,3416283.32
05-04-17 14:56,230.18,93.4375,19323.62,21507.44375,9442.872802,0.898461957,227.64,124.6377,24803.05,28372.52603,13777.11668,0.874192519,229.36,100.6131,18594.53,23076.62062,13666.52381,0.805773528,229.06,318.6883,62721.2,72956.59039,37265.46863,0.859705746,3416288.65
05-04-17 15:01,229.94,82.5636,17489.94,18984.67418,7383.756,0.921266271,227.41,113.17,22832.18,25735.9897,11875.71986,0.887169301,229.18,86.0983,15776.11,19732.00839,11851.85675,0.799518715,228.8433333,281.8319,56098.23,64452.67228,31735.39908,0.870378652,3416293.59
05-04-17 15:06,229.9,79.4276,16819.63,18260.40524,7109.321078,0.921098397,227.3,112.2587,22634.3,25516.40251,11780.29119,0.887049026,229.08,84.7209,15452.4,19407.86377,11742.59385,0.796192728,228.76,276.4072,54906.33,63184.67152,31266.55787,0.868981806,3416298.16
05-04-17 15:11,230.09,79.0336,16639.45,18184.84102,7336.017091,0.915017623,227.52,113.3993,22972.96,25800.60874,11743.70129,0.890403798,229.27,90.8233,17390.86,20823.05799,11452.41165,0.835173201,228.96,283.2562,57003.27,64808.50775,30834.55669,0.879564612,3416302.81
05-04-17 15:16,230.19,83.2745,17559.81,19168.95716,7687.781941,0.916054528,227.63,114.2042,23134.89,25996.30205,11856.83705,0.889930035,229.33,97.8828,18863.55,22447.46252,12167.7876,0.840342198,229.05,295.3615,59558.25,67612.72173,32004.60898,0.880873429,3416307.77
05-04-17 15:21,230.51,76.4887,16067.17,17631.41024,7260.349519,0.911281048,227.89,109.9013,22172.49,25045.40726,11647.02159,0.885291653,229.67,89.335,16737.56,20517.56945,11866.96007,0.815767191,229.3566667,275.725,54977.22,63194.38694,31161.44769,0.869969987,3416312.55
05-04-17 15:26,230.68,81.3954,17236.06,18776.29087,7447.639531,0.917969375,228.09,110.7871,22511.39,25269.42964,11479.60777,0.890854694,229.86,84.1506,15360.03,19342.85692,11756.51275,0.794093141,229.5433333,276.3331,55107.48,63388.57743,31325.3475,0.869359784,3416317.15
05-04-17 15:31,231.11,84.5597,17765.73,19542.59227,8141.974581,0.909077453,228.49,113.9224,22981.37,26030.12918,12223.92154,0.882875757,230.27,91.3784,16723.72,21041.70417,12769.90617,0.794789237,229.9566667,289.8605,57470.82,66614.42561,33683.62433,0.862738355,3416321.7
05-04-17 15:36,231.7,86.9876,18489.42,20155.02692,8022.870946,0.917360224,229.11,114.2909,23189.87,26185.1881,12161.16792,0.885610213,230.82,90.5343,16629.38,20897.12713,12655.18245,0.7957735,230.5433333,291.8128,58308.67,67237.34215,33480.72851,0.867206646,3416326.63
05-04-17 15:41,231.88,67.6635,14303.78,15689.81238,6447.642223,0.91166036,229.24,99.0884,19998.45,22715.02482,10771.92415,0.880406258,230.97,75.3452,13680.73,17402.48084,10755.64811,0.786136765,230.6966667,242.0971,47982.96,55807.31804,28497.23314,0.859796917,3416330.86
05-04-17 15:46,232.6,89.5893,18968.38,20838.47118,8628.00332,0.910257755,229.98,117.2924,23839.34,26974.90615,12622.65544,0.883759887,231.74,93.5336,16980.23,21675.47646,13472.12192,0.783384394,231.44,300.4153,59787.95,69488.8538,35413.30028,0.860396261,3416335.46
05-04-17 15:51,232.9,78.6456,16601.57,18316.56024,7738.491621,0.906369416,230.23,107.7335,21735.66,24803.48371,11948.8028,0.876314806,232.04,83.4186,15102.62,19356.45194,12107.15082,0.780237,231.7233333,269.7977,53439.85,62476.49589,32365.02697,0.855359271,3416340.18
05-04-17 15:56,232.38,74.6052,15805.05,17336.75638,7124.852008,0.911649772,229.69,102.6768,20750.91,23583.83419,11207.00537,0.879878557,231.44,73.5839,12818.27,17030.25782,11212.56596,0.752676215,231.17,250.8659,49374.23,57950.84838,30339.51615,0.852001849,3416344.42
05-04-17 16:01,232,84.7981,17852.4,19673.1592,8265.894213,0.907449577,229.32,115.2239,23287.76,26423.14475,12484.5029,0.881339455,231.05,88.406,16143.19,20426.2063,12515.08372,0.790317583,230.79,288.428,57283.35,66522.51025,33821.03166,0.861112273,3416348.87
05-04-17 16:06,232.05,73.3141,15567.83,17012.53691,6860.691003,0.915079867,229.46,101.3642,20485.78,23259.02933,11014.32083,0.880766764,231.22,77.8824,14282.08,18007.96853,10968.55147,0.793097788,230.91,252.5607,50335.69,58279.53477,29373.84014,0.863694094,3416353.39
05-04-17 16:11,233.1,83.7172,17637.12,19514.47932,8351.461024,0.903796597,230.8,113.8383,23042.52,26273.87964,12623.74839,0.877012467,232.54,88.4289,16173.21,20563.25641,12699.40126,0.786510156,232.1466667,285.9844,56852.85,66351.61537,34209.50611,0.856841988,3416357.92
05-04-17 16:16,233.14,82.1611,17435.93,19155.03885,7931.195278,0.910252917,230.84,107.2267,21404.34,24752.21143,12430.85676,0.864744553,232.6,84.9984,15651.51,19770.62784,12079.23673,0.791654677,232.1933333,274.3862,54491.78,63677.87812,32947.20132,0.85574114,3416362.69
05-04-17 16:21,232.94,71.7666,15238.03,16717.3118,6875.387674,0.911511981,230.68,101.3034,20401.13,23368.66831,11396.86595,0.873012092,232.32,77.8789,14299.8,18092.82605,11084.49703,0.790357458,231.98,250.9489,49938.96,58178.80616,29847.50845,0.858370312,3416366.77
05-04-17 16:26,233.39,79.6641,16848.53,18592.8043,7862.531942,0.906185518,231.09,105.4387,21221.81,24365.82918,11971.98447,0.87096605,232.72,86.4021,16134.14,20107.49671,12000.0396,0.802394263,232.4,271.5049,54204.48,63066.13019,32236.79769,0.859486381,3416371.33
05-04-17 16:31,233.88,66.4949,14155.51,15551.82721,6440.564127,0.910215231,231.55,96.9344,19710.45,22445.16032,10737.00995,0.878160357,233.19,70.7665,12790.83,16502.04014,10426.50452,0.775105981,232.8733333,234.1958,46656.79,54499.02767,28165.36816,0.856103164,3416375.34
05-04-17 16:36,234.17,81.7313,17331.68,19139.01852,8118.799069,0.905567858,231.79,109.376,22048.33,25352.26304,12514.32721,0.86967897,233.49,79.2311,14094.35,18499.66954,11982.78228,0.761870366,233.15,270.3384,53474.36,62990.9511,33291.9321,0.848921298,3416379.69
05-04-17 16:41,234.57,89.3972,19076.31,20969.9012,8708.108479,0.909699565,232.25,114.2074,23177.82,26524.66865,12897.54655,0.873821283,233.85,86.0529,15709.74,20123.47066,12576.09402,0.780667523,233.5566667,289.6575,57963.87,67618.04052,34819.37935,0.857224929,3416384.23
05-04-17 16:46,232.35,101.1876,21422.91,23510.93886,9686.236277,0.911189048,230.03,117.7475,23545.15,27085.45743,13388.34999,0.869291208,231.66,89.9432,16168.89,20836.24171,13142.14461,0.775998389,231.3466667,308.8783,61136.95,71432.638,36944.48695,0.855868574,3416389.15
05-04-17 16:51,232.68,94.2755,19927.3,21936.02334,9170.160014,0.9084281,230.43,110.525,22135.38,25468.27575,12595.9526,0.869135399,232.01,90.2006,17030.68,20927.44121,12161.97904,0.813796576,231.7066667,295.0011,59093.36,68331.7403,34310.37067,0.864801039,3416394.3
05-04-17 16:56,233.33,85.4422,17995.44,19936.22853,8580.055189,0.902650167,230.93,113.9779,22849.28,26320.91645,13065.26104,0.868103512,232.55,87.7498,16107.48,20406.21599,12528.47713,0.789341836,232.27,287.1699,56952.2,66663.36096,34647.51954,0.854325362,3416399.07
05-04-17 17:01,233.49,81.9855,17319.25,19142.7944,8154.149661,0.904739906,231.22,109.4632,22090.54,25310.0811,12353.47109,0.872796097,232.77,84.4176,15500.55,19649.88475,12076.87544,0.788836688,232.4933333,275.8663,54910.34,64102.76025,33075.94946,0.856598683,3416403.88
05-04-17 17:06,233.73,88.7486,18824.38,20743.21028,8713.408647,0.907495983,231.43,112.4513,22589.26,26024.60436,12923.05555,0.867996289,233,89.4125,16412.13,20833.1125,12832.0133,0.787790591,232.72,290.6124,57825.77,67600.92714,35015.2206,0.855399067,3416408.32
05-04-17 17:11,233.92,91.8121,19304.59,21476.68643,9411.740808,0.89886259,231.62,120.375,24249.59,27881.2575,13759.42966,0.869745204,233.21,96.0369,17599.59,22396.76545,13851.69789,0.785809453,232.9166667,308.224,61153.77,71754.70938,37536.04578,0.852261413,3416413.44
05-04-17 17:16,234.36,68.4349,14457.23,16038.40316,6943.981335,0.901413305,232,97.4215,19556.09,22601.788,11331.37965,0.865245263,233.6,65.6545,11400.58,15336.8912,10258.99641,0.743343605,233.32,231.5109,45413.9,53977.08236,29173.67147,0.84135522,3416417.75
05-04-17 17:21,233.96,86.9088,18341.82,20333.18285,8775.873963,0.902063397,231.55,117.0221,23609.46,27096.46726,13297.06495,0.87131137,233.2,81.2624,14196.97,18950.39168,12552.42557,0.74916499,232.9033333,285.1933,56148.25,66380.04178,35407.39992,0.84586042,3416421.98
05-04-17 17:26,232.89,79.108,16726.09,18423.46212,7724.109644,0.907868993,230.46,104.3921,21000.3,24058.20337,11738.16634,0.872895606,232.11,77.7807,13895.49,18053.67828,11526.08594,0.769676394,231.82,261.2808,51621.88,60535.34376,31618.18068,0.85275604,3416426.57
05-04-17 17:31,233.97,78.7548,16603.14,18426.26056,7991.421664,0.901058571,231.46,103.3953,20690.43,23931.87614,12026.67044,0.864555285,233.12,80.8227,14746.34,18841.38782,11727.88778,0.782656784,232.85,262.9728,52039.91,61199.52452,32206.04863,0.850331933,3416430.63
05-04-17 17:36,233.85,68.2461,14259.15,15959.35048,7167.810627,0.893466812,231.29,94.8954,18606.23,21948.35707,11642.10389,0.847727688,232.98,72.4872,12835.86,16888.06786,10974.85918,0.760054975,232.7066667,235.6287,45701.24,54795.77541,30231.99737,0.83402853,3416435.11
05-04-17 17:41,232.66,54.5113,11440.08,12682.59906,5474.750082,0.902029619,230.1,76.1883,14828.9,17530.92783,9350.783677,0.845870803,231.84,55.278,9670.58,12815.65152,8409.566359,0.754591367,231.5333333,185.9776,35939.56,43029.17841,23661.32332,0.835236956,3416438.35
05-04-17 17:46,233.42,66.0174,13696.7,15409.78151,7061.287081,0.888831551,230.84,86.3262,16708.86,19927.54001,10859.13663,0.838480816,232.56,68.5927,12266.65,15951.91831,10197.6956,0.76897648,232.2733333,220.9363,42672.21,51289.23983,28454.67652,0.831991469,3416441.47
05-04-17 17:51,232.01,55.0384,11513.64,12769.45918,5522.244272,0.901654474,229.41,77.0898,14900.39,17685.17102,9525.946241,0.842535816,231.18,57.3113,10051.82,13249.22633,8631.507003,0.758672223,230.8666667,189.4395,36465.85,43703.85654,24088.77041,0.834385175,3416444.96
05-04-17 17:56,232.28,53.3343,11032.86,12388.4912,5634.777239,0.890573341,229.59,74.9677,14387.7,17211.83424,9446.762764,0.835919042,231.44,55.0314,9616.42,12736.46722,8351.171387,0.755030405,231.1033333,183.3334,35036.98,42336.79266,23765.81674,0.82757757,3416447.78
05-04-17 18:01,232.11,55.3154,11407.3,12839.25749,5892.371314,0.888470381,229.42,79.7494,15412.31,18296.10735,9859.424149,0.842381918,231.24,58.7484,10085.29,13584.98002,9101.571713,0.742385339,230.9233333,193.8132,36904.9,44720.34486,25257.42663,0.825237375,3416450.99
05-04-17 18:06,231.98,66.3293,13710.94,15387.07101,6983.700932,0.891068871,229.3,83.9864,15930.86,19258.08152,10820.41605,0.827229856,231.16,65.8131,11472.27,15213.3562,9991.65791,0.754091987,230.8133333,216.1288,41114.07,49858.50873,28204.68296,0.824614916,3416454.06
05-04-17 18:11,231.91,50.3058,10438.72,11666.41808,5209.456357,0.894766494,229.09,76.6766,14722.64,17565.84229,9581.371871,0.838140281,231.02,52.49,9088.85,12126.2398,8027.359302,0.749519237,230.6733333,179.4724,34250.21,41358.50017,23182.9388,0.828129885,3416457.19
05-04-17 18:16,231.76,57.1675,11724.26,13249.1398,6171.015548,0.88490726,228.93,81.4529,15105.53,18647.0124,10933.16216,0.810077758,230.8,62.0396,10744.42,14318.73968,9464.868984,0.750374701,230.4966667,200.66,37574.21,46214.89188,26907.1547,0.81303252,3416460.4
05-04-17 18:21,231.33,45.8148,9226.83,10598.33768,5214.438591,0.870592189,228.46,69.8083,12268.44,15948.40422,10190.04304,0.769258155,230.39,50.8366,8457.72,11712.24427,8102.076174,0.722126332,230.06,166.4597,29952.99,38258.98618,23802.69761,0.782900777,3416463.12
05-04-17 18:26,231.34,45.9462,9264.56,10629.19391,5210.344628,0.871614544,228.44,71.2862,12550.59,16284.61953,10376.48899,0.770702071,230.32,52.0372,8573.93,11985.2079,8374.540755,0.715375993,230.0333333,169.2696,30389.08,38899.02134,24282.45618,0.781229937,3416465.61
05-04-17 18:31,231.24,45.3814,9149.42,10493.99494,5139.264868,0.871871966,228.38,64.3457,11015.32,14695.27097,9726.958109,0.74958264,230.24,47.8138,7906.35,11008.64931,7660.286506,0.718194374,229.9533333,157.5409,28071.09,36197.91521,22853.94872,0.775489136,3416468.06
05-04-17 18:36,231.22,37.0071,7382.66,8556.781662,4326.065618,0.862784665,228.39,49.7689,8198.02,11366.71907,7873.675795,0.721230106,230.2,39.7818,6502.48,9157.77036,6448.450342,0.710050563,229.9366667,126.5578,22083.16,29081.27109,18922.32472,0.759360206,3416470.16
05-04-17 18:41,231.13,39.6507,7348.26,9164.466291,5476.359865,0.801820833,228.31,44.9168,7196.85,10254.95461,7305.43935,0.701792477,230.1,38.2287,6152.64,8796.42387,6286.659998,0.699447877,229.8466667,122.7962,20697.75,28215.84477,19176.47102,0.733550605,3416471.93
05-04-17 18:46,233.24,51.4903,7839.83,12009.59757,9097.664503,0.652797061,230.34,43.9571,6418,10125.07841,7831.123092,0.633871634,232.01,33.9098,5382.86,7867.412698,5737.682527,0.684196979,231.8633333,129.3572,19640.69,30002.08868,22679.69624,0.654644089,3416473.58
05-04-17 18:51,235.1,49.5398,7609.51,11646.80698,8817.225776,0.653355895,231.98,50.3303,7862.41,11675.62299,8631.493572,0.673403895,233.81,34.099,5400.38,7972.68719,5865.120364,0.677360076,233.63,133.9691,20872.3,31295.11716,23318.0499,0.66695069,3416475.25
05-04-17 18:56,234.46,49.6296,7402.69,11636.15602,8977.767406,0.636180023,231.24,53.0604,8697.18,12269.6869,8654.725679,0.708834714,233.14,33.7295,5347.45,7863.69563,5765.629841,0.680017418,232.9466667,136.4195,21447.32,31769.53854,23437.49227,0.6750907,3416477.03
05-04-17 19:01,234.07,51.4254,7744.83,12037.14338,9214.685506,0.643410962,230.83,52.8999,8703.16,12210.88392,8565.085642,0.71273792,232.71,34.2654,5437.89,7973.901234,5832.019653,0.681961043,232.5366667,138.5907,21885.88,32221.92853,23648.69837,0.679223156,3416478.83
05-04-17 19:06,233.52,51.5664,7730.64,12041.78573,9232.649062,0.641984517,230.15,52.9034,8655.04,12175.71751,8563.783012,0.71084435,232.08,28.1676,4472.45,6537.136608,4767.740139,0.684160401,231.9166667,132.6374,20858.13,30754.63985,22600.58152,0.678210836,3416480.62
05-04-17 19:11,233.77,52.3118,7960.06,12228.92949,9283.54249,0.650920427,230.04,51.2319,8335.45,11785.38628,8331.602665,0.707269987,231.74,29.6733,4726.33,6876.490542,4994.789976,0.687317167,231.85,133.217,21021.84,30890.8063,22634.57879,0.680520922,3416482.36
05-04-17 19:16,234.2,53.5177,7971.67,12533.84534,9672.112304,0.636011518,230.2,52.0972,8501.45,11992.77544,8458.842158,0.708880946,232.13,28.716,4557.77,6665.84508,4864.177552,0.683749764,232.1766667,134.3309,21030.89,31192.46586,23036.3103,0.674229799,3416484.11
05-04-17 19:21,235.04,54.2103,8186.6,12741.58891,9763.588912,0.642510134,230.92,51.648,8409.39,11926.55616,8457.239601,0.705097925,232.89,29.178,4634.76,6795.26442,4969.367996,0.682057344,232.95,135.0363,21230.75,31463.40949,23220.7104,0.674775885,3416485.87
05-04-17 19:26,234.44,54.1205,8138.71,12688.01002,9733.806953,0.641448894,230.25,50.7555,8232.83,11686.45388,8294.197632,0.704476318,232.28,29.4159,4656.31,6832.725252,5000.491131,0.681471862,232.3233333,134.2919,21027.85,31207.18915,23059.01513,0.67381429,3416487.64
05-04-17 19:31,234.38,54.4309,8258.43,12757.51434,9723.811296,0.647338484,230.07,52.4145,8548.03,12059.00401,8505.92505,0.708850415,232.16,28.3043,4473.2,6571.126288,4813.541571,0.680735661,232.2033333,135.1497,21279.66,31387.64465,23072.9345,0.677962945,3416489.39
05-04-17 19:36,234.29,56.3928,8173.03,13212.26911,10381.02286,0.61859397,229.9,51.7266,8518.94,11891.94534,8297.350496,0.716362189,232.08,30.0076,4753.58,6964.163808,5089.50437,0.682577282,232.09,138.127,21445.55,32068.37826,23842.5936,0.668744451,3416491.18
05-04-17 19:41,234.2,64.3874,9235.35,15079.52908,11920.59175,0.612442865,229.87,52.3593,8664.2,12035.83229,8354.214343,0.719867126,232.1,28.0831,4424.29,6518.08751,4786.556464,0.678771188,232.0566667,144.8298,22323.84,33633.44888,25156.61049,0.663739246,3416493
05-04-17 19:46,234.5,59.6229,8877.67,13981.57005,10801.44789,0.634955157,230,57.4941,10023.62,13223.643,8625.066741,0.758007457,232.29,29.6308,4686,6882.938532,5041.45285,0.680813867,232.2633333,146.7478,23587.29,34088.15158,24609.79132,0.69194981,3416494.91
05-04-17 19:51,234.57,59.5928,8961.07,13978.6831,10728.59756,0.641052518,230.06,44.5012,6590.89,10237.94607,7834.265044,0.643770728,232.36,28.8084,4545.61,6693.919824,4913.857175,0.679065498,232.33,132.9024,20097.57,30910.54899,23485.09568,0.650184829,3416496.73
05-04-17 19:56,234.7,59.4247,8830.99,13946.97709,10794.98891,0.633183086,230.13,46.0061,6833.49,10587.38379,8086.786135,0.645437072,232.48,28.9603,4574.74,6732.690544,4939.724273,0.679481698,232.4366667,134.3911,20239.22,31267.05143,23832.80258,0.647301843,3416498.41
05-04-17 20:01,234.85,58.9142,8773.34,13835.99987,10698.75683,0.63409512,230.26,45.6633,6772.1,10514.43146,8043.129396,0.64407667,232.6,29.4836,4649.76,6857.88536,5040.865358,0.678016583,232.57,134.0611,20195.2,31208.31669,23793.12774,0.647109557,3416500.11
05-04-17 20:06,234.38,58.1455,8609.91,13628.14229,10563.88717,0.631774296,229.79,44.9806,6652.58,10336.09207,7910.624419,0.643626232,232.12,28.1739,4437.86,6539.725668,4803.478993,0.678600331,232.0966667,131.3,19700.35,30503.96003,23289.22041,0.645829262,3416501.76
05-04-17 20:11,233.82,59.1509,8914.16,13830.66344,10574.73416,0.644521504,229.15,47.4248,7098.95,10867.39292,8228.313179,0.65323395,231.46,29.8629,4717.69,6912.066834,5051.739204,0.682529569,231.4766667,136.4386,20730.8,31610.12319,23862.81248,0.655827877,3416503.44
05-04-17 20:16,234.03,54.0476,7854.9,12648.75983,9914.215611,0.621001593,229.46,40.5473,5771.11,9303.983458,7297.835128,0.620283777,231.76,22.4702,3386.87,5207.693552,3955.90492,0.650358929,231.75,117.0651,17012.88,27160.43684,21171.94472,0.626384623,3416505.03
05-04-17 20:21,234.19,53.6315,7793.25,12559.96099,9849.765194,0.620483615,229.56,39.768,5633.06,9129.14208,7184.000985,0.617041552,231.94,23.3291,3525.45,5410.951454,4104.826176,0.651539758,231.8966667,116.7286,16951.76,27100.05452,21143.57557,0.625524941,3416506.43
05-04-17 20:26,234.37,52.2346,7340.74,12242.2232,9797.22232,0.599624748,229.66,41.2298,5876.2,9468.835868,7424.899074,0.620583151,232.08,22.6061,3394.24,5246.423688,4000.512009,0.646962617,232.0366667,116.0705,16611.18,26957.48276,21231.45251,0.616199226,3416507.84
05-04-17 20:31,234.53,54.3562,7954.61,12748.15959,9961.915106,0.62398105,229.89,42.6409,6565.28,9802.716501,7279.447048,0.669740882,232.29,22.7254,3425.86,5278.883166,4016.228422,0.648974393,232.2366667,119.7225,17945.75,27829.75925,21270.76766,0.644840289,3416509.25
05-04-17 20:36,234.77,53.8565,7764.23,12643.89051,9979.213376,0.614069696,230.05,45.9012,7458.06,10559.57106,7475.418517,0.706284371,232.49,22.5223,3398.57,5236.209527,3983.417147,0.649051567,232.4366667,122.28,18620.86,28439.67109,21496.01044,0.654749485,3416510.8
05-04-17 20:41,235.3,53.9088,7844.51,12684.74064,9968.265043,0.618421001,230.5,45.8962,7457.07,10579.0741,7503.926694,0.70488872,233.02,21.9527,3306.64,5115.418154,3903.028926,0.646406589,232.94,121.7577,18608.22,28379.23289,21426.96918,0.655698485,3416512.35
05-04-17 20:46,235.65,51.9302,7263.95,12237.35163,9848.238691,0.593588402,230.92,46.0211,7469.09,10627.19241,7559.756156,0.702828152,233.43,22.0555,3313.61,5148.415365,3940.32607,0.643617456,233.3333333,120.0068,18046.65,28012.95941,21425.31957,0.644225044,3416513.88
05-04-17 20:51,235.32,52.3963,7447.87,12329.89732,9826.270925,0.604049637,230.52,48.0738,7789.83,11081.97238,7882.173578,0.702928119,233.07,22.0505,3305.75,5139.310035,3935.038065,0.643228367,232.97,122.5206,18543.45,28551.17973,21709.68277,0.649481043,3416515.4
05-04-17 20:56,235.11,53.1061,7633.27,12485.77517,9880.676633,0.611357316,230.35,46.6918,7647.04,10755.45613,7563.241091,0.710991696,232.91,23.3315,3525.67,5434.139665,4135.157186,0.648800034,232.79,123.1294,18805.98,28675.37097,21647.44826,0.655823425,3416516.95
05-04-17 21:01,235.01,53.8462,7856.14,12654.39546,9920.422814,0.620823019,230.32,48.5213,8131.29,11175.42582,7666.307136,0.72760449,232.83,23.93,3625.7,5571.6219,4230.51653,0.650744086,232.72,126.2975,19613.13,29401.44318,21903.65249,0.66708052,3416518.59
05-04-17 21:06,235.09,53.2333,7660.62,12514.6165,9895.985412,0.61213382,230.42,40.0601,5688.64,9230.648242,7269.404509,0.616277411,232.94,22.3882,3375.16,5215.107308,3975.630668,0.647188984,232.8166667,115.6816,16724.42,26960.37205,21146.05014,0.620333428,3416520.08
05-04-17 21:11,235.45,54.1912,7894.93,12759.31804,10023.48628,0.618757991,230.71,38.8414,5464.9,8961.099394,7101.842742,0.609847047,233.23,23.4512,3559.81,5469.523376,4152.521972,0.650844645,233.13,116.4838,16919.64,27189.94081,21284.23509,0.62227572,3416521.47
05-04-17 21:16,235.32,53.668,7611.91,12629.15376,10077.41787,0.602725261,230.47,39.2553,5552.53,9047.168991,7142.875986,0.613731213,233.09,22.857,3457.94,5327.73813,4053.078403,0.649044663,232.96,115.7803,16622.38,27004.06088,21281.81823,0.615551123,3416522.87
05-04-17 21:21,235.08,54.0031,7720.81,12695.04875,10077.36849,0.6081749,230.36,40.0922,5696.96,9235.639192,7269.22816,0.616845232,232.95,22.6947,3434.53,5286.730365,4019.14439,0.649651063,232.7966667,116.79,16852.3,27217.41831,21372.59563,0.619173347,3416524.27
05-04-17 21:26,235.16,53.9273,7669.14,12681.54387,10099.79438,0.604748135,230.39,38.3456,5417.87,8834.442784,6978.11321,0.613266748,232.93,23.4725,3544.72,5467.449425,4162.687033,0.648331557,232.8266667,115.7454,16631.73,26983.43608,21248.32652,0.616368129,3416525.67
05-04-17 21:31,235.12,53.8811,7662.33,12668.52423,10088.61761,0.604832091,230.41,39.221,5596.53,9036.91061,7095.393247,0.61929682,232.97,22.0844,3313.55,5145.002668,3935.91652,0.644032708,232.8333333,115.1865,16572.41,26850.43751,21125.8425,0.617211917,3416527.04
05-04-17 21:36,235.25,52.6134,7317.63,12377.30235,9982.479885,0.591213642,230.53,38.739,5490.4,8930.50167,7043.391791,0.61479189,233.07,23.9794,3631.2,5588.878758,4248.523547,0.649718872,232.95,115.3318,16439.23,26896.68278,21288.10141,0.611199163,3416528.43
05-04-17 21:41,235.34,53.946,7731.84,12695.65164,10069.66835,0.60901482,230.65,38.1886,5402.75,8808.20059,6956.629218,0.613377266,233.28,22.2673,3338.13,5194.515744,3979.934914,0.642625832,233.09,114.4019,16472.72,26698.36797,21010.76744,0.616993519,3416529.79
05-04-17 21:46,235.79,54.3936,7829.23,12825.46694,10158.53139,0.610444051,231.03,50.6582,8454.18,11703.56395,8093.222446,0.722359449,233.75,23.5647,3560.52,5508.248625,4202.796717,0.646397838,233.5233333,128.6165,19843.93,30037.27952,22548.9823,0.660643385,3416531.3
05-04-17 21:51,235.91,54.7617,7876.85,12918.83265,10239.70073,0.609718402,231.11,49.1303,8170.81,11354.50363,7884.327282,0.719609616,233.84,22.9396,3448.16,5364.196064,4109.110856,0.64281021,233.62,126.8316,19495.82,29637.53234,22322.55196,0.657808477,3416532.95
05-04-17 21:56,236.11,55.2002,7986.03,13033.31922,10300.03567,0.612739538,231.34,49.6206,8248.34,11479.2296,7983.583127,0.718544736,234.11,23.1117,3486.02,5410.680087,4138.009614,0.644284996,233.8533333,127.9325,19720.39,29923.22891,22505.68477,0.659032822,3416534.57
05-04-17 22:01,236.15,52.4779,7530.31,12392.65609,9842.375534,0.607642942,231.39,49.3969,8219.92,11429.94869,7942.080475,0.719156334,234.17,23.4975,3544.93,5502.409575,4208.322995,0.644250478,233.9033333,125.3723,19295.16,29325.01435,22082.87271,0.657976149,3416536.22
05-04-17 22:06,236.31,49.5515,6886.5,11709.51497,9470.420184,0.588111465,231.56,49.8296,8819.59,11538.54218,7439.945415,0.764359125,234.33,22.5737,3394.96,5289.695121,4056.491227,0.641806365,234.0666667,121.9548,19101.05,28537.75226,21202.66948,0.669325665,3416537.81
05-04-17 22:11,236.47,50.2879,7045.81,11891.57971,9579.469167,0.592504122,231.83,37.286,5272.06,8644.01338,6850.135084,0.60990882,234.5,24.1557,3655.08,5664.51165,4327.479916,0.645259508,234.2666667,111.7296,15972.95,26200.10474,20768.01283,0.609652143,3416539.26
05-04-17 22:16,236.35,46.843,6610,11071.34305,8881.584145,0.59703687,231.67,35.6293,4997.6,8254.239931,6569.358498,0.605458533,234.31,25.6591,3697.28,6012.183721,4740.935952,0.614964574,234.11,108.1314,15304.88,25337.7667,20193.14412,0.604034293,3416540.57
05-04-17 22:21,234.52,45.0604,6348.45,10567.56501,8448.112972,0.600748611,229.83,37.9628,5350.25,8724.990324,6892.044769,0.613209849,232.57,28.2391,4071.87,6567.567487,5152.942596,0.619996674,232.3066667,111.2623,15770.57,25860.12282,20494.75723,0.609841264,3416541.85
05-04-17 22:26,234.27,44.9066,6292.48,10520.26918,8430.940583,0.598129182,229.5,49.4289,6457.34,11343.93255,9326.712487,0.569232933,232.38,27.295,3884.91,6342.8121,5013.854767,0.61249016,232.05,121.6305,16634.73,28207.01383,22779.84607,0.589737365,3416543.21
05-04-17 22:31,234.32,43.864,5979.8,10278.21248,8359.643757,0.581793771,229.68,42.7805,5403.41,9825.82524,8206.704699,0.549919205,232.48,27.484,3709.01,6389.48032,5202.759228,0.580486959,232.16,114.1285,15092.22,26493.51804,21774.5584,0.569657075,3416544.55
05-04-17 22:36,234.55,45.6355,6487.08,10703.80653,8514.062908,0.606053555,230.08,31.2946,4547.47,7200.261568,5582.49794,0.631570111,232.81,25.0675,3479.55,5835.964675,4685.212427,0.596225336,232.48,101.9976,14514.1,23740.03277,18786.43279,0.611376578,3416545.77
05-04-17 22:41,233.49,45.0108,6354.95,10509.57169,8370.526127,0.604682111,229.11,30.0883,4333.01,6893.530413,5361.509666,0.628561817,231.79,24.2213,3353.89,5614.255127,4502.364101,0.597388242,231.4633333,99.3204,14041.85,23017.35723,18238.01476,0.610054832,3416546.96
05-04-17 22:46,232.41,44.5427,6260.05,10352.16891,8244.948458,0.604709028,227.95,29.2987,4212.74,6678.638665,5182.377457,0.630778249,230.69,25.2869,3535.15,5833.434961,4640.223909,0.606015156,230.35,99.1283,14007.94,22864.24253,18070.72781,0.612657077,3416548.13
05-04-17 22:51,234.7,44.8919,6287.61,10536.12893,8454.346416,0.596766615,230.25,34.0583,5306.73,7841.923575,5773.593514,0.676712792,233.03,23.9852,3305.95,5589.271156,4506.733479,0.591481413,232.66,102.9354,14900.29,23967.32366,18772.69191,0.621691859,3416549.32
05-04-17 22:56,234.73,42.7982,5736.36,10046.02149,8247.225088,0.571008136,230.25,35.9061,6047.24,8267.379525,5637.415418,0.731457892,232.97,25.7168,3608.93,5991.242896,4782.323253,0.602367499,232.65,104.4211,15392.53,24304.64391,18809.19285,0.633316417,3416550.6
05-04-17 23:01,234.65,44.5039,6251.85,10442.84014,8364.644742,0.598673342,230.3,30.7111,4596.13,7072.76633,5375.835989,0.649834843,232.97,24.3249,3371.77,5666.971953,4554.74897,0.594986181,232.64,99.5399,14219.75,23182.57842,18309.30507,0.613380865,3416551.85
05-04-17 23:06,234.75,44.4034,6199.54,10423.69815,8379.688951,0.594754367,230.42,27.8869,3831.94,6425.699498,5158.085873,0.59634597,233.01,25.1678,3520.49,5864.349078,4690.068258,0.600320676,232.7266667,97.4581,13551.97,22713.74673,18227.95654,0.596641768,3416552.99
05-04-17 23:11,234.76,44.9313,6289.93,10548.07199,8467.502776,0.596310872,230.59,26.4963,3590.55,6109.781817,4943.418306,0.587672376,233.1,24.9493,3467.59,5815.68183,4668.830125,0.59624823,232.8166667,96.3769,13348.07,22473.53564,18080.06723,0.593946151,3416554.11
05-04-17 23:16,234.92,45.052,6120.67,10583.61584,8634.252892,0.578315586,230.74,28.637,3961.67,6607.70138,5288.372939,0.599553426,233.28,24.659,3422.7,5752.45152,4623.399528,0.594998496,232.98,98.348,13505.04,22943.76874,18548.057,0.588614719,3416555.22
05-04-17 23:21,235.27,44.7637,6137.95,10531.5557,8557.992477,0.58281513,231.19,21.3598,3155.31,4938.172162,3798.626476,0.638963142,233.74,21.6634,3237.9,5063.603116,3893.081056,0.63944585,233.4,87.7869,12531.16,20533.33098,16266.15228,0.610283836,3416556.32
05-04-17 23:26,235.51,45.1374,6242.64,10630.30907,8604.238307,0.587249153,231.48,21.8994,3201.47,5069.273112,3930.409613,0.631544194,233.99,19.3834,2918.58,4535.521766,3471.721255,0.64349377,233.66,86.4202,12362.69,20235.10395,16019.46715,0.610952631,3416557.34
05-04-17 23:31,235.63,45.7083,6350.13,10770.24673,8699.084066,0.589599306,231.62,25.9147,3632.53,6002.362814,4778.39776,0.605183344,234.1,21.3477,3248.65,4997.49657,3797.531454,0.650055474,233.7833333,92.9707,13231.31,21770.10611,17287.85573,0.607774254,3416558.42
05-04-17 23:36,235.73,44.9147,6139.04,10587.74223,8626.266483,0.579825223,231.79,24.1799,3339.69,5604.659021,4500.963613,0.595877463,234.24,19.7122,2969.28,4617.385728,3536.046838,0.643065183,233.92,88.8068,12448.01,20809.78698,16676.15907,0.598180559,3416559.49
05-04-17 23:41,236.21,45.0658,6206.51,10644.99262,8648.416124,0.583045026,232.28,25.7603,3621.31,5983.602484,4763.361478,0.605205645,234.68,20.7871,3159.96,4878.316628,3716.534128,0.647756233,234.39,91.6132,12987.78,21506.91173,17142.4859,0.603888655,3416560.53
05-04-17 23:46,236.35,45.9187,6422.56,10852.88475,8748.475886,0.591783673,232.44,25.0559,3486.31,5823.993396,4665.248296,0.598611599,234.83,20.4333,3089.18,4798.351839,3671.66819,0.643800226,234.54,91.4079,12998.05,21475.22998,17094.91734,0.605257779,3416561.63
05-04-17 23:51,236.9,45.8525,6504.59,10862.45725,8699.614155,0.598813864,233.09,24.5479,3413.93,5721.870011,4591.827346,0.596645851,235.34,20.245,3071.44,4764.4583,3642.295872,0.644656707,235.11,90.6454,12989.96,21348.78556,16942.0065,0.608463651,3416562.7
05-04-17 23:56,236.67,45.3603,6355.95,10735.4222,8651.65819,0.592054032,232.82,26.3063,3721.5,6124.632766,4864.315396,0.607628268,235.18,21.0841,3207.88,4958.558638,3781.112227,0.646937998,234.89,92.7507,13285.33,21818.61361,17307.56789,0.608898908,3416563.81
06-04-17 0:01,236.79,45.031,6310.8,10662.89049,8594.826174,0.591847024,232.92,24.5312,3407.89,5713.807104,4586.270529,0.596430705,235.29,19.5731,2954.3,4605.354699,3532.902973,0.641492392,235,89.1353,12672.99,20982.05229,16722.49512,0.603991918,3416564.88
06-04-17 0:06,237.25,45.7736,6525.31,10859.7866,8680.742733,0.600869082,233.44,25.9922,3633.28,6067.619168,4859.555413,0.598798293,235.71,21.5831,3299.05,5087.352501,3872.650845,0.648480717,235.4666667,93.3489,13457.64,22014.75827,17422.44263,0.61130083,3416565.97
06-04-17 0:11,237.16,45.6625,6470.59,10829.3185,8683.640033,0.597506667,233.37,25.9706,3660.72,6060.758922,4830.313426,0.604003566,235.62,19.8473,2997.64,4676.420826,3589.298841,0.641011601,235.3833333,91.4804,13128.95,21566.49825,17109.77845,0.60876596,3416567.09
