DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
06-04-17 0:16,235.12,44.9625,6323.78,10571.583,8471.609861,0.598186667,231.43,24.1583,3356.34,5590.955369,4471.438666,0.600316007,233.69,20.7948,3165.15,4859.536812,3687.400643,0.651327508,233.4133333,89.9156,12845.27,21022.07518,16641.11425,0.611037202,3416568.16
06-04-17 0:21,235.23,43.8139,6015.69,10306.3437,8368.524017,0.583688083,231.47,25.9649,3664.16,6010.095403,4763.94566,0.609667527,233.78,20.1222,3041.5,4704.167916,3588.659016,0.646554301,233.4933333,89.901,12721.35,21020.60702,16734.19175,0.605184712,3416569.23
06-04-17 0:26,235.76,45.4645,6478.7,10718.71052,8539.156956,0.604429048,232.05,25.4132,3584.5,5897.13306,4682.684922,0.607837735,234.33,20.3046,3080.01,4757.976918,3626.552461,0.647336053,234.0466667,91.1823,13143.21,21373.8205,16855.15451,0.61492095,3416570.3
06-04-17 0:31,236.33,45.7304,6495.12,10807.46543,8637.981549,0.600984573,232.57,29.6114,4523.68,6886.723298,5192.617552,0.656869719,234.89,20.8272,3157.28,4892.101008,3736.875068,0.64538324,234.5966667,96.169,14176.08,22586.28974,17583.49339,0.627640935,3416571.45
06-04-17 0:36,236.38,45.9049,6491.88,10851.00026,8694.808839,0.598274799,232.65,30.5859,4648.89,7115.809635,5387.259835,0.653318489,234.94,19.8824,3004.6,4671.171056,3576.621014,0.643222002,234.6566667,96.3732,14145.37,22637.98095,17674.46433,0.624851219,3416572.63
06-04-17 0:41,236.73,44.4546,6132.74,10523.73746,8552.107938,0.58275304,233.07,29.1437,4381.12,6792.522159,5190.774974,0.644991639,235.25,21.3825,3252,5030.233125,3837.673943,0.646490912,235.0166667,94.9808,13765.86,22346.49274,17603.03486,0.616018816,3416573.79
06-04-17 0:46,234.7,45.1734,6431.51,10602.19698,8428.657065,0.606620497,231.03,29.6313,4469.38,6845.719239,5185.413611,0.652872232,233.31,19.2928,2902.88,4501.203168,3440.075241,0.644912014,233.0133333,94.0975,13803.77,21949.11939,17065.16263,0.628898579,3416574.94
06-04-17 0:51,234.62,44.9966,6357.62,10557.10229,8428.112288,0.602212598,230.98,27.8839,4088.49,6440.623222,4976.532629,0.634797264,233.23,21.0354,3201.11,4906.086342,3717.872774,0.652477306,232.9433333,93.9159,13647.22,21903.81186,17132.72775,0.623052284,3416576.09
06-04-17 0:56,234.8,44.1507,6121.53,10366.58436,8366.178444,0.590505975,231.23,24.2195,3352.17,5600.274985,4486.2051,0.598572393,233.46,19.7098,2972.84,4601.449908,3512.2021,0.646065927,233.1633333,88.08,12446.54,20568.30925,16374.95,0.605131897,3416577.17
06-04-17 1:01,234.87,43.3992,5936.16,10193.1701,8286.297196,0.582366422,231.26,25.8134,3636.3,5969.606884,4734.292836,0.609135588,233.44,20.5288,3117.31,4792.243072,3639.77637,0.650490794,233.19,89.7414,12689.77,20955.02006,16675.80892,0.605571837,3416578.21
06-04-17 1:06,235,43.5645,5983.35,10237.6575,8307.174843,0.584445221,231.48,24.6261,3412.14,5700.449628,4566.445727,0.598573836,233.57,20.2888,3072.34,4738.855016,3607.97364,0.648329605,233.35,88.4794,12467.83,20676.96214,16495.15015,0.60298171,3416579.27
06-04-17 1:11,234.74,45.2516,6442.57,10622.36058,8445.580866,0.606510196,231.31,25.0414,3506.12,5792.326234,4610.657843,0.605304304,233.43,19.9184,3021.46,4649.552112,3533.994102,0.649838937,233.16,90.2114,12970.15,21064.23893,16597.51098,0.615742636,3416580.32
06-04-17 1:16,234.99,45.4752,6436.42,10686.21725,8530.400732,0.60231042,231.59,25.1573,3519.29,5826.179107,4643.16281,0.604047685,233.62,20.8842,3177.58,4878.966804,3702.337426,0.651281332,233.4,91.5167,13133.29,21391.36316,16885.11509,0.613952926,3416581.42
06-04-17 1:21,235.27,45.4557,6421.28,10694.36254,8551.991188,0.600435975,231.88,24.5497,3404.27,5692.584436,4562.506255,0.598018358,233.95,19.379,2924.29,4533.71705,3464.551672,0.645009375,233.7,89.3844,12749.84,20920.66403,16586.61398,0.609437635,3416582.49
06-04-17 1:26,235.37,45.0947,6360.32,10613.93954,8497.178475,0.599242155,232.06,25.838,3646.36,5995.96628,4759.797305,0.608135508,234.01,21.3654,3262.1,4999.717254,3788.914912,0.652456896,233.8133333,92.2981,13268.78,21609.62307,17056.23894,0.614021816,3416583.57
06-04-17 1:31,235.41,45.1251,6360.16,10622.89979,8508.487806,0.598721641,232.09,24.7203,3430.72,5737.334427,4598.604855,0.597964097,234.09,19.6446,2960.24,4598.604414,3519.110924,0.643725734,233.8633333,89.49,12751.12,20958.83863,16633.75651,0.608388672,3416584.66
06-04-17 1:36,235.11,43.8425,6027.87,10307.81018,8361.562884,0.584786671,231.82,25.0235,3487.83,5800.94777,4635.303326,0.60125175,233.77,20.7963,3159.04,4861.551051,3695.286849,0.649800849,233.5666667,89.6623,12674.74,20970.309,16706.43066,0.604413602,3416585.72
06-04-17 1:41,235.02,44.8992,6353.48,10552.20998,8425.106969,0.602099466,231.73,25.282,3531.11,5858.59786,4674.872303,0.602722714,233.64,20.1318,3040.84,4703.593752,3588.465728,0.646492907,233.4633333,90.313,12925.43,21114.4016,16695.84422,0.612161796,3416586.79
06-04-17 1:46,235.38,45.2969,6423.37,10661.98432,8509.889983,0.602455397,232.07,24.8216,3433.52,5760.348712,4625.208935,0.596061137,234.04,20.2706,3070.85,4744.131224,3616.166665,0.64729449,233.83,90.3891,12927.74,21166.46426,16759.85524,0.610765211,3416587.86
06-04-17 1:51,235.44,45.3497,6431.14,10677.13337,8523.00506,0.602328338,232.14,25.7883,3621.75,5986.495962,4766.661394,0.604986627,234,20.7831,3151.93,4863.2454,3703.578418,0.648112472,233.86,91.9211,13204.82,21526.87473,17001.14891,0.613410918,3416588.95
06-04-17 1:56,235.37,44.7494,6219.98,10532.66628,8499.935748,0.590541828,232.06,24.6257,3412.94,5714.639942,4583.55214,0.597227478,233.93,19.5437,2952.03,4571.857741,3491.045987,0.645695944,233.7866667,88.9188,12584.95,20819.16396,16584.83107,0.604488731,3416590.03
06-04-17 2:01,235.08,44.9649,6324.51,10570.34869,8469.524469,0.598325579,231.88,25.1181,3494.25,5824.385028,4659.793761,0.599934582,233.71,21.3022,3248.06,4978.537162,3773.054268,0.652412525,233.5566667,91.3852,13066.82,21373.27088,16913.74953,0.611362672,3416591.09
06-04-17 2:06,235.45,45.1791,6401.88,10637.4191,8495.329156,0.601826434,232.17,25.4427,3560.25,5907.031659,4713.559479,0.602713885,234.08,19.4892,2941.32,4562.031936,3487.229852,0.64473902,233.9,90.111,12903.45,21106.48269,16702.83179,0.611350086,3416592.18
06-04-17 2:11,235.53,45.1165,6360.46,10626.28925,8512.495034,0.5985589,232.3,24.5882,3398.21,5711.83886,4590.999015,0.594941504,234.13,20.8973,3180.77,4892.684849,3717.669598,0.650107272,233.9866667,90.602,12939.44,21230.81295,16832.062,0.609465122,3416593.25
06-04-17 2:16,235.56,44.4093,6162.26,10461.05471,8453.414535,0.589066798,232.33,26.1177,3666.4,6067.925241,4835.000286,0.604226297,234.17,20.2274,3055,4736.650258,3619.783235,0.644970566,234.02,90.7544,12883.66,21265.63021,16918.57952,0.60584426,3416594.33
06-04-17 2:21,236.17,44.7299,6278.94,10563.86048,8495.296392,0.5943793,233.05,24.654,3412.45,5745.6147,4622.4748,0.593922527,234.82,20.3094,3079.33,4769.053308,3641.647458,0.645689994,234.68,89.6933,12770.72,21078.52849,16769.40888,0.605863925,3416595.39
06-04-17 2:26,235.76,45.3015,6422.15,10680.28164,8533.721655,0.601309049,232.68,25.0173,3473.54,5821.025364,4671.065848,0.596723048,234.42,20.8915,3167.57,4897.38543,3735.088265,0.646787974,234.2866667,91.2103,13063.26,21398.69243,16948.60691,0.610470011,3416596.47
06-04-17 2:31,236.14,45.313,6394.82,10700.21182,8579.091453,0.597634898,233.02,26.1421,3675,6091.632142,4858.225721,0.603286593,234.8,19.6054,2951.25,4603.34792,3532.836751,0.641109482,234.6533333,91.0605,13021.07,21395.19188,16976.63016,0.608597954,3416597.56
06-04-17 2:36,235.94,45.0539,6285.34,10630.01717,8572.733872,0.591282206,232.88,24.3208,3355.11,5663.827904,4563.13307,0.59237499,234.53,21.1708,3234.74,4965.187724,3766.901415,0.651483928,234.45,90.5455,12875.19,21259.03279,16916.73603,0.605633856,3416598.65
06-04-17 2:41,236.27,43.3521,6140.72,10242.80067,8197.958489,0.599515718,233.2,26.1109,3662.04,6089.06188,4864.785465,0.60141284,234.95,16.1425,2621.54,3792.680375,2740.794129,0.691210369,234.8066667,85.6055,12424.3,20124.54292,15831.42436,0.617370543,3416599.68
06-04-17 2:46,234.03,42.9422,6126.51,10049.76307,7966.405269,0.609617357,230.95,24.7638,3432.79,5719.19961,4574.406737,0.6002221,232.69,17.147,2793.11,3989.93543,2849.231697,0.700038898,232.5566667,84.853,12352.41,19758.89811,15421.80345,0.625156825,3416600.73
06-04-17 2:51,234.22,42.8831,6079.74,10044.07968,7995.017085,0.605305831,231.17,24.0688,3314.14,5563.984496,4469.272819,0.595641487,232.85,16.4906,2676.54,3839.83621,2753.266378,0.697045357,232.7466667,83.4425,12070.42,19447.90039,15248.79636,0.620654146,3416601.75
06-04-17 2:56,234.22,42.0029,5847.31,9837.919238,7911.613028,0.594364505,231.13,24.0564,3188.53,5560.155732,4555.064017,0.573460556,232.87,15.7444,2552.6,3666.398428,2631.864486,0.696214569,232.74,81.8037,11588.44,19064.4734,15138.10438,0.607855237,3416602.74
06-04-17 3:01,233.83,42.2964,5969.11,9890.167212,7885.755087,0.603539846,230.79,23.4242,3078.57,5406.071118,4443.8735,0.569465316,232.46,15.6837,2543.95,3645.832902,2611.592607,0.697769225,232.36,81.4043,11591.63,18942.07123,14981.19409,0.611951558,3416603.69
06-04-17 3:06,234.45,43.0231,6131.18,10086.7658,8009.461655,0.607843993,231.37,23.5664,3111.77,5452.557968,4477.418437,0.570699114,233.07,15.7262,2557.13,3665.305434,2625.937944,0.697658093,232.9633333,82.3157,11800.08,19204.6292,15151.7621,0.614439356,3416604.67
06-04-17 3:11,234.76,42.7779,6055.23,10042.5398,8011.666204,0.602958028,231.65,26.0156,3535.31,6026.51374,4880.619947,0.586626058,233.38,15.9178,2612.84,3714.896164,2640.742442,0.703341328,233.2633333,84.7113,12203.38,19783.94971,15571.83941,0.61683234,3416605.67
06-04-17 3:16,234.53,42.221,5900.34,9902.09113,7952.194454,0.595868077,231.46,23.9874,3189.21,5552.123604,4544.778992,0.574412644,233.17,17.212,2878.04,4013.32204,2797.076966,0.717121619,233.0533333,83.4204,11967.59,19467.53677,15354.53606,0.614745981,3416606.67
06-04-17 3:21,234.9,43.6568,6277.81,10254.98232,8108.869464,0.612171704,231.85,24.2367,3238.99,5619.278895,4591.866623,0.576406699,233.5,18.1687,3032.71,4242.39145,2966.572984,0.714858597,233.4166667,86.0622,12549.51,20116.65266,15722.26171,0.623836888,3416607.7
06-04-17 3:26,233.05,38.9076,5551,9067.41618,7169.688639,0.612192039,229.9,24.8427,3340.74,5711.33673,4632.366943,0.584931367,231.73,16.8007,2787.58,3893.226211,2717.831502,0.716007714,231.56,80.551,11679.32,18671.97912,14568.3317,0.625499843,3416608.73
06-04-17 3:31,232.22,34.6047,4781.42,8035.903434,6458.619573,0.59500715,229.16,22.9445,3024.54,5257.96162,4300.967122,0.575230521,230.83,16.9559,2807.08,3913.930397,2727.481077,0.71720233,230.7366667,74.5051,10613.04,17207.79545,13545.16911,0.61675768,3416609.64
06-04-17 3:36,232.26,35.7777,5116.18,8309.728602,6547.999057,0.615685571,229.17,26.0055,3616.92,5959.680435,4736.631778,0.606898313,230.88,16.9813,2802.24,3920.642544,2742.059252,0.714739987,230.77,78.7645,11535.34,18190.05158,14064.63322,0.63415653,3416610.55
06-04-17 3:41,232.76,35.9576,5134.79,8369.490976,6609.259478,0.613512819,229.68,28.2868,4168.05,6496.912224,4983.696183,0.641543222,231.33,16.4826,2726.42,3812.919858,2665.519054,0.715047812,231.2566667,80.727,12029.26,18679.32306,14290.34687,0.643988005,3416611.54
06-04-17 3:46,232.4,35.3837,4980.76,8223.17188,6543.132705,0.605698151,229.32,28.2978,4156.91,6489.251496,4983.01959,0.640583895,230.99,17.42,2875.98,4023.8458,2814.262614,0.714734148,230.9033333,81.1015,12013.65,18736.26918,14377.76048,0.641197556,3416612.55
06-04-17 3:51,232.43,34.9622,4896.52,8126.264146,6485.388258,0.602554866,229.36,28.5459,4184.28,6547.287624,5035.749806,0.639086022,231.02,15.9303,2628.17,3680.217906,2576.184443,0.714134344,230.9366667,79.4384,11708.97,18353.76968,14133.67903,0.637959951,3416613.53
06-04-17 3:56,232.75,36.4182,5234.17,8476.33605,6667.213604,0.617503833,229.76,27.7062,4011.39,6365.776512,4942.859584,0.630149361,231.44,17.8552,2953.42,4132.407488,2890.346337,0.714697185,231.3166667,81.9796,12198.98,18974.52005,14533.31683,0.642913758,3416614.53
06-04-17 4:01,232.66,36.432,5211.56,8476.26912,6684.817167,0.614841262,229.62,26.7682,3780.58,6146.514084,4846.323374,0.615077091,231.26,15.9793,2633.7,3695.372918,2592.181574,0.712702089,231.18,79.1795,11625.84,18318.15612,14156.08307,0.634662131,3416615.53
06-04-17 4:06,232.56,34.7922,4808.23,8091.274032,6507.660081,0.594248814,229.54,23.4484,3100.71,5382.345736,4399.459412,0.576088968,231.16,17.4341,2882.91,4030.066556,2816.072864,0.715350469,231.0866667,75.6747,10791.85,17503.68632,13780.96544,0.616547269,3416616.46
06-04-17 4:11,232.47,35.8214,5128.82,8327.400858,6560.549555,0.615896855,229.54,24.3808,3268.96,5596.368832,4542.383143,0.584121615,231.04,16.4518,2711.16,3801.023872,2664.093454,0.713270974,231.0166667,76.654,11108.94,17724.79356,13811.58061,0.626745804,3416617.37
06-04-17 4:16,232.54,35.9304,5119.83,8355.255216,6602.85018,0.612767638,229.46,23.7039,3150.9,5439.096894,4433.464132,0.579305731,231.06,16.8799,2789.39,3900.269694,2726.060732,0.715178749,231.02,76.5142,11060.12,17694.6218,13812.07393,0.625055462,3416618.29
06-04-17 4:21,232.33,35.4131,4981.43,8227.525523,6548.093722,0.605459076,229.37,23.7189,3144.15,5440.404093,4439.855569,0.577925821,230.89,17.0071,2802.09,3926.769319,2750.965088,0.713586608,230.8633333,76.1391,10927.67,17594.69894,13789.83172,0.621077407,3416619.21
06-04-17 4:26,232.47,34.9675,4880.49,8128.894725,6500.749711,0.600387896,229.38,24.7873,3333.41,5685.710874,4606.04884,0.586278493,231.03,16.322,2694.79,3770.87166,2637.72249,0.714633178,230.96,76.0768,10908.69,17585.47726,13793.09584,0.620323796,3416620.11
06-04-17 4:31,232.56,35.9858,5151.24,8368.857648,6595.642864,0.615524868,229.64,23.0382,3033.42,5290.492248,4334.474747,0.573371977,231.17,17.5442,2895.05,4055.692714,2840.304365,0.713823804,231.1233333,76.5682,11079.71,17715.04261,13822.54539,0.625440776,3416621.04
06-04-17 4:36,232.47,36.2276,5166.07,8421.830172,6651.236291,0.613414174,229.44,24.7812,3335.85,5685.798528,4604.390261,0.586698594,231.01,15.8737,2613.74,3666.983437,2571.989646,0.712776604,230.9733333,76.8825,11115.66,17774.61214,13870.07352,0.625367232,3416621.95
06-04-17 4:41,233.16,35.3931,4913.22,8252.255196,6630.232654,0.595379067,230.08,23.8979,3175.77,5498.428832,4488.563749,0.577577722,231.69,17.8309,2948.25,4131.241221,2893.955073,0.713647507,231.6433333,77.1219,11037.24,17881.92525,14069.20694,0.617228841,3416622.89
06-04-17 4:46,233.1,36.0673,5157.33,8407.28763,6639.610874,0.613435656,230.03,23.2222,3065.17,5341.802666,4374.881552,0.573808168,231.67,15.8239,2563.43,3665.922913,2620.652102,0.699259112,231.6,75.1134,10785.93,17415.01321,13672.83435,0.619346645,3416623.79
06-04-17 4:51,232.66,35.9707,5133.51,8368.943062,6609.559974,0.613400039,229.52,25.2505,3411.59,5795.49476,4684.956049,0.588662425,231.22,16.7619,2712.41,3875.686518,2768.352936,0.699852784,231.1333333,77.9831,11257.51,18040.12434,14096.61501,0.624026187,3416624.71
06-04-17 4:56,232.97,35.7229,5106.34,8322.364013,6571.684302,0.613568451,229.8,24.8554,3426.01,5711.77092,4570.205961,0.599815722,231.49,16.1905,2609.41,3747.938845,2690.35779,0.696225341,231.42,76.7688,11141.76,17782.07378,13858.69157,0.626572589,3416625.64
06-04-17 5:01,232.82,36.0924,5241.34,8403.032568,6568.052325,0.623743864,229.63,28.7789,4258.24,6608.498807,5053.676739,0.64435814,231.31,16.3061,2636.18,3771.763991,2697.546776,0.698924961,231.2533333,81.1774,12135.76,18783.29537,14336.50983,0.646093231,3416626.6
06-04-17 5:06,232.75,36.7167,5383.11,8545.811925,6637.245527,0.629912061,229.54,28.8554,4224.99,6623.468516,5100.960173,0.637881797,231.26,16.6447,2684.9,3849.253322,2758.271765,0.6975119,231.1833333,82.2168,12293,19018.53376,14511.60837,0.646369492,3416627.64
06-04-17 5:11,232.68,35.1878,4993.83,8187.497304,6488.202681,0.609933636,229.51,27.6566,4017.91,6347.466266,4913.931952,0.632994305,231.16,15.7973,2549.97,3651.703868,2613.923132,0.698295944,231.1166667,78.6417,11561.71,18186.66744,14038.58021,0.635724496,3416628.62
06-04-17 5:16,232.9,35.2448,5003.88,8208.51392,6506.987454,0.609596335,229.69,29.0014,4247.58,6661.331566,5131.413292,0.637647287,231.39,17.1756,2775.83,3974.262084,2844.209367,0.698451673,231.3266667,81.4218,12027.29,18844.10757,14506.71174,0.638252035,3416629.61
06-04-17 5:21,232.98,36.5046,5306.93,8504.841708,6645.96317,0.623989274,229.88,28.2835,4153.3,6501.81098,5002.363954,0.638791256,231.54,15.4334,2483.68,3573.449436,2569.216715,0.695037119,231.4666667,80.2215,11943.91,18580.10212,14232.47023,0.642833388,3416630.6
06-04-17 5:26,232.96,37.6053,5415.4,8760.530688,6886.242864,0.618158898,229.87,25.3296,3927.82,5822.515152,4298.128982,0.674591632,231.49,18.7335,2897.68,4336.617915,3226.407531,0.668188911,231.44,81.6684,12240.9,18919.66376,14426.15832,0.646993528,3416631.62
06-04-17 5:31,232.93,37.6764,5373.39,8775.963852,6938.60371,0.612284883,229.92,21.7338,3524.78,4997.035296,3542.073927,0.705374245,231.48,15.7321,2417.67,3641.666508,2723.344768,0.663891104,231.4433333,75.1423,11315.84,17414.66566,13237.15774,0.649787956,3416632.6
06-04-17 5:36,232.99,39.0713,5908.45,9103.222187,6925.234493,0.6490504,229.91,21.6278,3485.06,4972.447498,3546.771901,0.700874167,231.45,16.8975,2621.13,3910.926375,2902.588954,0.67020694,231.45,77.5966,12014.64,17986.59606,13385.29281,0.667977418,3416633.56
06-04-17 5:41,233.74,39.6622,6116.09,9270.642628,6966.940351,0.65972665,230.54,22.8192,3686.28,5260.738368,3753.226337,0.700715326,232.15,16.2979,2515.22,3783.557485,2826.477595,0.664776473,232.1433333,78.7793,12317.59,18314.93848,13554.11185,0.672543346,3416634.59
06-04-17 5:46,233.76,37.9217,5634.18,8864.576592,6843.736836,0.635583656,230.52,21.3491,3483.32,4921.394532,3476.579629,0.707791253,232.09,16.4501,2548.65,3817.903709,2842.669856,0.667552195,232.1233333,75.7209,11666.15,17603.87483,13183.22242,0.66270353,3416635.57
06-04-17 5:51,233.44,39.4086,5926.96,9199.543584,7035.81888,0.644266745,230.17,22.9257,3734.21,5276.808369,3728.321638,0.707664508,231.75,16.7757,2591.92,3887.768475,2897.705028,0.666685791,231.7866667,79.11,12253.09,18364.12043,13678.54907,0.667229887,3416636.58
06-04-17 5:56,232.85,37.9615,5347.96,8839.335275,7037.980672,0.605018345,229.55,22.9294,3662.53,5263.44377,3780.173848,0.695842904,231.26,11.8494,2084.92,2740.292244,1778.288553,0.760838558,231.22,72.7403,11095.41,16843.07129,12672.05301,0.658752184,3416637.55
06-04-17 6:01,232.5,37.3802,5161.34,8690.8965,6992.299434,0.593878894,229.28,22.2752,3535.84,5107.257856,3685.365423,0.692316719,230.95,12.842,2275.67,2965.8599,1902.012355,0.767288435,230.91,72.4974,10972.85,16764.01426,12673.93928,0.654547881,3416638.48
06-04-17 6:06,232.58,37.9744,5345.75,8832.085952,7030.554687,0.605264717,229.24,24.3845,3878.39,5589.90278,4025.556371,0.693820654,231.03,11.087,1981.07,2561.42961,1623.663543,0.773423557,230.95,73.4459,11205.21,16983.41834,12762.4358,0.659773538,3416639.39
06-04-17 6:11,232.78,37.8749,5339.98,8816.519222,7015.384864,0.605678938,229.48,18.755,2897.75,4303.8974,3182.228428,0.673285102,231.12,12.8564,2286.01,2971.371168,1898.210973,0.769345151,231.1266667,69.4863,10523.74,16091.78779,12173.59974,0.653982027,3416640.31
06-04-17 6:16,232.59,37.592,5268.06,8743.52328,6978.30518,0.602509976,229.31,17.4797,2619.07,4008.270007,3034.254568,0.65341656,230.95,11.4171,2036.87,2636.779245,1674.444801,0.772484084,230.95,66.4888,9924,15388.57253,11761.05389,0.644894124,3416641.15
06-04-17 6:21,232.46,33.9869,4811.69,7900.594774,6266.341606,0.609028831,229.19,14.0673,2277.24,3224.084487,2282.301199,0.706321441,230.82,12.3767,2218.04,2856.789894,1800.429687,0.776409915,230.8233333,60.4309,9306.97,13981.46915,10433.68531,0.665664666,3416641.95
06-04-17 6:26,232.29,35.347,5308.51,8210.75463,6263.881638,0.646531316,229.01,10.6249,1871.57,2433.208349,1554.904693,0.769177864,230.65,12.0418,2169.15,2777.44117,1734.637637,0.780988639,230.65,58.0137,9349.23,13421.40415,9629.433407,0.696591049,3416642.73
06-04-17 6:31,232.23,32.5845,5271.14,7567.098435,5429.186111,0.696586683,228.88,12.0028,2112.24,2747.200864,1756.574726,0.76886988,230.47,11.8833,2147.75,2738.744151,1699.37914,0.784209799,230.5266667,56.4706,9531.13,13053.04345,8918.492262,0.7301845,3416643.52
06-04-17 6:36,232.75,23.1646,3915.83,5391.56065,3706.103298,0.726288779,229.42,11.008,1928.08,2525.45536,1631.083164,0.763458357,230.88,12.5459,2255.88,2896.597392,1816.943003,0.778803435,231.0166667,46.7185,8099.79,10813.6134,7164.330866,0.749036395,3416644.26
06-04-17 6:41,234.99,25.1987,4390.82,5921.442513,3972.931054,0.741511885,231.61,11.795,2078.37,2731.83995,1772.943218,0.760794936,233.16,11.5449,2091.78,2691.808884,1694.193466,0.77709083,233.2533333,48.5386,8560.97,11345.09135,7444.520826,0.754596833,3416644.94
06-04-17 6:46,235.21,25.396,4403.07,5973.39316,4036.632312,0.737113711,231.8,11.8511,2051.41,2747.08498,1827.072221,0.746758843,233.36,13.325,2394.48,3109.522,1983.832805,0.770047615,233.4566667,50.5721,8848.96,11830.00014,7851.420905,0.748010135,3416645.67
06-04-17 6:51,235.26,24.2814,4159.74,5712.442164,3915.170317,0.728189429,231.87,12.6212,2151.6,2926.477644,1983.655424,0.735218328,233.44,11.4833,2072.65,2680.661552,1700.020098,0.773186006,233.5233333,48.3859,8383.99,11319.58136,7605.368751,0.74066255,3416646.39
06-04-17 6:56,235.63,23.0284,4013.43,5426.181892,3651.825511,0.739641626,232.32,13.4567,2301.52,3126.260544,2115.776614,0.73618944,233.9,15.8924,2606.32,3717.23236,2650.455145,0.7011453,233.95,52.3775,8921.27,12269.6748,8423.530209,0.727099141,3416647.11
06-04-17 7:01,236.4,22.1016,4033.5,5224.81824,3321.084671,0.771988577,233.24,16.4296,2993.59,3832.039904,2392.268534,0.781200111,234.88,12.0152,2170.95,2822.130176,1803.162452,0.769259341,234.84,50.5464,9198.04,11878.98832,7517.075473,0.77431173,3416647.86
06-04-17 7:06,236.7,23.0799,4317.18,5463.01233,3347.605199,0.790256316,233.69,18.7271,3375.13,4376.335999,2785.823803,0.771222776,235.46,12.6652,2287.77,2982.147992,1912.93363,0.767155086,235.2833333,54.4722,9980.08,12821.49632,8049.147228,0.778386528,3416648.66
06-04-17 7:11,235.15,20.2015,3588.93,4750.382725,3112.188537,0.755503337,232.25,16.623,3017.71,3860.69175,2407.979889,0.781650076,234,12.4639,2245.48,2916.5526,1861.208918,0.769908967,233.8,49.2884,8852.12,11527.62708,7384.182926,0.767904786,3416649.46
06-04-17 7:16,235.03,21.8842,4007.71,5143.443526,3223.859777,0.779188102,232.21,16.5558,3005.38,3844.422318,2397.347287,0.781750742,233.95,12.0081,2176.07,2809.294995,1776.754829,0.774596475,233.73,50.4481,9189.16,11797.16084,7398.131004,0.778929789,3416650.19
06-04-17 7:21,235.2,22.0422,4007.56,5184.32544,3288.874141,0.773014743,232.45,17.5853,3161.37,4087.702985,2591.342397,0.773385447,234.14,12.9494,2330.58,3031.972516,1939.395318,0.768667918,233.93,52.5769,9499.51,12304.00094,7819.70261,0.772066748,3416650.98
06-04-17 7:26,235.35,21.4522,3847.67,5048.77527,3268.878599,0.762099677,232.62,11.937,2069.75,2776.78494,1851.12656,0.745376414,234.31,11.5289,2090.84,2701.336559,1710.440674,0.774002037,234.0933333,44.9181,8008.26,10526.89677,6832.51984,0.760742712,3416651.72
06-04-17 7:31,235.36,22.7208,4256.17,5347.567488,3237.513702,0.795907674,232.63,13.0693,2266.39,3040.311259,2026.565795,0.745446702,234.26,13.4092,2411.1,3141.239192,2013.449888,0.767563325,234.0833333,49.1993,8933.66,11529.11794,7287.679978,0.774878013,3416652.4
06-04-17 7:36,235.5,23.615,4415.19,5561.3325,3381.496184,0.793908654,232.81,11.9587,2061.68,2784.104947,1871.020025,0.740518062,234.49,11.5204,2088.2,2701.418596,1713.79205,0.773001268,234.2666667,47.0941,8565.07,11046.85604,6976.575401,0.775340058,3416653.15
06-04-17 7:41,235.64,22.1224,4013.76,5212.922336,3326.302744,0.769963514,233.01,12.4261,2145.63,2895.405561,1944.13098,0.741046446,234.62,13.0392,2352.71,3059.257104,1955.456388,0.769046183,234.4233333,47.5877,8512.1,11167.585,7229.046157,0.762214928,3416653.86
06-04-17 7:46,235.84,21.9249,4090.22,5170.768416,3163.375786,0.791027497,233.17,12.3874,2142.15,2888.370058,1937.491928,0.741646658,234.85,12.0253,2173.98,2824.141705,1802.66118,0.769784319,234.62,46.3376,8406.35,10883.28018,6912.240384,0.772409592,3416654.56
06-04-17 7:51,235.63,21.6031,4047.22,5090.338453,3087.32179,0.795078763,233.1,11.886,2046.62,2770.6266,1867.543395,0.738684888,234.65,12.5816,2272.46,2952.27244,1884.632088,0.769732484,234.46,46.0707,8366.3,10813.23749,6850.629854,0.773709077,3416655.26
06-04-17 7:56,235.64,21.0359,3883.37,4956.899476,3080.631406,0.783427225,233.01,13.4545,2322.56,3135.033045,2105.741494,0.740840676,234.64,12.4947,2252.17,2931.756408,1876.945904,0.768198202,234.43,46.9851,8458.1,11023.68893,7069.813434,0.767265845,3416655.97
06-04-17 8:01,235.86,18.9396,3369.72,4467.094056,2932.561411,0.754342747,233.28,11.4035,1968.98,2660.20848,1788.806003,0.740160034,234.78,12.109,2194.03,2842.95102,1807.927781,0.771743862,234.64,42.4521,7532.73,9970.253556,6531.763523,0.755520405,3416656.62
06-04-17 8:06,233.44,20.6733,3753.03,4825.975152,3033.941658,0.777672881,230.87,12.5076,2155.57,2887.629612,1921.437678,0.746484241,232.38,12.7637,2295.26,2966.028606,1878.591819,0.773849583,232.23,45.9446,8203.86,10679.63337,6837.488575,0.768178056,3416657.28
06-04-17 8:11,232.93,20.6709,3830.36,4814.872737,2917.420392,0.795526738,230.46,12.3056,2116.34,2835.948576,1887.778941,0.746254716,231.99,11.3771,2062.57,2639.373429,1646.844587,0.781461985,231.7933333,44.3536,8009.27,10290.19474,6460.627051,0.778339983,3416657.96
06-04-17 8:16,232.63,17.6739,3109.68,4111.479357,2689.638043,0.756340901,230.18,11.1302,1920.45,2561.949436,1695.717167,0.749604958,231.61,13.1604,2366.62,3048.080244,1920.91201,0.77642969,231.4733333,41.9645,7396.75,9721.509037,6308.393408,0.760864386,3416658.6
06-04-17 8:21,231.96,18.9883,3439.66,4404.526068,2751.106862,0.780937596,229.54,13.2387,2283.29,3038.811198,2005.233222,0.751376065,230.99,11.2044,2030.2,2588.104356,1605.170433,0.784435139,230.83,43.4314,7753.15,10031.44162,6365.41327,0.772884924,3416659.23
06-04-17 8:26,231.59,18.9844,3424.17,4396.597196,2757.739421,0.778822768,229.31,11.4046,1959.55,2615.188826,1731.870778,0.749295799,230.55,12.7198,2291.36,2932.54989,1830.168901,0.781354141,230.4833333,43.1088,7675.08,9944.335912,6323.208341,0.771804178,3416659.87
06-04-17 8:31,231.77,17.9083,3168.43,4150.606691,2681.154087,0.763365512,229.44,12.0267,2078.71,2759.406048,1814.741434,0.753317911,230.7,11.6026,2098.71,2676.71982,1661.398607,0.784060395,230.6366667,41.5376,7345.85,9586.732559,6159.86436,0.766251687,3416660.5
06-04-17 8:36,233.42,18.7176,3371.18,4369.062192,2779.181506,0.771602658,231.07,12.4715,2141.73,2881.789505,1928.134684,0.743194462,232.36,12.4233,2247.19,2886.677988,1811.91802,0.778469233,232.2833333,43.6124,7760.1,10137.52969,6523.063399,0.765482345,3416661.12
06-04-17 8:41,232.14,19.0648,3444.08,4425.702672,2779.416682,0.778199589,229.93,11.913,2023.35,2739.15609,1846.356104,0.738676415,231.12,12.1139,2184.99,2799.764568,1750.571431,0.780419191,231.0633333,43.0917,7652.42,9964.62333,6382.333919,0.767958782,3416661.78
06-04-17 8:46,232.19,19.6856,3623.04,4570.799464,2786.716508,0.792649082,230.03,13.2207,2261.38,3041.157621,2033.420805,0.743591843,231.19,11.8424,2146.29,2737.844456,1699.773956,0.783934235,231.1366667,44.7487,8030.71,10349.80154,6528.865815,0.775928888,3416662.43
06-04-17 8:51,233.17,18.8752,3376.08,4401.130384,2823.478792,0.767093838,231.05,11.9814,2038.51,2768.30247,1872.959035,0.736375458,232.14,12.7139,2287.7,2951.404746,1864.730191,0.775122424,232.12,43.5705,7702.29,10120.8376,6565.522255,0.761032862,3416663.07
06-04-17 8:56,233.74,19.55,3532.72,4569.617,2898.497702,0.773088861,231.63,13.3804,2280.05,3099.302052,2099.29636,0.735665631,232.69,11.4581,2076.78,2666.185289,1671.983501,0.77893311,232.6866667,44.3885,7889.55,10335.10434,6676.030448,0.763374006,3416663.73
06-04-17 9:01,233.96,18.9205,3393.66,4426.64018,2842.220098,0.766644647,231.99,12.3214,2100.69,2858.441586,1938.501954,0.734907444,232.96,13.3007,2390.61,3098.531072,1971.263207,0.771530104,232.97,44.5426,7884.96,10383.61284,6756.24314,0.759365755,3416664.39
06-04-17 9:06,233.77,25.2055,4447.82,5892.289735,3864.708989,0.754854259,231.82,19.2702,3362.93,4467.217764,2940.533347,0.752801895,232.8,17.8962,3203.49,4166.23536,2663.675824,0.768917193,232.7966667,62.3719,11014.24,14525.74286,9470.149039,0.758256573,3416665.16
06-04-17 9:11,233.39,27.1374,4871.94,6333.597786,4047.055912,0.769221565,231.49,19.0277,3331.61,4404.722273,2881.311005,0.756372319,232.43,19.9702,3559.39,4641.673586,2979.240928,0.766833327,232.4366667,66.1353,11762.94,15379.99364,9908.453314,0.764820862,3416666.12
06-04-17 9:16,233.21,27.2048,4899.42,6344.431408,4030.817976,0.772239415,231.33,19.1888,3360.08,4438.945104,2900.706126,0.756954619,232.22,18.8633,3372.73,4380.435526,2795.15791,0.76995312,232.2533333,65.2569,11632.23,15163.81204,9727.919652,0.767104602,3416667.1
06-04-17 9:21,232.85,26.063,4667.7,6068.76955,3878.471421,0.769134494,230.97,19.257,3366.71,4447.78929,2906.560397,0.756940084,231.93,18.312,3281.35,4247.10216,2696.408525,0.772609152,231.9166667,63.632,11315.76,14763.661,9482.576746,0.766460297,3416668.06
06-04-17 9:26,232.2,25.1789,4418.75,5846.54058,3828.405045,0.755788819,230.28,18.8297,3304.54,4336.103316,2807.455673,0.762099,231.22,18.2345,3267.87,4216.18109,2664.058679,0.775078188,231.2333333,62.2431,10991.16,14398.82499,9301.643018,0.763337287,3416668.98
06-04-17 9:31,232.05,25.5202,4471.79,5921.96241,3882.361779,0.755119619,230.1,21.1356,3697.29,4863.30156,3159.390561,0.760242801,231.09,18.2132,3264.53,4208.888388,2656.611628,0.7756276,231.08,64.869,11433.61,14994.15236,9700.369442,0.762537937,3416669.92
06-04-17 9:36,232.03,27.1611,4883.44,6302.190033,3983.668282,0.774879839,230.13,19.8559,3476.59,4569.438267,2965.314157,0.760835314,231.06,18.8699,3384.96,4360.079094,2748.151288,0.776352889,231.0733333,65.8869,11744.99,15231.70739,9698.459673,0.771088211,3416670.88
06-04-17 9:41,231.84,26.69,4781.15,6187.8096,3928.051976,0.772672449,229.92,19.1814,3369.07,4410.187488,2845.895468,0.763928973,230.87,20.1127,3585.57,4643.419049,2950.428484,0.772183161,230.8766667,65.9841,11735.79,15241.41614,9724.813568,0.769993411,3416671.86
06-04-17 9:46,231.92,27.1079,4901.65,6286.864168,3936.811952,0.779665326,230,20.6684,3645.1,4753.732,3051.428177,0.766787021,231.09,19.0808,3413.47,4409.382072,2791.213502,0.77413795,231.0033333,66.8571,11960.22,15449.97824,9780.335637,0.774125362,3416672.85
06-04-17 9:51,231.64,27.1708,4929.47,6293.844112,3913.157194,0.78322086,229.77,19.1044,3372.63,4389.617988,2809.646413,0.768319706,230.83,19.2749,3451.63,4449.225167,2807.464146,0.77578227,230.7466667,65.5501,11753.73,15132.68727,9531.424605,0.776711353,3416673.84
06-04-17 9:56,231.65,26.6291,4772.86,6168.631015,3907.917095,0.773730831,229.79,20.0378,3535.1,4604.486062,2950.315218,0.767751265,230.83,19.3343,3456.2,4462.936469,2823.558656,0.774422855,230.7566667,66.0012,11764.16,15236.05355,9682.038378,0.772126454,3416674.82
06-04-17 10:01,231.34,25.3263,4465.12,5858.986242,3793.471124,0.76209771,229.49,18.9353,3337.34,4345.461997,2783.020246,0.768005796,230.54,18.7904,3371.22,4331.938816,2720.398797,0.778224288,230.4566667,63.052,11173.68,14536.38706,9298.140882,0.768669681,3416675.77
06-04-17 10:06,231.25,21.0853,3902.64,4875.975625,2923.104399,0.80038136,229.4,14.9751,2613.28,3435.28794,2229.791666,0.760716436,230.39,13.9329,2499.3,3210.000831,2014.349733,0.778597929,230.3466667,49.9933,9015.22,11521.2644,7173.934878,0.782485298,3416676.62
06-04-17 10:11,231.35,22.1576,4279.48,5126.16076,2821.980699,0.834831407,229.38,17.4124,3180.57,3994.056312,2415.876714,0.796325778,230.43,11.3638,2057.04,2618.560434,1620.322556,0.7855614,230.3866667,50.9338,9517.09,11738.77751,6871.96444,0.810739448,3416677.39
06-04-17 10:16,233.72,19.9608,3624.15,4665.238176,2937.683444,0.776841367,231.71,17.6507,3195.35,4089.843697,2552.755343,0.781289026,232.71,13.2788,2385.51,3090.109548,1964.209525,0.77198234,232.7133333,50.8903,9205.01,11845.19142,7454.954775,0.777109434,3416678.17
06-04-17 10:21,233.63,18.7002,3397.1,4368.927726,2747.224247,0.777559212,231.69,18.2847,3300.69,4236.382143,2655.631598,0.779129429,232.7,11.3687,2059.09,2645.49649,1660.963591,0.778337831,232.6733333,48.3536,8756.88,11250.80636,7063.83015,0.778333545,3416678.91
06-04-17 10:26,234.9,19.8588,3652.41,4664.83212,2901.820101,0.782967083,233.01,16.6603,3011.94,3882.016503,2449.136494,0.775869963,233.95,13.1325,2367.01,3072.348375,1958.721062,0.770423699,233.9533333,49.6516,9031.36,11619.197,7310.285591,0.777279187,3416679.66
06-04-17 10:31,234.64,19.4123,3515.4,4554.902072,2896.393572,0.771783881,232.73,17.9197,3202.62,4170.451781,2671.309266,0.76793119,233.66,11.8921,2148.1,2778.708086,1762.635815,0.773057095,233.6766667,49.2241,8866.12,11504.06194,7330.440453,0.770694738,3416680.41
06-04-17 10:36,234.39,18.4409,3290.54,4322.362551,2802.706644,0.761282739,232.56,12.4367,2155.35,2892.278952,1928.663764,0.745208203,233.4,12.66,2286.72,2954.844,1871.367069,0.773888571,233.45,43.5376,7732.61,10169.4855,6604.93588,0.760373767,3416681.1
06-04-17 10:41,234.76,19.2964,3472.3,4530.022864,2909.33667,0.766508273,232.9,13.0123,2253.98,3030.56467,2025.807587,0.743749184,233.76,12.3122,2221.61,2878.099872,1829.728909,0.771901636,233.8066667,44.6209,7947.89,10438.68741,6767.365758,0.761387873,3416681.74
06-04-17 10:46,235.73,20.2011,3658.6,4762.005303,3048.170032,0.768289779,233.85,12.7773,2193.59,2987.971605,2028.826563,0.734140176,234.68,12.3395,2235.56,2895.83386,1840.686076,0.771991802,234.7533333,45.3179,8087.75,10645.81077,6922.541935,0.759711982,3416682.41
06-04-17 10:51,235.72,20.2759,3647.86,4779.435148,3088.060517,0.76324082,233.86,11.8236,2042.12,2765.067096,1864.226904,0.738542657,234.74,12.8033,2306.21,3005.446642,1927.201327,0.767343518,234.7733333,44.9028,7996.19,10549.94889,6882.032184,0.757936374,3416683.09
06-04-17 10:56,235.41,20.2411,3695.37,4764.957351,3008.165408,0.775530551,233.49,13.1474,2269.69,3069.786426,2066.904934,0.73936414,234.46,11.9103,2159.27,2792.488938,1770.747734,0.773242096,234.4533333,45.2988,8124.33,10627.23272,6850.790993,0.764482177,3416683.76
06-04-17 11:01,235.38,20.4605,3704.59,4815.99249,3077.303462,0.769226698,233.54,12.0604,2069.48,2816.585816,1910.604142,0.734747718,234.42,13.2351,2381.66,3102.572142,1988.378621,0.76764049,234.4466667,45.756,8155.73,10735.15045,6980.510247,0.759722003,3416684.44
06-04-17 11:06,235.04,20.0214,3601.53,4705.829856,3028.830846,0.765333663,233.15,13.0159,2253.81,3034.657085,2032.113212,0.742690174,234.13,11.4479,2075.94,2680.296827,1695.424489,0.774518695,234.1066667,44.4852,7931.28,10420.78377,6759.255277,0.761102061,3416685.1
06-04-17 11:11,235.06,19.6387,3513.91,4616.272822,2993.728658,0.761200678,233.18,11.8616,2044.54,2765.887888,1862.791453,0.739198436,234.04,13.3573,2406.61,3126.142492,1995.24314,0.769833751,234.0933333,44.8576,7965.06,10508.3032,6854.360319,0.757977748,3416685.77
06-04-17 11:16,234.64,18.8699,3336.77,4427.633336,2910.309764,0.753623832,232.77,12.7907,2199.7,2977.291239,2006.385564,0.738825941,233.65,11.704,2116.73,2734.6396,1731.388994,0.774043497,233.6866667,43.3646,7653.2,10139.56418,6651.262393,0.754785893,3416686.41
06-04-17 11:21,234.77,20.1362,3645.1,4727.375674,3010.203773,0.771062055,232.86,12.6437,2182.09,2944.211982,1976.579729,0.741145683,233.7,12.9068,2330.64,3016.31916,1914.75807,0.772676854,233.7766667,45.6867,8157.83,10687.90682,6905.154727,0.763276677,3416687.08
06-04-17 11:26,234.72,19.9963,3596.48,4693.531536,3015.720459,0.766263095,232.84,11.8452,2041.09,2758.036368,1854.916769,0.74005188,233.71,12.1529,2194.26,2840.254259,1803.404366,0.772557595,233.7566667,43.9944,7831.83,10291.82216,6677.128296,0.760976033,3416687.75
06-04-17 11:31,234.97,20.5036,3767.01,4817.730892,3003.359221,0.781905441,233.04,13.6838,2354.96,3188.872752,2150.133211,0.738492936,233.91,12.4958,2259.19,2922.892578,1854.551581,0.772929535,233.9733333,46.6832,8381.16,10929.49622,7014.98715,0.766838638,3416688.41
06-04-17 11:36,235.07,19.797,3535.58,4653.68079,3025.957528,0.759738401,233.1,11.5343,1989.67,2688.64533,1808.321598,0.740026949,233.92,12.6158,2273.53,2951.087936,1881.483815,0.770404017,234.03,43.9471,7798.78,10293.41406,6718.139879,0.757647556,3416689.09
06-04-17 11:41,235.23,20.5892,3718.14,4843.197516,3103.545895,0.767703565,233.24,13.3909,2320.17,3123.293516,2090.878657,0.742860057,234.09,12.0412,2183.58,2818.724508,1782.466335,0.774669534,234.1866667,46.0213,8221.89,10785.21554,6980.071566,0.762329688,3416689.75
06-04-17 11:46,235.25,20.0156,3606.07,4708.6699,3027.842694,0.765836229,233.35,12.3016,2114.1,2870.57836,1941.855121,0.736471796,234.16,13.1189,2361.78,3071.921624,1964.356815,0.768828209,234.2533333,45.4361,8081.95,10651.16988,6937.543088,0.758785193,3416690.44
06-04-17 11:51,235.22,19.3721,3451.92,4556.705362,2974.527201,0.757547334,233.26,12.0895,2104.71,2819.99677,1876.853111,0.746351919,234.16,11.5055,2087.45,2694.12788,1703.196269,0.774814743,234.2133333,42.9671,7644.08,10070.83001,6556.649913,0.759031777,3416691.1
06-04-17 11:56,235.4,19.3846,3455.58,4563.13484,2980.128593,0.757282027,233.42,19.3671,3789.94,4520.668482,2464.304835,0.838358313,234.35,13.4547,2419.19,3153.108945,2022.279843,0.767239586,234.39,52.2064,9664.71,12236.91227,7505.691337,0.78979973,3416691.76
06-04-17 12:01,235.39,20.2484,3659.99,4766.270876,3053.16414,0.76789383,233.35,20.9274,4260.03,4883.40879,2387.430797,0.872347613,234.31,11.6978,2116,2740.911518,1742.165305,0.77200595,234.35,52.8736,10036.02,12390.59118,7266.708502,0.809971038,3416692.69
06-04-17 12:06,235.19,20.128,3611.95,4733.90432,3060.010998,0.762995987,233.08,19.1216,3538.83,4456.862528,2709.299877,0.794018208,234.11,14.8763,2543,3482.690593,2379.555582,0.730182579,234.1266667,54.1259,9693.78,12673.45744,8163.770748,0.764888354,3416693.46
06-04-17 12:11,235.53,20.4936,3765.66,4826.857608,3019.662089,0.780147314,233.42,18.2328,3418.16,4255.900176,2535.521351,0.803157936,234.4,14.4825,2442.97,3394.698,2357.08975,0.719642808,234.45,53.2089,9626.79,12477.45578,7937.998308,0.771534692,3416694.28
06-04-17 12:16,235.62,20.0228,3576.91,4717.772136,3076.213383,0.758177779,233.5,19.1482,3546.69,4471.1047,2722.456112,0.793246913,234.51,13.6893,2407.32,3210.277743,2123.839355,0.749879042,234.5433333,52.8603,9530.92,12399.15458,7930.989738,0.768674988,3416695.06
06-04-17 12:21,236.19,20.8646,3766.27,4928.009874,3178.127059,0.764257803,234.08,16.7559,3036.55,3922.221072,2482.575726,0.774191445,235.07,13.0535,2327.78,3068.486245,1999.261891,0.758608582,235.1133333,50.674,9130.6,11918.71719,7660.80695,0.766072376,3416695.85
06-04-17 12:26,236.57,20.2947,3648.15,4801.117179,3121.174097,0.759854397,234.35,16.725,3026.83,3919.50375,2490.142526,0.772248273,235.39,12.7958,2293.05,3012.003362,1952.968497,0.761303931,235.4366667,49.8155,8968.03,11732.62429,7564.979225,0.764366929,3416696.59
06-04-17 12:31,234.88,19.9962,3585.85,4696.707456,3033.272277,0.763481659,232.76,13.2724,2284.03,3089.283824,2080.115743,0.739339643,233.79,13.3435,2376.4,3119.576865,2021.010355,0.761769978,233.81,46.6121,8246.28,10905.56815,7136.545574,0.756153177,3416697.32
06-04-17 12:36,235.35,18.5772,3264.38,4372.14402,2908.516211,0.746631398,233.26,11.3934,1968.14,2657.624484,1785.887129,0.740563617,234.29,12.2602,2200.77,2872.442258,1845.951227,0.766166837,234.3,42.2308,7433.29,9902.210762,6542.169193,0.750669742,3416697.96
06-04-17 12:41,234.75,20.2193,3676.85,4746.480675,3001.641697,0.774647629,232.55,13.4532,2328.48,3128.54166,2089.486494,0.744270095,233.67,13.7645,2455.38,3216.350715,2077.503545,0.763405554,233.6566667,47.437,8460.71,11091.37305,7171.815839,0.762818991,3416698.63
06-04-17 12:46,234.44,20.7495,3828.58,4864.51278,3000.909824,0.78704285,232.13,11.8702,2040.42,2755.429526,1851.77701,0.740508868,233.36,11.797,2116.77,2752.94792,1760.115626,0.768910296,233.31,44.4167,7985.77,10372.89023,6619.994649,0.769869325,3416699.31
06-04-17 12:51,235.28,20.3995,3722.47,4799.59436,3029.739778,0.775580126,232.96,12.4604,2159.38,2902.774784,1939.891611,0.743902011,234.16,13.7939,2465.67,3229.979624,2086.441905,0.763370141,234.1333333,46.6538,8347.52,10932.34877,7059.402201,0.763561443,3416699.99
06-04-17 12:56,235.41,18.4291,3270.98,4338.394431,2849.974751,0.753960953,233.09,12.5028,2159.38,2914.277652,1957.062147,0.740965775,234.33,12.2841,2202.38,2878.533153,1853.50356,0.765104962,234.2766667,43.216,7632.74,10131.20524,6662.026691,0.75338914,3416700.67
06-04-17 13:01,235.54,20.1696,3727.31,4750.747584,2945.634528,0.784573361,233.21,12.2877,2118.48,2865.614517,1929.712168,0.739275987,234.49,13.4154,2401.92,3145.777146,2031.426633,0.763537876,234.4133333,45.8727,8247.71,10762.13925,6913.676368,0.766363435,3416701.32
06-04-17 13:06,235.19,19.3025,3542.73,4539.754975,2838.739048,0.780379122,232.9,12.8172,2218.86,2985.12588,1996.906813,0.743305338,234.11,12.6885,2269.6,2970.504735,1916.458771,0.764045239,234.0666667,44.8082,8031.19,10495.38559,6756.708212,0.765211524,3416702.01
06-04-17 13:11,235.24,19.0196,3455.45,4474.170704,2842.194361,0.77231072,232.93,11.7876,2030.39,2745.685668,1848.325252,0.739483774,234.19,12.9838,2325.85,3040.676122,1958.604875,0.764912114,234.12,43.791,7811.69,10260.53249,6652.520305,0.761333781,3416702.66
06-04-17 13:16,235.11,17.5794,3022.29,4133.092734,2819.258538,0.731241759,232.82,13.4573,2323.59,3133.128586,2101.766935,0.741619738,234.07,13.1632,2348.41,3081.110224,1994.545232,0.762196036,234,44.1999,7694.29,10347.33154,6918.465977,0.743601379,3416703.31
06-04-17 13:21,235.03,18.367,3237.66,4316.79601,2855.220747,0.750014592,232.75,11.5685,1998.06,2692.568375,1804.904621,0.742064721,234,12.4785,2238.64,2919.969,1874.75596,0.766665674,233.9266667,42.414,7474.36,9929.333385,6536.482545,0.752755468,3416703.93
06-04-17 13:26,234.69,19.7231,3612.94,4628.814339,2893.542248,0.780532494,232.38,12.813,2211.22,2977.48494,1993.971584,0.742646913,233.61,13.5864,2421.98,3173.918904,2051.28596,0.76308818,233.56,46.1225,8246.14,10780.21818,6943.650277,0.76493257,3416704.59
06-04-17 13:31,234.53,18.5191,3256.51,4343.284523,2873.893364,0.74978049,232.22,12.6599,2184.37,2939.881978,1967.595931,0.74301282,233.43,11.9335,2141.61,2785.636905,1781.37014,0.768804433,233.3933333,43.1125,7582.49,10068.80341,6624.699799,0.753067638,3416705.26
06-04-17 13:36,233.56,17.4176,2967.07,4068.054656,2783.085392,0.729358441,231.33,12.2364,2124.98,2830.646412,1870.031847,0.750704853,232.52,13.7314,2449.39,3192.825128,2048.077373,0.767154448,232.47,43.3854,7541.44,10091.5262,6705.638202,0.747304209,3416705.89
06-04-17 13:41,231.79,16.9812,2860.47,3936.072348,2703.770868,0.726732069,229.62,13.565,2335.69,3114.7953,2060.704245,0.749869502,230.84,11.8832,2125.97,2743.117888,1733.478384,0.775019553,230.75,42.4294,7322.13,9793.985536,6504.503436,0.747614949,3416706.5
06-04-17 13:46,231.97,17.4577,3012.91,4049.662669,2705.945503,0.743990363,229.83,11.4501,1964.39,2631.576483,1751.104427,0.746468899,230.98,13.2597,2367.17,3062.725506,1943.397467,0.772896557,230.9266667,42.1675,7344.47,9743.964658,6403.405943,0.75374555,3416707.11
06-04-17 13:51,232.58,18.3814,3230.71,4275.146012,2799.890412,0.755695827,230.44,12.4172,2145.08,2861.419568,1893.767076,0.749655878,231.51,12.3944,2212.94,2869.427544,1826.611887,0.771213061,231.51,43.193,7588.73,10005.99312,6521.585343,0.75841847,3416707.73
06-04-17 13:56,232.74,18.353,3220.88,4271.47722,2805.610391,0.754043586,230.57,16.2282,2934.56,3741.736074,2321.410445,0.784277657,231.67,12.8389,2296.15,2974.387963,1890.682134,0.771973942,231.66,47.4201,8451.59,10987.60126,7021.254009,0.769193366,3416708.39
06-04-17 14:01,232.26,18.3074,3208.84,4252.076724,2789.892887,0.754652422,230.02,16.6844,3031.21,3837.745688,2353.732759,0.789841289,231.2,12.8201,2284.23,2964.00712,1888.817491,0.770656043,231.16,47.8119,8524.28,11053.82953,7037.314673,0.771160798,3416709.11
06-04-17 14:06,233.13,19.3291,3500.06,4506.193083,2838.195923,0.776722154,230.92,17.7556,3228.62,4100.123152,2527.255974,0.78744464,232.1,12.4723,2233.62,2894.82083,1841.447619,0.771591795,232.05,49.557,8962.3,11501.13707,7207.866016,0.779253386,3416709.84
06-04-17 14:11,232.72,17.814,3062.8,4145.67408,2793.898663,0.738794208,230.52,16.5952,3009.7,3825.525504,2361.429925,0.786741585,231.65,13.2645,2359.93,3072.721425,1967.82808,0.768026018,231.63,47.6737,8432.43,11043.92101,7131.782074,0.763535885,3416710.57
06-04-17 14:16,233.01,18.2158,3136.39,4244.463558,2859.812697,0.738936725,230.74,17.5853,3172.91,4057.632122,2529.233198,0.781960982,231.85,12.0363,2157.18,2790.616155,1770.342614,0.773012081,231.8666667,47.8374,8466.48,11092.71184,7167.075573,0.763247087,3416711.26
06-04-17 14:21,233.23,18.363,3151.44,4282.80249,2900.141909,0.735835941,230.99,14.5616,2600.57,3363.583984,2133.244687,0.773154472,232.01,13.6759,2433.54,3172.945559,2036.041893,0.76696557,232.0766667,46.6005,8185.55,10819.33203,7074.935819,0.756567039,3416711.97
06-04-17 14:26,233.06,16.9943,2836.44,3960.691558,2764.359916,0.716147662,230.84,12.4451,2142.74,2872.826884,1913.582922,0.745864644,231.93,11.8057,2112.84,2738.096001,1741.573095,0.771645698,231.9433333,41.2451,7092.02,9571.614443,6427.989994,0.740942925,3416712.6
06-04-17 14:31,232.87,17.288,2956.79,4025.85656,2732.199469,0.734449913,230.68,13.2064,2306.49,3046.452352,1990.220041,0.757106868,231.78,13.5134,2410.32,3132.135852,2000.158117,0.769545165,231.7766667,44.0078,7673.6,10204.44476,6726.556027,0.751986039,3416713.21
06-04-17 14:36,232.84,18.0141,3140.5,4194.403044,2780.337506,0.748735867,230.62,11.731,2019.48,2705.40322,1800.251958,0.746461742,231.77,12.2473,2187.87,2838.556721,1808.488076,0.770768463,231.7433333,41.9924,7347.85,9738.362985,6390.994759,0.754526198,3416713.84
06-04-17 14:41,232.26,17.9444,3117.06,4167.766344,2766.624885,0.747897013,230.09,14.1074,2467.7,3245.971666,2108.741038,0.760234609,231.17,13.053,2330.71,3017.46201,1916.47277,0.772407405,231.1733333,45.1048,7915.47,10431.20002,6793.766889,0.758826404,3416714.47
06-04-17 14:46,232.42,17.7951,3071.53,4135.937142,2769.779685,0.742644265,230.36,11.5958,1996.15,2671.208488,1775.032384,0.747283489,231.4,12.6084,2249.11,2917.58376,1858.439992,0.770881039,231.3933333,41.9993,7316.79,9724.72939,6405.852465,0.752390088,3416715.12
06-04-17 14:51,232.86,16.9283,2845.54,3941.923938,2727.941796,0.72186578,230.64,12.1109,2094.26,2793.257976,1848.341195,0.74975531,231.76,12.6962,2270.8,2942.471312,1871.25754,0.771732248,231.7533333,41.7354,7210.6,9677.653226,6454.782692,0.745077327,3416715.71
06-04-17 14:56,232.8,17.816,3054.11,4147.5648,2806.190635,0.736362214,230.6,12.9792,2230.83,2993.00352,1995.361517,0.745348271,231.7,13.0235,2319.22,3017.54495,1930.491159,0.768578443,231.7,43.8187,7604.16,10158.11327,6735.281427,0.748579958,3416716.33
06-04-17 15:01,232.67,18.4493,3196.24,4292.598631,2865.388782,0.744593258,230.48,11.3119,1946.93,2607.166712,1734.007451,0.746760839,231.55,12.3059,2202.29,2849.431145,1808.086449,0.7728876,231.5666667,42.0671,7345.46,9749.196488,6410.23007,0.753442605,3416716.95
06-04-17 15:06,232.95,18.0015,3094.23,4193.449425,2830.328389,0.737872259,230.73,13.3065,2303.35,3070.208745,2029.965644,0.750225861,231.88,13.3917,2383.41,3105.267396,1990.487973,0.767537766,231.8533333,44.6997,7780.99,10368.92557,6853.525517,0.750414298,3416717.59
06-04-17 15:11,232.7,17.8133,3063.69,4145.15491,2792.152004,0.739101449,230.43,11.8457,2032.43,2729.604651,1822.078441,0.744587682,231.65,11.9156,2134.59,2760.24874,1749.999611,0.773332479,231.5933333,41.5746,7230.71,9635.008301,6367.905296,0.750462249,3416718.21
06-04-17 15:16,232.71,16.4033,2715.89,3817.211943,2682.358762,0.711485252,230.47,12.2859,2121.96,2831.531373,1874.794835,0.749403669,231.61,13.6504,2429.44,3161.569144,2023.200618,0.768428552,231.5966667,42.3396,7267.29,9810.31246,6590.047543,0.740780687,3416718.81
06-04-17 15:21,233.83,18.4206,3234.26,4307.288898,2844.696803,0.750880676,231.61,12.4519,2148.75,2883.984559,1923.600887,0.745062935,232.77,11.908,2130.61,2771.82516,1772.996262,0.768666809,232.7366667,42.7805,7513.62,9963.098617,6542.847129,0.754144899,3416719.44
