DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
06-04-17 15:26,234.37,18.2663,3171.77,4281.072731,2875.318903,0.740882064,232.14,11.9441,2048.94,2772.703374,1868.081603,0.738968337,233.32,13.6495,2434.42,3184.70134,2053.271022,0.764410769,233.2766667,43.8599,7655.13,10238.47745,6798.926759,0.74768246,3416720.06
06-04-17 15:31,234.65,18.2324,3161.43,4278.23266,2882.470303,0.738957007,232.42,11.3756,1961.64,2643.916952,1772.643608,0.741944636,233.62,12.3663,2208.75,2889.015006,1862.211358,0.764533931,233.5633333,41.9743,7331.82,9811.164618,6519.46061,0.747293546,3416720.69
06-04-17 15:36,234.32,17.853,3035.52,4183.31496,2878.496549,0.725625498,232.1,11.5837,1994.51,2688.57677,1802.879616,0.741846029,233.28,12.9708,2318.46,3025.828224,1944.319848,0.766223271,233.2333333,42.4075,7348.49,9897.719954,6630.577276,0.742442707,3416721.3
06-04-17 15:41,232.85,17.9426,3086.37,4177.93441,2815.929004,0.73873108,230.69,11.7623,2017.48,2713.444987,1814.540754,0.743512402,231.91,11.6867,2093.92,2710.262597,1720.76215,0.772589343,231.8166667,41.3916,7197.77,9601.641994,6354.812036,0.749639489,3416721.9
06-04-17 15:46,233.68,18.3899,3205.98,4297.351832,2861.629782,0.746036193,231.5,11.6386,2024.66,2694.3359,1777.694526,0.751450478,232.76,11.7596,2107.31,2737.164496,1746.801088,0.769887964,232.6466667,41.7881,7337.95,9728.852228,6387.883489,0.754246218,3416722.51
06-04-17 15:51,233.28,18.0262,3113.21,4205.151936,2826.875714,0.740332346,231.08,14.5311,2577.59,3357.846588,2152.013824,0.767631853,232.36,11.7256,2099.33,2724.560416,1736.675851,0.770520627,232.24,44.2829,7790.13,10287.55894,6719.207061,0.757237946,3416723.14
06-04-17 15:56,232.82,17.9922,3102.35,4188.944004,2814.724915,0.740604314,230.65,14.5138,2562.43,3347.60797,2154.166107,0.765451039,231.91,12.0411,2152.66,2792.451501,1778.718727,0.770885367,231.7933333,44.5471,7817.44,10329.00348,6750.995825,0.756843583,3416723.79
06-04-17 16:01,232.24,16.3326,2697.57,3793.083024,2666.569879,0.711181375,230.03,13.0372,2323.56,2998.947116,1895.983315,0.774791922,231.29,13.6085,2416.47,3147.509965,2016.80235,0.767740222,231.1866667,42.9783,7437.6,9939.540105,6593.676041,0.748284118,3416724.42
06-04-17 16:06,232.01,18.1052,3144.08,4200.587452,2785.623071,0.748485786,229.69,19.6788,3659.15,4520.023572,2653.532432,0.809542238,231.02,13.6089,2419.06,3143.928078,2008.09175,0.769438721,230.9066667,51.3929,9222.29,11864.5391,7464.358999,0.777298631,3416725.13
06-04-17 16:11,232.27,17.8852,3069.53,4154.195404,2799.16506,0.7388988,229.93,16.4996,2992.02,3793.753028,2332.461866,0.788670211,231.29,11.8259,2113.21,2735.212411,1736.585854,0.772594476,231.1633333,46.2107,8174.76,10683.16084,6877.733968,0.765200498,3416725.85
06-04-17 16:16,232.37,18.3562,3149.66,4265.430194,2876.375606,0.738415554,230.09,17.659,3205.77,4063.15931,2496.457948,0.78898457,231.43,13.6713,2434.81,3163.948959,2020.46363,0.769547812,231.2966667,49.6865,8790.24,11492.53846,7403.385784,0.764864962,3416726.55
06-04-17 16:21,232.46,17.5977,2962.67,4090.761342,2820.800388,0.724234379,230.14,16.6404,3009.65,3829.621656,2368.123499,0.785887033,231.55,12.216,2181.87,2828.6148,1800.14027,0.771356354,231.3833333,46.4541,8154.19,10748.9978,7003.580449,0.758600025,3416727.27
06-04-17 16:26,232.42,17.4637,2974.41,4058.913154,2761.82207,0.732809471,230.12,17.2469,3112.11,3968.856628,2463.045733,0.784132634,231.47,13.1734,2353.71,3049.246898,1938.544784,0.771898793,231.3366667,47.884,8440.23,11077.01668,7173.758853,0.76195877,3416727.94
06-04-17 16:31,232.5,18.5823,3197.34,4320.38475,2905.63957,0.740059088,230.26,16.2494,2992.89,3741.586844,2245.457984,0.799898579,231.59,12.6123,2250.33,2920.882557,1862.141188,0.7704281,231.45,47.444,8440.56,10982.85415,7027.092727,0.768521541,3416728.65
06-04-17 16:36,232.66,18.4349,3148.18,4289.063834,2912.907698,0.734001666,230.42,15.5398,2926.85,3580.680716,2062.722344,0.817400442,231.68,12.7904,2286.98,2963.279872,1884.343408,0.771773204,231.5866667,46.7651,8362.01,10833.02442,6887.031791,0.771899857,3416729.34
06-04-17 16:41,232.83,18.4988,3153.15,4307.075604,2934.032266,0.732086058,230.55,23.6379,4734.76,5449.717845,2698.42034,0.868808282,231.81,12.9976,2313.82,3012.973656,1929.830889,0.767952284,231.73,55.1343,10201.73,12769.76711,7680.602641,0.798897107,3416730.13
06-04-17 16:46,233.35,17.0637,2805.5,3981.814395,2825.600047,0.704578296,231.02,21.6226,4406.24,4995.253052,2353.211022,0.882085443,232.34,12.4715,2234.2,2897.62831,1845.15587,0.771044372,232.2366667,51.1578,9445.94,11874.69576,7196.013955,0.795467959,3416730.94
06-04-17 16:51,233.45,18.8968,3264.91,4411.45796,2966.702551,0.740097725,231.08,22.4642,4493.61,5191.027336,2598.890912,0.865649458,232.5,13.4355,2389.97,3123.75375,2011.437518,0.76509552,232.3433333,54.7965,10148.49,12726.23905,7678.887353,0.797446124,3416731.76
06-04-17 16:56,233.56,21.3159,3692.99,4978.541604,3338.81736,0.741781488,231.22,24.4405,4854.02,5651.13241,2893.749705,0.858946428,232.56,14.8136,2683.32,3445.050816,2160.594572,0.778891268,232.4466667,60.57,11230.33,14074.72483,8483.959402,0.797907606,3416732.62
06-04-17 17:01,234.1,24.5469,4318.41,5746.42929,3791.14556,0.751494499,231.72,27.8941,5493.77,6463.620852,3405.420048,0.849952391,233.15,20.6944,3783.52,4824.89936,2994.099237,0.784165579,232.99,73.1354,13595.7,17034.9495,10263.84168,0.79810627,3416733.68
06-04-17 17:06,234.47,23.0552,3977.85,5405.752744,3660.446982,0.735854966,232.03,30.7813,6035.71,7142.185039,3818.509124,0.845078917,233.45,18.8064,3461.39,4390.35408,2700.738457,0.788407936,233.3166667,72.6429,13474.95,16938.29186,10263.11131,0.795531811,3416734.82
06-04-17 17:11,234.7,23.9319,4221.02,5616.81693,3705.620405,0.751496809,232.25,27.5105,5378.34,6389.313625,3449.171994,0.841771169,233.71,20.6562,3779.12,4827.560502,3003.929498,0.782821882,233.5533333,72.0986,13378.48,16833.69106,10217.11444,0.794744299,3416735.93
06-04-17 17:16,235.14,24.2418,4283.19,5700.216852,3761.217301,0.751408255,232.71,25.5816,4832.41,5953.094136,3476.656926,0.811747621,234.19,19.1669,3519.32,4488.696311,2786.176827,0.784040567,234.0133333,68.9903,12634.92,16142.0073,10046.05376,0.782735367,3416737.04
06-04-17 17:21,235.34,25.0065,4419.14,5885.02971,3886.486376,0.750912097,232.93,24.4809,4593.61,5702.336037,3378.665927,0.805566345,234.35,20.1767,3692.3,4728.409645,2953.7736,0.78087566,234.2066667,69.6641,12705.05,16315.77539,10236.5146,0.778697285,3416738.05
06-04-17 17:26,235.7,23.9026,4171.9,5633.84282,3786.21649,0.740506992,233.3,21.9569,3971.52,5122.54477,3235.350647,0.775302155,234.73,19.5502,3570.94,4589.018446,2882.26956,0.778148975,234.5766667,65.4097,11714.36,15345.40604,9912.378937,0.763378953,3416739.1
06-04-17 17:31,234.71,23.1471,4004.61,5432.855841,3671.37867,0.737109564,232.25,24.9604,4710,5797.0529,3379.603871,0.812481804,233.71,19.5589,3571.03,4571.110519,2853.558501,0.781217165,233.5566667,67.6664,12285.64,15801.01926,9936.561752,0.777521994,3416740.1
06-04-17 17:36,235.29,25.1685,4423.77,5921.896365,3936.891609,0.747019152,232.75,25.9121,4958.3,6031.041275,3433.470543,0.822130006,234.26,19.8518,3612.34,4650.482668,2928.820372,0.776766684,234.1,70.9324,12994.41,16603.42031,10335.3217,0.782634527,3416741.13
06-04-17 17:41,232.63,24.6779,4312.36,5740.819877,3789.533492,0.751174935,230.04,25.9543,4904.42,5970.527172,3404.97565,0.821438352,231.7,18.9381,3458.31,4387.95777,2700.789761,0.788136573,231.4566667,69.5703,12675.09,16099.30482,9926.213233,0.787306666,3416742.23
06-04-17 17:46,233.01,25.4612,4631.93,5932.714212,3707.063851,0.780743827,230.45,22.077,4091.54,5087.64465,3023.810264,0.804211041,232.04,19.9633,3624.01,4632.284132,2885.239643,0.782337589,231.8333333,67.5015,12347.48,15652.64299,9620.029644,0.788843137,3416743.24
06-04-17 17:51,232.54,22.7498,3910.13,5290.238492,3563.356099,0.739121687,229.89,24.1245,4464.28,5545.981305,3290.609779,0.804957636,231.6,18.4701,3370.67,4277.67516,2633.835326,0.787967733,231.3433333,65.3444,11745.08,15113.89496,9512.250867,0.777104779,3416744.24
06-04-17 17:56,232.53,22.6377,3874.07,5263.944381,3563.803036,0.735963323,229.94,20.4054,3640.48,4692.017676,2960.056628,0.775887955,231.55,20.1781,3659.55,4672.239055,2904.739504,0.783254015,231.34,63.2212,11174.1,14628.20111,9440.537959,0.763873829,3416745.23
06-04-17 18:01,232.76,24.1859,4250.57,5629.510084,3691.075515,0.755051494,230.15,23.5687,4427.75,5424.336305,3133.441285,0.816274978,231.81,18.3681,3350.32,4257.909261,2627.764672,0.786846265,231.5733333,66.1227,12028.64,15311.75565,9474.264132,0.785582024,3416746.18
06-04-17 18:06,232.5,24.1236,4199.77,5608.737,3717.50759,0.748790681,229.86,26.1602,4922.94,6013.183572,3452.975301,0.818691121,231.54,20.1272,3653.8,4660.251888,2892.696531,0.784034874,231.3,70.411,12776.51,16282.17246,10093.06357,0.784693199,3416747.2
06-04-17 18:11,232.32,24.3831,4261.74,5664.681792,3731.781341,0.752335287,229.64,18.9233,3333.37,4345.546612,2787.905988,0.767077263,231.38,18.7433,3413.28,4336.824754,2675.363263,0.787045867,231.1133333,62.0497,11008.39,14347.05316,9200.721924,0.767292759,3416748.21
06-04-17 18:16,231.97,24.9433,4389.92,5786.097301,3769.286984,0.758701379,229.23,22.6112,4118.66,5183.165376,3146.719422,0.794622533,230.95,19.6933,3580.3,4548.167635,2804.867331,0.787196139,230.7166667,67.2478,12088.88,15517.43031,9728.803823,0.77905167,3416749.18
06-04-17 18:21,231.75,24.7587,4353.54,5737.828725,3737.561765,0.758743457,228.91,24.8954,4703.53,5698.806014,3217.63819,0.82535359,230.72,19.0987,3467.69,4406.452064,2718.813318,0.786957386,230.46,68.7528,12524.76,15843.0868,9702.256768,0.790550488,3416750.2
06-04-17 18:26,231.62,24.3074,4274.59,5630.079988,3664.107122,0.759241433,228.75,21.738,3979.37,4972.5675,2981.785027,0.800264652,230.59,19.1967,3481.52,4426.567053,2733.772917,0.786505651,230.32,65.2421,11735.48,15029.21454,9389.131956,0.780844532,3416751.18
06-04-17 18:31,232.44,24.2673,4263,5640.691212,3693.809463,0.755758442,229.51,23.2061,4293.99,5326.032011,3150.915242,0.806226848,231.3,19.211,3475.36,4443.5043,2768.863185,0.782121444,231.0833333,66.6844,12032.35,15410.22752,9627.962702,0.780802878,3416752.19
06-04-17 18:36,234.15,18.9338,3202.36,4433.34927,3065.856517,0.722334246,231.14,21.2413,4245.98,4909.714082,2465.146285,0.86481207,232.96,12.5419,2240.74,2921.761024,1875.039129,0.766914194,232.75,52.717,9689.08,12264.82438,7519.816868,0.789989298,3416753.1
06-04-17 18:41,233.53,19.9067,3457.66,4648.811651,3107.416466,0.743772873,230.45,22.7474,4521.62,5242.13833,2652.351192,0.862552591,232.27,13.3699,2373.48,3105.426673,2002.565233,0.764300771,232.0833333,56.024,10352.76,12996.37665,7856.600188,0.796588178,3416753.93
06-04-17 18:46,233.15,23.9855,3946.35,5592.219325,3962.226477,0.705685841,230.08,22.881,4441.99,5264.46048,2825.467923,0.843769275,231.96,12.0624,2152.89,2797.994304,1787.130877,0.769440451,231.73,58.9289,10541.23,13654.67411,8679.435184,0.771986934,3416754.79
06-04-17 18:51,233.08,40.0489,5443.6,9334.597612,7583.00281,0.583163863,229.96,31.4673,5358.69,7236.220308,4862.851615,0.740537155,231.85,18.9413,2894.13,4391.540405,3302.974216,0.659023881,231.63,90.4575,13696.42,20962.35833,15869.10665,0.653381637,3416755.8
06-04-17 18:56,234.18,39.3075,5390.42,9205.03035,7461.632259,0.585595027,230.9,33.6012,5568.78,7758.51708,5402.15481,0.717763452,232.77,19.9116,2834.7,4634.823132,3666.887151,0.611609099,232.6166667,92.8203,13793.9,21598.37056,16619.80547,0.63865466,3416756.97
06-04-17 19:01,233.9,37.3772,4961.54,8742.52708,7198.256773,0.56751783,230.58,33.126,5535.78,7638.19308,5262.806601,0.724749943,232.45,21.6642,3146.42,5035.84329,3931.889981,0.624804987,232.31,92.1674,13643.74,21416.56345,16508.10555,0.63706486,3416758.1
06-04-17 19:06,233.53,38.6441,5384.55,9024.556673,7242.18506,0.596655348,229.98,38.5886,6587.74,8874.606228,5946.454187,0.742313499,231.94,20.1094,2879.34,4664.174236,3669.321799,0.61733114,231.8166667,97.3421,14851.63,22563.33714,16986.26707,0.658219567,3416759.33
06-04-17 19:11,232.68,41.2178,5526.12,9590.557704,7838.417877,0.576204239,228.9,29.3049,4313.86,6707.89161,5136.77153,0.643102222,230.58,21.0239,3053.94,4847.690862,3764.778502,0.62997829,230.72,91.5466,12893.92,21146.14018,16760.25272,0.609752886,3416760.44
06-04-17 19:16,233.54,49.3478,6409.84,11524.68521,9577.699119,0.556183521,229.46,31.3919,4727.03,7203.185374,5435.169446,0.656241615,231.31,20.3008,2925.02,4695.778048,3673.498261,0.622904228,231.4366667,101.0405,14061.89,23423.64863,18733.14082,0.600328763,3416761.56
06-04-17 19:21,232.85,49.0467,6364.53,11420.5241,9482.675175,0.557288785,228.7,31.174,4699.33,7129.4938,5361.527711,0.659139363,230.61,20.6678,3002.32,4766.201358,3701.722572,0.629918834,230.72,100.8885,14066.18,23316.21925,18595.39353,0.603278767,3416762.75
06-04-17 19:26,231.96,49.7037,6604.6,11529.27025,9450.043988,0.57285499,227.68,29.6753,4427.16,6756.472304,5103.936944,0.655247265,229.67,18.9726,2823.88,4357.437042,3318.577906,0.648059851,229.77,98.3516,13855.64,22643.1796,17909.07096,0.611912295,3416763.91
06-04-17 19:31,233.59,51.1339,6863.84,11944.3677,9775.255507,0.574650762,229.16,32.5514,4996.1,7459.478824,5539.206542,0.66976529,231.26,18.638,2798.24,4310.22388,3278.396376,0.649209897,231.3366667,102.3233,14658.18,23714.07041,18641.21494,0.618121636,3416765.09
06-04-17 19:36,234.3,51.2949,6888.63,12018.39507,9848.278874,0.573173869,229.74,30.6103,4637.7,7032.410322,5286.448113,0.659475171,231.85,19.3314,2909.7,4481.98509,3409.081439,0.649198947,231.9633333,101.2366,14436.03,23532.79048,18584.75896,0.613443187,3416766.31
06-04-17 19:41,234.06,51.3381,6831.97,12016.19569,9884.995937,0.568563477,229.45,31.328,4770.86,7188.2096,5376.732476,0.6637063,231.6,18.3472,2754.26,4249.21152,3235.71482,0.64818143,231.7033333,101.0133,14357.09,23453.61681,18545.7841,0.612148229,3416767.5
06-04-17 19:46,234.25,50.5088,6888.39,11831.6864,9619.71342,0.582198494,229.57,31.2211,4730.24,7167.427927,5384.872573,0.659963385,231.77,19.6238,2968.82,4548.208126,3445.621129,0.652744975,231.8633333,101.3537,14587.45,23547.32245,18484.66113,0.619495063,3416768.71
06-04-17 19:51,234.31,51.5359,7229.69,12075.37673,9671.933915,0.598713412,229.58,30.6364,4628,7033.504712,5296.395428,0.657993446,231.82,17.9384,2682.32,4158.479888,3177.753042,0.645024161,231.9033333,100.1107,14540.01,23267.36133,18164.75192,0.624910139,3416769.92
06-04-17 19:56,234.35,51.5222,7223.93,12074.22757,9674.802673,0.598293345,229.6,31.4334,4753.12,7217.10864,5430.884586,0.658590613,231.84,19.8477,3009.66,4601.490768,3480.756236,0.654061945,231.93,102.8033,14986.71,23892.82698,18608.21604,0.627247249,3416771.16
06-04-17 20:01,234.65,51.2883,7211.56,12034.7996,9634.822451,0.599225599,229.88,26.3104,3709.04,6048.234752,4777.464379,0.613243393,232.11,18.0802,2714.86,4196.595222,3200.147909,0.646919671,232.2133333,95.6789,13635.46,22279.62957,17619.76516,0.612014664,3416772.35
06-04-17 20:06,234.73,49.4819,6726.15,11614.88639,9469.133644,0.579097356,229.91,34.1459,5715.87,7850.483869,5381.349935,0.728091427,232.17,19.5784,2983.27,4545.517128,3429.551876,0.656310364,232.27,103.2062,15425.29,24010.88738,18400.62883,0.642428985,3416773.55
06-04-17 20:11,234.79,51.0604,7129.91,11988.47132,9637.833153,0.594730538,230.03,33.4201,5644.12,7687.625603,5219.530327,0.734182476,232.32,18.4259,2779.29,4280.705088,3255.761531,0.649259863,232.38,102.9064,15553.32,23956.80201,18221.4873,0.649223548,3416774.86
06-04-17 20:16,234.86,50.9473,7053.87,11965.48288,9665.179694,0.589518206,230.01,34.1267,5764.9,7849.482267,5327.316384,0.734430604,232.37,19.2691,2928.15,4477.560767,3387.401364,0.653960974,232.4133333,104.3431,15746.92,24292.52591,18497.60324,0.648220776,3416776.15
06-04-17 20:21,234.89,50.382,6956.25,11834.22798,9573.898778,0.587807672,230.04,34.5357,5836.49,7944.592428,5389.984539,0.734649392,232.4,18.7756,2837.89,4363.44944,3314.524304,0.650377652,232.4433333,103.6933,15630.63,24142.26985,18399.2554,0.647438294,3416777.47
06-04-17 20:26,234.99,49.0002,6603.31,11514.557,9432.991037,0.57347495,230.13,32.9761,5573.28,7588.789893,5150.561337,0.73440958,232.47,18.9062,2869.94,4395.124314,3328.747832,0.652982668,232.53,100.8825,15046.53,23498.47121,18049.37905,0.640319528,3416778.73
06-04-17 20:31,235.07,50.6417,7050.18,11904.34442,9592.099771,0.592235889,230.26,35.1262,5923.82,8088.158812,5506.965551,0.732406489,232.57,19.1483,2899.34,4453.320131,3380.220075,0.651051331,232.6333333,104.9162,15873.34,24445.82336,18591.27099,0.64932728,3416780.03
06-04-17 20:36,235.17,50.4985,6979.5,11875.73225,9608.308702,0.587711129,230.4,32.6708,5445.68,7527.35232,5196.691475,0.723452254,232.76,18.5424,2803.1,4315.929024,3281.748578,0.64947778,232.7766667,101.7117,15228.28,23719.01359,18184.91391,0.642028385,3416781.33
06-04-17 20:41,235.35,50.6696,6998.02,11925.09036,9655.852949,0.586831612,230.59,32.6937,5441.08,7538.840283,5218.118554,0.721739657,232.92,19.5782,2971,4560.154344,3459.503814,0.651513036,232.9533333,102.9415,15410.1,24024.08499,18430.55825,0.641443785,3416782.6
06-04-17 20:46,235.79,50.6686,6999.97,11947.14919,9681.673092,0.585911324,231.02,32.044,5116.61,7402.80488,5349.936654,0.691171804,233.47,18.2911,2755.59,4270.423117,3262.397485,0.645273296,233.4266667,101.0037,14872.17,23620.37719,18350.49804,0.629633044,3416783.87
06-04-17 20:51,235.39,52.0312,7322.72,12247.62417,9817.437016,0.597889019,230.64,30.0144,4746.18,6922.521216,5039.352676,0.685614367,233.03,19.928,3031.23,4643.82184,3518.05713,0.65274468,233.02,101.9736,15100.13,23813.96722,18414.42665,0.634087124,3416785.1
06-04-17 20:56,235.02,51.0378,7067.59,11994.90376,9691.588503,0.589216066,230.25,33.6093,5565.33,7738.541325,5376.999519,0.719170418,232.68,17.9341,2690.11,4172.906388,3190.055785,0.644660999,232.65,102.5812,15323.03,23906.35147,18349.88807,0.640960626,3416786.38
06-04-17 21:01,234.84,49.3709,6609.62,11594.26216,9525.746081,0.570076811,230.11,34.4784,5626.05,7933.824624,5594.026686,0.709122052,232.56,19.8252,3015.17,4610.548512,3487.966091,0.65397208,232.5033333,103.6745,15250.84,24138.63529,18710.57436,0.631802081,3416787.64
06-04-17 21:06,234.86,49.2098,6486.91,11557.41363,9565.23959,0.561276961,230.13,33.5978,5417.98,7731.861714,5516.0836,0.700734209,232.55,18.2216,2734.83,4237.43308,3236.748983,0.645397803,232.5133333,101.0292,14639.72,23526.70842,18416.96521,0.622259593,3416788.92
06-04-17 21:11,235.1,49.5869,6456.31,11657.88019,9706.813674,0.553815093,230.38,37.3356,6325.34,8601.375528,5828.699242,0.73538703,232.84,19.5867,2974.14,4560.567228,3457.349375,0.652142563,232.7733333,106.5092,15755.79,24819.82295,19177.557,0.634806704,3416790.17
06-04-17 21:16,235.01,49.4615,6438.69,11623.94711,9677.779581,0.553915975,230.35,33.3373,5332.04,7679.247055,5526.317469,0.694344115,232.77,18.5449,2794.21,4316.696373,3290.327955,0.647302881,232.71,101.3437,14564.94,23619.89054,18594.66999,0.616638759,3416791.41
06-04-17 21:21,234.94,47.9978,6035.23,11276.60313,9525.637881,0.535199291,230.2,35.1852,5731.64,8099.63304,5722.967612,0.707641935,232.69,19.1864,2912.52,4464.483416,3383.613368,0.652375589,232.61,102.3694,14679.39,23840.71959,18785.5109,0.61572764,3416792.66
06-04-17 21:26,234.72,49.6889,6540.94,11662.97861,9656.14695,0.560829289,230.08,32.714,5321.24,7526.83712,5323.314935,0.706968932,232.59,18.8817,2851.88,4391.694603,3339.724832,0.649380309,232.4633333,101.2846,14714.06,23581.51033,18427.80692,0.623965971,3416793.87
06-04-17 21:31,234.85,49.9496,6534.7,11730.66356,9741.979443,0.557061411,230.19,30.6121,4593.25,7046.599299,5343.83908,0.65183925,232.72,18.8273,2852.59,4381.489256,3325.68465,0.651054889,232.5866667,99.389,13980.54,23158.75212,18462.72734,0.603682786,3416795.05
06-04-17 21:36,235.19,52.4614,6700.95,12338.39667,10360.17864,0.543097307,230.6,33.6919,5464.8,7769.35214,5522.571288,0.703379111,233.16,19.2948,2923.92,4498.775568,3419.016444,0.649936845,232.9833333,105.4481,15089.67,24606.52437,19436.63811,0.613238577,3416796.29
06-04-17 21:41,235.31,51.7752,6591.84,12183.22231,10245.90412,0.541058829,230.75,26.4945,3612.5,6113.605875,4932.141578,0.59089514,233.31,18.4957,2798.55,4315.231767,3284.713549,0.648528318,233.1233333,96.7654,13002.89,22612.05995,18499.46234,0.575042257,3416797.44
06-04-17 21:46,235.65,52.9613,6948.01,12480.33035,10367.43954,0.556716834,231.09,28.6571,3968.5,6622.369239,5301.582979,0.59925683,233.58,19.6999,2996.68,4601.502642,3491.95297,0.651239439,233.44,101.3183,13913.19,23704.20223,19191.46548,0.586950359,3416798.57
06-04-17 21:51,236.04,54.7873,7073.48,12931.99429,10826.00374,0.546975187,231.53,26.5144,3589.96,6138.879032,4979.761336,0.584790803,234.13,17.8606,2702.87,4181.702278,3190.787944,0.646356393,233.9,99.1623,13366.31,23252.5756,19026.92905,0.574831375,3416799.71
06-04-17 21:56,236.19,50.7519,6589.66,11987.09126,10013.32802,0.549729693,231.6,29.1041,4291.92,6740.50956,5197.488994,0.636735244,234.26,19.63,3006.86,4598.5238,3479.254817,0.653875054,234.0166667,99.486,13888.44,23326.12462,18740.84641,0.595402804,3416800.85
06-04-17 22:01,236.4,49.5245,6432.65,11707.5918,9782.061119,0.549442627,231.81,29.2821,4259.88,6787.883601,5284.769263,0.627571162,234.48,17.7339,2678.52,4158.244872,3180.649466,0.644146769,234.23,96.5405,13371.05,22653.72027,18286.77293,0.590236387,3416801.98
06-04-17 22:06,236.49,49.6093,6431.21,11732.10336,9812.328323,0.548171952,231.93,29.8042,4435.67,6912.488106,5301.634037,0.64168935,234.56,17.7301,2672.05,4158.772256,3186.77509,0.642509336,234.3266667,97.1436,13538.93,22803.36372,18349.13544,0.593725126,3416803.11
06-04-17 22:11,236.69,50.0185,6462.65,11838.87877,9919.334927,0.54588362,232.16,29.135,4101.02,6763.9816,5378.948043,0.606302655,234.77,17.7591,2674.81,4169.303907,3198.200515,0.64154834,234.54,96.9126,13238.48,22772.16427,18528.73749,0.581344831,3416804.22
06-04-17 22:16,234.98,50.4849,6660.02,11862.9418,9817.00167,0.561413864,230.44,26.5644,3530.71,6121.500336,5000.685279,0.576772001,233.19,17.5318,2643.18,4088.240442,3118.863479,0.646532423,232.87,94.5811,12833.91,22072.68258,17958.1199,0.581438616,3416805.31
06-04-17 22:21,234.1,49.8542,6521.14,11670.86822,9679.044277,0.558753631,229.62,26.0554,3455.6,5982.840948,4883.975271,0.577585136,232.31,19.3796,2964.23,4502.074876,3388.512756,0.658414194,232.01,95.2892,12940.97,22155.78404,17983.60537,0.584089914,3416806.37
06-04-17 22:26,234.07,47.3209,6287.15,11076.40306,9119.125489,0.567616578,229.61,26.4033,3515.8,6062.461713,4938.885743,0.579929436,232.22,19.137,2917.55,4443.99414,3352.161379,0.656515267,231.9666667,92.8612,12720.5,21582.85892,17435.84465,0.58937975,3416807.46
06-04-17 22:31,234.42,45.5713,6134.25,10682.82415,8746.068184,0.574216136,229.95,25.866,3407.44,5947.8867,4875.111162,0.572882466,232.67,17.8426,2703.71,4151.437742,3150.299599,0.651270757,232.3466667,89.2799,12245.4,20782.14859,16791.30367,0.589226852,3416808.48
06-04-17 22:36,234.65,45.5833,6140.57,10696.12135,8757.877134,0.57409315,230.23,27.1914,3656.66,6260.276022,5081.327928,0.584105235,232.89,19.3394,2957.31,4503.952866,3397.044154,0.65660323,232.59,92.1141,12754.54,21460.35023,17258.86269,0.594330468,3416809.53
06-04-17 22:41,234.55,45.5349,6127.69,10680.2108,8747.474944,0.573742421,230.14,25.349,3329.55,5833.81886,4790.358994,0.570732496,232.76,17.5377,2647.95,4082.075052,3106.718128,0.648677441,232.4833333,88.4216,12105.19,20596.10471,16663.25011,0.58774172,3416810.56
06-04-17 22:46,234.93,44.7296,5855.99,10508.32493,8725.381018,0.5572715,230.6,26.9163,3590.97,6206.89878,5062.660064,0.578544959,233.1,19.5223,2982.44,4550.64813,3437.06998,0.655387961,232.8766667,91.1682,12429.4,21265.87184,17255.35629,0.58447639,3416811.58
06-04-17 22:51,235.04,46.205,6268.93,10860.0232,8867.9547,0.577248306,230.77,26.5331,3513.48,6123.043487,5014.690403,0.573812681,233.35,17.75,2673.82,4141.9625,3163.311549,0.645544232,233.0533333,90.4881,12456.23,21125.02919,17061.92229,0.589643209,3416812.63
06-04-17 22:56,235.03,46.2863,6288.64,10878.66909,8876.848996,0.578070713,230.71,29.4739,4237.29,6799.923469,5318.301669,0.623137895,233.32,19.3303,2947.9,4510.145596,3413.399901,0.653615263,233.02,95.0905,13473.83,22188.73815,17629.40742,0.607237325,3416813.7
06-04-17 23:01,235.17,45.9147,6197.96,10797.76,8841.770911,0.574004238,230.88,32.3994,4735.68,7480.373472,5790.450951,0.63308069,233.54,18.074,2723.37,4221.00196,3224.92068,0.645195152,233.1966667,96.3881,13657.01,22499.13543,17880.07754,0.607001546,3416814.84
06-04-17 23:06,235.22,44.5597,5820.78,10481.33263,8716.47027,0.555347321,230.97,30.274,4347.29,6992.38578,5476.72608,0.621717699,233.61,19.0507,2896.29,4450.434027,3379.033481,0.650788211,233.2666667,93.8844,13064.36,21924.15244,17606.56009,0.595888942,3416815.95
06-04-17 23:11,234.66,45.6852,6195.51,10720.48903,8748.973707,0.577913002,230.5,30.8206,4457.39,7104.1483,5531.780677,0.627434819,233.12,18.3062,2764.5,4267.541344,3251.068882,0.647796888,232.76,94.812,13417.4,22092.17868,17551.00384,0.607337112,3416817.05
06-04-17 23:16,233.54,45.3388,6085.8,10588.42335,8664.741626,0.574759792,229.39,30.5969,4389.25,7018.622891,5476.81949,0.625371967,232.09,18.5276,2812.7,4300.070684,3252.587677,0.654105527,231.6733333,94.4633,13287.75,21907.11693,17417.16027,0.606549463,3416818.16
06-04-17 23:21,233.77,45.3833,6086.23,10609.25404,8689.883526,0.573671813,229.7,26.5823,3566.19,6105.95431,4956.305773,0.58405121,232.24,18.4924,2798.82,4294.674976,3257.428396,0.651695417,231.9033333,90.458,12451.24,21009.88333,16922.8195,0.592637275,3416819.24
06-04-17 23:26,233.9,43.7749,5637.6,10238.94911,8547.136662,0.550603381,229.96,26.9465,3608.8,6196.61714,5037.323351,0.582382277,232.48,16.5578,2611.27,3849.357344,2828.218688,0.678365183,232.1133333,87.2792,11857.67,20284.92359,16458.24375,0.584555813,3416820.25
06-04-17 23:31,234.83,45.5704,6122.73,10701.29703,8776.669956,0.572148402,230.74,25.8297,3392.67,5959.944978,4900.074939,0.569245188,233.4,16.1725,2622.03,3774.6615,2715.332046,0.694639771,232.99,87.5726,12137.43,20435.90351,16441.07494,0.593926762,3416821.25
06-04-17 23:36,234.84,45.9678,6183.54,10795.07815,8848.590022,0.572811045,230.86,27.0532,3612.03,6245.501752,5095.049697,0.578341043,233.46,15.2006,2465.72,3548.732076,2552.19988,0.694817176,233.0533333,88.2216,12261.29,20589.31198,16540.27011,0.595517228,3416822.26
06-04-17 23:41,235.12,45.8337,6168.31,10776.41954,8836.468182,0.572389556,231.16,25.5599,3411.54,5908.426484,4823.991951,0.577402462,233.67,16.601,2696.61,3879.15567,2788.573689,0.69515385,233.3166667,87.9946,12276.46,20564.0017,16497.47543,0.596987891,3416823.29
06-04-17 23:46,235.25,44.4049,5790.57,10446.25273,8694.451971,0.554320305,231.34,24.7453,3272.25,5724.577702,4697.144857,0.571614217,233.9,14.8726,2407.48,3478.70114,2511.055888,0.6920629,233.4966667,84.0228,11470.3,19649.53157,15954.19408,0.583744196,3416824.27
06-04-17 23:51,235.38,46.0955,6283.29,10849.95879,8845.443602,0.579107269,231.5,25.6941,3482.39,5948.18415,4822.225064,0.585454302,234,16.8661,2748.51,3946.6674,2832.291713,0.696412877,233.6266667,88.6557,12514.19,20744.81034,16545.15653,0.603244368,3416825.28
06-04-17 23:56,235.62,45.9489,6215.18,10826.47982,8864.77314,0.5740721,231.8,23.0439,3054.76,5341.57602,4381.880386,0.571883652,234.29,15.0749,2440.63,3531.898321,2552.96513,0.691024989,233.9033333,84.0677,11710.57,19699.95416,15841.42494,0.594446561,3416826.29
07-04-17 0:01,236.16,45.4692,6205.93,10738.00627,8763.059485,0.57794062,232.28,24.4775,3309.08,5685.6337,4623.464083,0.582007244,234.75,16.627,2710.67,3903.18825,2808.406428,0.694475856,234.3966667,86.5737,12225.68,20326.82822,16239.23317,0.601455371,3416827.28
07-04-17 0:06,236.3,44.8526,6036.09,10598.66938,8711.911968,0.569513944,232.5,24.3686,3269.71,5665.6995,4627.001982,0.577106145,234.95,15.4307,2500.52,3625.442965,2625.116459,0.68971434,234.5833333,84.6519,11806.32,19889.81185,16006.73056,0.593586309,3416828.28
07-04-17 0:11,236.65,46.5802,6472.85,11023.20433,8922.625543,0.587202215,232.95,23.441,3120.86,5460.58095,4480.867904,0.57152527,235.28,16.9132,2713.97,3979.337696,2910.239739,0.682015503,234.96,86.9344,12307.68,20463.12298,16348.10126,0.601456582,3416829.28
07-04-17 0:16,234.45,45.535,6245.49,10675.68075,8658.176144,0.585020304,230.79,24.6537,3344.08,5689.827423,4603.397121,0.587729601,233.15,18.2957,2752.02,4265.642455,3259.155024,0.645159558,232.7966667,88.4844,12341.59,20631.15063,16532.68074,0.59820173,3416830.32
07-04-17 0:21,234.09,44.1394,5907.1,10332.59215,8477.536791,0.571695845,230.46,23.4049,3112.33,5393.893254,4405.392878,0.577009936,232.8,18.6657,2827.75,4345.37496,3299.411081,0.650749366,232.45,86.21,11847.18,20071.86036,16202.58943,0.590238263,3416831.33
07-04-17 0:26,233.46,44.5854,6080.4,10408.90748,8448.318818,0.584153525,229.78,24.0061,3245.37,5516.121658,4460.400398,0.588342716,232.13,18.3742,2773.45,4265.203046,3240.359875,0.650250403,231.79,86.9657,12099.22,20190.23219,16163.36448,0.599261063,3416832.32
07-04-17 0:31,233.81,45.0469,6160.34,10532.41569,8542.949803,0.58489336,230.13,23.3461,3118.41,5372.637993,4375.015209,0.580424366,232.44,18.3855,2783.18,4273.52562,3242.981701,0.651260867,232.1266667,86.7785,12061.93,20178.5793,16176.67788,0.59775913,3416833.33
07-04-17 0:36,234.07,44.9435,6120.23,10519.92505,8556.378188,0.581775058,230.45,23.6936,3167.29,5460.19012,4447.690435,0.580069545,232.75,18.7441,2836.03,4362.689275,3315.115616,0.650064632,232.4233333,87.3812,12123.55,20342.80444,16335.52043,0.595962569,3416834.34
07-04-17 0:41,234.6,43.5491,5817.15,10216.61886,8398.813417,0.569381131,231.05,24.4616,3315.86,5651.85268,4576.954356,0.586685497,233.32,18.1564,2746.19,4236.251248,3225.56431,0.648259473,232.99,86.1671,11879.2,20104.72279,16219.87934,0.590866143,3416835.33
07-04-17 0:46,234.99,43.8364,6114.72,10301.11564,8289.944672,0.593597841,231.42,22.9494,3046.29,5310.950148,4350.437761,0.57358663,233.7,19.1598,2909.01,4477.64526,3403.963557,0.649674066,233.37,85.9456,12070.02,20089.71104,16059.61105,0.600806053,3416836.34
07-04-17 0:51,234.48,43.8466,6077.15,10281.15077,8292.786564,0.591096283,230.89,24.7913,3364.32,5724.063257,4631.009729,0.587750318,233.11,17.8385,2690.29,4158.332735,3170.815487,0.64696362,232.8266667,86.4764,12131.76,20163.54676,16105.55858,0.601667958,3416837.34
07-04-17 0:56,233.8,42.4716,5736.93,9929.86008,8104.921677,0.577745301,230.26,23.3459,3113.36,5375.626934,4382.277313,0.579162215,232.42,19.2921,2936.59,4483.869882,3388.440392,0.654923108,232.16,85.1096,11786.88,19789.3569,15896.1664,0.595617132,3416838.35
07-04-17 1:01,233.83,42.7985,5888.95,10007.57326,8091.464043,0.588449352,230.34,23.1588,3083.86,5334.397992,4352.655447,0.578108346,232.51,17.4761,2628.9,4063.368011,3098.361564,0.646975611,232.2266667,83.4334,11601.71,19405.33926,15555.3051,0.597861745,3416839.31
07-04-17 1:06,233.85,43.1696,5967.88,10095.21096,8142.339506,0.591159514,230.4,24.7964,3358.57,5713.09056,4621.624314,0.587872705,232.49,19.4074,2963.2,4512.026426,3402.620788,0.656733742,232.2466667,87.3734,12289.65,20320.32795,16182.71395,0.604795849,3416840.31
07-04-17 1:11,233.6,42.3874,5753.09,9901.69664,8058.880307,0.581020628,230.2,22.8989,3033.4,5271.32678,4311.075325,0.575452846,232.26,17.5779,2649.63,4082.643054,3106.032062,0.648998692,232.02,82.8642,11436.12,19255.66647,15491.79947,0.593909331,3416841.3
07-04-17 1:16,233.92,42.5306,5829.77,9948.757952,8061.73471,0.58597968,230.49,24.2165,3268.4,5581.661085,4524.654894,0.585560454,232.57,19.1042,2913.31,4443.063794,3354.61484,0.65569844,232.3266667,85.8513,12011.48,19973.48283,15958.20681,0.601371333,3416842.26
07-04-17 1:21,234.08,44.371,6458.49,10386.36368,8134.153761,0.62182398,230.71,23.78,3173.25,5486.2838,4475.465827,0.578396983,232.77,17.9957,2719.43,4188.859089,3186.101213,0.649205414,232.52,86.1467,12351.17,20061.50657,15808.62567,0.615665128,3416843.29
07-04-17 1:26,234.13,45.127,6714.81,10565.58451,8157.383324,0.635536065,230.79,23.5233,3136.26,5428.942407,4431.398072,0.577692627,232.81,18.7983,2861.48,4376.432223,3311.357911,0.653838527,232.5766667,87.4486,12712.55,20370.95914,15917.50762,0.624052599,3416844.33
07-04-17 1:31,233.71,42.233,5667.07,9870.27443,8081.252065,0.574155262,230.4,24.1737,3256.32,5569.62048,4518.523249,0.584657431,232.36,18.2918,2765.23,4250.282648,3227.75551,0.650599085,232.1566667,84.6985,11688.62,19690.17756,15845.48058,0.593626948,3416845.36
07-04-17 1:36,234.22,43.8202,6139.79,10263.56724,8224.584569,0.598212089,230.9,23.4268,3112.81,5409.24812,4423.842123,0.575460754,232.95,18.4937,2808.21,4308.107415,3267.069956,0.651843079,232.69,85.7407,12060.81,19980.92278,15930.28993,0.603616266,3416846.34
07-04-17 1:41,234.4,43.373,6026.27,10166.6312,8188.068139,0.592749937,231.06,24.6353,3328.89,5692.232418,4617.35869,0.584812733,232.99,18.7188,2833.74,4361.293212,3315.236959,0.649747646,232.8166667,86.7271,12188.9,20220.15683,16133.36478,0.60280937,3416847.35
07-04-17 1:46,233.53,42.4081,5775.1,9903.563593,8045.42055,0.58313353,230.27,25.9619,3708.12,5978.246713,4689.272846,0.620268814,232.18,18.0294,2724.52,4186.066092,3178.071758,0.650854511,231.9933333,86.3994,12207.74,20067.8764,15927.67237,0.608322463,3416848.36
07-04-17 1:51,233.99,42.6194,5851.83,9972.513406,8075.091906,0.586795902,230.71,28.3724,4176.89,6545.796404,5039.944493,0.638102645,232.61,19.0788,2895.67,4437.919668,3363.067979,0.652483645,232.4366667,90.0706,12924.39,20956.22948,16496.17219,0.616732605,3416849.41
07-04-17 1:56,234.35,43.4107,6033.47,10173.29755,8191.045275,0.593069255,231.06,29.0879,4289.6,6721.050174,5174.151842,0.638233593,233.05,17.6816,2663.21,4120.69688,3144.432425,0.646300875,232.82,90.1802,12986.28,21015.0446,16522.3676,0.617951579,3416850.5
07-04-17 2:01,234.54,43.3768,6004.01,10173.59467,8213.031868,0.590156203,231.27,27.3717,3978,6330.253059,4924.187221,0.628410897,233.2,19.5531,2977.59,4559.78292,3453.343028,0.65301135,233.0033333,90.3016,12959.6,21063.63065,16604.97829,0.615259554,3416851.58
07-04-17 2:06,234.42,42.0711,5651.35,9862.307262,8082.533496,0.57302514,231.2,29.0826,4255.28,6723.89712,5206.091106,0.632859177,233.11,17.6263,2647.14,4108.866793,3142.520667,0.644250625,232.91,88.78,12553.77,20695.07118,16452.62379,0.606606756,3416852.63
07-04-17 2:11,234.47,43.5666,6057.81,10215.0607,8224.986514,0.593027313,231.39,19.6913,2953.24,4556.369907,3469.708955,0.648156331,233.19,18.6623,2873.95,4351.861737,3267.891059,0.660395521,233.0166667,81.9202,11885,19123.29235,14981.55817,0.621493401,3416853.67
07-04-17 2:16,233.71,41.4932,5507.08,9697.375772,7981.927508,0.567893844,230.63,16.6835,2497.36,3847.715605,2927.133138,0.649050048,232.4,16.1167,2517.09,3745.52108,2773.659332,0.672026654,232.2466667,74.2934,10521.53,17290.61246,13720.88502,0.608511123,3416854.59
07-04-17 2:21,233.21,40.6402,5339.75,9477.701042,7830.318447,0.563401396,230.22,17.8285,2689.15,4104.47727,3100.839554,0.655174782,231.89,16.9979,2673.87,3941.643031,2896.026417,0.678364321,231.7733333,75.4666,10702.77,17523.82134,13875.69922,0.610755485,3416855.47
07-04-17 2:26,233.65,41.9449,5741.17,9800.425885,7942.752329,0.585808216,230.62,16.6644,2479.33,3843.143928,2936.439681,0.645130666,232.4,16.491,2580.29,3832.5084,2833.765014,0.673264017,232.2233333,75.1003,10800.79,17476.07821,13738.85894,0.618032826,3416856.37
07-04-17 2:31,234.04,43.6634,6453.14,10218.98214,7923.672131,0.631485594,230.99,17.6632,2667.11,4080.022568,3087.573222,0.653699816,232.79,16.7864,2636.53,3907.706056,2884.246206,0.674700185,232.6066667,78.113,11756.78,18206.71076,13901.88623,0.645738824,3416857.3
07-04-17 2:36,234.29,42.6177,5998.18,9984.900933,7982.486037,0.600725039,231.28,16.949,2532.62,3919.96472,2991.98251,0.646082345,233.04,16.8756,2641.47,3932.689824,2913.534879,0.671670057,232.87,76.4423,11172.27,17837.55548,13905.35035,0.626334142,3416858.28
07-04-17 2:41,234.46,41.987,5743.39,9844.27202,7995.19624,0.583424553,231.47,17.3382,2598.66,4013.273154,3058.321045,0.647516354,233.15,16.5348,2594.84,3855.08862,2851.05483,0.673094773,233.0266667,75.86,10936.89,17712.63379,13932.76114,0.617462661,3416859.18
07-04-17 2:46,234.63,44.7889,6143.29,10508.81961,8526.152562,0.584584209,231.7,17.587,2653.68,4074.9079,3092.386918,0.651224534,233.37,17.1958,2696.92,4012.983846,2971.642957,0.672048556,233.2333333,79.5717,11493.89,18596.71135,14619.44478,0.618060354,3416860.13
07-04-17 2:51,234.85,44.7385,6080.02,10506.83673,8568.954123,0.57867274,231.94,16.5405,2469.39,3836.40357,2936.001597,0.643673158,233.64,16.293,2551.06,3806.69652,2825.425857,0.670150611,233.4766667,77.572,11100.47,18149.93682,14359.6578,0.611598272,3416861.06
07-04-17 2:56,234.97,44.2542,5965.21,10398.40937,8517.228843,0.573665624,232.01,18.6032,2820.82,4316.128432,3266.793408,0.653553305,233.79,17.5504,2756.92,4103.108016,3038.895771,0.671910169,233.59,80.4078,11542.95,18817.64582,14861.49722,0.61341095,3416862
07-04-17 3:01,234.87,44.8042,6173.25,10523.16245,8522.202325,0.586634486,231.95,16.4742,2459.04,3821.19069,2924.828297,0.643527162,233.69,15.9472,2489.18,3726.701168,2773.496804,0.667931205,233.5033333,77.2256,11121.47,18071.05431,14243.45144,0.615430058,3416862.95
07-04-17 3:06,234.94,44.7366,6140.73,10510.4168,8529.964622,0.584251806,232,17.2202,2591.69,3995.0864,3040.371406,0.648719387,233.67,17.8245,2808.62,4165.050915,3075.597961,0.674330292,233.5366667,79.7813,11541.04,18670.55412,14676.30699,0.618141268,3416863.89
07-04-17 3:11,234.93,43.7813,5875.02,10285.54081,8442.540479,0.571192134,232.02,18.008,2711.97,4178.21616,3178.475892,0.649073647,233.73,15.9157,2481.07,3719.976561,2771.735426,0.666958503,233.56,77.705,11068.06,18183.73353,14427.27323,0.608679179,3416864.85
07-04-17 3:16,234.86,44.4807,6111.09,10446.7372,8472.83289,0.584975948,231.91,16.4875,2455.74,3823.616125,2930.764631,0.642255896,233.55,17.5688,2765.26,4103.19324,3031.424071,0.673928777,233.44,78.537,11332.09,18373.54657,14462.7435,0.616761166,3416865.77
07-04-17 3:21,235.08,43.447,6017.42,10213.52076,8252.676103,0.589162165,232.2,18.1719,2757.04,4219.51518,3194.219591,0.653402081,233.8,17.7078,2677.75,4140.08364,3157.522365,0.64678645,233.6933333,79.3267,11452.21,18573.11958,14622.16321,0.616601317,3416866.72
07-04-17 3:26,235.03,42.8519,5931.89,10071.48206,8139.252536,0.588978858,232.11,17.029,2542.21,3952.60119,3026.586276,0.64317392,233.66,19.0449,2885.78,4450.031334,3387.484711,0.648485321,233.6,78.9258,11359.88,18474.11458,14568.66624,0.614907954,3416867.67
07-04-17 3:31,235.41,42.0324,5693.12,9894.847284,8092.98384,0.575362089,232.53,17.2958,2601.19,4021.792374,3067.348119,0.646773816,234.07,18.4296,2776.63,4313.816472,3301.414605,0.643659743,234.0033333,77.7578,11070.94,18230.45613,14483.91585,0.607277181,3416868.6
07-04-17 3:36,235.47,43.6513,6129.45,10278.57161,8250.992489,0.596332859,232.55,17.4802,2634.79,4065.02051,3095.524738,0.648161551,234.16,18.7366,2839.05,4387.362256,3344.957797,0.647097238,234.06,79.8681,11603.29,18730.95438,14704.15972,0.619471372,3416869.55
07-04-17 3:41,235.73,43.2139,6019.06,10186.81265,8218.398179,0.590867841,232.92,17.0168,2544.74,3963.553056,3038.758161,0.642035054,234.46,18.8036,2841.91,4408.692056,3370.476702,0.64461522,234.37,79.0343,11405.71,18559.05776,14640.64221,0.614562988,3416870.51
07-04-17 3:46,235.44,41.764,5660.18,9832.91616,8040.435472,0.575635946,232.58,18.379,2790.54,4274.58782,3238.053048,0.652820837,234.17,18.3725,2779.6,4302.288325,3283.825311,0.646074784,234.0633333,78.5155,11230.32,18409.79231,14587.67855,0.610018832,3416871.45
07-04-17 3:51,233.33,42.2827,5867.24,9865.822391,7931.57905,0.594703591,230.53,16.2426,2420.63,3744.406578,2856.769333,0.646465588,232.13,18.8645,2859.06,4379.016385,3316.860024,0.652900046,231.9966667,77.3898,11146.93,17989.24535,14119.45112,0.619644114,3416872.39
07-04-17 3:56,233.5,42.8188,5844.87,9998.1898,8111.799675,0.584592823,230.65,17.3615,2611.5,4004.429975,3035.708678,0.652152745,232.18,17.029,2603.84,3953.79322,2975.314787,0.658567572,232.11,77.2093,11060.21,17956.413,14145.83057,0.615947628,3416873.3
07-04-17 4:01,233.48,42.8497,5679.7,10004.54796,8236.01771,0.567711807,230.64,17.6089,2648.49,4061.316696,3078.927415,0.652125948,232.16,17.4752,2748.19,4057.042432,2984.467292,0.677387542,232.0933333,77.9338,11076.38,18122.90708,14344.11263,0.611181195,3416874.24
07-04-17 4:06,233.85,42.8018,5685.38,10009.20093,8237.75197,0.568015373,231.06,16.2503,2421.09,3754.794318,2869.983202,0.644799633,232.56,15.7242,2452.6,3656.819952,2712.394772,0.670692031,232.49,74.7763,10559.07,17420.8152,13856.07603,0.606118019,3416875.13
07-04-17 4:11,233.94,43.93,5952.76,10276.9842,8377.413242,0.579232184,231.12,16.6534,2484.82,3848.933808,2939.381062,0.645586576,232.7,17.6362,2780.48,4103.94374,3018.490548,0.677514161,232.5866667,78.2196,11218.06,18229.86175,14369.51597,0.615367256,3416876.04
07-04-17 4:16,234.19,43.8036,5872.08,10258.36508,8411.464241,0.572418699,231.32,16.6761,2484.57,3857.515452,2950.819781,0.64408556,232.98,15.92,2485.24,3709.0416,2753.283809,0.670049104,232.83,76.3997,10841.89,17824.92214,14148.54305,0.60824333,3416876.96
07-04-17 4:21,234.18,42.8485,5655.92,10034.26173,8288.363977,0.563660801,231.36,16.2797,2424.66,3766.471392,2882.244027,0.643748418,232.97,15.7618,2458.67,3672.026546,2727.401838,0.6695676,232.8366667,74.89,10539.25,17472.75967,13936.33883,0.603181764,3416877.85
07-04-17 4:26,234.22,43.7207,5923.71,10240.26235,8353.001432,0.578472484,231.34,16.7337,2503.54,3871.174158,2952.672828,0.646713348,233.01,15.766,2458.86,3673.63566,2729.396721,0.669326038,232.8566667,76.2204,10886.11,17785.07217,14064.18861,0.61209254,3416878.74
07-04-17 4:31,234.01,43.5529,5869.67,10191.81413,8331.869498,0.57592004,231.18,18.7697,2851.13,4339.179246,3271.014254,0.657066657,232.83,15.7459,2455.32,3666.117897,2722.466553,0.669732962,232.6733333,78.0685,11176.12,18197.11127,14360.68245,0.614170009,3416879.66
07-04-17 4:36,234.17,42.1368,5475.67,9867.174456,8208.420664,0.554937994,231.33,21.6519,3541.91,5008.734027,3541.50958,0.707146752,232.98,15.7602,2457.71,3671.811396,2727.977361,0.669345382,232.8266667,79.5489,11475.29,18547.71988,14571.74087,0.618690064,3416880.61
07-04-17 4:41,234.27,43.5965,5860.68,10213.35206,8364.507764,0.573825319,231.4,21.6339,3526.53,5006.08446,3553.092706,0.704448762,232.99,17.376,2736.54,4048.43424,2983.482633,0.675950216,232.8866667,82.6064,12123.75,19267.87076,14975.49763,0.629221057,3416881.59
07-04-17 4:46,234.49,43.4865,5796.55,10197.14939,8389.389947,0.568448081,231.61,22.8449,3718.45,5291.107289,3764.166035,0.702773502,233.16,17.7271,2791.03,4133.250636,3048.591865,0.675262704,233.0866667,84.0585,12306.03,19621.50731,15282.83922,0.627170472,3416882.61
07-04-17 4:51,234.32,42.6858,5573.31,10002.13666,8305.477309,0.557211943,231.43,20.7589,3351.47,4804.232227,3442.135403,0.697607826,233,16.0773,2512.54,3746.0109,2778.442083,0.670724156,232.9166667,79.522,11437.32,18552.37978,14607.48119,0.616488027,3416883.6
07-04-17 4:56,234.3,43.514,5803.32,10195.3302,8382.495742,0.569213541,231.31,21.0967,3368.86,4879.877677,3530.437429,0.690357469,232.93,17.5264,2770.02,4082.424352,2998.862749,0.678523289,232.8466667,82.1371,11942.2,19157.63223,14979.94432,0.623365135,3416884.57
07-04-17 5:01,234.17,43.7901,5863.16,10254.32772,8412.763621,0.571774197,231.29,16.9093,2523.87,3910.951997,2987.578576,0.645333924,232.93,16.1809,2538.45,3769.017037,2785.993723,0.673504517,232.7966667,76.8803,10925.48,17934.29675,14222.26728,0.609194782,3416885.53
07-04-17 5:06,233.93,43.0763,5723.25,10076.83886,8293.798335,0.567960854,231.06,17.3159,2608.43,4001.011854,3033.840601,0.651942582,232.6,17.1834,2715.91,3996.85884,2932.356298,0.679511113,232.53,77.5756,11047.59,18074.70955,14305.44933,0.61121812,3416886.44
07-04-17 5:11,233.93,42.0706,5464.02,9841.575458,8185.419533,0.555197694,230.97,17.1307,2576.25,3956.677779,3003.037626,0.651114431,232.57,16.3421,2569.39,3800.682197,2800.610682,0.676033898,232.49,75.5434,10609.66,17598.93543,14041.28353,0.602858056,3416887.34
07-04-17 5:16,233.81,43.3557,5820.69,10136.99622,8299.292755,0.574202641,230.93,16.747,2499.52,3867.38471,2951.112378,0.646307566,232.46,16.8453,2662.98,3915.858438,2870.972801,0.68005012,232.4,76.948,10983.19,17920.23937,14159.96173,0.612893041,3416888.24
07-04-17 5:21,233.45,43.1689,5751.14,10077.7797,8275.628827,0.570675304,230.51,18.2027,2760.11,4195.904377,3160.285799,0.65781051,232.09,16.5973,2608.92,3852.067357,2834.071163,0.677277877,232.0166667,77.9689,11120.17,18125.75144,14313.7935,0.613501186,3416889.17
07-04-17 5:26,233.18,41.9397,5402.28,9779.499246,8151.930833,0.552408652,230.28,16.1669,2405.67,3722.913732,2841.274099,0.646179357,231.74,16.4944,2594.48,3822.412256,2807.04631,0.678754626,231.7333333,74.601,10402.43,17324.82523,13854.20584,0.600434917,3416890.06
07-04-17 5:31,233.25,43.0311,5737.6,10037.00408,8235.374736,0.571644682,230.27,17.792,2688.8,4096.96384,3091.191884,0.656290879,231.81,16.849,2648.97,3905.76669,2870.186645,0.678220234,231.7766667,77.6721,11075.37,18039.73461,14239.67008,0.613943067,3416890.95
07-04-17 5:36,233.71,43.7909,5863.93,10234.37124,8387.888865,0.572964363,230.7,17.1577,2568.08,3958.28139,3012.134903,0.648786619,232.19,16.2315,2552.62,3768.791985,2772.710616,0.677304561,232.2,77.1801,10984.63,17961.44461,14210.96043,0.611567178,3416891.87
07-04-17 5:41,233.69,43.0069,5639.33,10050.28246,8319.02246,0.561111593,230.62,16.5763,2479.48,3822.826306,2909.670066,0.648598655,232.15,17.2121,2706.33,3995.789015,2939.746211,0.67729552,232.1533333,76.7953,10825.14,17868.89778,14216.67514,0.605809051,3416892.79
07-04-17 5:46,233.64,42.7687,5649.65,9992.479068,8242.03208,0.565390226,230.46,17.8276,2694.24,4108.548696,3101.812891,0.655764407,232.1,15.8959,2486.24,3689.43839,2725.906509,0.673880341,232.0666667,76.4922,10830.13,17790.46615,14114.14079,0.608760327,3416893.68
07-04-17 5:51,233.51,43.2751,5773.69,10105.1686,8293.306713,0.571360086,230.33,16.7605,2495.3,3860.445965,2945.593482,0.646376098,231.94,17.5217,2759.08,4063.983098,2983.862627,0.678910304,231.9266667,77.5573,11028.07,18029.59766,14263.52215,0.611664786,3416894.6
07-04-17 5:56,233.64,42.6827,5596.56,9972.386028,8253.90812,0.561205712,230.42,17.5715,2655.84,4048.82503,3056.05923,0.655953266,232.06,15.6595,2443.14,3633.94357,2690.095316,0.672310935,232.04,75.9137,10695.54,17655.15463,14046.70456,0.605802681,3416895.5
07-04-17 6:01,233.55,42.4874,5581.09,9922.93227,8204.634011,0.562443625,230.32,16.5806,2476.48,3818.843792,2906.994103,0.648489473,231.9,17.5061,2759.16,4059.66459,2977.904075,0.679652207,231.9233333,76.5741,10816.73,17801.44065,14138.23332,0.607632282,3416896.39
07-04-17 6:06,233.15,43.1884,5762.91,10069.37546,8257.19023,0.5723205,229.92,17.2669,2587.21,3970.005648,3011.193993,0.651689249,231.54,15.8658,2478.43,3673.567332,2711.545994,0.674665734,231.5366667,76.3211,10828.55,17712.94844,14017.52643,0.611335263,3416897.3
07-04-17 6:11,233.18,43.0892,5731.63,10047.53966,8252.361522,0.570451095,229.88,17.5084,2637.97,4024.830992,3039.799137,0.655423794,231.46,17.1235,2701.36,3963.40531,2900.213061,0.681575511,231.5066667,77.7211,11070.96,18035.77596,14238.08481,0.613833307,3416898.21
07-04-17 6:16,232.83,42.2117,5455.8,9828.150111,8174.764887,0.555119726,229.57,16.5323,2441.87,3795.320111,2905.46479,0.643389735,231.17,12.5542,2195.69,2902.154414,1897.747524,0.756572424,231.19,71.2982,10093.36,16525.62464,13085.11955,0.610770257,3416899.09
07-04-17 6:21,232.61,42.0032,5679.17,9770.364352,7950.286013,0.581264915,229.28,19.3619,2880.74,4439.296432,3377.675216,0.648918144,230.97,12.3984,2234.73,2863.658448,1790.676278,0.780375887,230.9533333,73.7635,10794.64,17073.31923,13227.77294,0.632251986,3416899.96
07-04-17 6:26,232.32,39.4738,5221.35,9170.553216,7539.001954,0.569360417,228.97,17.8748,2620.24,4092.792956,3144.08914,0.640208295,230.74,12.0671,2171.91,2784.362654,1742.263568,0.780038476,230.6766667,69.4157,10013.5,16047.70883,12540.28613,0.623983156,3416900.84
07-04-17 6:31,232.37,25.3951,3790.68,5901.059387,4522.52662,0.642372793,228.91,12.3705,2080.66,2831.731155,1920.821517,0.73476608,230.54,12.0421,2174.77,2776.185734,1725.567349,0.783366175,230.6066667,49.8077,8046.11,11508.97628,8229.012625,0.699116047,3416901.59
