DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
07-04-17 6:36,232.63,22.8047,3923.49,5305.057361,3570.694586,0.739575415,229.1,11.8504,2082.37,2714.92664,1741.999381,0.767007833,230.68,12.3501,2221.99,2848.921068,1783.006363,0.779940878,230.8033333,47.0052,8227.85,10868.90507,7101.801305,0.757008176,3416902.27
07-04-17 6:41,232.86,19.495,3664.83,4539.6057,2678.999997,0.807301392,229.27,11.1691,1938.81,2560.739557,1672.842749,0.75712893,230.9,11.7849,2133.91,2721.13341,1688.489013,0.784198964,231.01,42.449,7737.55,9821.478667,6049.112596,0.787819254,3416902.93
07-04-17 6:46,233.1,17.8033,3180.97,4149.94923,2665.24079,0.766508172,229.45,17.4338,3137.73,4000.18541,2481.155731,0.784396141,231.19,12.6735,2278.66,2929.986465,1841.881997,0.777703251,231.2466667,47.9106,8597.36,11080.12111,6989.598324,0.775926537,3416903.6
07-04-17 6:51,233.3,17.6065,3126.96,4107.59645,2663.544585,0.761262709,229.63,15.9163,2911.72,3654.859969,2209.046861,0.796670741,231.45,11.4882,2082.49,2658.94389,1653.244692,0.783201935,231.46,45.011,8121.17,10421.40031,6530.86382,0.779278193,3416904.3
07-04-17 6:56,233.65,17.8536,3131.23,4171.49364,2756.221667,0.75062562,230.14,16.3167,2989.47,3755.125338,2272.451413,0.79610392,231.91,13.0845,2352.01,3034.426395,1917.235642,0.775108602,231.9,47.2548,8472.71,10961.04537,6953.970156,0.772983754,3416904.99
07-04-17 7:01,234.07,17.4415,2939.33,4082.531905,2833.267708,0.719977227,230.91,16.3572,2996.9,3777.041052,2298.832203,0.793451794,232.75,11.3243,2054.19,2635.730825,1651.478255,0.779362589,232.5766667,45.123,7990.42,10495.30378,6804.747585,0.761332894,3416905.69
07-04-17 7:06,234.07,17.818,3065.41,4170.65926,2828.013471,0.734994112,231.13,13.9395,2541.13,3221.836635,1980.628594,0.788720934,232.93,13.2249,2382.58,3080.475957,1952.599464,0.773445413,232.71,44.9824,7989.12,10472.97185,6771.787138,0.762832185,3416906.35
07-04-17 7:11,234.39,18.079,3148.57,4237.53681,2836.058034,0.743018914,231.39,12.9858,2265.12,3004.784262,1974.325162,0.753837814,233.23,11.5469,2093.6,2693.083487,1693.970988,0.777398848,233.0033333,42.6117,7507.29,9935.404559,6507.907544,0.755609895,3416906.99
07-04-17 7:16,234.74,18.0689,3145.17,4241.493586,2845.728995,0.741524167,231.91,11.3898,1991.74,2641.408518,1734.93825,0.754044665,233.65,12.9425,2337.2,3024.015125,1918.896463,0.772879732,233.4333333,42.4012,7474.11,9906.917229,6502.667813,0.754433476,3416907.62
07-04-17 7:21,234.62,17.2318,2976.77,4042.924916,2735.705072,0.736291191,231.81,11.7151,2055.61,2715.677331,1774.646696,0.756941915,233.49,11.8912,2150.1,2776.476288,1756.670307,0.774398834,233.3066667,40.8381,7182.48,9535.078535,6271.339866,0.753269097,3416908.22
07-04-17 7:26,234.69,23.8093,4605.96,5587.804617,3163.651832,0.824287948,231.91,15.7612,2785.16,3655.179892,2367.112971,0.761976177,233.61,14.5026,2556.01,3387.952386,2223.743297,0.754440945,233.4033333,54.0731,9947.13,12630.93689,7784.290052,0.787521154,3416908.89
07-04-17 7:31,234.38,48.1512,9553.42,11285.67826,6008.21937,0.846508272,231.77,38.7112,7867.95,8972.094824,4312.058479,0.876935672,233.39,37.4641,6615.03,8743.746299,5717.908485,0.756544137,233.18,124.3265,24036.4,29001.51938,16227.74172,0.828797957,3416910.32
07-04-17 7:36,233.74,48.2479,9619.13,11277.46415,5886.725372,0.852951504,231.26,40.6607,8322.57,9403.193482,4376.628412,0.885079097,232.74,55.4774,11640.34,12911.81008,5587.24656,0.901526582,232.58,144.386,29582.04,33592.4677,15917.18555,0.880615269,3416912.59
07-04-17 7:41,233.57,42.0124,8316.36,9812.836268,5208.638207,0.847498091,231.15,35.4543,7371.33,8195.261445,3581.313193,0.899462458,232.64,51.066,10876.36,11879.99424,4779.022525,0.915518962,232.4533333,128.5327,26564.05,29888.09195,13698.51409,0.888783735,3416914.97
07-04-17 7:46,234.17,37.1629,7489.25,8702.436293,4432.102421,0.860592338,231.68,32.1975,6770.26,7459.5168,3131.767939,0.907600342,233.21,47.0798,10192.02,10979.48016,4083.100888,0.928278922,233.02,116.4402,24451.53,27141.43325,11780.49573,0.900893102,3416917.08
07-04-17 7:51,233.82,36.6544,7469.2,8570.531808,4202.983087,0.871497845,231.36,31.428,6611.82,7271.18208,3025.545427,0.909318447,232.93,30.2757,5705.1,7052.118801,4145.384611,0.808990909,232.7033333,98.3581,19786.12,22893.83269,11516.81512,0.864255464,3416918.9
07-04-17 7:56,233.97,41.368,8535.37,9678.87096,4563.770593,0.881855956,231.61,33.2784,6974.63,7707.610224,3280.516991,0.904901753,233.06,29.8023,5377.76,6945.724038,4395.768396,0.774254775,232.88,104.4487,20887.76,24332.20522,12480.29219,0.858440894,3416920.6
07-04-17 8:01,233.82,36.9104,7667.1,8630.389728,3962.22216,0.888383983,231.41,33.7963,7142.6,7820.801783,3185.624863,0.91328232,232.92,25.2053,4620.71,5870.818476,3621.539545,0.787064022,232.7166667,95.912,19430.41,22322.00999,10987.77944,0.870459695,3416922.32
07-04-17 8:06,233.34,45.7313,9404.46,10670.94154,5042.333339,0.881314921,230.94,40.8928,8492.78,9443.783232,4130.100435,0.89929849,232.44,34.0033,6086.12,7903.727052,5042.622796,0.770031652,232.24,120.6274,23983.36,28018.45183,14485.582,0.855984483,3416924.08
07-04-17 8:11,233.22,32.0305,6601.9,7470.15321,3495.440655,0.883770361,230.81,33.0172,7005.56,7620.699932,2999.53272,0.919280389,232.35,21.9141,4113.64,5091.741135,3000.632223,0.807904387,232.1266667,86.9618,17721.1,20182.59428,9659.178357,0.878038757,3416925.84
07-04-17 8:16,232.93,39.3715,7902.39,9170.803495,4653.586685,0.861690037,230.64,38.1474,7935.42,8798.316336,3799.931548,0.901924834,232.1,30.6974,5515.66,7124.86654,4510.123943,0.77414222,231.89,108.2163,21353.47,25093.98637,13180.95106,0.850939731,3416927.37
07-04-17 8:21,234.64,35.1429,7057.26,8245.930056,4265.025648,0.855847667,232.4,34.5889,7225.79,8038.46036,3522.045405,0.898902237,233.86,26.3633,4806.94,6165.321338,3860.63661,0.779673879,233.6333333,96.0951,19089.99,22449.71175,11813.6294,0.850344548,3416929.2
07-04-17 8:26,234.45,29.8473,6003.52,6997.699485,3595.211495,0.857927668,232.17,30.1078,6340.78,6990.127926,2942.175626,0.907105001,233.74,22.6039,4184.85,5283.435586,3225.170084,0.792069844,233.4533333,82.559,16529.15,19271.263,9908.015835,0.857709741,3416930.6
07-04-17 8:31,233.62,44.6883,9117.73,10440.08065,5085.497374,0.873339039,231.36,40.2566,8244.85,9313.766976,4332.286205,0.885232583,232.81,34.7506,6238.19,8090.287186,5151.478649,0.771071515,232.5966667,119.6955,23600.77,27844.13481,14774.96188,0.847602921,3416932.32
07-04-17 8:36,232.54,29.4912,5958.32,6857.883648,3395.436777,0.868827805,230.29,33.715,7262.42,7764.22735,2745.993825,0.935369313,231.82,20.4165,3716.76,4732.95303,2930.279763,0.785294081,231.55,83.6227,16937.5,19355.06403,9366.941725,0.875093979,3416933.98
07-04-17 8:41,232.09,30.8243,6226.67,7154.011787,3522.565168,0.870374579,229.97,30.5051,6371.57,7015.257847,2935.462211,0.908244592,231.39,27.6617,5355.58,6400.640763,3505.134097,0.836725603,231.15,88.9911,17953.82,20569.9104,10039.002,0.872819553,3416935.38
07-04-17 8:46,231.51,42.861,8731.43,9922.75011,4714.138299,0.879940531,229.29,60.5981,12936.46,13894.53835,5070.128065,0.931046407,230.85,30.8085,5358.23,7112.142225,4676.744412,0.753391852,230.55,134.2676,27026.12,30929.43068,15040.5625,0.873799466,3416937.32
07-04-17 8:51,234.17,38.5419,7860.25,9025.356723,4435.485759,0.870907405,231.99,52.8991,11321.11,12272.06221,4736.663301,0.922510806,233.46,27.9115,4919.58,6516.21879,4273.036384,0.75497465,233.2066667,119.3525,24100.94,27813.63772,13883.19612,0.866515205,3416939.36
07-04-17 8:56,232.85,64.8278,13072.06,15095.15323,7548.834241,0.865977298,230.76,71.5577,14735.97,16512.65485,7451.10451,0.892404652,232.18,57.0903,10768.3,13255.22585,7729.471363,0.81238148,231.93,193.4758,38576.33,44863.03394,22903.24382,0.859868953,3416941.97
07-04-17 9:01,231.92,52.251,10613.71,12118.05192,5847.763878,0.875859426,229.91,58.7111,12223.19,13498.269,5726.8571,0.905537591,231.35,41.8253,7921.63,9676.283155,5556.81868,0.818664551,231.06,152.7874,30758.53,35292.60408,17305.51169,0.871529058,3416944.97
07-04-17 9:06,231.04,53.5952,10932.73,12382.63501,5814.212284,0.882908201,229.12,59.8807,12327.32,13719.86598,6022.616063,0.898501488,230.49,44.8733,8155.51,10342.84692,6360.985693,0.78851694,230.2166667,158.3492,31415.56,36445.34791,18475.00945,0.861990948,3416947.46
07-04-17 9:11,233.36,60.0998,12479.24,14024.88933,6400.475739,0.889792405,231.41,69.6101,14234.08,16108.47324,7541.477091,0.883639299,232.81,55.1703,9953.05,12844.19754,8118.510099,0.774906332,232.5266667,184.8802,36666.37,42977.56011,22419.81231,0.853151503,3416950.41
07-04-17 9:16,234.58,38.5522,8142.65,9043.575076,3934.908021,0.900379544,232.6,52.1555,10885.55,12131.3693,5354.897038,0.897305962,234.03,34.6621,6153.09,8111.971263,5286.166969,0.758519699,233.7366667,125.3698,25181.29,29286.91564,14954.13192,0.859813656,3416952.99
07-04-17 9:21,234.45,58.2195,12097.61,13649.56177,6321.263239,0.886300249,232.51,69.1998,14059.65,16089.6455,7823.230415,0.87383218,233.89,53.4573,9272.98,12503.1279,8386.897467,0.741652815,233.6166667,180.8766,35430.24,42242.33517,23002.45583,0.838737723,3416955.51
07-04-17 9:26,234.16,42.5715,8958.93,9968.54244,4371.431303,0.898720154,232.29,55.9157,11572.73,12988.65795,5897.215934,0.890987355,233.69,42.1434,7786.23,9848.491146,6030.538968,0.79060131,233.38,140.6306,28317.89,32805.69154,16562.3218,0.86320052,3416958.16
07-04-17 9:31,233.96,43.9904,9249.79,10291.99398,4512.928664,0.898736437,232.01,57.8652,11935.06,13425.30505,6147.614052,0.888997304,233.43,41.4383,7241.15,9672.942369,6413.389178,0.748598485,233.1333333,143.2939,28426,33390.24141,17517.7266,0.851326579,3416960.34
07-04-17 9:36,233.67,48.863,10323.16,11417.81721,4878.413416,0.904127278,231.7,61.9556,12691.96,14355.11252,6706.967036,0.884142147,233.09,43.5211,7529.97,10144.3332,6797.576616,0.742283386,232.82,154.3397,30545.09,35917.26293,18895.69404,0.850429223,3416962.98
07-04-17 9:41,233.28,46.9999,9926.82,10964.13667,4655.162473,0.905390027,231.39,59.604,12429.14,13791.76956,5977.406332,0.901199802,232.8,41.1699,7176.04,9584.35272,6353.287887,0.748724531,232.49,147.7738,29532,34340.25895,17524.67862,0.859981867,3416965.39
07-04-17 9:46,232.42,69.0575,14260.99,16050.34415,7364.62569,0.888516151,230.52,87.1411,17775.89,20087.76637,9356.072495,0.884911228,231.92,64.924,11588.13,15057.17408,9614.246428,0.769608556,231.62,221.1226,43625.01,51195.2846,26792.08219,0.852129456,3416968.45
07-04-17 9:51,232.87,55.9571,11620.89,13030.72988,5895.323294,0.89180653,230.86,79.7515,15953.02,18411.43129,9191.406586,0.866473646,232.31,53.0103,9726.38,12314.82279,7553.303418,0.789810797,232.0133333,188.7189,37300.29,43756.98396,22877.1067,0.852441979,3416971.95
07-04-17 9:56,233.06,61.0456,12624.47,14227.28754,6560.371015,0.887342016,231.03,86.2087,17247.29,19916.79596,9960.409078,0.865967098,232.42,62.0357,11201.63,14418.33739,9078.102145,0.776901642,232.17,209.29,41073.39,48562.42089,25909.17515,0.84578547,3416975.04
07-04-17 10:01,232.85,67.1028,13893.36,15624.88698,7149.240592,0.889181472,230.86,91.6445,18206.72,21157.04927,10776.64515,0.860551004,232.28,63.7825,11479.74,14815.3991,9365.448202,0.77485189,231.9966667,222.5298,43579.82,51597.33535,27623.9806,0.844613771,3416978.71
07-04-17 10:06,232.83,57.6523,12003.92,13423.18501,6007.312246,0.894267642,230.8,79.4237,15743.49,18330.98996,9389.766532,0.858845596,232.25,56.7862,10330.5,13188.59495,8198.768597,0.783290414,231.96,193.8622,38077.91,44942.76992,23873.1091,0.847253297,3416981.96
07-04-17 10:11,232.57,68.173,14108.95,15854.99461,7233.14482,0.889874159,230.54,90.4593,17969.2,20854.48702,10583.83108,0.861646704,232.05,70.0494,12965.86,16254.96327,9803.586352,0.797655447,231.72,228.6817,45044.01,52964.4449,27861.61494,0.850457511,3416985.52
07-04-17 10:16,232.6,52.1838,10883.52,12137.95188,5373.906238,0.896652096,230.58,79.3134,15911.93,18288.08377,9014.682009,0.870070927,232.12,50.4152,8932.45,11702.37622,7560.221312,0.763302241,231.7666667,181.9124,35727.9,42128.41188,22323.0878,0.848071371,3416988.93
07-04-17 10:21,232.17,63.4687,13167.22,14735.52808,6615.142118,0.893569605,230.08,87.5249,17193.88,20137.72899,10483.25424,0.853814251,231.61,58.997,10527.2,13664.29517,8711.545365,0.770416613,231.2866667,209.9906,40888.3,48537.55224,26154.17559,0.84240548,3416992.07
07-04-17 10:26,232.05,69.633,14413.78,16158.33765,7303.069336,0.892033594,229.93,95.8052,18962.28,22028.48964,11210.98982,0.860807087,231.57,66.8221,12150.31,15473.9937,9581.98559,0.785208411,231.1833333,232.2603,45526.37,53660.82098,28404.81197,0.848409867,3416995.69
07-04-17 10:31,231.62,57.5526,11930.1,13330.33321,5947.310109,0.894958874,229.4,84.7328,16853.37,19437.70432,9684.43436,0.867045291,231.05,56.5008,10357.01,13054.50984,7946.859192,0.79336644,230.69,198.7862,39140.48,45822.54737,23827.05758,0.854175122,3416999.29
07-04-17 10:36,234.24,58.9387,12260.65,13805.80109,6346.385212,0.888079578,232.06,90.1454,18116.83,20919.14152,10459.013,0.866040797,233.65,56.8414,10037.12,13280.99311,8697.183458,0.755750712,233.3166667,205.9255,40414.6,48005.93572,25908.10629,0.841866727,3417002.55
07-04-17 10:41,234.33,62.1186,12901.87,14556.25154,6739.896835,0.886345634,232.2,85.9224,17022.46,19951.18128,10406.03142,0.85320562,233.78,59.4785,10511.93,13904.88373,9101.929423,0.755988342,233.4366667,207.5195,40436.26,48412.31655,26620.69253,0.835247369,3417005.84
07-04-17 10:46,234.73,56.1188,11772.95,13172.76592,5909.264792,0.893734093,232.57,83.2216,16756.56,19354.84751,9686.476097,0.865755206,234.22,52.3115,9223.68,12252.39953,8065.04938,0.75280601,233.84,191.6519,37753.19,44780.01297,24082.0723,0.843081265,3417009.14
07-04-17 10:51,234.41,68.8388,14323.85,16136.50311,7430.615973,0.887667539,232.21,93.4897,18558.23,21709.24324,11264.25058,0.854853843,233.89,64.0928,11350.62,14990.66499,9792.010137,0.757179218,233.5033333,226.4213,44232.7,52836.41134,28899.04174,0.837163215,3417012.56
07-04-17 10:56,234.02,75.4574,16070.83,17658.54075,7317.956303,0.910088225,231.95,92.8096,18406.53,21527.18672,11163.30692,0.855036482,233.49,74.324,14152.92,17353.91076,10042.56313,0.815546432,233.1533333,242.591,48630.28,56539.63823,28841.40354,0.860109501,3417016.44
07-04-17 11:01,233.58,62.0059,13073.71,14483.33812,6232.590953,0.902672429,231.47,86.7191,17388.96,20072.87008,10027.17225,0.866291663,233.04,61.5094,11310.73,14334.15058,8805.410814,0.789075707,232.6966667,210.2344,41773.4,48890.35878,25401.77619,0.85443022,3417020.19
07-04-17 11:06,233.44,61.955,13060.4,14462.7752,6212.714248,0.903035539,231.23,87.265,17536.23,20178.28595,9982.177181,0.869064401,232.84,59.395,10615.09,13829.5318,8864.299978,0.767566838,232.5033333,208.615,41211.72,48470.59295,25514.55497,0.850241713,3417023.66
07-04-17 11:11,233.67,63.5171,13446.99,14842.04076,6282.088329,0.90600681,231.55,85.2887,17090.93,19748.59849,9894.80944,0.865424957,233.12,58.2512,10432.25,13579.51974,8693.187932,0.768234091,232.78,207.057,40970.17,48170.15899,25333.95719,0.850530097,3417027.08
07-04-17 11:16,233.45,62.7188,13224.74,14641.70386,6283.768285,0.903224114,231.4,85.0089,16929.69,19671.05946,10016.79474,0.86063946,232.95,58.1277,10401.08,13540.84771,8670.184062,0.768126207,232.6,205.8554,40555.51,47853.61103,25401.15544,0.847491111,3417030.49
07-04-17 11:21,233.54,63.2577,13391.05,14773.20326,6239.175779,0.906441871,231.41,85.7942,17325.69,19853.63582,9694.705843,0.872670888,233,59.1511,10616.39,13782.2063,8788.712867,0.770296843,232.65,208.203,41333.13,48409.04538,25199.36585,0.853830719,3417033.89
07-04-17 11:26,233.52,53.5572,11321.91,12506.67734,5313.316491,0.905269216,231.34,87.8541,18125.93,20324.16749,9193.608974,0.891841204,232.97,51.2124,9117.43,11930.95283,7695.460063,0.764182889,232.61,192.6237,38565.27,44761.79767,22723.08254,0.861566604,3417037.25
07-04-17 11:31,233.72,60.5345,12824.82,14148.12334,5974.394196,0.906467925,231.51,89.2466,18238.92,20661.48037,9707.655131,0.882749913,233.16,58.3631,10523.68,13607.9404,8627.178048,0.773348478,232.7966667,208.1442,41587.42,48417.5441,24794.05321,0.858932868,3417040.55
07-04-17 11:36,233.93,62.7852,13296.66,14687.34184,6238.336561,0.90531426,231.73,84.5857,16993.7,19601.04426,9768.065132,0.866979319,233.44,58.0159,10405.96,13543.2317,8668.051756,0.768351324,233.0333333,205.3868,40696.32,47831.61779,25133.10962,0.850824661,3417043.98
07-04-17 11:41,233.89,57.182,12121.27,13374.29798,5652.137653,0.906310748,231.7,83.9576,16956.2,19452.97592,9534.440398,0.871650696,233.4,57.1487,10583.83,13338.50658,8117.776809,0.793479385,232.9966667,198.2883,39661.3,46165.78048,23627.53837,0.859106022,3417047.41
07-04-17 11:46,233.98,60.5179,12826.63,14159.97824,5998.545378,0.905836844,231.83,87.2674,17692.9,20231.20134,9811.360626,0.874535313,233.47,57.4052,10254.61,13402.39204,8629.431398,0.765132819,233.0933333,205.1905,40774.14,47793.57163,24933.81231,0.853130214,3417050.69
07-04-17 11:51,234.14,53.1625,11367.1,12447.46775,5072.325993,0.913205821,231.97,77.3965,15542.98,17953.66611,8986.094776,0.865727362,233.71,49.9864,9070.24,11682.32154,7362.566332,0.776407323,233.2733333,180.5454,35980.32,42083.4554,21827.36335,0.854975421,3417053.96
07-04-17 11:56,234.21,62.2087,13158.44,14569.89963,6255.991681,0.903124959,232.02,85.165,17025.63,19759.9833,10029.20052,0.86162168,233.71,59.0846,10549.7,13808.66187,8909.712253,0.763991479,233.3133333,206.4583,40733.77,48138.54479,25653.05979,0.846177843,3417057.08
07-04-17 12:01,234.07,63.6804,13485.9,14905.67123,6348.979126,0.904749595,231.94,74.5469,15207.69,17290.40799,8227.051306,0.879544891,233.54,56.8524,10292.66,13277.3095,8387.377276,0.775206754,233.1833333,195.0797,38986.25,45473.38871,23407.29356,0.857342087,3417060.42
07-04-17 12:06,234.02,62.619,13252.76,14654.09838,6253.555126,0.904372255,231.89,72.8233,14921.44,16886.99504,7907.036721,0.8836054,233.57,57.3422,10251.28,13393.41765,8619.448638,0.765396874,233.16,192.7845,38425.48,44934.51107,23293.62084,0.855144055,3417063.64
07-04-17 12:11,234.41,61.7176,13229.45,14467.22262,5855.098882,0.914442969,232.19,68.8548,14112.79,15987.39601,7511.723481,0.882744757,233.83,54.547,9911.97,12754.72501,8027.195077,0.777121419,233.4766667,185.1194,37254.21,43209.34364,21889.97978,0.862179493,3417066.82
07-04-17 12:16,234.69,63.63,13639.45,14933.3247,6080.262354,0.913356555,232.42,74.5686,15448.25,17331.23401,7856.414215,0.891353148,234.08,55.0022,9844.06,12874.91498,8298.067146,0.764592234,233.73,193.2008,38931.76,45139.47369,22844.91515,0.862477048,3417069.9
07-04-17 12:21,234.07,64.6693,13768.96,15137.14305,6288.786867,0.909614182,231.82,75.4968,15661.35,17501.66818,7812.202322,0.894848985,233.37,63.4371,11941.31,14804.31603,8750.593609,0.806610044,233.0866667,203.6032,41371.62,47443.12725,23221.52842,0.872025568,3417073.32
07-04-17 12:26,232.64,64.0683,13621.09,14904.84931,6051.482482,0.913869689,230.35,76.9545,15946.79,17726.46907,7741.291531,0.899603296,232.03,56.5258,10200.23,13115.68137,8244.780522,0.77771255,231.6733333,197.5486,39768.11,45746.99976,22611.62122,0.869305314,3417076.7
07-04-17 12:31,231.06,67.1453,14317.45,15514.59302,5976.05405,0.922837614,228.78,75.5015,15606.96,17273.23317,7401.850019,0.903534379,230.5,58.3796,10781.84,13456.4978,8051.661894,0.801236708,230.1133333,201.0264,40706.25,46244.32399,21943.99034,0.880243163,3417080.03
07-04-17 12:36,232.52,70.9621,15178.73,16500.10749,6469.907483,0.919917037,230.27,76.048,15772.97,17511.57296,7607.141705,0.900716917,231.95,58.2488,10802.94,13510.80916,8114.089691,0.799577573,231.58,205.2589,41754.64,47522.48961,22692.2246,0.878629052,3417083.45
07-04-17 12:41,234.09,68.3162,14645.1,15992.13926,6424.139167,0.915768664,231.79,75.1442,15477.06,17417.67412,7989.742514,0.888583625,233.49,55.7858,10196.41,13025.42644,8105.242569,0.782808152,233.1233333,199.2462,40318.57,46435.23982,23035.72031,0.868275262,3417086.9
07-04-17 12:46,233.02,71.5715,15307.93,16677.59093,6618.860804,0.917874174,230.64,76.6483,15924.38,17678.16391,7676.692056,0.900793775,232.42,59.0804,10866.94,13731.46657,8394.211645,0.791389612,232.0266667,207.3002,42099.25,48087.22141,23238.6319,0.875476868,3417090.33
07-04-17 12:51,232.56,72.3137,15445.98,16817.27407,6651.496753,0.918459195,230.13,83.0577,17283.4,19114.0685,8162.824211,0.904224027,231.99,58.9967,11097.05,13686.64443,8011.224447,0.810794059,231.56,214.3681,43826.43,49617.98701,23263.46208,0.883277066,3417093.91
07-04-17 12:56,232.84,71.6175,15261.99,16675.4187,6718.723842,0.915238788,230.4,85.7865,18090.16,19765.2096,7963.015868,0.915252627,232.2,62.3352,11961.16,14474.23344,8150.710713,0.82637606,231.8133333,219.7392,45313.31,50914.86174,23216.9568,0.889981991,3417097.62
07-04-17 13:01,232.93,69.3092,14669.28,16144.19196,6741.450748,0.908641327,230.44,84.2312,17669.76,19410.23773,8033.486802,0.910331973,232.22,61.0576,11547.66,14178.79587,8227.381169,0.814431642,231.8633333,214.598,43886.7,49733.22556,23395.5399,0.882442261,3417101.35
07-04-17 13:06,232.6,69.6843,14755.04,16208.56818,6708.686685,0.910323468,230.12,80.0106,16488.64,18412.03927,8193.164291,0.895535783,231.94,60.6572,11556.22,14068.83097,8024.075281,0.821405846,231.5533333,210.3521,42799.9,48689.43842,23212.71147,0.879038687,3417104.94
07-04-17 13:11,232.52,68.4877,14495.57,15924.76,6593.666018,0.910253592,230.07,79.5797,16482.74,18308.90158,7970.894499,0.900258267,231.85,59.5538,11102.33,13807.54853,8208.938115,0.804076841,231.48,207.6212,42080.64,48041.21011,23177.09227,0.875927977,3417108.49
07-04-17 13:16,232.28,69.9023,14822.1,16236.90624,6628.912125,0.912864789,229.87,80.0636,16530.8,18404.21973,8089.991057,0.898207055,231.62,61.4729,11755.93,14238.3531,8032.982558,0.825652371,231.2566667,211.4388,43108.83,48879.47907,23039.7971,0.881941273,3417112.02
07-04-17 13:21,232.2,69.6834,14741.31,16180.48548,6670.973681,0.911054864,229.69,80.9438,16728.05,18591.98142,8113.822551,0.899745413,231.56,60.9369,11502.1,14110.54856,8173.694169,0.815141945,231.15,211.5641,42971.46,48883.01547,23302.42104,0.879067291,3417115.64
07-04-17 13:26,232.11,70.2104,14879.19,16296.53594,6647.314399,0.913027778,229.69,79.6187,16419.24,18287.6192,8052.674955,0.897833656,231.56,60.2387,11456.74,13948.87337,7957.020606,0.821338017,231.12,210.0678,42755.17,48533.02852,22966.28606,0.88094997,3417119.22
07-04-17 13:31,232.38,70.2424,14886.56,16322.92891,6695.396899,0.912002992,229.95,82.5161,16992.11,18974.57719,8444.097197,0.895519822,231.88,59.5724,11239.07,13813.64811,8031.20039,0.813620697,231.4033333,212.3309,43117.74,49111.15422,23510.97544,0.877962261,3417122.78
07-04-17 13:36,231.63,69.7531,14749.59,16156.91055,6595.100716,0.91289668,229.23,78.5706,16132.55,18010.73864,8007.967082,0.8957184,231.09,62.2399,11947.49,14383.01849,8008.039936,0.830666387,230.65,210.5636,42829.63,48550.66768,22864.60423,0.882163563,3417126.38
07-04-17 13:41,231.21,70.1029,14814.46,16208.49151,6576.242993,0.913993754,228.9,78.376,16136.52,17940.2664,7840.017908,0.899458215,230.69,60.0178,11413.69,13845.50628,7837.456525,0.82436061,230.2666667,208.4967,42364.67,47994.26419,22554.02694,0.882702771,3417129.91
07-04-17 13:46,231.5,70.0801,14808.98,16223.54315,6625.516108,0.912808001,229.21,81.312,16768.73,18637.52352,8134.308646,0.899729515,230.94,62.5444,11946.87,14444.00374,8117.976418,0.827116236,230.55,213.9365,43524.58,49305.07041,23164.64771,0.882760731,3417133.48
07-04-17 13:51,230.95,69.749,14729.38,16108.53155,6521.514664,0.914383782,228.71,80.2563,16547.43,18355.41837,7943.799094,0.901501108,230.45,59.0821,11069.13,13615.46994,7928.138676,0.812981854,230.0366667,209.0874,42345.94,48079.41987,22769.54063,0.880749812,3417137.06
07-04-17 13:56,231.48,68.1923,14406.05,15785.1536,6452.658189,0.912632868,229.24,80.8141,16665.09,18525.82428,8092.029455,0.899559973,230.99,59.0023,11158.21,13628.94128,7825.751716,0.818714365,230.57,208.0087,42229.35,47939.91916,22691.80134,0.880880709,3417140.6
07-04-17 14:01,230.69,71.5012,15161.74,16494.61183,6495.680067,0.919193501,228.48,79.0522,16133.3,18061.84666,8120.771868,0.893225389,230.25,59.0507,11015.53,13596.42368,7969.995958,0.81017849,229.8066667,209.6041,42310.57,48152.88216,22989.4699,0.8786716,3417144.12
07-04-17 14:06,233.39,69.0961,14604.21,16126.33878,6839.28744,0.905612253,231.17,76.8227,15729.23,17759.10356,8244.821576,0.885699548,232.93,58.6957,10915,13671.9894,8233.229572,0.798347605,232.4966667,204.6145,41248.44,47557.43174,23670.13965,0.86733952,3417147.6
07-04-17 14:11,235.14,69.3484,14664.55,16306.58278,7131.312301,0.89930246,232.85,78.2807,16093.96,18227.661,8557.57424,0.882941591,234.6,60.6538,11611.1,14229.38148,8225.427289,0.815994709,234.1966667,208.2829,42369.61,48763.62525,24139.3309,0.868877361,3417151.05
07-04-17 14:16,235,69.0849,14597.19,16234.9515,7106.032248,0.899121257,232.71,78.4738,16176.22,18261.638,8474.510539,0.885803344,234.39,60.3746,11341.59,14151.20249,8463.147659,0.801457686,234.0333333,207.9333,42115,48647.79199,24350.24519,0.865712467,3417154.62
07-04-17 14:21,234.82,67.7232,14319.01,15902.76182,6918.365866,0.900410266,232.51,75.7428,15525.95,17610.95843,8312.083575,0.881607328,234.22,59.1243,10970.02,13848.09355,8451.529806,0.792168248,233.85,202.5903,40814.98,47361.8138,24026.62718,0.861769783,3417158.04
07-04-17 14:26,234.8,69.8898,14840.88,16410.12504,7002.891164,0.904373365,232.61,76.9291,15690.85,17894.47795,8602.881344,0.876854303,234.3,57.453,10753.66,13461.2379,8097.142854,0.798861151,233.9033333,204.2719,41285.39,47765.84089,24022.7419,0.864328759,3417161.47
07-04-17 14:31,234.55,72.5301,15496.27,17011.93496,7019.369416,0.910905787,232.39,77.4338,15945.93,17994.84078,8339.161301,0.886138988,234.06,60.2899,11408.01,14111.45399,8306.048499,0.80842201,233.6666667,210.2538,42850.21,49118.22973,24009.58131,0.872389136,3417164.96
07-04-17 14:36,234.41,70.897,15067.92,16618.96577,7010.549917,0.906670139,232.24,80.1159,16602.78,18606.11662,8398.527954,0.892329138,233.9,58.8868,11045.45,13773.62252,8228.651871,0.801927742,233.5166667,209.8997,42716.15,48998.70491,24004.24153,0.871781205,3417168.51
07-04-17 14:41,234.42,71.4047,15175.06,16738.68977,7064.084466,0.906585892,232.25,81.4424,16872.15,18914.9974,8550.302978,0.891998537,233.88,59.614,11318.57,13942.52232,8141.492603,0.811802179,233.5166667,212.4611,43365.78,49596.20949,24066.43142,0.874376902,3417172.12
07-04-17 14:46,234.22,71.0282,15080.72,16636.225,7023.949506,0.90649892,232.04,80.5949,16699.12,18701.2406,8418.776102,0.89294183,233.63,60.3316,11346.47,14095.27171,8362.673201,0.804984128,233.2966667,211.9547,43126.31,49432.73731,24160.23393,0.872424073,3417175.73
07-04-17 14:51,232.16,69.3846,14664.77,16108.32874,6665.041299,0.910384326,229.94,79.5584,16321.92,18293.6585,8261.52944,0.892217377,231.59,57.3935,10878.3,13291.76067,7637.636459,0.818424306,231.23,206.3365,41864.99,47693.7479,22847.67386,0.877787799,3417179.29
07-04-17 14:56,232.7,63.8578,13488.72,14859.71006,6234.213329,0.907737765,230.44,76.3365,15664.43,17590.98306,8004.268723,0.890480648,232.05,58.3981,11017.91,13551.27911,7889.412184,0.813053138,231.73,198.5924,40171.06,46001.97223,22415.78433,0.873246473,3417182.73
07-04-17 15:01,232.97,62.6917,13237.75,14605.28535,6170.602488,0.906367091,230.69,77.4273,15960.81,17861.70384,8018.292094,0.893577127,232.34,56.0159,10144.88,13014.73421,8152.589542,0.779491908,232,196.1349,39343.44,45481.72339,22818.43316,0.865038461,3417185.99
07-04-17 15:06,232.79,65.3227,13857.02,15206.47133,6262.568732,0.911258089,230.54,78.8492,16237.84,18177.89457,8171.193491,0.893273967,232.2,54.9894,10018.47,12768.53868,7916.175774,0.784621502,231.8433333,199.1613,40113.33,46152.90458,22825.67321,0.869139881,3417189.3
07-04-17 15:11,232.79,68.4095,14604.7,15925.0475,6349.005902,0.917089886,230.53,77.2439,15901.49,17807.03627,8014.559027,0.89298914,232.15,58.3833,10700.34,13553.6831,8318.957226,0.789478397,231.8233333,204.0367,41206.53,47285.76687,23194.08618,0.871436221,3417192.7
07-04-17 15:16,233.17,68.1026,14552.04,15879.48324,6355.794197,0.916405136,230.84,77.272,15860.86,17837.46848,8161.397052,0.889187836,232.63,55.1356,10067.5,12826.19463,7947.119754,0.78491714,232.2133333,200.5102,40480.4,46543.14635,22969.5818,0.869739224,3417196.12
07-04-17 15:21,234.29,67.0423,14200.46,15707.34047,6713.231736,0.904065206,231.73,77.7638,15881.82,18020.20537,8514.434521,0.881334018,233.89,57.0263,10288.8,13337.88131,8487.618766,0.771396878,233.3033333,201.8324,40371.08,47065.42715,24193.60106,0.857765082,3417199.48
07-04-17 15:26,234.23,68.0266,14470.8,15933.87052,6669.645946,0.908178586,231.67,79.5535,15774.09,18430.15935,9531.466737,0.855884624,233.75,56.5257,10379.72,13212.88238,8175.675714,0.785575751,233.2166667,204.1058,40624.61,47576.91224,24762.94894,0.853872353,3417202.86
07-04-17 15:31,234.31,65.7417,13863.68,15403.93773,6714.139882,0.900008832,231.78,80.6638,16014.37,18696.25556,9648.312061,0.856554937,233.77,55.3121,10039.13,12930.30962,8149.157971,0.776402909,233.2866667,201.7176,39917.18,47030.50291,24869.39775,0.848750864,3417206.19
07-04-17 15:36,234.41,64.1394,13540.94,15034.91675,6533.885958,0.900632855,231.91,80.7997,16034.05,18738.25843,9696.987649,0.855685178,233.86,56.0899,10328.5,13117.18401,8085.951039,0.787402234,233.3933333,201.029,39903.49,46890.3592,24625.54103,0.850995614,3417209.59
07-04-17 15:41,234.82,59.604,12587.22,13996.21128,6120.116246,0.899330522,232.43,78.2291,15627.96,18182.78971,9294.122228,0.859491874,234.23,52.5708,9694.67,12313.65848,7592.072105,0.787310287,233.8266667,190.4039,37909.85,44492.65948,23290.34178,0.852047292,3417212.72
07-04-17 15:46,232.24,64.6576,13588.03,15016.08102,6391.254184,0.904898554,229.99,82.1461,16238.58,18892.78154,9656.382028,0.8595124,231.68,65.7776,12926.29,15239.35437,8071.489849,0.848217693,231.3033333,212.5813,42752.9,49148.21693,24243.28297,0.869876929,3417216.12
07-04-17 15:51,232.19,67.9558,14364.27,15778.6572,6529.454071,0.910360737,229.9,85.6231,17294.19,19684.75069,9402.148795,0.878557736,231.65,64.5847,12654.63,14961.04576,7980.803822,0.8458386,231.2466667,218.1636,44313.09,50424.45365,24061.9114,0.878801589,3417219.78
07-04-17 15:56,232.12,63.213,13254.93,14673.00156,6293.155447,0.903355046,229.76,84.3967,17021.34,19390.98579,9288.935062,0.877796528,231.54,59.4002,11667.71,13753.52231,7281.752484,0.848343409,231.14,207.0099,41943.98,47817.50966,22961.20145,0.877167805,3417223.4
07-04-17 16:01,232.25,70.692,14210.99,16418.217,8222.263233,0.86556232,229.9,85.6593,16771.44,19693.07307,10321.62426,0.851641587,231.67,62.7391,12254.27,14534.7673,7816.158081,0.843100529,231.2733333,219.0904,43236.7,50646.05737,26374.43649,0.853703175,3417226.86
07-04-17 16:06,232.46,73.8736,14863,17172.65706,8601.824304,0.865503804,230.11,87.6231,17054.52,20162.95154,10755.83388,0.845834498,231.96,58.4789,10986.38,13564.76564,7956.275603,0.809920369,231.51,219.9756,42903.9,50900.37424,27388.01677,0.8428995,3417230.52
07-04-17 16:11,232.5,66.3804,13265.63,15433.443,7887.599352,0.859537953,230.1,85.8381,16745.52,19751.34681,10473.93244,0.847816615,231.94,53.4921,9859.29,12406.95767,7531.73283,0.794658147,231.5133333,205.7106,39870.44,47591.74748,25986.96679,0.83775953,3417234
07-04-17 16:16,232.48,69.2721,13869.4,16104.37781,8184.786388,0.861219239,230.14,84.9405,16540.06,19548.20667,10419.1554,0.846116489,231.95,50.0207,8913.69,11602.30137,7426.946045,0.768269132,231.5233333,204.2333,39323.15,47254.88584,26205.23059,0.832149931,3417237.22
07-04-17 16:21,232.41,72.417,14461.45,16830.43497,8609.878349,0.859243984,230.03,87.1497,16856.94,20047.04549,10850.23533,0.840869045,231.88,55.3544,9966.13,12835.57827,8088.777559,0.776445735,231.44,214.9211,41284.52,49713.05873,27694.34269,0.830456243,3417240.61
07-04-17 16:26,232.92,57.9072,11495.27,13487.74502,7055.354949,0.852275156,230.53,73.6024,14214.35,16967.56127,9265.548532,0.837736771,232.41,41.734,7448.04,9699.39894,6213.295418,0.767886757,231.9533333,173.2436,33157.66,40154.70524,22648.83962,0.825747812,3417243.7
07-04-17 16:31,233.18,70.0112,13906,16325.21162,8551.941201,0.851811317,230.74,85.0339,16447.62,19620.72209,10698.06204,0.838278017,232.63,53.2801,9510.67,12394.54966,7948.08263,0.767326789,232.1833333,208.3252,39864.29,48340.48337,27343.01949,0.824656421,3417246.73
07-04-17 16:36,233.54,63.3094,12633.46,14785.27728,7681.153075,0.854462163,231.03,84.297,16607.1,19475.13591,10172.76503,0.852733459,232.94,48.0427,8499.83,11191.06654,7279.619511,0.759519209,232.5033333,195.6491,37740.39,45451.47972,25327.84973,0.830344583,3417250.01
07-04-17 16:41,234.35,70.0009,13994.83,16404.71092,8559.163129,0.853098239,231.81,83.914,16252.93,19452.10434,10687.68589,0.835535823,233.73,55.9928,10272.47,13087.19714,8108.704532,0.784925136,233.2966667,209.9077,40520.23,48944.0124,27452.27332,0.827889419,3417253.23
07-04-17 16:46,233.86,66.9792,13432.27,15663.75571,8057.751898,0.857538272,231.34,80.2167,15502.43,18557.33138,10200.45156,0.835380351,233.29,48.1903,8599.12,11242.31509,7241.877087,0.76488872,232.83,195.3862,37533.82,45463.40218,25654.10871,0.825583177,3417256.53
07-04-17 16:51,233.03,65.571,13189.67,15280.01013,7714.357709,0.863197726,230.53,79.687,15553.66,18370.24411,9774.943952,0.846676827,232.53,47.319,8376.5,11003.08707,7134.575868,0.761286351,232.03,192.577,37119.83,44653.34131,24820.13519,0.831288968,3417259.6
07-04-17 16:56,233.32,70.8677,14146.88,16534.85176,8559.620852,0.855579488,230.81,82.4622,15845.14,19033.10038,10544.68817,0.83250441,232.82,53.7631,9572.03,12517.12494,8065.646812,0.764714744,232.3166667,207.093,39564.05,48085.07709,27328.75018,0.822792692,3417262.77
07-04-17 17:01,233.88,71.2188,14038.9,16656.65294,8964.004356,0.842840398,231.39,86.4334,16840.07,19999.82443,10789.11579,0.842010892,233.4,57.708,10613.69,13469.0472,8292.45543,0.788005999,232.89,215.3602,41492.66,50125.52457,28123.43115,0.827775078,3417266.17
07-04-17 17:06,233.91,74.8615,15044.24,17510.85347,8961.073144,0.859138021,231.43,87.0548,17042.47,20147.09236,10745.21042,0.845902212,233.49,56.5155,10397.01,13195.8041,8125.972482,0.787902725,232.9433333,218.4318,42483.72,50853.74992,27950.62461,0.835409779,3417269.68
07-04-17 17:11,234.76,65.9161,13264.46,15474.46364,7969.512264,0.85718383,232.21,83.4869,16450.8,19386.49305,10257.0606,0.848570185,234.23,45.4878,8088.59,10654.60739,6935.08259,0.75916359,233.7333333,194.8908,37803.85,45515.56408,25348.28394,0.830569735,3417273.04
07-04-17 17:16,233.31,68.3024,13643.48,15935.63294,8234.066481,0.856161788,230.78,85.3354,16691.57,19693.70361,10451.48089,0.847558709,232.85,49.8629,8847.88,11610.57627,7518.011753,0.762053476,232.3133333,203.5007,39182.93,47239.91282,26387.6365,0.829445434,3417276.29
07-04-17 17:21,233.38,63.3761,12780.52,14790.71422,7444.69849,0.864090795,230.91,80.3962,15832.03,18564.28654,9694.305591,0.852821893,232.95,44.4712,7929.68,10359.56604,6666.3921,0.76544519,232.4133333,188.2435,36542.23,43714.5668,23992.26494,0.835927991,3417279.37
07-04-17 17:26,232.6,63.1926,12634.61,14698.59876,7511.020946,0.859579216,230.1,81.9024,16298.68,18845.74224,9461.238335,0.864846807,232.12,49.4201,9367.07,11471.39361,6621.99902,0.816559026,231.6066667,194.5151,38300.36,45015.73461,23653.72669,0.850821614,3417282.45
07-04-17 17:31,232.14,69.581,13910.4,16152.53334,8210.061214,0.861189988,229.68,82.5171,16234.23,18952.52753,9779.983436,0.85657335,231.63,52.2809,9775.47,12109.82487,7147.590125,0.80723463,231.15,204.379,39920.1,47214.88574,25211.72447,0.845498181,3417285.84
07-04-17 17:36,233.1,56.4288,11351.95,13153.55328,6644.486066,0.863032958,230.56,74.7736,14701.9,17239.80122,9003.603854,0.852788255,232.62,37.544,6730.99,8733.48528,5564.848494,0.770710637,232.0933333,168.7464,32784.84,39126.83978,21355.65164,0.837911781,3417288.66
07-04-17 17:41,234.24,72.3136,14543.23,16938.73766,8684.197995,0.858578147,231.69,86.8943,17007.01,20132.54037,10774.07966,0.844752311,233.78,56.0233,9969.04,13097.12707,8494.290969,0.761162348,233.2366667,215.2312,41519.28,50168.40511,28160.57988,0.827598165,3417291.91
07-04-17 17:46,233.56,60.0133,11699.01,14016.70635,7720.182761,0.834647578,231.02,74.8922,14413.09,17301.59604,9571.210076,0.833049735,233.07,48.8126,8880.68,11376.75268,7110.838511,0.780598845,232.55,183.7181,34992.78,42695.05507,24461.66543,0.819597959,3417295.13
07-04-17 17:51,232.91,61.2885,12047.6,14274.70453,7656.534712,0.843982443,230.23,79.6107,15282.09,18328.77146,10119.367,0.833776013,232.26,54.5311,9384.47,12665.39329,8505.522318,0.740953699,231.8,195.4303,36714.16,45268.86928,26482.84315,0.811024454,3417297.91
07-04-17 17:56,232.74,71.5129,13910.3,16643.91235,9139.112216,0.835759028,229.97,86.7465,16654.47,19949.0926,10981.57205,0.834848498,232.05,64.382,11080.74,14939.8431,10020.78405,0.74169052,231.5866667,222.6414,41645.51,51532.84805,30352.69222,0.80813523,3417301.37
07-04-17 18:01,232.39,70.6542,13241.64,16419.32954,9708.416585,0.806466547,229.62,78.805,15058.74,18095.2041,10033.482,0.83219509,231.77,53.6825,9398.71,12441.99303,8152.756636,0.755402288,231.26,203.1417,37699.09,46956.52666,27994.53535,0.802850907,3417304.65
07-04-17 18:06,231.89,68.9315,13092.04,15984.52553,9170.798505,0.819044642,229.07,78.7144,14930.86,18031.10761,10108.91988,0.828061167,231.17,56.1517,9621.22,12980.58849,8713.656135,0.741200602,230.71,203.7976,37644.12,46996.22163,28134.76634,0.801003117,3417307.83
07-04-17 18:11,231.76,69.1618,13123.26,16028.93877,9203.63651,0.818722948,228.91,73.5427,13882,16834.65946,9523.436094,0.824608305,231.06,52.5479,9131.38,12141.71777,8002.450237,0.752066567,230.5766667,195.2524,36136.64,45005.316,26825.76593,0.80294159,3417310.87
07-04-17 18:16,231.44,66.7581,12598.51,15450.49466,8944.010909,0.815411433,228.52,67.1533,11714.46,15345.87212,9912.982291,0.763362285,230.73,49.564,8293.84,11435.90172,7873.504061,0.725245827,230.23,183.4754,32606.81,42232.2685,26839.53137,0.772082845,3417313.71
07-04-17 18:21,231.11,54.9411,10136.98,12697.43762,7646.342826,0.798348478,228.12,53.7828,9093.94,12268.93234,8235.71223,0.741216901,230.38,39.7344,6475.11,9154.011072,6470.615828,0.707352214,229.87,148.4583,25706.03,34120.38103,22436.58671,0.753392231,3417316.18
07-04-17 18:26,231.12,45.0533,8157.42,10412.7187,6471.569329,0.783409236,228.04,43.4252,7201.91,9902.682608,6796.735627,0.727268588,230.33,29.5632,4651.86,6809.291856,4972.590283,0.68316355,229.83,118.0417,20011.19,27124.69316,18311.233,0.737748069,3417318.1
07-04-17 18:31,232.7,51.4176,9437.58,11964.87552,7354.612835,0.788773772,229.51,45.7553,7444.99,10501.2989,7406.038249,0.708958965,231.83,33.8223,5292.16,7841.023809,5785.732184,0.67493227,231.3466667,130.9952,22174.73,30307.19823,20659.32269,0.731665456,3417319.75
07-04-17 18:36,233.04,63.3486,11291.82,14762.75774,9509.669673,0.764885545,229.89,51.5275,8496.37,11845.65698,8254.167795,0.717256123,232.1,40.6083,6293.15,9425.18643,7016.438008,0.667695016,231.6766667,155.4844,26081.34,36033.60115,24863.30862,0.723806091,3417321.91
07-04-17 18:41,232.51,57.7851,10097.42,13435.6136,8863.285067,0.751541411,229.19,46.3402,7547.33,10620.71044,7472.43602,0.710623837,231.38,36.9762,5611.08,8555.553156,6458.581194,0.655840703,231.0266667,141.1015,23255.83,32611.8772,22862.65307,0.713109211,3417323.77
07-04-17 18:46,232.23,62.9824,10799.48,14626.40275,9864.222686,0.738355164,228.79,47.857,7840.65,10949.20303,7642.594754,0.716093215,230.97,38.234,5816.19,8830.90698,6645.062225,0.658617514,230.6633333,149.0734,24456.32,34406.51276,24201.168,0.710804962,3417325.95
07-04-17 18:51,231.74,44.2986,7083.26,10265.75756,7430.558938,0.68998902,228.06,32.6301,4225.53,7441.620606,6125.57046,0.567823895,230.25,22.1679,2981.71,5104.158975,4142.685641,0.584172635,230.0166667,99.0966,14290.5,22811.53715,17780.54658,0.626459318,3417327.5
07-04-17 18:56,232.08,55.726,8392.84,12932.89008,9839.709475,0.648953169,228.36,28.0023,3428.58,6394.605228,5397.760203,0.536167578,230.57,20.904,2774.55,4819.83528,3941.152677,0.575652453,230.3366667,104.6323,14595.97,24147.33059,19236.71579,0.604454805,3417328.67
07-04-17 19:01,233.55,60.5041,9108.56,14130.73256,10803.32066,0.644592201,229.8,28.4496,3670.53,6537.71808,5410.080148,0.561439015,232.05,20.0937,2635.47,4662.743085,3846.488133,0.565218789,231.8,109.0474,15414.56,25331.19372,20101.26153,0.608520868,3417329.93
07-04-17 19:06,234.24,58.6261,8725.72,13732.57766,10604.03224,0.635402924,230.39,26.553,3349.65,6117.54567,5119.004777,0.547548017,232.41,21.8773,2928.74,5084.503293,4156.279075,0.576013001,232.3466667,107.0564,15004.11,24934.62663,19915.12712,0.601737905,3417331.21
07-04-17 19:11,234.33,57.907,8530.8,13569.34731,10552.37593,0.628681675,230.28,27.85,3581.59,6413.298,5320.019202,0.558463056,232.45,19.9909,2607.56,4646.884705,3846.3188,0.561141531,232.3533333,105.7479,14719.95,24629.53002,19746.81799,0.597654522,3417332.43
07-04-17 19:16,233.87,57.3028,7985.48,13401.40584,10762.4248,0.595868829,229.74,26.8538,3371.6,6169.392012,5166.595711,0.546504419,231.86,21.3767,2853.14,4956.401662,4052.839693,0.575647454,231.8233333,105.5333,14210.22,24527.19951,19991.3272,0.579365777,3417333.64
07-04-17 19:21,233.87,57.765,8041.45,13509.50055,10855.4911,0.595244063,229.58,26.6111,3321.54,6109.376338,5127.558022,0.543679063,231.76,20.4657,2692.92,4743.130632,3904.544796,0.567751599,231.7366667,104.8418,14055.91,24362.00752,19898.21109,0.576960252,3417334.82
07-04-17 19:26,233.57,57.4227,7973.95,13412.22004,10784.42246,0.594528719,229.23,28.0465,3557.46,6429.099195,5355.165246,0.553337239,231.46,20.6823,2739.24,4787.125158,3925.956126,0.572209815,231.42,106.1515,14270.65,24628.44439,20072.58882,0.579437734,3417336
07-04-17 19:31,233.23,54.6763,7602.74,12752.15345,10237.95693,0.596192638,228.82,25.9042,3210.3,5927.399044,4982.773659,0.541603489,231.11,19.1985,2591.04,4436.965335,3601.829133,0.583966699,231.0533333,99.779,13404.08,23116.51783,18833.58797,0.579848578,3417337.17
07-04-17 19:36,233.14,53.7025,7492.98,12520.20085,10030.48753,0.59847123,228.58,26.1376,3281.81,5974.532608,4992.470632,0.549299873,230.99,15.3421,2114.05,3543.871679,2844.260726,0.596536836,230.9033333,95.1822,12888.84,22038.60514,17876.74243,0.584830116,3417338.25
07-04-17 19:41,233.59,53.8101,7529.15,12569.50126,10065.00185,0.599001491,229.01,24.387,2970.03,5584.86687,4729.657467,0.531799606,231.44,17.139,2413.02,3966.65016,3148.276985,0.608326901,231.3466667,95.3361,12912.2,22121.01829,17961.47381,0.583707306,3417339.32
07-04-17 19:46,233.33,52.8521,7312.27,12331.98049,9930.178766,0.592951797,228.66,25.698,3188.02,5876.10468,4936.105215,0.542539688,231.17,15.212,2089.07,3516.55804,2828.77482,0.594066691,231.0533333,93.7621,12589.36,21724.64321,17705.03142,0.579496744,3417340.38
07-04-17 19:51,233.43,53.0154,7324.27,12375.38482,9975.230246,0.591841798,228.79,25.4451,3137.21,5821.584429,4903.953373,0.538892811,231.36,16.7057,2346.54,3865.030752,3071.190769,0.607120655,231.1933333,95.1662,12808.02,22062,17963.47594,0.580546641,3417341.45
07-04-17 19:56,233.33,52.3954,7146.6,12225.41868,9919.020637,0.584568937,228.56,24.5126,2991.25,5602.599856,4737.251163,0.533903915,231.21,15.8207,2191.7,3657.904047,2928.602589,0.599168259,231.0333333,92.7287,12329.55,21485.92259,17596.22306,0.573843173,3417342.5
07-04-17 20:01,233.25,52.8457,7301.27,12326.25953,9931.169632,0.5923346,228.53,25.9965,3251.68,5940.980145,4972.10441,0.547330562,231.12,16.0636,2236.95,3712.619232,2963.038349,0.602526104,230.9666667,94.9058,12789.9,21979.8589,17875.47637,0.581891815,3417343.53
07-04-17 20:06,233.34,53.8326,7578.2,12561.29888,10017.83981,0.603297483,228.6,24.2574,2943.6,5545.24164,4699.459957,0.530833495,231.15,16.4546,2293.97,3803.48079,3033.837135,0.603123856,231.03,94.5446,12815.77,21910.02131,17770.90525,0.584927318,3417344.61
07-04-17 20:11,233.35,53.894,7586.73,12576.1649,10030.02749,0.603262605,228.56,25.8928,3220.94,5918.058368,4964.771935,0.544256207,231.21,15.4073,2124.76,3562.321833,2859.288685,0.596453689,231.04,95.1941,12932.43,22056.5451,17867.3847,0.586330721,3417345.67
07-04-17 20:16,233.64,53.0385,7380.94,12391.91514,9953.958286,0.595625447,228.81,25.0617,3071.28,5734.367577,4842.541757,0.535591756,231.43,17.1283,2413.04,3964.002469,3144.925044,0.608738269,231.2933333,95.2285,12865.26,22090.28519,17957.33234,0.582394473,3417346.76
07-04-17 20:21,233.66,52.9016,7338.58,12360.98786,9946.821822,0.593688796,228.81,25.152,3115.05,5755.02912,4839.093269,0.541274411,231.44,15.2282,2091.24,3524.414608,2836.937361,0.593358113,231.3033333,93.2818,12544.87,21640.43158,17633.33536,0.579695925,3417347.81
07-04-17 20:26,233.8,54.0458,7461.79,12635.90804,10197.44389,0.590522658,228.83,32.9626,4794.79,7542.831758,5822.739886,0.635675056,231.59,19.4585,2857.76,4506.394015,3484.364332,0.634156709,231.4066667,106.4669,15114.34,24685.13381,19516.98127,0.612285115,3417348.94
07-04-17 20:31,233.95,58.0418,8367.02,13578.87911,10694.80875,0.616178989,228.99,34.9008,5203.05,7991.934192,6066.241244,0.651037643,231.69,22.3359,3427.04,5175.004671,3877.637191,0.662229354,231.5433333,115.2785,16997.11,26745.81797,20650.35183,0.635505335,3417350.3
07-04-17 20:36,234.15,58.6327,8480.73,13728.84671,10796.2239,0.617730694,229.27,36.5265,5447.57,8374.430655,6360.430008,0.650500341,231.93,22.223,3410.11,5154.18039,3864.805982,0.661620227,231.7833333,117.3822,17338.41,27257.45775,21032.08363,0.63609784,3417351.73
07-04-17 20:41,234.33,56.0061,7945.55,13123.90941,10445.34506,0.605425544,229.36,32.6816,4711.25,7495.851776,5830.258767,0.628514296,232.16,19.7375,2903.16,4582.258,3545.243347,0.633565373,231.95,108.4252,15559.96,25202.01919,19824.96951,0.617409259,3417353.08
07-04-17 20:46,234.62,55.3427,7754.11,12984.50427,10414.9474,0.597181828,229.69,31.181,4396.84,7161.96389,5653.452465,0.61391541,232.52,18.346,2673.15,4265.81192,3324.367671,0.626645068,232.2766667,104.8697,14824.1,24412.28008,19396.01707,0.607239469,3417354.36
07-04-17 20:51,234.61,55.2796,7598.85,12969.14696,10509.81691,0.585917488,229.76,28.8309,3881.84,6624.187584,5367.604621,0.586009975,232.61,20.1793,2978.15,4693.906973,3628.137986,0.634471458,232.3266667,104.2898,14458.84,24287.24151,19514.40612,0.595326562,3417355.6
07-04-17 20:56,234.55,54.8295,7507.78,12860.25923,10441.24067,0.583796941,229.72,27.7068,3692.98,6364.806096,5183.884196,0.580218776,232.55,18.3861,2677.06,4275.687555,3333.894693,0.626112167,232.2733333,100.9224,13877.82,23500.75288,18965.53447,0.590526613,3417356.79
07-04-17 21:01,234.15,54.051,7304.77,12656.04165,10335.16935,0.577176514,229.4,30.0526,4095.46,6894.06644,5545.751479,0.594055778,232.2,19.6272,2898.98,4557.43584,3516.551776,0.636098917,231.9166667,103.7308,14299.21,24107.54393,19408.92237,0.593142547,3417357.98
07-04-17 21:06,234.13,54.267,7408.16,12705.53271,10322.29271,0.583065675,229.39,28.2904,3785.34,6489.534856,5271.172899,0.583299125,232.21,19.2384,2828.25,4467.348864,3458.064171,0.633093606,231.91,101.7958,14021.75,23662.41643,19060.44276,0.592574729,3417359.15
07-04-17 21:11,233.98,55.3851,7692.84,12959.0057,10428.61647,0.593628877,229.24,29.1712,3981.35,6687.205888,5372.855364,0.59536824,232.06,19.1986,2832.42,4455.227116,3438.959959,0.635752101,231.76,103.7549,14506.61,24101.4387,19246.75593,0.601898093,3417360.33
07-04-17 21:16,234.27,55.0052,7469.01,12886.0682,10500.69728,0.579619003,229.57,28.8907,3916.36,6632.437999,5352.696345,0.590485731,232.4,19.7431,2906.78,4588.29644,3550.083697,0.633520532,232.08,103.639,14292.15,24106.80264,19413.20123,0.592867922,3417361.54
07-04-17 21:21,234.25,55.2092,7500.82,12932.7551,10535.36206,0.57998624,229.59,27.8943,3757.29,6404.252337,5186.252968,0.586686752,232.37,18.4739,2705.28,4292.780143,3333.079879,0.630193001,232.07,101.5774,13963.39,23629.78758,19062.80674,0.590923213,3417362.71
07-04-17 21:26,234.34,54.5419,7369.56,12781.34885,10442.81876,0.576587032,229.61,29.7991,4047.1,6842.171351,5516.909496,0.591493518,232.41,20.0375,2955.35,4656.915375,3598.995302,0.634615354,232.12,104.3785,14372.01,24280.43557,19569.99949,0.591917305,3417363.89
07-04-17 21:31,234.53,51.1137,6823.01,11987.69606,9856.540539,0.56916775,229.76,28.9391,3846.1,6649.047616,5423.776267,0.578443744,232.6,18.5916,2718.4,4324.40616,3363.151807,0.628618104,232.2966667,98.6444,13387.51,22961.14984,18654.46268,0.583050505,3417365.05
