DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
07-04-17 21:36,234.71,51.4731,7131.38,12081.2513,9751.925568,0.590284882,229.89,28.8658,3885.11,6635.958762,5379.76477,0.585463252,232.77,19.6503,2894.64,4574.000331,3541.54462,0.632846478,232.4566667,99.9892,13911.13,23291.21039,18680.49635,0.597269518,3417366.17
07-04-17 21:41,234.84,51.8529,7222.64,12177.13504,9803.881329,0.593131305,230.11,28.6819,3850.24,6599.992009,5360.554679,0.583370403,232.94,19.0827,2794.06,4445.124138,3457.218147,0.628567373,232.63,99.6175,13866.94,23222.25118,18627.424,0.597140212,3417367.34
07-04-17 21:46,235.67,51.4541,7127.37,12126.18775,9810.454941,0.587766753,230.91,27.6587,3687.73,6386.670417,5214.422927,0.577410413,233.75,18.9572,2776.85,4431.2455,3453.265231,0.626652258,233.4433333,98.07,13591.95,22944.10366,18484.87999,0.592394029,3417368.48
07-04-17 21:51,235.85,52.98,7696.91,12495.333,9843.31871,0.615982783,230.99,29.1009,3950.95,6722.016891,5438.336619,0.587762581,233.89,19.9686,2943.95,4670.455854,3625.784919,0.630334617,233.5766667,102.0495,14591.81,23887.80574,18913.12624,0.61084765,3417369.66
07-04-17 21:56,235.75,50.0948,6904.71,11809.8491,9581.102002,0.58465692,230.92,28.2146,3743.96,6515.315432,5332.175794,0.574639868,233.86,18.1343,2630.72,4240.887398,3326.32503,0.620323002,233.51,96.4437,13279.39,22566.05193,18245.12266,0.588467581,3417370.83
07-04-17 22:01,236.06,48.1693,6740.42,11370.84496,9157.666367,0.592780926,231.21,29.1712,3947.43,6744.673152,5468.858411,0.585266315,234.08,20.339,3009.59,4760.95312,3689.043595,0.63214023,233.7833333,97.6795,13697.44,22876.47123,18322.47454,0.598756682,3417371.94
07-04-17 22:06,235.82,48.1876,6779.13,11363.59983,9120.021797,0.596565358,231.09,27.7557,3700.51,6414.064713,5238.93614,0.576936805,233.96,18.2299,2647.78,4265.067404,3343.659826,0.620806133,233.6233333,94.1732,13127.42,22042.73195,17707.42432,0.595544147,3417373.07
07-04-17 22:11,235.98,48.3676,6835.86,11413.78625,9140.324643,0.598912565,231.26,28.4537,3802.29,6580.202662,5370.442983,0.577837826,234.16,19.6644,2887.8,4604.615904,3586.516246,0.627153287,233.8,96.4857,13525.95,22598.60481,18103.74591,0.598530312,3417374.17
07-04-17 22:16,236.43,48.528,6852.29,11473.47504,9202.540478,0.597228824,231.75,28.5579,3833.36,6618.293325,5395.104971,0.579206725,234.62,19.0739,2783.3,4475.118418,3504.27253,0.621950022,234.2666667,96.1598,13468.95,22566.88678,18106.67736,0.596845729,3417375.31
07-04-17 22:21,236.28,44.4748,5816.37,10508.50574,8752.058786,0.553491633,231.67,24.8099,3040.42,5747.709533,4877.705516,0.52897941,234.48,16.5508,2327.26,3880.831584,3105.594094,0.599680751,234.1433333,85.8355,11184.05,20137.04686,16745.67651,0.555396731,3417376.31
07-04-17 22:26,236.25,45.8789,6219.26,10838.89013,8877.068446,0.573791221,231.61,26.8553,3385.73,6219.956033,5217.727994,0.54433343,234.46,16.8017,2358.25,3939.326582,3155.463652,0.598642928,234.1066667,89.5359,11963.24,20998.17274,17257.00284,0.569727669,3417377.27
07-04-17 22:31,236.41,46.6278,6348.81,11023.2782,9011.396885,0.575945729,231.86,24.1872,2937.16,5608.044192,4777.368606,0.523740523,234.73,15.8804,2203.91,3727.606292,3006.298285,0.591240015,234.3333333,86.6954,11489.88,20358.92868,16806.80323,0.564365649,3417378.24
07-04-17 22:36,236.1,47.0227,6418.01,11102.05947,9058.966393,0.578091841,231.5,25.2485,3136.61,5845.02775,4932.142243,0.536628761,234.4,14.5578,2209.04,3412.34832,2600.819743,0.647366503,234,86.829,11763.66,20359.43554,16616.94674,0.577798927,3417379.22
07-04-17 22:41,234.15,46.2286,6264.76,10824.42669,8827.286973,0.578761368,229.58,25.1687,3134.26,5778.230146,4854.313327,0.542425608,232.56,10.7195,1706.67,2492.92692,1817.130193,0.684604906,232.0966667,82.1168,11105.69,19095.58376,15533.99397,0.58158421,3417380.17
07-04-17 22:46,234.47,44.5628,5863.68,10448.63972,8648.198007,0.561190754,230.01,21.5406,2643,4954.553406,4190.721949,0.533448685,232.86,12.3754,1990.15,2881.735644,2084.155296,0.690608108,232.4466667,78.4788,10496.83,18284.92877,14971.81285,0.574070052,3417381.07
07-04-17 22:51,233.16,45.9879,6324.16,10722.53876,8658.97441,0.589800619,228.71,23.7552,3024.86,5433.051792,4513.122395,0.556751549,231.62,11.2544,1795.14,2606.744128,1890.128919,0.68865217,231.1633333,80.9975,11144.16,18762.33468,15094.13465,0.593964461,3417381.98
07-04-17 22:56,232.97,45.8203,6256.79,10674.75529,8648.871569,0.586129595,228.53,21.7242,2691.31,4964.631426,4171.859978,0.542096637,231.41,11.6289,1865.36,2691.043749,1939.625874,0.69317342,230.97,79.1734,10813.46,18330.43047,14801.14063,0.589918498,3417382.88
07-04-17 23:01,232.7,45.6916,6232.24,10632.43532,8614.398726,0.586153577,228.29,22.1077,2802.14,5046.966833,4197.60475,0.555212684,231.24,11.8204,1889.52,2733.349296,1975.072794,0.691283768,230.7433333,79.6197,10923.9,18412.75145,14822.20715,0.593279067,3417383.79
07-04-17 23:06,233.8,45.0708,6008.93,10537.55304,8656.372469,0.570239597,229.43,22.2428,2809.07,5103.165604,4260.44891,0.550456367,232.41,11.0227,1761.44,2561.785707,1860.12772,0.687582882,231.88,78.3363,10579.44,18202.50435,14812.38043,0.581207937,3417384.69
07-04-17 23:11,233.59,44.8005,5979.32,10464.9488,8588.532216,0.571366389,229.34,21.6519,2702.03,4965.646746,4166.135078,0.544144628,232.2,12.5205,2009.38,2907.2601,2101.08384,0.69115935,231.71,78.9729,10690.73,18337.85564,14899.16916,0.582986921,3417385.57
07-04-17 23:16,233.85,46.1588,6299.82,10794.23538,8765.146057,0.583628185,229.68,22.1629,2750.09,5090.374872,4283.564092,0.540252942,232.49,10.7,1704.6,2487.643,1811.824091,0.68522694,232.0066667,79.0217,10754.51,18372.25325,14895.6438,0.585366958,3417386.47
07-04-17 23:21,233.75,44.5968,5861.06,10424.502,8620.801449,0.562238848,229.49,23.0582,2869.53,5291.626318,4446.021443,0.542277521,232.41,11.8199,1899.85,2747.062959,1984.168561,0.691593177,231.8833333,79.4749,10630.44,18463.19128,15095.8,0.575763953,3417387.36
07-04-17 23:26,234.73,44.4031,5822.21,10422.73966,8644.962279,0.558606488,230.52,22.0609,2768.79,5085.478668,4265.664687,0.544450224,233.31,10.7575,1714.7,2509.832325,1832.774457,0.68319305,232.8533333,77.2215,10305.7,18018.05066,14779.80707,0.571965314,3417388.23
07-04-17 23:31,234.4,45.3949,6128.77,10640.56456,8698.26376,0.575981656,230.23,23.306,3000.4,5365.74038,4448.456998,0.559177259,233.04,10.7415,1711.4,2503.19916,1826.777511,0.683685113,232.5566667,79.4424,10840.57,18509.5041,15002.79254,0.585675874,3417389.11
07-04-17 23:36,234.03,45.6846,6171.56,10691.56694,8730.48972,0.577236249,229.85,22.1008,2778.17,5079.86888,4252.862482,0.546897974,232.64,10.7206,1707.08,2494.040384,1818.272617,0.684463656,232.1733333,78.506,10656.81,18265.4762,14834.42016,0.583440031,3417390.01
07-04-17 23:41,234.26,45.7833,6180.11,10725.19586,8765.618437,0.57622351,230.09,23.635,3043.98,5438.17715,4506.435007,0.559742707,232.9,11.3906,1826.94,2652.87074,1923.541889,0.688665291,232.4166667,80.8089,11051.03,18816.24375,15229.10912,0.587313289,3417390.91
07-04-17 23:46,234.76,45.9224,6197.12,10780.74262,8821.571018,0.574832385,230.66,23.6078,3008.82,5445.375148,4538.624539,0.552545953,233.43,12.7091,2036.64,2966.685213,2157.155225,0.686503573,232.95,82.2393,11242.58,19192.80299,15555.32325,0.585770615,3417391.85
07-04-17 23:51,234.57,49.9707,6934.96,11721.6271,9450.019664,0.591637999,230.49,26.1887,3557.64,6036.233463,4876.403598,0.589380782,233.31,15.4764,2511.13,3610.798884,2594.628047,0.695449977,232.79,91.6358,13003.73,21368.65945,16956.49175,0.608542152,3417392.81
07-04-17 23:56,234.7,54.2912,7713.59,12742.14464,10142.12894,0.605360418,230.65,30.8871,4440.69,7124.109615,5570.745922,0.623332632,233.43,18.7166,3066.96,4369.015938,3111.600332,0.701979586,232.9266667,103.8949,15221.24,24235.27019,18859.00777,0.628061494,3417394.03
08-04-17 0:01,235.28,53.325,7441.17,12546.306,10101.42481,0.593096486,231.25,28.9215,4101.46,6688.096875,5282.865291,0.613247696,234.04,19.3169,3161.32,4520.927276,3231.847659,0.699263626,233.5233333,101.5634,14703.95,23755.33015,18657.69452,0.618974769,3417395.28
08-04-17 0:06,235.62,53.9297,7673.16,12706.91591,10128.58962,0.60385699,231.56,30.4531,4375.59,7051.719836,5530.005859,0.620499694,234.31,18.1184,2963.42,4245.322304,3039.88542,0.698043585,233.83,102.5012,15012.17,24003.95805,18730.31645,0.625403942,3417396.5
08-04-17 0:11,235.61,54.2426,7748.88,12780.09899,10162.96162,0.606323942,231.61,29.4589,4166.8,6822.975829,5402.848964,0.610701269,234.31,19.8537,3247.86,4651.920447,3330.430793,0.69817617,233.8433333,103.5552,15163.54,24254.99526,18930.71182,0.625171839,3417397.77
08-04-17 0:16,235.73,54.2597,7749.48,12790.63908,10175.75588,0.605871212,231.84,33.764,5123.85,7827.84576,5917.882258,0.654567062,234.52,17.9941,2937.48,4219.976332,3029.754362,0.696089212,234.03,106.0178,15810.81,24838.46117,19156.39425,0.636545472,3417399.05
08-04-17 0:21,235.88,53.3931,7507.94,12594.36443,10111.81746,0.596134886,232.08,34.0387,5177.96,7899.701496,5966.071904,0.655462742,234.67,19.5404,3204.34,4585.545668,3280.157654,0.698791427,234.21,106.9722,15890.24,25079.61159,19403.27782,0.633591949,3417400.39
08-04-17 0:26,235.38,53.4612,7580.32,12583.69726,10044.31109,0.602392115,231.56,33.3564,5039.89,7724.007984,5853.18786,0.652496736,234.28,18.5159,3028.3,4337.905052,3105.932928,0.698101956,233.74,105.3335,15648.51,24645.61029,19040.22693,0.634941063,3417401.7
08-04-17 0:31,234.99,53.9097,7686,12668.2404,10070.23927,0.606714094,231.13,34.4195,5234.24,7955.379035,5990.892021,0.657949794,233.81,18.899,3105.41,4418.77519,3143.565318,0.702776192,233.31,107.2282,16025.65,25042.39463,19243.18245,0.639940798,3417403.01
08-04-17 0:36,234.95,54.2368,7712.52,12742.93616,10143.93697,0.605238848,231.23,32.205,4816.19,7446.76215,5679.663758,0.646749541,233.79,18.9966,3112.44,4441.215114,3168.139665,0.700808207,233.3233333,105.4384,15641.15,24630.91342,19027.25211,0.635021111,3417404.34
08-04-17 0:41,235.13,53.3863,7483.48,12552.72072,10078.11116,0.596163984,231.42,30.2745,4307.51,7006.12479,5525.499269,0.614820622,233.88,18.3037,3004.26,4280.869356,3049.633469,0.701787359,233.4766667,101.9645,14795.25,23839.71486,18693.11591,0.620613547,3417405.6
08-04-17 0:46,235.13,53.5266,7587.36,12585.70946,10041.51636,0.602855169,231.54,29.4043,4178.41,6808.271622,5375.263003,0.613725514,233.89,19.5717,3210.11,4577.624913,3263.409817,0.701261038,233.52,102.5026,14975.88,23971.60599,18717.93023,0.624734113,3417406.84
08-04-17 0:51,234.77,48.612,6717.99,11412.63924,9225.884499,0.588644735,231.13,23.7781,3121.09,5495.832253,4523.601371,0.567901249,233.5,13.1562,2123.82,3071.9727,2219.550603,0.6913538,233.1333333,85.5463,11962.9,19980.44419,16003.34883,0.598730433,3417408
08-04-17 0:56,234.89,45.8905,6214.22,10779.21955,8807.6696,0.576499994,231.31,23.6157,3052.31,5462.547567,4530.212974,0.55877042,233.63,12.7041,2048.4,2968.058883,2147.889888,0.690148033,233.2766667,82.2103,11314.93,19209.826,15523.84533,0.589017829,3417408.94
08-04-17 1:01,235.63,43.1031,5663.73,10156.38345,8430.556763,0.557652242,231.99,21.9775,2754.09,5098.560225,4290.723091,0.540170142,234.31,11.1333,1780.08,2608.643523,1906.917991,0.682377636,233.9766667,76.2139,10197.9,17863.5872,14666.64867,0.57087638,3417409.84
08-04-17 1:06,235.37,44.1575,6081.12,10393.35078,8428.625029,0.585097158,231.87,23.0663,2940.61,5348.382981,4467.439237,0.549812908,234.16,12.2054,1965.71,2858.016464,2074.666794,0.6877882,233.8,79.4292,10987.44,18599.75022,15007.56044,0.590730514,3417410.71
08-04-17 1:11,235.4,43.9836,5985.86,10353.73944,8448.04122,0.578135082,231.91,22.9477,2910.66,5321.801107,4455.291841,0.546931376,234.14,11.689,1869.99,2736.86246,1998.387731,0.683260495,233.8166667,78.6203,10766.51,18412.40301,14936.4938,0.584742252,3417411.63
08-04-17 1:16,235.6,44.35,6039.28,10448.86,8526.767992,0.577984584,232.12,22.311,2802.8,5178.82932,4354.834702,0.541203393,234.42,11.6557,1871.26,2732.329194,1990.981878,0.684858912,234.0466667,78.3167,10713.34,18360.01851,14910.21884,0.583514662,3417412.51
08-04-17 1:21,235.9,43.2372,5721.71,10199.65548,8443.637047,0.560970908,232.4,23.6845,3068.41,5504.2778,4569.6755,0.557459146,234.74,12.313,1971.06,2890.35362,2114.01668,0.681944239,234.3466667,79.2347,10761.18,18594.2869,15163.92134,0.578735827,3417413.41
08-04-17 1:26,236.57,44.7784,6161.36,10593.22609,8617.080823,0.581632068,233.12,21.9523,2742.51,5117.520176,4320.607787,0.535906045,235.4,11.1215,1771.19,2618.0011,1927.904495,0.676542878,235.03,77.8522,10675.06,18328.74736,14899.19709,0.582421689,3417414.3
08-04-17 1:31,235.38,44.0577,5973.66,10370.30143,8476.94154,0.57603533,231.96,23.6332,3030.72,5481.957072,4567.996237,0.552853654,234.17,12.8156,2056.19,3001.029052,2185.922701,0.685161644,233.8366667,80.5065,11060.57,18853.28755,15267.94822,0.586665321,3417415.21
08-04-17 1:36,233.6,43.491,5862.41,10159.4976,8297.441803,0.577037392,230.18,22.4291,2810.41,5162.730238,4330.748104,0.544365069,232.47,10.796,1714.04,2509.74612,1833.273702,0.682953541,232.0833333,76.7161,10386.86,17831.97396,14494.56569,0.582485149,3417416.11
08-04-17 1:41,233.34,42.1146,5495.73,9827.020764,8146.61211,0.559246809,229.99,21.8431,2736.75,5023.694569,4212.802697,0.54476839,232.19,12.2678,1966.91,2848.460482,2060.337877,0.690516864,231.84,76.2255,10199.39,17699.17582,14464.89779,0.576263556,3417416.96
08-04-17 1:46,233.6,43.7867,5977.8,10228.57312,8299.976821,0.584421691,230.25,23.2772,2980.01,5359.5753,4454.726456,0.556016071,232.51,11.3354,1805.46,2635.593854,1920.07009,0.685029675,232.12,78.3993,10763.27,18223.74227,14705.67242,0.590617988,3417417.84
08-04-17 1:51,233.77,43.6025,5898.47,10192.95643,8312.906371,0.578680979,230.44,21.5246,2678.77,4960.128824,4174.574138,0.54006057,232.57,11.7352,1882.63,2729.255464,1975.990807,0.689796182,232.26,76.8623,10459.87,17882.34071,14504.11076,0.584927341,3417418.72
08-04-17 1:56,234.15,43.5679,5860.04,10201.42379,8350.387922,0.574433542,230.8,22.9464,2944.45,5296.02912,4402.060726,0.555973151,233.02,11.9546,1913.97,2785.660892,2024.012214,0.687079323,232.6566667,78.4689,10718.46,18283.1138,14811.71379,0.586249154,3417419.6
08-04-17 2:01,233.9,43.1673,5759.3,10096.83147,8293.157978,0.570406668,230.6,22.5509,2836.26,5200.23754,4358.680957,0.545409701,232.75,11.1314,1782.13,2590.83335,1880.539846,0.687859758,232.4166667,76.8496,10377.69,17887.90236,14569.85247,0.580151311,3417420.47
08-04-17 2:06,233.7,43.9945,6010.5,10281.51465,8341.668493,0.584592855,230.42,22.5482,2845.38,5195.556244,4347.138983,0.547656471,232.46,12.5155,2009.19,2909.35313,2104.160445,0.690596813,232.1933333,79.0582,10865.07,18386.42402,14832.76246,0.590928937,3417421.37
08-04-17 2:11,233.69,43.1265,5797.29,10078.23179,8243.918035,0.575228882,230.47,21.8417,2797.95,5033.856599,4184.637148,0.555826322,232.56,11.1382,1741.27,2590.299792,1917.715255,0.672227209,232.24,76.1064,10336.51,17702.38818,14371.19021,0.583904832,3417422.25
08-04-17 2:16,233.73,43.1687,5785.03,10089.82025,8266.674095,0.573353128,230.54,15.0905,2109.46,3478.96387,2766.472143,0.6063472,232.46,17.0164,2394.64,3955.632344,3148.44827,0.605374765,232.2433333,75.2756,10289.13,17524.41647,14185.87242,0.587131105,3417423.11
08-04-17 2:21,233.67,42.5264,5639.8,9937.143888,8181.655371,0.567547382,230.48,16.7633,2402.83,3863.605384,3025.533764,0.621913928,232.46,15.7389,2170.12,3658.664694,2945.574058,0.593145364,232.2033333,75.0286,10212.75,17459.41397,14160.8924,0.584942314,3417423.96
08-04-17 2:26,233.86,43.7312,5978.04,10226.97843,8297.838611,0.584536287,230.75,14.875,2070.59,3432.40625,2737.529857,0.603247357,232.62,16.4933,2311.47,3836.671446,3062.213942,0.602467538,232.41,75.0995,10360.1,17496.05613,14098.94705,0.592139161,3417424.82
08-04-17 2:31,233.91,43.6028,5905.7,10199.13095,8315.34603,0.579039531,230.77,16.5179,2336.29,3811.835783,3011.949713,0.612904158,232.7,16.2592,2262.31,3783.51584,3032.646629,0.597938557,232.46,76.3799,10504.3,17794.48257,14363.26187,0.590312191,3417425.69
08-04-17 2:36,234.25,43.2477,5802.2,10130.77373,8304.640355,0.572730194,231.15,16.1632,2287.05,3736.12368,2954.322672,0.612145153,232.94,16.0045,2232.87,3728.08823,2985.453636,0.598931641,232.78,75.4154,10322.12,17594.98564,14249.1178,0.586651232,3417426.56
08-04-17 2:41,234.46,43.4031,5836.09,10176.29083,8336.482981,0.573498743,231.38,14.8444,2074.78,3434.697272,2737.230955,0.604064881,233.22,16.8603,2371.71,3932.159166,3136.378068,0.603157171,233.02,75.1078,10282.58,17543.14726,14213.74562,0.58613086,3417427.41
08-04-17 2:46,234.42,44.2666,6068.29,10376.97637,8417.689416,0.584784024,231.31,16.7049,2423.71,3864.010419,3009.353145,0.627252449,233.15,15.3703,2120.5,3583.585445,2888.869051,0.59172581,232.96,76.3418,10612.5,17824.57224,14320.97131,0.595385957,3417428.29
08-04-17 2:51,234.4,43.7396,5930.28,10252.56224,8363.421047,0.578419312,231.25,20.3312,3237.42,4701.59,3409.407613,0.688579821,233.12,17.338,2459.37,4041.83456,3207.479667,0.608478641,232.9233333,81.4088,11627.07,18995.9868,15021.94254,0.612080337,3417429.21
08-04-17 2:56,234.44,43.3832,5816.2,10170.75741,8343.627737,0.57185515,231.4,21.2532,3353.27,4917.99048,3597.528411,0.681837432,233.21,15.5676,2149.74,3630.519996,2925.627005,0.592130054,233.0166667,80.204,11319.21,18719.26788,14909.2748,0.604682302,3417430.17
08-04-17 3:01,234.67,40.604,5439.17,9528.54068,7823.587234,0.570829278,231.58,20.2368,3166.37,4686.438144,3454.967945,0.67564532,233.39,16.8581,2374.09,3934.511959,3137.527853,0.603401394,233.2133333,77.6989,10979.63,18149.49078,14451.70373,0.604955265,3417431.1
08-04-17 3:06,234.62,39.7061,5616,9315.845182,7432.732704,0.602843853,231.53,19.8637,3098.68,4599.042461,3398.436967,0.673766339,233.31,16.1156,2240.53,3759.930636,3019.454207,0.595896631,233.1533333,75.6854,10955.21,17674.81828,13870.20458,0.619820234,3417432.01
08-04-17 3:11,234.91,39.5591,5549.93,9292.828181,7453.518136,0.597227226,231.69,20.0648,3092.11,4648.813512,3471.357489,0.665139609,233.45,16.2899,2281.02,3802.877155,3042.831316,0.599814274,233.35,75.9138,10923.06,17744.51885,13984.08772,0.615573749,3417432.93
08-04-17 3:16,234.79,38.6364,5315.39,9071.440356,7351.031171,0.585947743,231.71,14.8244,2065.41,3434.961724,2744.639061,0.601290543,233.41,16.6785,2337.06,3892.928685,3113.36543,0.600334655,233.3033333,70.1393,9717.86,16399.33077,13209.892,0.59257662,3417433.79
08-04-17 3:21,235.24,39.6802,5587.04,9334.370248,7477.663537,0.598544931,232.11,16.4863,2358.9,3826.635093,3013.092585,0.616442368,233.91,15.7535,2190.05,3684.901185,2963.473931,0.594330727,233.7533333,71.92,10135.99,16845.90653,13455.34367,0.601688605,3417434.6
08-04-17 3:26,235.37,40.1768,5696.49,9456.413416,7548.096209,0.602394349,232.32,16.4995,2315.94,3833.16384,3054.43398,0.604184975,234.02,17.2845,2446.76,4044.91869,3220.98319,0.604897203,233.9033333,73.9608,10459.19,17334.49595,13823.53407,0.603374337,3417435.47
08-04-17 3:31,234.91,38.7488,5342.45,9102.480608,7369.761273,0.586922426,231.83,15.3823,2161.79,3566.078609,2836.120703,0.606209295,233.58,15.4385,2132.38,3606.12483,2908.107946,0.591321737,233.44,69.5696,9636.62,16274.68405,13114.9112,0.592123323,3417436.31
08-04-17 3:36,235.12,38.0204,5163.8,8939.356448,7297.072239,0.577647846,232.06,16.1298,2295.72,3743.081388,2956.404566,0.613323559,233.76,17.2007,2435.12,4020.835632,3199.579623,0.605625353,233.6466667,71.3509,9894.64,16703.27347,13457.17072,0.592377298,3417437.12
08-04-17 3:41,235.2,38.2652,5238.76,8999.97504,7318.124376,0.582086059,232.18,15.4548,2166.19,3588.295464,2860.679154,0.603682172,233.84,15.8793,2204.71,3713.215512,2987.845922,0.593746846,233.74,69.5993,9609.66,16301.48602,13167.87306,0.589495951,3417437.93
08-04-17 3:46,233.6,39.2992,5547.22,9180.29312,7314.788585,0.604253037,230.6,16.4999,2359.52,3804.87694,2984.921087,0.620130437,232.27,16.4546,2317.83,3821.909942,3038.858288,0.60645856,232.1566667,72.2537,10224.57,16807.08,13339.26934,0.608348981,3417438.76
08-04-17 3:51,232.82,38.973,5448.51,9073.69386,7255.73284,0.600473201,229.76,15.2279,2125.18,3498.762304,2779.379,0.607409082,231.46,16.157,2260.44,3739.69922,2979.221587,0.604444333,231.3466667,70.3579,9834.13,16312.15538,13014.46505,0.60287128,3417439.6
08-04-17 3:56,233.05,39.0335,5451.91,9096.757175,7282.009918,0.599324561,230.03,15.9139,2245.16,3660.674417,2891.330794,0.61331868,231.73,15.7984,2206.87,3660.963232,2921.023209,0.602811299,231.6033333,70.7458,9903.94,16418.39482,13094.87156,0.603222185,3417440.41
08-04-17 4:01,232.73,39.3607,5502.69,9160.415711,7323.497714,0.600703087,229.72,16.283,2309.05,3740.53076,2942.763746,0.617305444,231.41,16.7426,2354.19,3874.405066,3077.14219,0.607626193,231.2866667,72.3863,10165.93,16775.35154,13344.14802,0.606003992,3417441.26
08-04-17 4:06,232.81,39.5041,5520.72,9196.949521,7355.64621,0.600277297,229.84,14.633,2032.1,3363.24872,2679.927526,0.60420747,231.46,15.2525,2103.76,3530.34365,2835.052054,0.595907993,231.37,69.3896,9656.58,16090.54189,12870.74206,0.600140136,3417442.08
08-04-17 4:11,233.18,39.2778,5480.74,9158.797404,7337.919251,0.598412625,230.16,16.2925,2327.08,3749.8818,2940.46122,0.620574227,231.81,17.204,2436.44,3988.05924,3157.273607,0.610933753,231.7166667,72.7743,10244.26,16896.73844,13437.07212,0.606286239,3417442.91
08-04-17 4:16,233.48,37.8077,5103.08,8827.341796,7202.814568,0.578099287,230.48,15.481,2165.98,3568.06088,2835.416915,0.607046817,232.1,15.3621,2123.83,3565.54341,2863.99126,0.595653945,232.02,68.6508,9392.89,15960.94609,12904.47277,0.588492057,3417443.73
08-04-17 4:21,233.66,39.2441,5545.05,9169.776406,7303.233519,0.604709401,230.64,16.2414,2283.42,3745.916496,2969.492128,0.609575788,232.31,16.7893,2370.28,3900.322283,3097.464549,0.607713883,232.2033333,72.2748,10198.75,16816.01519,13370.26047,0.606490294,3417444.54
08-04-17 4:26,233.58,39.3712,5553.82,9196.324896,7329.902796,0.603917333,230.55,15.7333,2203.12,3627.312315,2881.606652,0.607369812,232.18,15.8811,2208.58,3687.273798,2952.653458,0.598973692,232.1033333,70.9856,9965.52,16510.91101,13164.29237,0.603571783,3417445.39
08-04-17 4:31,233.62,39.3749,5552.59,9198.764138,7333.894324,0.603623478,230.56,15.0157,2058.14,3462.019792,2783.817663,0.594491113,232.21,16.2478,2277.8,3772.901638,3007.725707,0.603726314,232.13,70.6384,9888.53,16433.68557,13125.66173,0.601723208,3417446.21
08-04-17 4:36,233.51,38.2353,5243.43,8928.324903,7226.43947,0.587280375,230.44,16.7442,2358.13,3858.533448,3054.096147,0.611146704,232.13,16.4078,2295.45,3808.742614,3039.314001,0.602679213,232.0266667,71.3873,9897.01,16595.60097,13321.53011,0.596363459,3417447.04
08-04-17 4:41,233.78,39.7276,5673.05,9287.518328,7353.536591,0.610825174,230.8,14.7484,2010.1,3403.93072,2747.042471,0.590523182,232.5,15.7494,2190.62,3661.7355,2934.193396,0.598246378,232.36,70.2254,9873.77,16353.18455,13035.92386,0.603782705,3417447.85
08-04-17 4:46,233.64,40.4003,5800.78,9439.126092,7446.344927,0.614546298,230.62,16.1915,2241.71,3734.08373,2986.321747,0.600337368,232.28,14.2463,2139.49,3309.130564,2524.465811,0.646541428,232.18,70.8381,10181.98,16482.34039,12961.28188,0.617750863,3417448.7
08-04-17 4:51,233.32,40.3326,5655.33,9410.402232,7521.49671,0.60096581,230.34,16.0169,2226.57,3689.332746,2941.693755,0.603515636,232.07,8.9559,1521.46,2078.395713,1415.94075,0.732035767,231.91,65.3054,9403.36,15178.13069,11914.38089,0.619533472,3417449.52
08-04-17 4:56,233.5,38.6278,5241.73,9019.5913,7340.115382,0.581149392,230.46,18.08,2751.73,4166.7168,3128.81941,0.660407254,232.27,10.8028,1841.21,2509.166356,1704.658775,0.733793515,232.0766667,67.5106,9834.67,15695.47446,12232.21911,0.626592718,3417450.3
08-04-17 5:01,233.68,40.2679,5715.14,9409.802872,7475.397305,0.607360226,230.56,20.857,3277.55,4808.78992,3518.82459,0.681574794,232.38,9.2544,1573.76,2150.537472,1465.636681,0.731798455,232.2066667,70.3793,10566.45,16369.13026,12501.94225,0.645510777,3417451.17
08-04-17 5:06,233.1,39.9686,5611.94,9316.68066,7436.845296,0.602354015,229.98,19.502,3018.03,4485.06996,3317.732278,0.672905892,231.73,10.261,1750.87,2377.78153,1608.819209,0.736346034,231.6033333,69.7316,10380.84,16179.53215,12410.29498,0.641603225,3417452.03
08-04-17 5:11,233.45,39.9934,5609.61,9336.45923,7463.360275,0.600828415,230.22,21.079,3258.66,4852.80738,3595.952512,0.671499968,232.08,9.7531,1659.58,2263.499448,1539.22837,0.733192138,231.9166667,70.8255,10527.85,16452.76606,12643.49182,0.639883285,3417452.91
08-04-17 5:16,233.67,38.8035,5286.21,9067.213845,7366.841301,0.583002683,230.43,19.6252,3015.55,4522.234836,3370.024645,0.666827378,232.3,9.7532,1668.91,2265.66836,1532.316067,0.736608247,232.1333333,68.1819,9970.67,15855.11704,12327.6306,0.628861331,3417453.76
08-04-17 5:21,233.55,40.64,5730.94,9491.472,7566.000756,0.603798863,230.43,14.8859,2042.08,3430.157937,2756.064721,0.595331188,232.21,10.3069,1754.42,2393.365249,1627.945846,0.733034793,232.0633333,65.8328,9527.44,15314.99519,11990.70326,0.622098792,3417454.57
08-04-17 5:26,233.77,42.3623,5903.51,9903.034871,7951.016874,0.596131396,230.57,17.2668,2423.18,3981.206076,3158.828977,0.608654753,232.41,9.1597,1566.74,2128.805877,1441.228724,0.735971286,232.25,68.7888,9893.43,16013.04682,12591.17593,0.617835575,3417455.38
08-04-17 5:31,233.52,41.61,5712.76,9716.7672,7860.021501,0.587928051,230.36,17.7318,2397.5,4084.697448,3307.075293,0.586946776,232.12,10.8626,1849.19,2521.426712,1714.085473,0.733390343,232,70.2044,9959.45,16322.89136,12932.36784,0.610152318,3417456.21
08-04-17 5:36,232.95,39.957,5331.57,9307.98315,7629.738636,0.572795407,229.8,18.0383,2435.44,4145.20134,3354.299652,0.587532378,231.61,8.9217,1519.25,2066.354937,1400.607783,0.735231868,231.4533333,66.917,9286.26,15519.53943,12434.68855,0.598359252,3417457.01
08-04-17 5:41,232.92,41.4168,5744.73,9646.801056,7749.764373,0.595506217,229.73,17.483,2366.92,4016.36959,3244.82887,0.589318275,231.5,10.2841,1754.64,2380.76915,1609.130267,0.737005518,231.3833333,69.1839,9866.29,16043.9398,12651.65309,0.614954315,3417457.81
08-04-17 5:46,232.98,41.2804,5686.46,9617.507592,7756.328058,0.591261296,229.76,16.0063,2173.71,3677.607488,2966.442595,0.591066341,231.61,8.9173,1518.82,2065.335853,1399.570646,0.73538645,231.45,66.204,9378.99,15360.45093,12164.62081,0.610593403,3417458.61
08-04-17 5:51,233.12,41.4775,5704.26,9669.2348,7807.401582,0.589939134,229.83,16.4989,2330.47,3791.942187,2991.276505,0.614584792,231.66,8.9186,1518.27,2066.082876,1401.268945,0.734854355,231.5366667,66.895,9553,15527.25986,12240.7512,0.615240557,3417459.4
08-04-17 5:56,233.01,41.6884,5812.64,9713.814084,7782.763024,0.598389052,229.73,15.1286,2081.76,3475.493278,2783.043088,0.5989826,231.58,8.9189,1517.86,2065.438862,1400.763618,0.734884982,231.44,65.7359,9412.26,15254.74622,12004.85918,0.617005348,3417460.19
08-04-17 6:01,233.05,42.2686,5952.13,9850.69723,7849.100864,0.604234387,229.71,16.098,2241.59,3697.87158,2941.008074,0.606183842,231.56,10.3124,1672.7,2387.939344,1704.209207,0.700478429,231.44,68.679,9866.42,15936.50815,12515.0329,0.619108019,3417460.99
08-04-17 6:06,233.17,42.5886,5988.16,9930.383862,7921.771485,0.60301395,229.78,15.8818,2194.99,3649.320004,2915.399697,0.601479179,231.61,12.5764,1981.18,2912.820004,2135.285972,0.680158746,231.52,71.0468,10164.33,16492.52387,12988.06141,0.616299244,3417461.83
08-04-17 6:11,233.17,41.7889,5758.79,9743.917813,7860.042753,0.591013811,229.69,19.3529,3044.82,4445.167601,3238.608678,0.684973048,231.54,11.8133,1847.54,2735.251482,2016.977099,0.67545526,231.4666667,72.9551,10651.15,16924.3369,13152.42119,0.62933928,3417462.7
08-04-17 6:16,232.96,41.9926,5885.97,9782.596096,7813.740688,0.601677708,229.59,21.2615,3332.08,4881.427785,3567.293105,0.682603563,231.42,11.4481,1793.51,2649.319302,1949.92683,0.676970118,231.3233333,74.7022,11011.56,17313.34318,13360.29186,0.636015811,3417463.59
08-04-17 6:21,232.91,39.9921,5704.91,9314.560011,7363.085636,0.612472301,229.5,19.1757,2966.38,4400.82315,3250.820526,0.674051172,231.29,12.0432,1886.41,2785.471728,2049.465799,0.677231788,231.2333333,71.211,10557.7,16500.85489,12681.21377,0.639827456,3417464.5
08-04-17 6:26,233.35,31.6501,4758.44,7385.550835,5648.328063,0.644290467,229.78,18.821,3004.4,4324.68938,3110.710349,0.694708853,231.62,10.9632,1710.95,2539.296384,1876.346509,0.673789011,231.5833333,61.4343,9473.79,14249.5366,10644.08739,0.664848989,3417465.35
08-04-17 6:31,233.5,19.5299,3267.22,4560.23165,3181.349741,0.716459218,229.95,13.7851,2411,3169.883745,2057.970349,0.760595717,231.61,12.4395,1964.81,2881.112595,2107.209398,0.68196224,231.6866667,45.7545,7643.03,10611.22799,7360.859452,0.720277616,3417466.06
08-04-17 6:36,233.45,19.4366,3342.55,4537.47427,3068.555401,0.736654315,229.81,9.4738,1563.71,2177.173978,1514.891932,0.718229235,231.58,8.971,1503.04,2077.50418,1434.187706,0.723483502,231.6133333,37.8814,6409.3,8792.152428,6018.539509,0.728979627,3417466.62
08-04-17 6:41,233.84,19.7492,3415.67,4618.152928,3108.140106,0.73961821,230.32,9.6201,1603.92,2215.701432,1528.650866,0.723888145,232.07,10.8046,1818.57,2507.423522,1726.260662,0.725274364,232.0766667,40.1739,6838.16,9341.277882,6363.885628,0.732036889,3417467.19
08-04-17 6:46,234.32,21.1895,3816.45,4965.12364,3176.029307,0.768651554,231.02,8.4281,1396.89,1947.059662,1356.370029,0.717435643,232.76,9.4095,1577.61,2190.15522,1519.186156,0.720318809,232.7,39.0271,6790.95,9102.338522,6060.987103,0.746066517,3417467.74
08-04-17 6:51,234.83,20.5137,3634.69,4817.232171,3161.448148,0.754518336,231.59,10.6742,1782.76,2472.037978,1712.524028,0.72117015,233.47,10.4029,1753.67,2428.765063,1680.339627,0.722041842,233.2966667,41.5908,7171.12,9718.035212,6558.600943,0.737918709,3417468.33
08-04-17 6:56,234.79,20.7296,3689.44,4867.102784,3174.385294,0.75803618,231.68,9.2463,1517.34,2142.182784,1512.159517,0.708314907,233.49,9.94,1667.65,2320.8906,1614.148895,0.718538823,233.32,39.9159,6874.43,9330.176168,6308.280233,0.736795305,3417468.92
08-04-17 7:01,235.03,20.2786,3560.34,4766.079358,3168.515667,0.747016517,232.04,9.4572,1565.86,2194.448688,1537.428862,0.713555076,233.86,9.9406,1676.01,2324.708716,1610.981407,0.72095484,233.6433333,39.6764,6802.21,9285.236762,6320.250062,0.732583366,3417469.48
08-04-17 7:06,235.47,20.1801,3517.98,4751.808147,3194.291375,0.740345547,232.49,10.25,1683.18,2383.0225,1686.920663,0.706321489,234.27,10.4393,1751.67,2445.614811,1706.658728,0.716249342,234.0766667,40.8694,6952.83,9580.445458,6591.137244,0.72573139,3417470.06
08-04-17 7:11,235.43,19.0183,3218.74,4477.478369,3112.478973,0.718873378,232.44,11.5737,1782.33,2690.190828,2015.04999,0.662529209,234.26,9.5147,1602.78,2228.913622,1548.91969,0.719085739,234.0433333,40.1067,6603.85,9396.582819,6684.679039,0.70279272,3417470.63
08-04-17 7:16,235.18,20.8162,3782.7,4895.553916,3107.672578,0.772680695,232.24,12.6899,1994.74,2947.102376,2169.42959,0.676847882,234.07,10.8649,1827.09,2543.147143,1768.99393,0.718436605,233.83,44.371,7604.53,10385.80344,7073.615516,0.732204306,3417471.2
08-04-17 7:21,235.46,22.5669,4251.89,5313.602274,3186.81668,0.800189736,232.55,11.1924,1723.27,2602.79262,1950.60758,0.662085019,234.42,9.1411,1533.8,2142.856662,1496.426488,0.715773494,234.1433333,42.9004,7508.96,10059.25156,6693.583613,0.746473031,3417471.85
08-04-17 7:26,235.39,22.3582,4188.6,5262.896698,3186.488929,0.795873497,232.52,13.079,2022.88,3041.12908,2270.775768,0.665174002,234.34,11.0211,1858,2582.684574,1793.905128,0.719406473,234.0833333,46.4583,8069.48,10886.71035,7307.800956,0.74122299,3417472.49
08-04-17 7:31,235.59,22.2552,4138.07,5243.102568,3219.705144,0.789240711,232.74,12.2873,1905.24,2859.746202,2132.653015,0.666226954,234.54,9.3778,1574.75,2199.469212,1535.521818,0.715968194,234.29,43.9203,7618.06,10302.31798,6935.626694,0.739451065,3417473.16
08-04-17 7:36,235.54,21.9229,4074.71,5163.719866,3171.867158,0.789103612,232.75,11.4817,1751.06,2672.365675,2018.74396,0.655247153,234.52,10.62,1790.47,2490.6024,1731.276262,0.718890338,234.27,44.0246,7616.24,10326.68794,6973.763123,0.737529791,3417473.78
08-04-17 7:41,235.38,22.0092,4094.59,5180.525496,3173.669351,0.790381208,232.66,13.4045,2093.63,3118.69097,2311.481514,0.671316915,234.45,9.8456,1651.69,2308.30092,1612.505281,0.715543622,234.1633333,45.2593,7839.91,10607.51739,7145.294696,0.739089998,3417474.44
08-04-17 7:46,235.29,16.8682,2752.01,3968.918778,2859.852658,0.693390355,232.67,12.0755,1847.6,2809.606585,2116.663271,0.657600964,234.35,10.1142,1705.77,2370.26277,1645.750378,0.719654387,234.1033333,39.0579,6305.38,9148.788133,6628.914493,0.68920385,3417475.02
08-04-17 7:51,234.97,16.3053,2653.73,3831.256341,2763.375153,0.692652687,232.34,13.0303,2006.6,3027.459902,2266.951675,0.66279986,233.95,10.3206,1732.89,2414.50437,1681.345771,0.717700088,233.7533333,39.6562,6393.22,9273.220613,6717.094504,0.689428222,3417475.55
08-04-17 7:56,234.69,16.4321,2811.42,3856.449549,2639.719816,0.729017705,232.01,12.8172,1951.46,2973.718572,2243.837341,0.656235603,233.7,9.5595,1610.46,2234.05515,1548.360747,0.720868507,233.4666667,38.8088,6373.34,9064.223271,6445.206029,0.7031314,3417476.08
08-04-17 8:01,234.92,16.911,2998.08,3972.73212,2606.552668,0.754664525,232.16,13.5331,2125.33,3141.844496,2313.905622,0.676459323,233.95,10.8702,1824.65,2543.08329,1771.418922,0.717495179,233.6766667,41.3143,6948.06,9657.659906,6707.820592,0.71943515,3417476.63
08-04-17 8:06,234.29,16.9172,3017.67,3963.530788,2569.677816,0.761359041,231.5,14.9308,2431.85,3456.4802,2456.290079,0.703562543,233.23,9.0674,1521.01,2114.789702,1469.307341,0.719225178,233.0066667,40.9154,6970.53,9534.80069,6505.700248,0.731061952,3417477.22
08-04-17 8:11,233.9,17.1104,3053.83,4002.12256,2586.717479,0.763052594,231.16,16.4216,3075.4,3796.017056,2225.232646,0.810164958,232.82,10.9429,1844,2547.725978,1758.002178,0.723782705,232.6266667,44.4749,7973.23,10345.86559,6592.764083,0.770668237,3417477.84
08-04-17 8:16,232.99,17.287,3073.83,4027.69813,2602.675807,0.763172885,230.4,17.5165,3145.73,4035.8016,2528.255786,0.779456057,232.05,9.2611,1552.44,2149.038255,1486.033468,0.722388257,231.8133333,44.0646,7772,10212.53798,6625.099855,0.761025321,3417478.49
08-04-17 8:21,232.89,17.9662,3293.85,4184.148318,2580.242106,0.787221138,230.33,17.5303,3129.32,4037.753999,2551.629615,0.775015021,231.98,10.4282,1755.74,2419.133836,1664.207189,0.725772164,231.7333333,45.9247,8178.91,10641.03615,6807.134612,0.768619699,3417479.15
08-04-17 8:26,232.48,16.8859,3026.1,3925.634032,2500.66418,0.77085637,229.96,15.2176,2579.31,3499.439296,2365.00218,0.737063793,231.52,9.7174,1628.97,2249.772448,1551.751529,0.724059894,231.32,41.8209,7234.38,9674.845776,6423.891874,0.747751454,3417479.8
08-04-17 8:31,231.99,15.7906,2754.05,3663.261294,2415.510693,0.751802773,229.45,15.1777,2465.59,3482.523265,2459.43779,0.707989527,231.01,9.9176,1672.41,2291.064776,1565.893547,0.729970631,230.8166667,40.8859,6892.05,9436.849335,6446.221542,0.730333796,3417480.39
08-04-17 8:36,232.97,44.369,8833.69,10336.64593,5367.696905,0.854599264,230.57,41.9916,8421.2,9682.003212,4777.507379,0.869778683,232.02,41.1941,7918.87,9557.855082,5352.017535,0.828519572,231.8533333,127.5547,25173.76,29576.50422,15525.8304,0.85114048,3417481.64
08-04-17 8:41,233.88,55.1405,11122.01,12896.26014,6527.972056,0.862421344,231.38,79.9261,17023.3,18493.30102,7225.609985,0.920511702,232.84,62.5689,12933.17,14568.54268,6706.381249,0.88774631,232.7,197.6355,41078.48,45958.10383,20608.39123,0.893824518,3417484.35
08-04-17 8:46,232.77,68.1217,13790.82,15856.68811,7826.100019,0.869716293,230.33,76.1749,15864.51,17545.36472,7493.807144,0.9041995,231.83,77.8238,16171.94,18041.89155,7998.637852,0.896355016,231.6433333,222.1204,45827.27,51443.94438,23373.93287,0.890819523,3417488.09
08-04-17 8:51,231.62,65.9179,13345.38,15267.904,7416.854127,0.874080686,229.18,75.2833,15463.61,17253.42669,7652.287139,0.896263118,230.72,72.1246,14913.66,16640.58771,7381.863234,0.896221952,230.5066667,213.3258,43722.65,49161.9184,22477.19062,0.889360127,3417491.88
08-04-17 8:56,231.8,60.6358,12313.09,14055.37844,6778.014292,0.876041158,229.39,72.4598,14898.76,16621.55352,7369.056381,0.896351835,230.88,57.1447,10873.82,13193.56834,7471.966545,0.82417582,230.69,190.2403,38085.67,43870.5003,21773.89577,0.868138493,3417495.27
08-04-17 9:01,234.75,62.4787,12692.24,14666.87483,7350.119789,0.865367718,232.32,77.1299,16024.49,17918.81837,8018.713859,0.894282741,233.91,54.0554,9603.59,12644.09861,8224.614816,0.759531406,233.66,193.664,38320.32,45229.79181,24026.80049,0.847236268,3417498.37
08-04-17 9:06,234.23,67.4874,13869.93,15807.5737,7583.167421,0.87742308,231.71,80.509,16584.19,18654.74039,8541.895636,0.889006743,233.39,55.3627,9829.11,12921.10055,8387.099386,0.76070223,233.11,203.3591,40283.23,47383.41465,24948.93513,0.850154644,3417501.68
08-04-17 9:11,233.72,66.9745,13725.91,15653.28014,7524.930153,0.876871165,231.34,74.6765,15361.69,17275.66151,7903.604301,0.889209944,232.84,56.916,10119.22,13252.32144,8557.184709,0.763580935,232.6333333,198.567,39206.82,46181.26309,24403.57199,0.848976779,3417505.01
08-04-17 9:16,232.79,66.5893,13614.9,15501.32315,7411.175163,0.878305669,230.38,71.3616,14530.83,16440.28541,7690.121183,0.883855094,231.91,56.7035,10204.2,13150.10869,8294.556093,0.775978377,231.6933333,194.6544,38349.93,45091.71724,23718.04867,0.850487237,3417508.26
08-04-17 9:21,232.41,74.8394,14971.66,17393.42495,8853.283486,0.860765493,230.05,75.209,15336.51,17301.83045,8009.044758,0.88640968,231.64,57.5648,10317.83,13334.31027,8446.668842,0.773780555,231.3666667,207.6132,40626,48029.56568,25619.66633,0.845853995,3417511.5
08-04-17 9:26,232.04,84.3819,16843.08,19579.97608,9984.293628,0.860219641,229.81,75.4869,15392.93,17347.64449,7999.904708,0.887321043,231.36,55.2295,9821.93,12777.89712,8173.392557,0.768665603,231.07,215.0983,42057.94,49705.51769,26490.90733,0.846142279,3417514.97
08-04-17 9:31,231.45,83.9046,16676.81,19419.71967,9950.352772,0.858756475,229.24,76.3986,15567.07,17513.61506,8024.527664,0.888855324,230.75,55.6622,9982.66,12844.05265,8081.843094,0.77722042,230.48,215.9654,42226.54,49777.38738,26357.30666,0.84830768,3417518.48
08-04-17 9:36,231.32,82.5916,16273.9,19105.08891,10008.22667,0.851809697,229.11,73.8146,14983.24,16911.66301,7842.631238,0.885970823,230.53,58.1939,10596.8,13415.43977,8226.898194,0.789895835,230.32,214.6001,41853.94,49432.19169,26301.88741,0.846693998,3417521.97
08-04-17 9:41,231.05,80.793,15988.17,18667.22265,9635.539503,0.856483597,228.79,76.7375,15738.21,17556.77262,7781.324502,0.896418171,230.27,55.1061,10039.76,12689.28165,7760.22473,0.791200028,230.0366667,212.6366,41766.14,48913.27692,25457.77305,0.853881454,3417525.52
08-04-17 9:46,232.89,79.2756,15674.8,18462.49448,9755.221552,0.849007701,230.66,75.9655,15703.41,17522.20223,7773.704738,0.896200705,232.11,53.5838,9686.84,12437.33582,7800.798232,0.778851688,231.8866667,208.8249,41065.05,48422.03253,25658.42752,0.848065392,3417528.91
08-04-17 9:51,232.73,84.3167,16802.75,19623.02559,10135.61669,0.85627723,230.5,77.3114,15854.85,17820.2777,8135.479628,0.889708357,231.84,56.6217,10198.06,13127.17493,8265.730084,0.776866314,231.69,218.2498,42855.66,50570.47822,26847.07942,0.84744423,3417532.42
08-04-17 9:56,232.4,82.8857,16384.99,19262.63668,10128.24143,0.850609928,230.25,75.9429,15488.57,17485.85272,8115.370902,0.885777219,231.57,55.8459,10016.39,12932.23506,8180.136618,0.774528916,231.4066667,214.6745,41889.95,49680.72447,26709.67002,0.843183155,3417535.94
08-04-17 10:01,232.16,82.7302,16428.71,19206.64323,9949.504107,0.855366021,230.05,76.537,15687.19,17607.33685,7995.647619,0.890946208,231.39,59.9741,11063.11,13877.407,8377.948564,0.797202965,231.2,219.2413,43179.01,50691.38708,26555.41036,0.851801706,3417539.53
08-04-17 10:06,232.15,85.736,16926.64,19903.6124,10471.03839,0.850430548,229.99,81.2728,16670.59,18691.93127,8454.568217,0.891860223,231.38,57.7377,10299.89,13359.34903,8507.906463,0.770987417,231.1733333,224.7465,43897.12,51954.8927,27791.25278,0.844908299,3417543.09
08-04-17 10:11,232.19,93.4474,18488.56,21697.55181,11355.91932,0.852103508,230.1,85.0193,17138.95,19562.94093,9432.128642,0.876092713,231.54,67.635,12253.37,15660.2079,9751.770871,0.782452575,231.2766667,246.1017,47880.88,56920.70064,30779.66035,0.84118571,3417546.95
08-04-17 10:16,232.22,96.7721,19328.14,22472.41706,11464.40285,0.860082827,230.19,84.8587,17252.25,19533.62415,9160.913846,0.88320784,231.62,65.5968,11675.73,15193.53082,9722.176075,0.768467194,231.3433333,247.2276,48256.12,57199.57203,30710.55068,0.843644774,3417550.93
08-04-17 10:21,232.17,97.8842,19563.08,22725.77471,11564.89245,0.86083226,230.11,84.8891,17167.09,19533.8308,9319.955295,0.878838881,231.58,68.3136,12461.76,15820.06349,9745.714261,0.78771871,231.2866667,251.0869,49191.93,58079.669,30877.20801,0.846973319,3417555.01
08-04-17 10:26,232.18,92.3494,18432.2,21441.68369,10954.44214,0.859643313,230.12,79.5901,16140.79,18315.27381,8655.873901,0.88127484,231.58,62.8145,11628.37,14546.58191,8739.797275,0.79938848,231.2933333,234.754,46201.36,54303.53941,28536.09516,0.850798318,3417559.07
08-04-17 10:31,232.46,86.0708,17088.4,20008.01817,10407.08299,0.854077593,230.37,78.6646,16086.24,18121.9639,8344.966047,0.887665381,231.83,58.6287,10627.5,13591.89152,8473.237803,0.781900001,231.5533333,223.3641,43802.14,51721.87359,27504.9948,0.846878447,3417562.74
08-04-17 10:36,232.17,89.7991,17793.97,20848.65705,10864.67359,0.853482791,230.1,81.3179,16639.37,18711.24879,8558.165533,0.889270951,231.6,59.7649,10729.6,13841.55084,8744.381825,0.775173254,231.29,230.8819,45162.94,53401.45668,28496.04228,0.84572487,3417566.45
08-04-17 10:41,232.09,90.8041,17964.09,21074.72357,11019.77513,0.852399793,229.99,81.5524,16606.14,18756.23648,8719.662897,0.885366316,231.5,61.4957,11019.5,14236.25455,9013.410196,0.774044884,231.1933333,233.8522,45589.73,54067.2146,29066.13515,0.84320471,3417570.21
08-04-17 10:46,232.17,89.6157,17802.93,20806.07707,10767.93975,0.855660101,230.03,80.9798,16511.35,18627.78339,8623.783123,0.886382972,231.48,61.7627,11287.08,14296.8298,8775.0309,0.789481316,231.2266667,232.3582,45601.36,53730.69026,28416.598,0.848702292,3417574.01
08-04-17 10:51,232.22,94.3862,18969.71,21918.36336,10980.19832,0.865471098,230.1,80.806,16483.52,18593.4606,8602.926566,0.886522437,231.57,60.2864,10935.45,13960.52165,8678.254316,0.78331242,231.2966667,235.4786,46388.68,54472.34561,28553.928,0.851600559,3417577.84
08-04-17 10:56,232.19,84.6201,17029.66,19647.94102,9799.605429,0.866740183,229.96,82.552,17038.35,18983.65792,8371.015309,0.897527235,231.57,58.121,10586.76,13459.07997,8310.676648,0.786588684,231.24,225.2931,44654.77,52090.67891,26821.45308,0.857250682,3417581.66
08-04-17 11:01,232.09,85.1529,17449,19763.13656,9279.761081,0.882906412,229.86,82.7386,16987.16,19018.2946,8551.720556,0.893201013,231.47,59.6535,11308.4,13807.99565,7923.435692,0.818974766,231.14,227.545,45744.56,52589.4268,25943.84401,0.869843289,3417585.41
08-04-17 11:06,232.06,86.4147,17593.7,20053.39528,9622.909261,0.877342702,229.86,82.5266,16986.01,18969.56428,8445.107051,0.895434906,231.49,57.7902,10670.39,13377.8534,8069.060589,0.797616006,231.1366667,226.7315,45250.1,52400.81296,26424.86799,0.863538129,3417589.27
08-04-17 11:11,232.15,89.5009,17971.48,20777.63394,10427.65451,0.864943528,229.91,89.1174,18342.37,20488.98143,9129.941018,0.895230935,231.56,64.5799,12015.96,14954.12164,8901.823376,0.803521617,231.2066667,243.1982,48329.81,56220.73701,28722.82604,0.859643835,3417593.09
08-04-17 11:16,232.11,89.5842,18292.45,20793.38866,9886.924954,0.879724334,229.84,83.4506,17116.33,19180.2859,8655.322911,0.892391807,231.5,61.872,11699.92,14323.368,8262.61114,0.816841402,231.15,234.9068,47108.7,54297.04257,26998.87434,0.86761079,3417597.1
08-04-17 11:21,232.38,87.9597,17942.84,20440.07509,9790.360681,0.877826521,230.1,85.0821,17498.8,19577.39121,8778.738244,0.893826956,231.78,59.1375,10987.33,13706.88975,8194.962238,0.801591769,231.42,232.1793,46428.97,53724.35605,27030.67105,0.864207101,3417601
08-04-17 11:26,232.31,84.9181,17160.08,19727.32381,9731.339021,0.869863554,230.01,85.3969,17669.78,19642.14097,8578.611578,0.899585235,231.66,61.1489,11410.71,14165.75417,8394.30096,0.805513766,231.3266667,231.4639,46240.57,53535.21895,26978.31267,0.86374112,3417604.83
08-04-17 11:31,232.13,87.8817,17893.16,20399.97902,9797.651212,0.877116588,229.91,82.2452,16862.51,18908.99393,8556.039272,0.891771929,231.6,57.6431,10585.08,13350.14196,8135.254867,0.792881456,231.2133333,227.77,45340.75,52659.11491,26780.56707,0.861023777,3417608.69
08-04-17 11:36,232.21,83.5636,16978.33,19404.30356,9394.855342,0.874977551,229.98,82.602,16995.88,18996.80796,8486.387671,0.894670306,231.62,56.075,10302.43,12988.0915,7908.884682,0.793221237,231.27,222.2406,44276.64,51389.20302,26085.04048,0.861594214,3417612.43
08-04-17 11:41,232.39,86.8992,17654.4,20194.50509,9805.110728,0.874218007,230.17,83.3208,17157.54,19177.94854,8568.111297,0.894649392,231.86,54.5395,10245.23,12645.52847,7412.466022,0.81018599,231.4733333,224.7595,45057.17,52017.98209,25994.65123,0.866184504,3417616.15
08-04-17 11:46,232.43,86.1726,17710.77,20029.09742,9353.789039,0.884252027,230.15,81.503,16657.41,18757.91545,8624.968645,0.888020316,231.83,53.8674,10068.75,12488.07934,7387.313388,0.8062689,231.47,221.543,44436.93,51275.09221,25583.08686,0.866637739,3417619.84
08-04-17 11:51,232.63,77.5619,16161.31,18043.2248,8023.09293,0.895699642,230.17,86.0313,17851.47,19801.82432,8569.554555,0.901506331,231.94,58.8326,11306.53,13645.63324,7639.743843,0.828582287,231.58,222.4258,45319.31,51490.68236,24442.80081,0.880145842,3417623.61
08-04-17 11:56,232.68,72.3187,15319.8,16827.11512,6961.000725,0.910423438,230.15,81.3547,16709.09,18723.78421,8449.047658,0.892399198,231.84,56.2321,10776.22,13036.85006,7337.066314,0.826596912,231.5566667,209.9055,42805.11,48587.74939,22988.95274,0.880985651,3417627.28
08-04-17 12:01,233.06,72.2324,15382.06,16834.48314,6840.471686,0.91372333,230.52,83.0502,17164.8,19144.7321,8478.821162,0.89658084,232.27,62.5135,12394.6,14520.01065,7563.372262,0.853621964,231.95,217.7961,44941.46,50499.22589,23031.2177,0.889943543,3417630.91
08-04-17 12:06,233.44,72.285,15437.76,16874.2104,6812.821941,0.91487303,230.93,85.4725,17691.12,19738.16443,8753.251282,0.896290031,232.74,56.1856,10800.11,13076.63654,7372.655376,0.825908861,232.37,213.9431,43928.99,49689.01137,23221.57808,0.884078568,3417634.63
08-04-17 12:11,233.63,74.7561,16026.69,17465.26764,6941.237749,0.917632087,231.18,83.1385,17032.9,19219.95843,8904.33151,0.886208993,233.03,56.708,10942.89,13214.66524,7408.139838,0.828086811,232.6133333,214.6026,44002.48,49899.89131,23532.54994,0.881815147,3417638.28
08-04-17 12:16,234.21,75.8779,16246.89,17771.36296,7201.38228,0.914217443,231.72,82.6831,17044.85,19159.32793,8749.453428,0.889637155,233.66,54.4026,10294.65,12711.71152,7457.063165,0.80985554,233.1966667,212.9636,43586.39,49642.40241,23761.20206,0.878007266,3417641.94
08-04-17 12:21,233.7,74.8717,16056.69,17497.51629,6953.113156,0.917655382,231.15,88.537,18507.6,20465.32755,8734.894045,0.9043393,233.11,54.7925,10397.08,12772.67968,7419.034543,0.814009297,232.6533333,218.2012,44961.37,50735.52352,23506.77677,0.886191112,3417645.61
08-04-17 12:26,232.74,74.3559,15747.83,17305.59217,7175.609417,0.909985041,230.22,86.5965,18133.33,19936.24623,8284.700167,0.909565913,232.12,57.4401,10939.54,13332.99601,7622.023829,0.820486258,231.6933333,218.3925,44820.7,50574.83441,23429.01464,0.886225344,3417649.42
08-04-17 12:31,233.66,84.0843,17602.33,19647.13754,8727.427571,0.895923387,231.12,91.6411,19092.09,21180.09103,9169.970314,0.901416806,233.02,71.3246,13634.47,16620.05829,9504.081515,0.820362345,232.6,247.05,50328.89,57447.28686,27698.25986,0.876088198,3417653.3
08-04-17 12:36,234.23,92.5677,19326.7,21682.13237,9828.200815,0.89136528,231.71,99.2225,20657.77,22990.84548,10091.3584,0.898521545,233.54,81.89,15421.09,19124.5906,11311.05428,0.806348764,233.16,273.6802,55405.56,63797.56845,31628.36797,0.868458804,3417657.73
08-04-17 12:41,232.68,91.9606,19130.5,21397.39241,9585.007648,0.894057539,230.06,96.5339,20052.77,22208.58903,9545.042808,0.902928591,231.95,81.8838,15424.78,18992.94741,11081.88672,0.812131981,231.5633333,270.3783,54608.05,62598.92885,30603.70515,0.872347994,3417662.33
