DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
08-04-17 12:46,232.45,92.0231,19139.98,21390.76959,9551.240206,0.894777531,229.78,93.6332,19277.19,21515.0367,9554.409963,0.895986852,231.75,82.2162,15561.41,19053.60435,10994.65131,0.816717389,231.3266667,267.8725,53978.58,61959.41064,30418.43961,0.871192599,3417666.86
08-04-17 12:51,232.63,90.9068,18888.07,21147.64888,9511.249392,0.893152241,229.94,91.0853,18593.96,20944.15388,9639.617905,0.887787595,231.85,85.0083,16400.69,19709.17436,10930.18395,0.832134807,231.4733333,267.0004,53882.72,61800.97712,30265.71094,0.871874888,3417671.35
08-04-17 12:56,233.09,89.2085,18532.84,20793.60927,9429.105355,0.891275765,230.3,101.3227,20970.3,23334.61781,10234.78902,0.898677672,232.22,83.1522,15707.64,19309.60388,11230.79907,0.81346257,231.87,273.6834,55210.78,63437.83096,31243.04992,0.870313174,3417675.87
08-04-17 13:01,233.25,93.0124,19458,21695.1423,9595.073497,0.896882801,230.49,103.653,21468.09,23890.97997,10483.32179,0.898585576,232.46,84.668,16267.44,19681.92328,11079.1922,0.826516787,232.0666667,281.3334,57193.53,65268.04555,31445.47497,0.876286849,3417680.57
08-04-17 13:06,232.99,85.9383,17992,20022.76452,8786.298134,0.898577216,230.17,93.5751,19310.1,21538.18077,9540.08746,0.896552044,232.29,77.6646,14671.66,18040.70993,10498.07638,0.813252918,231.8166667,257.178,51973.76,59601.65522,29173.37101,0.872018735,3417685.24
08-04-17 13:11,233.12,75.5716,15900.24,17617.25139,7586.165998,0.902538066,230.29,79.5025,16118,18308.63073,8684.240613,0.880349833,232.5,57.2298,10787.94,13305.9285,7788.971935,0.81076191,231.97,212.3039,42806.18,49231.81062,24318.76087,0.869482139,3417689.07
08-04-17 13:16,233.12,76.9889,16260.31,17947.65237,7597.403782,0.905985344,230.31,81.5972,16662.48,18792.65113,8690.540652,0.886648716,232.55,58.8498,11403.43,13685.52099,7566.721153,0.833247781,231.9933333,217.4359,44326.22,50425.82449,24040.59059,0.879038081,3417692.69
08-04-17 13:21,232.63,77.6557,16404.24,18065.04549,7566.160097,0.908065247,229.81,80.1605,16356.32,18421.68451,8475.214219,0.887884058,232.02,58.5826,11224.48,13592.33485,7665.677756,0.825794841,231.4866667,216.3988,43985.04,50079.06485,23942.20107,0.878311928,3417696.39
08-04-17 13:26,232.47,78.4604,16590.4,18239.68919,7579.240695,0.909576903,229.64,81.7521,16643.19,18773.55224,8686.224179,0.886523221,231.87,55.5857,10561.22,12888.65626,7387.698713,0.81941979,231.3266667,215.7982,43794.81,49901.89769,23920.99518,0.877618127,3417700.04
08-04-17 13:31,232.17,75.9512,15977.45,17633.5901,7460.87069,0.906080379,229.39,80.0555,16295.83,18363.93115,8466.3978,0.887382439,231.52,57.1517,10951.54,13231.76158,7425.85256,0.827670596,231.0266667,213.1584,43224.82,49229.28283,23561.35022,0.878030666,3417703.64
08-04-17 13:36,231.6,78.9484,16677.47,18284.44944,7495.537721,0.912112233,228.83,79.1826,16143.84,18119.35436,8227.237228,0.890972144,230.98,60.3062,11766.99,13929.52608,7454.504882,0.84475164,230.47,218.4372,44588.3,50333.32987,23352.25041,0.885860326,3417707.29
08-04-17 13:41,230.53,79.2833,16738.29,18277.17915,7340.635226,0.915802699,227.75,82.5735,16755.39,18806.11463,8539.722082,0.89095437,229.96,58.65,11414.11,13487.154,7184.804516,0.846294926,229.4133333,220.5068,44907.79,50570.44777,23252.10927,0.88802437,3417711.05
08-04-17 13:46,232.54,78.0536,16487.69,18150.58414,7589.452104,0.908383437,229.87,81.0183,16483.41,18623.67662,8668.248131,0.88507819,231.93,60.8112,11834.69,14103.94162,7672.110643,0.839105147,231.4466667,219.8831,44805.79,50878.20238,24104.61906,0.880648056,3417714.8
08-04-17 13:51,232.98,76.4215,16089.54,17804.68107,7624.524286,0.903669093,230.36,81.7844,16708.47,18839.85438,8704.432404,0.88686832,232.33,57.1018,10977.06,13266.46119,7450.04338,0.827429398,231.89,215.3077,43775.07,49910.99665,23976.04707,0.87706263,3417718.49
08-04-17 13:56,232.54,76.0687,15957.27,17689.0155,7633.269512,0.902100516,229.84,82.4899,16852.04,18959.47862,8687.380343,0.888845118,231.85,59.5458,11449.54,13805.69373,7713.962222,0.829334637,231.41,218.1044,44258.85,50454.18784,24223.52715,0.87720865,3417722.1
08-04-17 14:01,231.82,86.0845,17961.99,19956.10879,8695.5847,0.900074769,229.13,93.6821,19200.2,21465.37957,9597.647637,0.894472885,230.96,81.3846,15608.26,18796.58722,10473.48608,0.830377335,230.6366667,261.1512,52770.45,60218.07558,29008.55448,0.876322425,3417726.15
08-04-17 14:06,231.75,93.1182,19379.34,21580.14285,9494.406068,0.898017225,229.11,97.58,19933.94,22356.5538,10121.93331,0.891637422,230.96,84.1169,16073.32,19427.63922,10912.44931,0.827342932,230.6066667,274.8151,55386.6,63364.33587,30779.27227,0.87409738,3417730.69
08-04-17 14:11,231.24,93.6632,19481.2,21658.67837,9464.734291,0.899463932,228.67,96.3279,19649.08,22027.30089,9955.683793,0.892033032,230.45,82.8248,15662.35,19086.97516,10908.86856,0.8205779,230.12,272.8159,54792.63,62772.95442,30630.2384,0.87287002,3417735.3
08-04-17 14:16,230.55,92.4493,19150.93,21314.18612,9356.089454,0.898506276,227.96,97.4562,19855.33,22216.11535,9966.024881,0.893735457,229.87,81.1666,15359.93,18657.76634,10591.7324,0.823245919,229.46,271.0721,54366.19,62188.06781,30193.92592,0.874222209,3417739.81
08-04-17 14:21,230.38,85.1546,17669.21,19617.91675,8524.181809,0.900666989,227.82,95.5195,19695.05,21761.25249,9255.112935,0.905051307,229.7,78.0344,14802.96,17924.50168,10107.42973,0.825850574,229.3,258.7085,52167.22,59303.67092,28204.72552,0.879662577,3417744.34
08-04-17 14:26,230.68,80.9886,16811.39,18682.45025,8149.301414,0.899849312,228.07,91.3367,18816.87,20831.16117,8936.592139,0.903303942,229.98,74.8021,14353.35,17202.98696,9482.832069,0.834352199,229.5766667,247.1274,49981.61,56716.59838,26806.92435,0.881251899,3417748.52
08-04-17 14:31,230.95,83.2592,17317.82,19228.71224,8356.822653,0.900622974,228.46,82.1082,16740.74,18758.43937,8463.254216,0.892437781,230.3,73.861,14037.74,17010.1883,9606.683179,0.825254827,229.9033333,239.2284,48096.3,54997.33991,26673.08238,0.874520478,3417752.62
08-04-17 14:36,230.88,82.1716,17067.14,18971.77901,8284.994324,0.899606726,228.34,81.0123,16447.51,18498.34858,8465.71409,0.889133964,230.2,73.8932,13934.69,17010.21464,9755.604374,0.819195424,229.8066667,237.0771,47449.34,54480.34223,26770.65227,0.870944235,3417756.61
08-04-17 14:41,231.11,79.8452,16604.65,18453.02417,8049.826052,0.899833537,228.55,79.5097,16151.93,18171.94194,8326.741918,0.888838962,230.36,71.5252,13310.02,16476.54507,9711.843548,0.807816198,230.0066667,230.8801,46066.6,53101.51118,26412.85395,0.867519567,3417760.49
08-04-17 14:46,230.73,88.6105,18367.95,20445.10066,8978.894921,0.8984035,228.13,89.3725,18233.2,20388.54843,9123.777981,0.894286323,229.96,79.3618,14883.56,18250.03953,10561.41963,0.815535768,229.6066667,257.3448,51484.71,59083.68862,28986.32258,0.871386185,3417764.51
08-04-17 14:51,230.57,89.1705,18507.29,20560.04219,8955.196899,0.900158173,228.04,90.2934,18341.57,20590.50694,9357.124869,0.890777971,229.8,82.7115,15508.86,19007.1027,10988.41274,0.815950766,229.47,262.1754,52357.72,60157.65182,29624.52074,0.870341817,3417768.9
08-04-17 14:56,230.51,89.6135,18590.22,20656.80789,9005.966486,0.899956087,227.98,86.9228,17662.38,19816.65994,8985.563092,0.891289453,229.74,78.3385,14491.57,17997.48699,10672.57874,0.805199637,229.41,254.8748,50744.17,58470.95482,29049.64317,0.867852597,3417773.16
08-04-17 15:01,230.78,90.5324,18849.53,20893.06727,9011.963094,0.902190653,228.19,92.5745,18985.3,21124.57516,9263.156017,0.8987305,230,79.9318,14771.13,18384.314,10945.16879,0.803463757,229.6566667,263.0387,52605.96,60401.95643,29681.80104,0.870931392,3417777.47
08-04-17 15:06,230.62,90.5616,18856.55,20885.31619,8979.251335,0.9028616,228.01,89.6491,18197.42,20440.89129,9310.421157,0.890245916,229.82,79.7868,14787.17,18336.60238,10842.99728,0.806429114,229.4833333,259.9975,51841.14,59662.80986,29532.13646,0.868902087,3417781.85
08-04-17 15:11,230.81,88.9136,18478.06,20522.14802,8928.597753,0.900396001,228.21,89.0332,18095.41,20318.26657,9240.567808,0.890598119,230.02,84.3364,16115.39,19399.05873,10798.96683,0.830730513,229.68,262.2832,52688.86,60239.47332,29200.65371,0.874656718,3417786.18
08-04-17 15:16,230.73,88.9647,18479.87,20526.82523,8935.600643,0.900279015,228.08,87.2573,17695.36,19901.64498,9107.673004,0.889140572,229.92,81.4688,15048.69,18731.3065,11153.41976,0.803397777,229.5766667,257.6908,51223.92,59159.77671,29597.11473,0.865857223,3417790.52
08-04-17 15:21,230.78,94.0953,19500.58,21715.31333,9554.172537,0.898010528,228.19,90.0784,18197.18,20554.9901,9558.779101,0.88529257,230.01,81.357,15158.51,18712.92357,10972.37819,0.810055679,229.66,265.5307,52856.27,60983.227,30416.58589,0.866734553,3417794.83
08-04-17 15:26,230.91,98.4141,20231.26,22724.79983,10349.52396,0.890272308,228.33,92.6043,18637.55,21144.33982,9986.232342,0.881443931,230.11,86.5949,16038.27,19926.35244,11825.11805,0.804877363,229.7833333,277.6133,54907.08,63795.49209,32481.95463,0.860673352,3417799.33
08-04-17 15:31,230.87,101.7753,20972.31,23496.86351,10595.50887,0.892557851,228.32,95.7539,19267.74,21862.53045,10330.75181,0.881313352,230.12,86.9246,16223.7,20003.08895,11701.07371,0.811059734,229.77,284.4538,56463.75,65362.48291,32925.66033,0.863855648,3417803.98
08-04-17 15:36,231.06,101.3931,20915.74,23427.88969,10554.5173,0.892770979,228.43,100.2832,20202.07,22907.69138,10799.93944,0.881890264,230.27,86.3187,16121.42,19876.60705,11626.6644,0.811075047,229.92,287.995,57239.23,66212.18811,33282.49395,0.864481776,3417808.73
08-04-17 15:41,231.63,94.4205,19471.23,21870.62042,9959.680699,0.890291616,229.03,93.3344,18740.83,21376.37763,10282.54889,0.876707472,230.93,79.8265,14905.53,18434.33365,10846.65074,0.808574386,230.53,267.5814,53117.59,61681.33169,31354.55807,0.86116153,3417813.44
08-04-17 15:46,232.14,82.0878,17052.7,19055.86189,8504.780724,0.894879491,229.49,82.6939,16706.08,18977.42311,9002.748412,0.880313407,231.52,59.567,11221.18,13790.95184,8017.198517,0.813662475,231.05,224.3487,44979.96,51824.23684,25740.13836,0.867932897,3417817.37
08-04-17 15:51,232.28,83.7816,17317.35,19460.79005,8878.72391,0.889858529,229.65,84.7383,17064.18,19460.1506,9354.743295,0.876878106,231.64,62.9571,11819.49,14583.38264,8542.523367,0.810476574,231.19,231.477,46201.02,53504.32329,26984.78018,0.863500689,3417821.19
08-04-17 15:56,232.2,81.8079,16881.13,18995.79438,8710.204019,0.888677234,229.6,83.5766,16925.51,19189.18736,9041.682519,0.882033704,231.55,66.6552,12753.05,15434.01156,8693.010326,0.826295221,231.1166667,232.0397,46559.69,53618.9933,26593.07635,0.868343233,3417825.08
08-04-17 16:01,231.89,82.1637,16960.11,19052.94039,8681.544011,0.890157091,229.33,79.0571,15913.04,18130.16474,8687.809365,0.877710723,231.27,61.518,11564.74,14227.26786,8286.853413,0.812857403,230.83,222.7388,44437.89,51410.373,25851.50642,0.86437595,3417828.88
08-04-17 16:06,231.82,84.1552,17495.68,19508.85846,8631.149397,0.896806957,229.24,82.1891,16505.76,18841.02928,9085.38779,0.876054049,231.21,64.4114,12203.44,14892.55979,8536.064045,0.819431996,230.7566667,230.7557,46204.88,53242.44754,26455.0049,0.86782036,3417832.62
08-04-17 16:11,232.04,83.4962,17326.76,19374.45825,8669.084168,0.894309393,229.41,84.6659,17375.45,19423.20412,8680.70248,0.894571765,231.36,64.3196,12163.87,14880.98266,8572.275744,0.817410401,230.9366667,232.4817,46866.08,53678.64502,26171.88333,0.873086122,3417836.56
08-04-17 16:16,232.63,83.2475,17263.42,19365.86593,8775.596443,0.891435481,230.03,80.723,16203.7,18568.71169,9068.470661,0.872634584,232.01,63.0564,11922.1,14629.71536,8478.921112,0.814923579,231.5566667,227.0269,45389.22,52564.29298,26510.82051,0.863499106,3417840.36
08-04-17 16:21,233.32,74.1123,15345.76,17291.88184,7969.744504,0.887454595,230.66,74.3656,14987.84,17153.1693,8342.413861,0.87376506,232.64,56.4515,10609.37,13132.87696,7740.395691,0.807848123,232.2066667,204.9294,40942.97,47577.92809,24234.94273,0.86054546,3417843.98
08-04-17 16:26,233.28,83.657,17344.6,19515.50496,8945.377839,0.88875999,230.59,82.6326,16627.22,19054.25123,9305.914526,0.872625211,232.59,64.7732,12227.45,15065.59859,8801.23442,0.811613951,232.1533333,231.0628,46199.27,53635.35478,27246.62794,0.861358523,3417847.6
08-04-17 16:31,233.82,84.1778,17483.97,19682.4532,9039.344935,0.888302379,231.18,82.6084,16549.71,19097.40991,9529.856466,0.866594479,233.19,67.71,12911.22,15789.2949,9088.576982,0.817719859,232.73,234.4962,46944.9,54569.15801,27820.30499,0.860282653,3417851.47
08-04-17 16:36,234.17,74.9493,15638.56,17550.87758,7966.72737,0.891041484,231.54,72.7415,14592.06,16842.56691,8410.93604,0.866379815,233.54,59.9632,11524.52,14003.80573,7955.627797,0.822956289,233.0833333,207.654,41755.14,48397.25022,24470.43343,0.862758521,3417855.2
08-04-17 16:41,233.64,67.9683,14175.33,15880.11361,7158.074303,0.892646636,231.02,67.2846,13528.29,15544.08829,7655.328243,0.870317367,233.05,49.4682,9365.38,11528.56401,6722.90455,0.8123631,232.57,184.7211,37069,42952.76591,21698.60223,0.863017764,3417858.49
08-04-17 16:46,232.33,71.3756,14916.28,16582.69315,7245.019186,0.899508896,229.81,71.6629,14722.08,16468.85105,7381.28819,0.893934857,231.71,56.4883,11072.6,13088.90399,6979.751928,0.845953183,231.2833333,199.5268,40710.96,46140.44819,21715.40225,0.88232693,3417861.65
08-04-17 16:51,232.51,75.7862,15875.5,17621.04936,7646.560035,0.900939534,229.99,72.9757,14758.53,16783.68124,7992.355617,0.879338078,231.96,56.3967,10714.24,13081.77853,7505.86376,0.819020134,231.4866667,205.1586,41348.27,47486.50914,23351.42647,0.8707372,3417865.11
08-04-17 16:56,232.97,68.4368,14301.54,15943.7213,7047.567126,0.89700138,230.44,71.0265,14643.67,16367.34666,7311.153508,0.894688083,232.4,48.8962,9271.42,11363.47688,6570.340782,0.815896411,231.9366667,188.3595,38216.63,43674.54484,21141.31165,0.87503213,3417868.47
08-04-17 17:01,233.39,70.8883,14842.62,16544.62034,7308.973501,0.897126661,230.9,67.9055,13783.4,15679.37995,7474.010975,0.87907813,232.73,62.6213,12751.67,14573.85515,7056.356433,0.874968899,232.34,201.4151,41377.69,46797.85544,21861.5197,0.884179192,3417871.69
08-04-17 17:06,233.59,72.5357,15084.62,16943.61416,7716.236152,0.890283493,231.08,71.9771,14527.06,16632.46827,8099.600511,0.873415765,232.97,60.5027,11946.84,14095.31402,7480.032841,0.847575299,232.5466667,205.0155,41558.52,47671.39645,23354.90216,0.87177056,3417875.25
08-04-17 17:11,234.08,64.8293,13497.31,15175.24254,6936.181156,0.889429606,231.57,63.321,12865.02,14663.24397,7035.764644,0.877365201,233.45,48.875,9346.85,11409.86875,6543.81387,0.819189967,233.0333333,177.0253,35709.18,41248.35526,20646.58024,0.865711609,3417878.42
08-04-17 17:16,234.12,73.78,15404.6,17273.3736,7814.584721,0.891811892,231.64,68.5686,13741.36,15883.2305,7965.678665,0.865148938,233.5,53.7551,10045.32,12551.81585,7525.930323,0.800308108,233.0866667,196.1037,39191.28,45708.41995,23522.3984,0.857419268,3417881.52
08-04-17 17:21,234.58,67.8061,14197.79,15905.95494,7170.924739,0.892608464,232.02,70.2783,14298.86,16305.97117,7837.556913,0.876909437,234.01,48.1558,9047.88,11268.93876,6717.503125,0.802904355,233.5366667,186.2402,37544.53,43480.86486,21931.57259,0.863472475,3417884.83
08-04-17 17:26,233.19,64.6294,13651.34,15070.92979,6385.439751,0.905806091,230.54,65.1066,13245.95,15009.67556,7059.402888,0.882494091,232.64,42.699,8057.02,9933.49536,5810.228807,0.811096166,232.1233333,172.435,34954.31,40014.10071,19476.25395,0.873549808,3417887.73
08-04-17 17:31,233.16,69.6671,14690.62,16243.58104,6931.061166,0.904395402,230.49,65.8616,12831.7,15180.44018,8111.303181,0.845278519,232.55,46.5514,8605.37,10825.52807,6568.079259,0.794914571,232.0666667,182.0801,36127.69,42249.54929,21904.66687,0.855102376,3417890.65
08-04-17 17:36,232.9,64.424,13570.11,15004.3496,6401.767061,0.904411745,230.17,61.9077,12021.92,14249.29531,7649.56576,0.843685231,232.3,42.1717,7734.26,9796.48591,6012.683131,0.789493301,231.79,168.5034,33326.29,39050.13082,20353.65107,0.853423261,3417893.71
08-04-17 17:41,231.83,58.9583,12268.66,13668.30269,6025.153957,0.897599379,229.07,59.3673,11559.83,13599.26741,7163.128122,0.850033289,231.23,42.6187,7856.45,9854.722001,5949.095655,0.797226954,230.71,160.9443,31684.94,37122.2921,19342.41836,0.853528654,3417896.35
08-04-17 17:46,232.18,57.3634,11813.95,13318.63421,6149.520524,0.887024136,229.32,55.0325,10858.26,12620.0529,6431.479221,0.860397344,231.43,40.8936,7553.45,9464.005848,5701.999631,0.798123979,230.9766667,153.2895,30225.66,35402.69296,18432.58382,0.853767255,3417898.88
08-04-17 17:51,232.62,61.7127,12755.7,14355.60827,6586.015975,0.88855169,229.71,58.1907,11391.75,13366.9857,6993.163702,0.852230283,231.87,44.1993,8119.49,10248.49169,6253.436182,0.792261949,231.4,164.1027,32266.94,37971.08566,20016.19168,0.849776598,3417901.5
08-04-17 17:56,232.63,60.4512,12487.47,14062.76266,6467.177632,0.887981281,229.68,57.0977,11151.37,13114.19974,6901.389848,0.850327906,231.91,44.4448,8130.01,10307.19357,6335.706484,0.788770478,231.4066667,161.9937,31768.85,37484.15596,19894.77614,0.84752742,3417904.24
08-04-17 18:01,232.82,49.0026,10138.61,11408.78533,5231.536105,0.888666909,229.77,48.1539,9433.36,11064.3216,5781.948776,0.852592715,232.02,33.1109,6139.39,7682.391018,4618.118901,0.79915094,231.5366667,130.2674,25711.36,30155.49795,15756.904,0.852625947,3417906.56
08-04-17 18:06,232.42,56.2485,11526.77,13073.27637,6167.992251,0.88170476,229.3,52.6207,10076.23,12065.92651,6637.482319,0.835097909,231.57,40.9614,7528.72,9485.431398,5769.903289,0.793714032,231.0966667,149.8306,29131.72,34624.63428,18713.85018,0.841358201,3417909.06
08-04-17 18:11,232.35,32.8511,6423.38,7632.953085,4123.367819,0.84153275,229.16,34.8627,6329.09,7989.136332,4875.337845,0.792212041,231.49,23.0484,4377.49,5335.474116,3050.387736,0.820450049,231,90.7622,17129.96,20957.56353,12074.10202,0.817364097,3417910.81
08-04-17 18:16,232.1,45.0685,8087.41,10460.39885,6634.285462,0.773145471,229.02,35.5809,6304.36,8148.737718,5163.038968,0.77366093,231.22,24.5738,4521.37,5681.954036,3441.193832,0.795742094,230.78,105.2232,18913.14,24291.0906,15243.03835,0.778603987,3417912.26
08-04-17 18:21,231.72,68.5247,10690.98,15878.54348,11740.14863,0.673297271,228.78,44.2754,7157.29,10129.32601,7167.736415,0.706590941,230.92,36.7116,5857.23,8477.442672,6128.612484,0.690919447,230.4733333,149.5117,23705.5,34485.31217,25045.67877,0.687408595,3417914.09
08-04-17 18:26,231.5,67.9649,10785.01,15733.87435,11455.93127,0.685464353,228.41,46.3619,7297.88,10589.52158,7673.259723,0.689160501,230.59,37.7182,5896.98,8697.439738,6393.049732,0.678013321,230.1666667,152.045,23979.87,35020.83567,25523.02423,0.684731519,3417916.07
08-04-17 18:31,231.13,60.5795,9031.76,14001.73984,10699.34716,0.645045552,227.95,44.654,6675.52,10178.8793,7684.205654,0.655820725,230.12,33.8437,4985.05,7788.112244,5983.641769,0.640084509,229.7333333,139.0772,20692.33,31968.73138,24368.57126,0.647267787,3417917.95
08-04-17 18:36,233.04,51.3534,7195.75,11967.39634,9562.413764,0.601279493,229.73,28.7434,3631.08,6603.221282,5515.232482,0.549895247,231.69,22.1168,2743.41,5124.241392,4327.996236,0.53537876,231.4866667,102.2136,13570.24,23694.85901,19424.08118,0.572708198,3417919.34
08-04-17 18:41,233.6,53.0769,7820.05,12398.76384,9621.650729,0.630712069,230.2,27.7358,3556.64,6384.78116,5302.427969,0.557049633,232.21,22.1892,2756.06,5152.554132,4353.49829,0.534892003,232.0033333,103.0019,14132.75,23936.09913,19318.44246,0.590436642,3417920.49
08-04-17 18:46,233.16,51.6481,7175.03,12042.271,9671.361602,0.59582034,229.69,28.5012,3673.37,6546.440628,5418.693361,0.561124771,231.76,23.6607,3021.54,5483.603832,4576.047095,0.551013547,231.5366667,103.81,13869.94,24072.31546,19674.88592,0.576178059,3417921.67
08-04-17 18:51,232.3,51.9049,7352.13,12057.50827,9556.65685,0.609755335,228.76,26.6236,3363.01,6090.414736,5077.727385,0.552180787,230.8,23.8474,3056.17,5503.97992,4577.512413,0.555265471,230.62,102.3759,13771.31,23651.90293,19229.23641,0.582249557,3417922.82
08-04-17 18:56,232.15,50.8135,6968.96,11796.35403,9517.749986,0.590772368,228.51,28.4135,3689.23,6492.768885,5342.811039,0.568205963,230.59,21.9539,2742.76,5062.349801,4254.956297,0.541795828,230.4166667,101.1809,13400.95,23351.47271,19123.43632,0.573880293,3417923.95
08-04-17 19:01,231.67,49.3222,6592.06,11426.47407,9333.223169,0.576911124,227.88,31.1111,4347.77,7089.597468,5599.936454,0.613260488,229.95,23.3781,2999.57,5375.794095,4461.136847,0.5579771,229.8333333,103.8114,13939.4,23891.86564,19403.97823,0.583437066,3417925.08
08-04-17 19:06,235.68,59.2299,7859.7,13959.30283,11536.34481,0.563043878,231.61,32.9027,4650.95,7620.594347,6036.731094,0.610313289,233.48,23.104,2924.36,5394.32192,4532.860859,0.542118183,233.59,115.2366,15435.01,26974.2191,22121.68534,0.572213414,3417926.31
08-04-17 19:11,235.26,63.3908,8649.07,14913.31961,12149.10243,0.579956055,230.99,32.6103,4555.12,7532.653197,5999.312125,0.604716543,233.1,23.0922,2934.43,5382.79182,4512.601063,0.545150193,233.1166667,119.0933,16138.62,27828.76463,22671.23916,0.579925851,3417927.62
08-04-17 19:16,235.09,63.4299,8895.46,14911.73519,11967.90031,0.596540905,230.7,32.5534,4493.42,7510.06938,6017.501042,0.598319373,232.81,23.7544,3039.94,5530.261864,4619.800978,0.549691873,232.8666667,119.7377,16428.82,27952.06644,22614.41778,0.587749748,3417928.98
08-04-17 19:21,234.72,63.279,8971.21,14852.84688,11837.41744,0.604006092,230.29,32.0961,4431.84,7391.410869,5915.382392,0.599593241,232.47,22.2096,2781.37,5163.065712,4349.853845,0.538705133,232.4933333,117.5847,16184.42,27407.32346,22118.45222,0.59051443,3417930.34
08-04-17 19:26,234.31,62.6203,8841.72,14672.56249,11709.31584,0.602602306,229.77,31.3716,4379.61,7208.252532,5725.200504,0.607582764,231.96,24.0351,3102.83,5575.181796,4631.964815,0.556543287,232.0133333,118.027,16324.16,27455.99682,22076.08574,0.594557178,3417931.7
08-04-17 19:31,234.02,61.9998,8644.32,14509.1932,11653.00043,0.595782266,229.43,33.35,4689.38,7651.4905,6046.074932,0.61287144,231.7,22.4089,2824.76,5192.14213,4356.497543,0.544045199,231.7166667,117.7587,16158.46,27352.82583,22069.91733,0.590741889,3417933.05
08-04-17 19:36,233.91,61.6614,8592.33,14423.21807,11584.51919,0.59572905,229.27,31.6014,4346.88,7245.252978,5796.406213,0.599962488,231.6,23.1648,2962.41,5364.96768,4472.919092,0.552176672,231.5933333,116.4276,15901.62,27033.43873,21861.95991,0.588220395,3417934.39
08-04-17 19:41,234.06,60.9645,8416.42,14269.35087,11522.94444,0.589825009,229.42,32.1849,4461.83,7383.859758,5883.320319,0.604267977,231.81,23.2232,2960.79,5383.369992,4496.042154,0.549988205,231.7633333,116.3726,15839.04,27036.58062,21911.21867,0.585837396,3417935.7
08-04-17 19:46,233.81,62.3374,8835.78,14575.10749,11591.49474,0.606224002,229.09,31.6698,4351.7,7255.234482,5805.267823,0.599801428,231.49,22.3005,2816.46,5162.342745,4326.353625,0.545577878,231.4633333,116.3077,16003.94,26992.68472,21736.58053,0.592899156,3417937.04
08-04-17 19:51,233.68,61.9473,8681.91,14475.84506,11583.37296,0.599751514,228.87,32.0653,4518.92,7338.785211,5782.484795,0.615758585,231.36,23.879,3085.19,5524.64544,4582.936821,0.558441267,231.3033333,117.8916,16286.02,27339.27572,21959.08808,0.595700492,3417938.38
08-04-17 19:56,233.42,62.3129,8732.88,14545.07712,11631.68411,0.600401079,228.65,31.9191,4451.53,7298.302215,5783.519333,0.609940486,231.12,22.0988,2776.14,5107.474656,4287.113722,0.543544547,231.0633333,116.3308,15960.55,26950.85399,21716.56912,0.592209434,3417939.73
08-04-17 20:01,233.26,62.2852,8755.49,14528.64575,11594.09083,0.602636347,228.47,30.8594,4214.67,7050.447118,5652.022767,0.59778762,230.94,23.2894,2988.54,5378.454036,4471.733052,0.555650375,230.89,116.434,15958.7,26957.54691,21726.23367,0.591993777,3417941.05
08-04-17 20:06,233.23,62.3082,8861.71,14532.14149,11517.51848,0.609800697,228.35,32.14,4447.06,7339.169,5838.412367,0.605935086,230.89,22.8558,2905.4,5277.175662,4405.364208,0.550559653,230.8233333,117.304,16214.17,27148.48615,21774.77879,0.5972403,3417942.41
08-04-17 20:11,232.95,61.4023,8516.8,14303.66579,11491.69146,0.595427783,228.1,29.7,4003.12,6774.57,5465.32972,0.590903925,230.63,22.4816,2849,5184.931408,4332.056406,0.549476893,230.56,113.5839,15368.92,26263.16719,21296.71921,0.585189131,3417943.71
08-04-17 20:16,232.91,61.3236,8507.42,14282.87968,11472.77023,0.595637588,228.05,27.8003,3584.79,6339.858415,5229.061615,0.565436918,230.59,23.6071,3036.97,5443.561189,4517.651119,0.557901325,230.5166667,112.731,15129.18,26066.29928,21226.39561,0.580411505,3417944.99
08-04-17 20:21,233.05,61.141,8459.35,14248.91005,11466.07322,0.593684006,228.22,26.451,3272.33,6036.64722,5072.767098,0.542077395,230.83,21.868,2744.77,5047.79044,4236.322223,0.543756725,230.7,109.46,14476.45,25333.34771,20789.68258,0.571438491,3417946.22
08-04-17 20:26,232.78,60.0299,8159.89,13973.76012,11343.81625,0.583943758,227.94,25.7941,3143.76,5879.507154,4968.438128,0.534697878,230.58,23.5249,3027.05,5424.371442,4501.196934,0.558046224,230.4333333,109.3489,14330.7,25277.63872,20822.82538,0.56693191,3417947.41
08-04-17 20:31,232.66,61.8245,8717.09,14384.08817,11441.78021,0.606023121,227.82,26.7767,3338.96,6100.267794,5105.351435,0.547346463,230.6,22.5943,2857.47,5210.24558,4356.779109,0.548432882,230.36,111.1955,14913.52,25694.60154,20923.65813,0.580414527,3417948.64
08-04-17 20:36,232.62,62.0837,8725.56,14441.91029,11507.97009,0.604183229,227.78,25.5265,3118.63,5814.42617,4907.310731,0.536360753,230.49,22.6674,2880.64,5224.609026,4358.721448,0.551359917,230.2966667,110.2776,14724.83,25480.94549,20795.62369,0.577876123,3417949.87
08-04-17 20:41,232.62,62.0464,8688.53,14433.23357,11525.08905,0.601980835,227.71,26.5251,3312.2,6040.030521,5050.871198,0.548374712,230.47,23.3991,2998.15,5392.790577,4482.553601,0.555955207,230.2666667,111.9706,14998.88,25866.05467,21073.35718,0.579867328,3417951.11
08-04-17 20:46,232.58,62.4404,8932.39,14522.38823,11450.42221,0.615077208,227.69,25.2507,3074.89,5749.331883,4857.969595,0.534825622,230.47,21.8946,2737.9,5046.048462,4238.691858,0.542582978,230.2466667,109.5857,14745.18,25317.76858,20580.79378,0.582404407,3417952.36
08-04-17 20:51,232.6,61.4595,8550.9,14295.4797,11456.12714,0.598154114,227.71,26.5742,3283.87,6051.211082,5082.6522,0.542679797,230.43,23.7635,3062.35,5475.823305,4539.455182,0.559249236,230.2466667,111.7972,14897.12,25822.51409,21092.13241,0.576904323,3417953.58
08-04-17 20:56,232.66,61.2568,8482.22,14252.00709,11453.01925,0.595159682,227.76,30.8024,4266.46,7015.554624,5569.140486,0.608142938,230.53,22.4046,2823.73,5164.932438,4324.705305,0.546711895,230.3166667,114.4638,15572.41,26432.49415,21358.29567,0.58913888,3417954.85
08-04-17 21:01,232.36,60.7569,8339.85,14117.47328,11390.78373,0.590746647,227.46,29.3233,4008.56,6669.877818,5330.920824,0.600994517,230.28,22.8636,2911.48,5265.029808,4386.778213,0.552984524,230.0333333,112.9438,15259.89,26052.38091,21115.45188,0.585738787,3417956.14
08-04-17 21:06,232.21,60.3357,8310.15,14010.5529,11279.93792,0.59313505,227.26,31.454,4383.6,7148.23604,5646.35542,0.613242201,230.08,23.1421,2958,5324.534368,4427.29062,0.555541536,229.85,114.9318,15651.75,26483.32331,21363.26602,0.591004,3417957.42
08-04-17 21:11,232.22,61.674,8702.18,14321.93628,11374.9691,0.607611976,227.32,29.5595,4030.14,6719.46554,5376.726581,0.599770916,230.13,21.9863,2762.67,5059.707219,4238.902171,0.546013807,229.89,113.2198,15494.99,26101.10904,21004.12288,0.593652552,3417958.72
08-04-17 21:16,232.61,62.1997,8752.95,14468.27222,11520.27635,0.604975485,227.76,30.4825,4167.51,6942.6942,5552.734746,0.60027273,230.52,23.8139,3071.12,5489.580228,4550.133298,0.559445326,230.2966667,116.4961,15991.58,26900.54665,21631.1992,0.594470447,3417960.03
08-04-17 21:21,234.46,62.9051,8850.17,14748.72975,11798.28462,0.600063202,229.63,28.5632,3703.81,6558.967616,5413.11811,0.564694052,232.38,22.5013,2830.81,5228.852094,4396.294913,0.541382688,232.1566667,113.9696,15384.79,26536.54946,21621.67185,0.579758496,3417961.36
08-04-17 21:26,234.76,63.3525,9128.14,14872.6329,11741.9023,0.613754139,229.92,26.2413,3226.85,6033.399696,5097.975183,0.534831134,232.66,23.4587,3007.47,5457.901142,4554.537197,0.551030501,232.4466667,113.0525,15362.46,26363.93374,21425.49474,0.582707427,3417962.62
08-04-17 21:31,234.84,62.2467,8732.95,14618.01503,11722.71076,0.597410112,229.99,26.7419,3336.46,6150.369581,5166.728235,0.542481221,232.78,23.3475,2983.09,5434.83105,4542.968478,0.548883668,232.5366667,112.3361,15052.5,26203.21566,21448.32755,0.574452395,3417963.9
08-04-17 21:36,234.92,61.7942,8578.12,14516.69346,11711.11636,0.590914179,229.94,25.5478,3105.06,5874.461132,4986.772101,0.528569333,232.81,22.6986,2875.31,5284.461066,4433.747981,0.544106573,232.5566667,110.0406,14558.49,25675.61566,21149.17513,0.567016199,3417965.12
08-04-17 21:41,235,61.3467,8480.72,14416.4745,11658.13558,0.588265876,230,27.7115,3482.65,6373.645,5338.023938,0.546414179,232.95,24.1803,3120.81,5632.800885,4689.242023,0.554042307,232.65,113.2385,15084.18,26422.92039,21694.1982,0.570874823,3417966.35
08-04-17 21:46,235.49,61.5244,8536.19,14488.38096,11706.69223,0.589174872,230.54,26.4646,3234.08,6101.148884,5173.465401,0.530077214,233.43,27.0035,3574.55,6303.427005,5191.896022,0.567080415,233.1533333,114.9925,15344.82,26892.95685,22085.46189,0.570588801,3417967.62
08-04-17 21:51,235.35,60.9532,8382.4,14345.33562,11641.47861,0.584329306,230.35,26.2478,3238.04,6046.18073,5106.015901,0.535551308,233.19,32.4521,4483,7567.505199,6096.707795,0.592401311,232.9633333,119.6531,16103.44,27959.02155,22855.76746,0.575965792,3417968.93
08-04-17 21:56,235.71,63.141,8970.45,14882.96511,11875.76007,0.602732717,230.77,26.92,3342.45,6212.3284,5236.511448,0.538034982,233.69,31.8669,4360.14,7446.975861,6037.104327,0.585491357,233.39,121.9279,16673.04,28542.26937,23166.15803,0.58415257,3417970.3
08-04-17 22:01,235.93,61.2101,8491.47,14441.29889,11681.01241,0.587999048,230.95,25.9925,3171.27,6002.967875,5096.927496,0.528283687,233.94,31.9625,4383.64,7477.30725,6057.542741,0.586259178,233.6066667,119.1651,16046.38,27921.57402,22850.12001,0.574694678,3417971.68
08-04-17 22:06,236.07,59.0658,8407.56,13943.66341,11123.7891,0.602966362,231.08,27.28,3416.86,6303.8624,5297.522902,0.542026425,234.16,31.4649,4300.49,7367.820984,5982.522195,0.583685463,233.77,117.8107,16124.91,27615.34679,22418.62297,0.58391119,3417973.01
08-04-17 22:11,236.41,63.2815,8403.18,14960.37942,12377.37929,0.561695647,231.47,26.5834,3248.87,6153.259598,5225.652821,0.527991701,234.62,22.5432,2832.14,5289.085584,4466.923923,0.535468741,234.1666667,112.4081,14484.19,26402.7246,22075.1468,0.548586944,3417974.29
08-04-17 22:16,236.53,55.3806,7630.93,13099.17332,10646.93613,0.582550503,231.5,27.5357,3443.05,6374.51455,5364.684748,0.540127405,234.67,24.5419,3177.84,5759.247673,4803.151746,0.551780403,234.2333333,107.4582,14251.82,25232.93554,20822.74388,0.564810225,3417975.48
08-04-17 22:21,236.44,55.3144,7618.21,13078.53674,10630.66318,0.582497121,231.36,26.1487,3208.13,6049.763232,5129.087352,0.530290175,234.6,22.9994,2908.33,5395.65924,4544.750295,0.539012912,234.1333333,104.4625,13734.67,24523.95921,20317.07201,0.560051087,3417976.65
08-04-17 22:26,236.32,54.9936,7474.22,12996.08755,10631.7603,0.575113085,231.38,26.1448,3211.16,6049.383824,5126.743226,0.530824311,234.5,23.6951,3037.85,5556.50095,4652.544485,0.546719964,234.0666667,104.8335,13723.23,24601.97233,20418.86384,0.557810155,3417977.78
08-04-17 22:31,236.37,54.9229,7418.41,12982.12587,10653.76859,0.571432605,231.35,31.8404,4456.1,7366.27654,5865.594842,0.604932489,234.57,23.8685,3053.94,5598.834045,4692.589172,0.545459997,234.0966667,110.6318,14928.45,25947.23646,21222.64028,0.575338727,3417978.99
08-04-17 22:36,236.68,55.2392,7419.57,13074.01386,10764.74892,0.567505135,231.62,31.0379,4248.29,7188.998398,5799.459461,0.590943239,234.85,22.8644,2885.18,5369.70434,4528.737249,0.53730705,234.3833333,109.1415,14553.04,25632.71659,21100.83379,0.567752542,3417980.21
08-04-17 22:41,236.74,55.4469,7444.43,13126.49911,10811.35703,0.56712989,231.82,32.1045,4484.88,7442.46519,5939.371978,0.602606782,235.06,24.5984,3179.4,5782.099904,4829.502556,0.549869434,234.54,112.1498,15108.71,26351.0642,21589.47583,0.573362422,3417981.45
08-04-17 22:46,236.7,55.1091,7391.25,13044.32397,10748.20037,0.566625761,231.79,31.1158,4292.01,7212.331282,5796.237804,0.595093297,234.99,22.8708,2886.64,5374.409292,4533.385572,0.53710833,234.4933333,109.0957,14569.9,25631.06454,21087.18767,0.568446932,3417982.69
08-04-17 22:51,236.64,54.1823,7280.56,12821.69947,10554.11879,0.567831122,231.72,32.3463,4477.49,7495.284636,6010.937953,0.597374245,234.9,23.975,3076.96,5631.7275,4716.849774,0.546361663,234.42,110.5036,14835.01,25948.71161,21289.85938,0.571705071,3417983.9
08-04-17 22:56,236.61,55.232,7537.39,13068.44352,10675.76545,0.576762641,231.85,28.7789,3755.46,6672.387965,5515.186429,0.562835977,234.94,23.7329,3024.3,5575.807526,4684.361117,0.542396771,234.4666667,107.7438,14317.15,25316.63901,20879.44987,0.56552333,3417985.14
08-04-17 23:01,233.96,54.3216,7397.22,12709.08154,10334.49998,0.58204206,229.23,27.0387,3375.04,6198.081201,5198.587844,0.544529813,232.41,22.7417,2883.12,5285.398497,4429.791907,0.545487725,231.8666667,104.102,13655.38,24192.56123,19970.24327,0.564445404,3417986.28
08-04-17 23:06,234.88,54.499,7387.41,12800.72512,10453.93405,0.577108713,230.18,28.3432,3595.72,6524.037776,5443.699715,0.551149476,233.32,24.2126,3125.73,5649.283832,4705.764527,0.553296682,232.7933333,107.0548,14108.86,24974.04673,20606.86972,0.564940883,3417987.45
08-04-17 23:11,235.26,54.5457,7368.05,12832.42138,10506.32561,0.574174568,230.65,26.296,3253.05,6065.1724,5118.98251,0.53634914,233.76,22.4209,2813.8,5241.109584,4421.737128,0.536871049,233.2233333,103.2626,13434.9,24138.70337,20054.43747,0.556570906,3417988.6
08-04-17 23:16,235.6,55.0026,7437.64,12958.61256,10611.65165,0.57395342,230.98,28.0618,3570.3,6481.714564,5409.767241,0.550826477,234.1,24.0968,3100.4,5641.06088,4712.651875,0.54961293,233.56,107.1612,14108.34,25081.388,20737.18319,0.562502362,3417989.74
08-04-17 23:21,235.73,54.5058,7232.97,12848.65223,10619.41661,0.562936086,231.15,26.9841,3352.19,6237.374715,5260.00623,0.537436045,234.25,23.3522,2958.98,5470.25285,4600.880742,0.54092198,233.71,104.8421,13544.14,24556.2798,20483.33833,0.551555045,3417990.9
08-04-17 23:26,235.58,55.6939,7612.32,13120.36896,10686.28401,0.580191001,231.03,27.9791,3529.63,6464.011473,5415.270666,0.546043276,234.11,23.316,2964.37,5458.50876,4583.429762,0.543073233,233.5733333,106.989,14106.32,25042.8892,20691.97998,0.563286444,3417992.04
08-04-17 23:31,235.72,55.56,7581.3,13096.6032,10679.18095,0.578875292,231.19,27.4254,3423.29,6340.478226,5336.923244,0.539910379,234.18,24.1073,3091.28,5645.447514,4723.88247,0.547570408,233.6966667,107.0927,14095.87,25082.52894,20747.04092,0.561979617,3417993.23
08-04-17 23:36,235.91,56.3365,7922.12,13290.34372,10671.14102,0.596080897,231.4,27.3237,3425.38,6322.70418,5314.448231,0.5417587,234.32,22.5083,2825.8,5274.144856,4453.252555,0.53578354,233.8766667,106.1685,14173.3,24887.19275,20457.02642,0.569501757,3417994.4
08-04-17 23:41,236.01,55.4839,7548.15,13094.75524,10700.37599,0.576425436,231.58,28.1676,3571.09,6523.052808,5458.711766,0.547456859,234.49,24.4464,3161.51,5732.436336,4781.80728,0.551512449,234.0266667,108.0979,14280.75,25350.24438,20945.04881,0.563337764,3417995.59
08-04-17 23:46,236.41,55.5398,7535.64,13130.16412,10752.45737,0.573918188,232,26.5236,3283.54,6153.4752,5204.192743,0.533607416,234.92,22.9191,2912.29,5384.154972,4528.541898,0.540900107,234.4433333,104.9825,13731.47,24667.79429,20492.60371,0.556655769,3417996.76
08-04-17 23:51,234.4,53.3443,7010.58,12503.90392,10353.71341,0.560671295,230,28.2266,3593.61,6492.118,5406.807126,0.553534301,232.97,23.0082,2961.46,5360.220354,4467.853725,0.552488481,232.4566667,104.5791,13565.65,24356.24227,20228.68453,0.556968101,3417997.88
08-04-17 23:56,234.4,55.544,7648.68,13019.5136,10535.91138,0.587478168,230.09,27.4625,3428.13,6318.846625,5308.083211,0.542524642,232.99,23.24,2994.35,5414.6876,4511.397775,0.553005126,232.4933333,106.2465,14071.16,24753.04783,20364.57299,0.568461714,3417999.05
09-04-17 0:01,234.68,55.7187,7631.01,13076.06452,10618.43442,0.583586139,230.34,30.7798,4272.34,7089.819132,5657.97192,0.602602114,233.3,22.2027,2818.41,5179.88991,4346.012489,0.544106158,232.7733333,108.7012,14721.76,25345.77356,20631.96597,0.580836879,3418000.23
09-04-17 0:06,234.37,55.3998,7566.41,12984.05113,10551.54128,0.582746473,230.07,31.6972,4422.23,7292.574804,5798.752374,0.606401733,233,23.8747,3104.19,5562.8051,4616.146123,0.558026022,232.48,110.9717,15092.83,25839.43103,20973.38024,0.58410071,3418001.49
09-04-17 0:11,234.38,53.2812,7026.71,12488.04766,10323.59825,0.562674823,230.11,31.1107,4303.98,7158.883177,5720.608753,0.601208302,233.08,22.1876,2818.82,5171.485808,4335.725922,0.545069658,232.5233333,106.5795,14149.51,24818.41664,20389.8301,0.570121382,3418002.71
09-04-17 0:16,234.74,54.3812,7391.88,12765.44289,10407.52815,0.57905394,230.47,32.4535,4544.09,7479.558145,5940.962558,0.607534551,233.46,23.3249,3015.26,5445.431154,4534.415903,0.553722913,232.89,110.1596,14951.23,25690.43219,20891.60184,0.581976585,3418003.9
09-04-17 0:21,235.51,55.1373,7599.51,12985.38552,10529.37249,0.585235609,231.27,31.2351,4265.56,7223.741577,5829.874806,0.590491777,234.22,23.2197,2986.81,5438.518134,4544.93625,0.549195558,233.6666667,109.5921,14851.88,25647.64523,20909.88681,0.579073824,3418005.17
09-04-17 0:26,236.33,54.8428,7401.54,12960.99892,10639.76967,0.571062465,232.13,30.4406,4065.53,7066.176478,5779.473664,0.575350759,235.09,22.7289,2906.18,5343.337101,4483.901112,0.543888575,234.5166667,108.0123,14373.25,25370.5125,20906.28109,0.566533687,3418006.38
09-04-17 0:31,234.92,53.698,7127.78,12614.73416,10407.99069,0.565036085,230.71,26.7322,3316.39,6167.385862,5199.827472,0.537730259,233.66,23.9304,3106.89,5591.577264,4648.975245,0.555637498,233.0966667,104.3606,13551.06,24373.69729,20259.46426,0.555970637,3418007.55
09-04-17 0:36,233.99,53.653,7144.94,12554.26547,10322.76193,0.569124495,229.82,26.1129,3227.31,6001.266678,5059.611833,0.537771469,232.67,21.9,2761.96,5095.473,4281.988096,0.542041926,232.16,101.6659,13134.21,23651.00515,19668.82234,0.555334114,3418008.64
09-04-17 0:41,234.53,54.9223,7434.65,12880.92702,10518.75754,0.577182837,230.39,26.4173,3273.85,6086.281747,5130.763265,0.537906416,233.2,23.5819,3053.46,5499.29908,4573.693518,0.555245306,232.7066667,104.9215,13761.96,24466.50785,20229.14885,0.56248158,3418009.77
09-04-17 0:46,234.87,54.7068,7354.79,12848.98612,10535.82025,0.572402362,230.74,27.6691,3461.09,6384.368134,5364.793797,0.542119428,233.54,22.7089,2898.3,5303.436506,4441.429486,0.546494711,233.05,105.0848,13714.18,24536.79076,20346.38463,0.558923135,3418010.92
09-04-17 0:51,235.24,53.8462,7143.63,12666.78009,10460.20402,0.56396574,231.08,28.585,3649.01,6605.4218,5506.026078,0.552426493,233.86,22.0715,2789.15,5161.64099,4343.176256,0.540361099,233.3933333,104.5027,13581.79,24433.84288,20311.26924,0.555859758,3418012.06
09-04-17 0:56,235.27,53.6469,7160.84,12621.50616,10393.49741,0.567352256,231.21,26.9327,3363.83,6227.109567,5240.376064,0.540191234,233.98,22.0622,2794.36,5162.113556,4340.388065,0.541320909,233.4866667,102.6418,13319.03,24010.72929,19977.95186,0.554711598,3418013.17
09-04-17 1:01,235.28,55.229,7676.19,12994.27912,10484.62669,0.590736118,231.2,27.8155,3515.52,6430.9436,5384.993474,0.546656948,233.93,22.0551,2794.46,5159.349543,4337.035971,0.541630292,233.47,105.0996,13986.17,24584.57226,20218.51236,0.568900278,3418014.31
09-04-17 1:06,235.37,54.2765,7279.07,12775.05981,10498.44241,0.569787548,231.38,27.623,3478.47,6391.40974,5361.936677,0.544241434,233.96,23.3192,3018.12,5455.760032,4544.916852,0.553198818,233.57,105.2187,13775.66,24622.22958,20407.97346,0.559480609,3418015.47
09-04-17 1:11,235.38,53.4908,7082.88,12590.6645,10409.49776,0.562550134,231.43,26.9647,3349.81,6240.440521,5265.1563,0.53679063,234.02,23.996,3126.12,5615.54392,4664.944508,0.556690508,233.61,104.4515,13558.81,24446.64895,20342.00865,0.554628572,3418016.61
09-04-17 1:16,235.39,53.9308,7220.55,12694.77101,10441.30589,0.568781429,231.45,28.7172,3656.14,6646.59594,5550.664635,0.550077067,234.06,22.6246,2891.68,5295.513876,4436.288312,0.546062208,233.6333333,105.2726,13768.37,24636.88083,20430.56251,0.558851995,3418017.74
09-04-17 1:21,235.63,54.9574,7438.88,12949.61216,10599.78865,0.574448092,231.79,26.981,3354.79,6253.92599,5277.970665,0.536429437,234.38,23.3714,3027.66,5477.788732,4565.024021,0.55271573,233.9333333,105.3098,13821.33,24681.32688,20448.44086,0.559991368,3418018.89
09-04-17 1:26,235.89,54.71,7358.72,12905.5419,10601.99282,0.570198451,231.98,28.0484,3566.19,6506.667832,5442.335451,0.548082381,234.54,23.3337,3012.93,5472.685998,4568.648033,0.550539534,234.1366667,106.0921,13937.84,24884.89573,20615.39841,0.560092361,3418020.05
09-04-17 1:31,236.17,53.5956,7065.9,12657.67285,10501.89217,0.558230575,232.35,26.822,3337.93,6232.0917,5262.812012,0.53560348,234.82,22.6514,2900.49,5319.001748,4458.580195,0.545307209,234.4466667,103.069,13304.32,24208.7663,20225.2178,0.549566212,3418021.19
09-04-17 1:36,236.69,54.3484,7328.8,12863.7228,10571.852,0.569726207,232.9,28.268,3583.9,6583.6172,5522.651195,0.544366401,235.39,24.1831,3161.32,5692.459909,4733.936594,0.555352176,234.9933333,106.7995,14074.02,25139.79991,20831.02255,0.559830231,3418022.32
09-04-17 1:41,236.65,55.1134,7560.83,13042.58611,10627.45982,0.579703284,232.86,28.2853,3564.4,6586.514958,5538.703091,0.541166311,235.31,22.2619,2828.88,5238.447689,4408.942292,0.540022573,234.94,105.6606,13954.11,24867.54876,20583.43497,0.561137333,3418023.49
09-04-17 1:46,236.65,55.0975,7533.2,13038.82338,10642.45332,0.577751518,232.87,26.8218,3334.27,6245.992566,5281.57805,0.533825483,235.27,23.9028,3112.79,5623.611756,4683.540071,0.553521497,234.93,105.8221,13980.26,24908.4277,20615.094,0.561266258,3418024.66
09-04-17 1:51,236.24,53.163,6943.45,12559.22712,10465.30878,0.552856472,232.43,28.6936,3662.6,6669.253448,5573.535933,0.54917691,234.83,22.9142,2934.24,5380.941586,4510.517484,0.545302333,234.5,104.7708,13540.29,24609.42215,20549.55487,0.550207555,3418025.81
09-04-17 1:56,234.5,53.9811,7287.35,12658.56795,10350.54938,0.575685182,230.79,26.6953,3311.54,6161.008287,5195.35619,0.537499683,233.25,22.8916,2952.97,5339.4657,4448.579789,0.553045972,232.8466667,103.568,13551.86,24159.04194,20000.15995,0.560943602,3418026.93
09-04-17 2:01,234.7,52.8683,6911.21,12408.19001,10305.25864,0.556987763,230.96,27.6589,3502.95,6388.099544,5342.018072,0.548355575,233.39,23.3685,3026,5453.974215,4537.527822,0.554824772,233.0166667,103.8957,13440.16,24250.26377,20185.07845,0.554227374,3418028.06
09-04-17 2:06,232.79,52.1538,6765.34,12140.8831,10081.23094,0.557236236,229.01,27.0962,3370.06,6205.300762,5210.417751,0.54309374,231.5,21.7808,2762.08,5042.2552,4218.441842,0.547786633,231.1,101.0308,12897.48,23388.43906,19510.87111,0.551446805,3418029.16
09-04-17 2:11,232.54,52.9323,7045.48,12308.87704,10093.05036,0.572390152,228.95,27.3351,3432.46,6258.371145,5233.108802,0.548459003,231.31,23.5605,3070.23,5449.779255,4502.641633,0.563367773,230.9333333,103.8279,13548.17,24017.02744,19830.90257,0.564106863,3418030.25
09-04-17 2:16,232.45,53.1675,7077.76,12358.78538,10131.38141,0.572690583,228.81,27.048,3392.32,6188.85288,5176.298387,0.548133889,231.22,21.9063,2782.29,5065.174686,4232.594589,0.549297936,230.8266667,102.1218,13252.37,23612.81294,19543.27568,0.561236395,3418031.38
09-04-17 2:21,234.46,53.9567,7213.95,12650.68788,10392.24852,0.570241719,230.84,30.2422,4160.35,6981.109448,5606.012576,0.595943959,233.15,23.2314,3008.51,5416.40091,4504.027797,0.555444482,232.8166667,107.4303,14382.81,25048.19824,20507.24291,0.574205372,3418032.52
09-04-17 2:26,234.94,54.9317,7578.81,12905.6536,10445.93384,0.587247282,231.31,33.0242,4638.81,7638.827702,6069.030437,0.607267264,233.62,23.0476,2960.72,5384.380312,4497.297903,0.549872005,233.29,111.0035,15178.34,25928.86161,21021.98514,0.585383972,3418033.76
09-04-17 2:31,235.26,54.281,7284.24,12770.14806,10488.87645,0.570411554,231.64,31.7277,4366.88,7349.404428,5911.353865,0.59418148,233.89,22.6238,2893.19,5291.480582,4430.487374,0.546763794,233.5966667,108.6325,14544.31,25411.03307,20837.07389,0.572362011,3418034.99
09-04-17 2:36,235.46,54.4889,7334.23,12829.95639,10526.95832,0.571648864,231.82,32.2791,4475.29,7482.940962,5997.181409,0.598065657,234.12,23.8956,3102.88,5594.437872,4655.090849,0.5546366,233.8,110.6636,14912.4,25907.33523,21185.14444,0.575605321,3418036.22
09-04-17 2:41,235.84,53.6655,7060.51,12656.47152,10504.06921,0.557857693,232.24,31.4609,4314.29,7306.479416,5896.740053,0.59047453,234.49,22.1528,2806.43,5194.610072,4371.261197,0.540258068,234.19,107.2792,14181.23,25157.56101,20779.69181,0.563696536,3418037.44
09-04-17 2:46,235.79,54.9701,7492.63,12961.39988,10576.31233,0.57807259,232.25,28.1516,3588.29,6538.2091,5465.56064,0.548818483,234.38,23.8143,3105.19,5581.595634,4638.103587,0.556326578,234.14,106.936,14186.11,25081.20461,20683.83688,0.565607203,3418038.62
09-04-17 2:51,235.76,54.535,7417.97,12857.1716,10501.45621,0.576951932,232.33,27.9291,3532.79,6488.767803,5442.74769,0.544446975,234.46,22.7884,2924.64,5342.968264,4471.441685,0.547381129,234.1833333,105.2525,13875.4,24688.90767,20420.95582,0.562009474,3418039.79
09-04-17 2:56,236.19,54.5636,7395.81,12887.37668,10553.97898,0.573880176,232.77,26.7754,3313.63,6232.509858,5278.639536,0.531668634,234.84,23.0799,2979.11,5420.083716,4527.936737,0.549642802,234.6,104.4189,13688.55,24539.97026,20367.46767,0.5578063,3418040.93
09-04-17 3:01,236.06,53.1198,7003.71,12539.45999,10401.25488,0.558533622,232.52,29.3509,3745.42,6824.671268,5705.082553,0.548805921,234.7,23.5979,3055.97,5538.42713,4619.00665,0.551775789,234.4266667,106.0686,13805.1,24902.55839,20725.74795,0.554364728,3418042.08
09-04-17 3:06,236.28,55.0489,7561.14,13006.95409,10583.47848,0.581315191,232.82,27.116,3365.71,6313.14712,5341.14433,0.533127129,234.89,22.3361,2839.99,5246.526529,4411.405379,0.541308613,234.6633333,104.501,13766.84,24566.62774,20346.82567,0.560387862,3418043.23
09-04-17 3:11,236.28,55.2704,7618.58,13059.29011,10606.71,0.583383931,232.83,27.7007,3492.94,6449.553981,5421.81858,0.541578536,234.92,24.1762,3154.87,5679.472904,4722.627208,0.555486408,234.6766667,107.1473,14266.39,25188.317,20758.6471,0.566389172,3418044.4
09-04-17 3:16,233.9,53.3796,7126.31,12485.48844,10251.98163,0.570767418,230.47,26.955,3365.73,6212.31885,5221.567491,0.541783202,232.61,22.1331,2813.75,5148.380391,4311.453535,0.5465311,232.3266667,102.4677,13305.79,23846.18768,19788.80035,0.55798395,3418045.55
09-04-17 3:21,234.14,53.3835,7101.41,12499.21269,10285.92698,0.568148585,230.76,27.2244,3402.94,6282.302544,5280.845066,0.541670825,232.82,23.1776,3004.75,5396.208832,4482.248007,0.556826115,232.5733333,103.7855,13509.1,24177.72407,20051.5974,0.558741591,3418046.65
09-04-17 3:26,234.13,54.3972,7376.39,12736.01644,10382.43638,0.579175603,230.66,28.2437,3570.03,6514.691842,5449.412408,0.547996757,232.8,22.8373,2938,5316.52344,4430.979292,0.552616768,232.53,105.4782,13884.42,24567.23172,20267.50492,0.565160135,3418047.81
09-04-17 3:31,234.28,53.964,7253.67,12642.68592,10354.79497,0.57374438,230.86,26.5202,3279.69,6122.453372,5169.919612,0.535682316,232.97,22.4964,2882.2,5240.986308,4377.312034,0.549934656,232.7033333,102.9806,13415.56,24006.1256,19907.70746,0.558839032,3418048.94
09-04-17 3:36,234.37,52.8434,6941.12,12384.90766,10257.03616,0.560449879,230.93,28.4106,3627.88,6560.859858,5466.568282,0.552958008,233.04,23.6261,3069.01,5505.826344,4571.137862,0.557411333,232.78,104.8801,13638.01,24451.59386,20294.9532,0.557755461,3418050.07
09-04-17 3:41,234.51,53.8309,7257.4,12623.88436,10329.21108,0.574894366,231.16,26.826,3332.67,6201.09816,5229.429133,0.537432228,233.22,21.931,2780.79,5114.74782,4292.767433,0.543680764,232.9633333,102.5879,13370.86,23939.73034,19857.76401,0.558521747,3418051.19
