DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
09-04-17 3:46,234.6,54.0974,7284.13,12691.25004,10392.75121,0.573948979,231.22,27.3438,3449.72,6322.433436,5298.357904,0.545631684,233.29,23.6828,3087.45,5524.960412,4581.794414,0.558818484,233.0366667,105.124,13821.3,24538.64389,20276.01317,0.563246285,3418052.32
09-04-17 3:51,235.06,54.4765,7507.81,12805.24609,10373.385,0.586307358,231.66,27.4379,3448.33,6356.263914,5339.57968,0.54250894,233.69,22.58,2894,5276.7202,4412.31686,0.548446742,233.47,104.4944,13850.14,24438.2302,20134.56524,0.566740713,3418053.49
09-04-17 3:56,235.04,53.2825,7083.83,12523.5188,10327.52999,0.565642142,231.68,27.8138,3486.5,6443.901184,5419.241665,0.541054231,233.69,22.9719,2965.06,5368.303311,4475.164761,0.552327212,233.47,104.0682,13535.39,24335.7233,20224.25885,0.556194276,3418054.61
09-04-17 4:01,235.03,54.6647,7413.85,12847.84444,10492.94691,0.577050106,231.63,28.0313,3552.95,6492.890019,5434.534672,0.54720625,233.72,23.3317,3018.01,5453.084924,4541.778377,0.553450027,233.46,106.0277,13984.81,24793.81938,20473.36242,0.564044199,3418055.78
09-04-17 4:06,234.84,54.5828,7377.21,12818.22475,10482.54065,0.575525094,231.49,26.3976,3268.85,6110.780424,5162.969791,0.534931674,233.48,22.1842,2828.53,5179.567016,4339.04742,0.546093909,233.27,103.1646,13474.59,24108.57219,19991.46512,0.558912817,3418056.91
09-04-17 4:11,235.27,52.9319,6957.69,12453.28811,10328.35586,0.558703046,231.85,28.2664,3601.53,6553.56484,5475.234586,0.549552814,233.85,23.9464,3127.42,5599.86564,4645.184531,0.558481257,233.6566667,105.1447,13686.64,24606.71859,20449.11943,0.55621557,3418058.04
09-04-17 4:16,235.15,54.2061,7356.5,12746.56442,10409.45782,0.577135906,231.83,27.2633,3402.68,6320.450839,5326.337168,0.53836033,233.78,22.1998,2826.1,5189.869244,4352.91874,0.544541657,233.5866667,103.6692,13585.28,24256.8845,20095.68642,0.560058733,3418059.18
09-04-17 4:21,235.52,54.3501,7327.65,12800.53555,10495.67796,0.572448705,232.2,28.0286,3523.74,6508.24092,5471.787303,0.541427406,234.18,23.4695,3046.19,5496.08751,4574.680798,0.554246997,233.9666667,105.8482,13897.58,24804.86398,20546.0105,0.560276404,3418060.32
09-04-17 4:26,235.53,53.6597,7154.66,12638.46914,10418.33684,0.56610179,232.21,27.322,3382.61,6344.44162,5367.484425,0.533161183,234.19,22.9857,2959.43,5383.021083,4496.519771,0.549771207,233.9766667,103.9674,13496.7,24365.93184,20286.39258,0.553916841,3418061.48
09-04-17 4:31,235.4,53.6386,7193.84,12626.52644,10376.79315,0.569740224,232.04,27.2029,3356.88,6312.160916,5345.533846,0.531811537,234.07,22.7309,2921.29,5320.621763,4446.91811,0.549050493,233.8366667,103.5724,13472.01,24259.30912,20174.71253,0.555333622,3418062.58
09-04-17 4:36,235.19,55.4655,7823.79,13044.93095,10438.32043,0.599757104,231.92,28.2437,3542.76,6550.278904,5509.537667,0.540856359,233.89,23.6654,3069.84,5535.100406,4605.80274,0.554613245,233.6666667,107.3746,14436.39,25130.31026,20569.95715,0.574461272,3418063.77
09-04-17 4:41,235.48,55.0137,7538.31,12954.62608,10535.47432,0.58190101,232.21,26.4674,3228.33,6145.994954,5229.831679,0.52527378,234.13,22.1007,2799.58,5174.436891,4351.683463,0.541040515,233.94,103.5818,13566.22,24275.05792,20130.47719,0.558854279,3418064.92
09-04-17 4:46,235.46,53.7452,7193.75,12654.84479,10411.29472,0.568458177,232.08,28.484,3572.53,6610.56672,5562.069917,0.54042719,234.13,23.9887,3130.11,5616.474331,4663.388821,0.557308699,233.89,106.2179,13896.39,24881.88584,20639.73324,0.558494243,3418066.06
09-04-17 4:51,235.1,54.8159,7545.67,12887.21809,10447.1649,0.585515815,231.71,32.1789,4452.58,7456.172919,5980.722861,0.597166945,233.74,22.4236,2857.37,5241.292264,4393.925498,0.545165172,233.5166667,109.4184,14855.62,25584.68327,20829.94413,0.580645062,3418067.27
09-04-17 4:56,234.22,54.151,7399.29,12683.24722,10301.22651,0.58339082,230.78,31.4538,4326.27,7258.907964,5828.819153,0.595994607,232.82,23.0505,2980.2,5366.61741,4463.069615,0.555321867,232.6066667,108.6553,14705.76,25308.77259,20597.92691,0.58105386,3418068.49
09-04-17 5:01,234.06,53.0838,7106.8,12424.79423,10191.60956,0.571985328,230.62,31.4989,4329.57,7264.276318,5833.055292,0.596008441,232.66,22.969,2958.19,5343.96754,4450.516935,0.55355688,232.4466667,107.5517,14394.56,25033.03809,20480.46968,0.575022494,3418069.72
09-04-17 5:06,234.42,53.9704,7376.23,12651.74117,10278.9973,0.583020938,231.04,30.8114,4182.58,7118.665856,5760.332292,0.587551106,233.04,22.3608,2858.25,5210.960832,4357.122873,0.548507289,232.8333333,107.1426,14417.06,24981.36786,20401.39997,0.577112514,3418070.9
09-04-17 5:11,234.35,54.4419,7469.07,12758.45927,10343.65874,0.585421001,230.96,32.0365,4338.54,7399.15004,5993.704362,0.586356538,232.96,23.7708,3085.71,5537.645568,4598.250997,0.557224178,232.7566667,110.2492,14893.32,25695.25487,20938.84291,0.579613632,3418072.14
09-04-17 5:16,234.63,54.946,7720.43,12891.97998,10324.63599,0.598855258,231.3,26.8358,3274.28,6207.12054,5273.275631,0.527503853,233.2,21.9211,2776.4,5112.00052,4292.336468,0.543114186,233.0433333,103.7029,13771.11,24211.10104,19913.16004,0.568793215,3418073.32
09-04-17 5:21,234.23,53.2741,7140.91,12478.39244,10233.1658,0.572262015,230.92,27.3081,3400.47,6305.986452,5310.580845,0.539244736,232.8,23.469,3058.6,5463.5832,4527.218508,0.559815763,232.65,104.0512,13599.98,24247.9621,20074.96475,0.560871052,3418074.45
09-04-17 5:26,234.24,54.8613,7543.76,12850.71091,10403.48288,0.587030558,230.85,27.2337,3372.19,6286.899645,5305.981695,0.536383622,232.75,22.4963,2881.83,5236.013825,4371.601151,0.550386247,232.6133333,104.5913,13797.78,24373.62438,20092.15849,0.566094717,3418075.61
09-04-17 5:31,234.48,54.5612,7455.39,12793.51018,10396.68517,0.582747807,231.11,27.121,3349.29,6267.93431,5298.042753,0.534353079,232.95,22.8004,2939.06,5311.35318,4424.070402,0.553354277,232.8466667,104.4826,13743.74,24372.79767,20128.16129,0.563896693,3418076.75
09-04-17 5:36,234.3,53.0824,7100.75,12437.20632,10210.94758,0.570928054,230.88,27.3328,3396.71,6310.596864,5318.457855,0.53825495,232.75,23.2108,3001.84,5402.3137,4491.542043,0.555658217,232.6433333,103.626,13499.3,24150.11688,20024.91061,0.55897452,3418077.9
09-04-17 5:41,234.43,53.9724,7372.4,12652.74973,10282.98566,0.582671764,230.97,26.9969,3302.54,6235.473993,5289.079832,0.529637363,232.9,22.0693,2807.34,5139.93997,4305.557457,0.546181476,232.7666667,103.0386,13482.28,24028.1637,19889.21257,0.561103219,3418079.01
09-04-17 5:46,235.05,54.4951,7447.85,12809.07326,10421.22296,0.581451121,231.61,28.8788,3643.84,6688.618868,5608.926137,0.544782125,233.49,23.9262,3119.97,5586.528438,4634.122051,0.558481002,233.3833333,107.3001,14211.66,25084.22056,20669.9502,0.566557767,3418080.17
09-04-17 5:51,234.68,54.1824,7384.41,12715.52563,10351.57384,0.580739657,231.23,26.3839,3221.7,6100.749197,5180.713259,0.528082682,233.11,22.0933,2808.52,5150.169163,4316.996388,0.545325777,233.0066667,102.6596,13414.63,23966.44399,19860.46675,0.559725506,3418081.32
09-04-17 5:56,234.48,53.1597,7166.13,12464.88646,10199.01834,0.574905357,230.94,27.3058,3397.46,6306.001452,5312.52481,0.53876613,232.82,23.2283,3013.5,5408.012806,4490.592417,0.55722871,232.7466667,103.6938,13577.09,24178.90071,20007.04543,0.561526356,3418082.43
09-04-17 6:01,234.05,55.1995,7816.51,12919.44298,10286.60188,0.605019118,230.51,27.12,3352.41,6251.4312,5276.527195,0.5362628,232.36,22.7045,2916.05,5275.61762,4396.452396,0.55274097,232.3066667,105.024,14084.97,24446.4918,19981.1056,0.576155062,3418083.6
09-04-17 6:06,234.36,56.0536,8044.92,13136.7217,10385.21637,0.612399363,230.8,27.2938,3373.34,6299.40904,5320.068749,0.535501025,232.68,22.5057,2890.5,5236.626276,4366.607895,0.551977523,232.6133333,105.8531,14308.76,24672.75701,20099.85885,0.579941674,3418084.77
09-04-17 6:11,234.3,54.7451,7656.19,12826.77693,10291.20795,0.596891179,230.74,27.9408,3483.58,6447.060192,5424.873778,0.540336199,232.74,23.4273,3040.06,5452.469802,4526.307782,0.557556504,232.5933333,106.1132,14179.83,24726.30692,20256.42306,0.573471406,3418085.98
09-04-17 6:16,234.35,53.356,7305.43,12503.9786,10147.91473,0.584248441,230.81,26.2889,3215.35,6067.741009,5145.775484,0.529908906,232.75,21.8442,2771.43,5084.23755,4262.469615,0.545102382,232.6366667,101.4891,13292.21,23655.95716,19568.37915,0.561896943,3418087.11
09-04-17 6:21,233.53,41.3106,6007.03,9647.264418,7548.860929,0.622666669,229.35,22.6601,3039.04,5197.093935,4215.92472,0.584757566,231.67,23.5268,3075.84,5450.453756,4499.628256,0.564327327,231.5166667,87.4975,12121.91,20294.81211,16276.93756,0.597291068,3418088.18
09-04-17 6:26,233.18,38.1114,5796.6,8886.816252,6736.091711,0.652269591,228.86,19.6475,2584.77,4496.52685,3679.363771,0.574836999,231.02,21.9333,2799.29,5067.030966,4223.597792,0.552451725,231.02,79.6922,11180.66,18450.37407,14676.8234,0.605985546,3418089.14
09-04-17 6:31,233.37,36.2625,5527.82,8462.579625,6407.687567,0.653207443,228.98,20.4041,2725.92,4672.130818,3794.491604,0.583442567,231.11,22.5374,2922.27,5208.618514,4311.617431,0.56104512,231.1533333,79.204,11176.01,18343.32896,14545.60132,0.609268363,3418090.06
09-04-17 6:36,230.41,35.86,5510.23,8262.5026,6156.810421,0.666896008,224.08,13.9899,2123.04,3134.856792,2306.518646,0.677236678,228.14,14.5065,2169.42,3309.51291,2499.298415,0.65551036,227.5433333,64.3564,9802.69,14706.8723,10963.54695,0.666538051,3418090.97
09-04-17 6:41,220.06,32.5893,4818.37,7171.601358,5311.795985,0.671868075,212.63,12.4189,1875.42,2640.630707,1858.959482,0.71021669,216.2,12.6413,1876.34,2733.04906,1987.185288,0.686537255,216.2966667,57.6495,8570.13,12545.28113,9161.7111,0.683135748,3418091.71
09-04-17 6:46,221.16,32.1507,4621.19,7110.448812,5403.987906,0.649915374,214.43,12.9216,1980.08,2770.778688,1938.168654,0.714629432,217.95,14.1828,2130.2,3091.14126,2239.955859,0.68913059,217.8466667,59.2551,8731.47,12972.36876,9593.945116,0.673082161,3418092.44
09-04-17 6:51,221.6,33.6563,5048.65,7458.23608,5489.664708,0.676922793,215.42,11.5605,1744.74,2490.36291,1777.017095,0.700596685,218.95,12.432,1837.36,2721.9864,2008.312275,0.675007046,218.6566667,57.6488,8630.75,12670.58539,9276.523517,0.681164266,3418093.15
09-04-17 6:56,222.67,33.2567,4935.56,7405.269389,5520.712111,0.666492972,216.38,12.1638,1839.79,2632.003044,1882.182982,0.69900755,220.15,14.1538,2131.67,3115.95907,2272.704102,0.684113607,219.7333333,59.5743,8907.02,13153.2315,9678.455129,0.677173514,3418093.88
09-04-17 7:01,222.23,32.5572,4763.1,7235.186556,5446.173234,0.658324421,215.95,12.7562,1910.76,2754.70139,1984.282231,0.693635981,219.85,13.14,1954.75,2888.829,2127.036772,0.676658258,219.3433333,58.4534,8628.61,12878.71695,9560.7761,0.669989878,3418094.62
09-04-17 7:06,222.74,32.2972,4701.16,7193.878328,5445.271348,0.653494511,216.47,13.1902,1976.96,2855.282594,2060.162093,0.692386808,220.18,12.5393,1854.87,2760.903074,2045.004417,0.671834523,219.7966667,58.0267,8532.99,12810.064,9554.361373,0.66611611,3418095.33
09-04-17 7:11,222.92,33.2862,4946.81,7420.159704,5530.627528,0.666671635,216.75,14.5406,2227.89,3151.67505,2229.251392,0.706890769,220.48,12.5686,1859.28,2771.124928,2054.801997,0.670947737,220.05,60.3954,9033.98,13342.95968,9819.459172,0.677059679,3418096.06
09-04-17 7:16,223.03,34.3279,5272.38,7656.151537,5551.45616,0.688646244,216.96,13.2535,1995.72,2875.47936,2070.140872,0.694047757,220.51,12.5846,1860.05,2775.030146,2059.370367,0.670281007,220.1666667,60.166,9128.15,13306.66104,9682.15398,0.685983506,3418096.83
09-04-17 7:21,223.04,31.1915,4480.44,6956.95216,5322.108676,0.644023402,216.86,15.081,2370.19,3270.46566,2253.473984,0.724725543,220.51,12.5994,1860.45,2778.293694,2063.405352,0.669637628,220.1366667,58.8719,8711.08,13005.71151,9657.412553,0.669788807,3418097.55
09-04-17 7:26,223.61,31.1131,4825.69,6957.200291,5011.521916,0.69362528,217.32,18.0555,3000.34,3923.82126,2528.701873,0.76464747,220.96,13.573,2032.74,2999.09008,2205.109839,0.677785577,220.63,62.7416,9858.77,13880.11163,9770.473529,0.710280311,3418098.34
09-04-17 7:31,223.77,31.0535,4781.46,6948.841695,5042.225815,0.688094536,217.74,18.1912,2986.09,3960.951888,2602.384747,0.753881916,221.31,14.5679,2192.75,3224.021949,2363.506921,0.680128744,220.94,63.8126,9960.3,14133.81553,10027.81957,0.704714164,3418099.16
09-04-17 7:36,223.82,30.1062,4553.18,6738.369684,4967.310931,0.675709439,217.99,19.3006,3173.07,4207.337794,2762.846012,0.754175242,221.41,13.5721,2026.58,3004.998661,2218.7813,0.674402963,221.0733333,62.9789,9752.83,13950.70614,9975.194673,0.699092211,3418100
09-04-17 7:41,223.4,29.8481,4542.58,6668.06554,4881.399901,0.681244054,217.6,16.9323,2771.39,3684.46848,2427.901449,0.752181764,220.92,13.6421,2044.76,3013.812732,2214.051428,0.678462858,220.64,60.4225,9358.73,13366.34675,9543.238354,0.700171122,3418100.77
09-04-17 7:46,223.31,30.5718,4699.44,6826.988658,4952.074093,0.688362063,217.7,17.9897,2902.46,3916.35769,2629.369412,0.741112082,221.09,14.0259,2100.71,3100.986231,2281.037725,0.677432869,220.7,62.5874,9702.61,13844.33258,9875.469799,0.700836241,3418101.58
09-04-17 7:51,223.67,29.696,4550.67,6642.10432,4838.279896,0.685124741,217.96,15.6679,2574.69,3414.975484,2243.441321,0.753940991,221.31,12.9355,1921.67,2862.755505,2121.922122,0.671265847,220.98,58.2994,9047.03,12919.83531,9223.523871,0.700243446,3418102.35
09-04-17 7:56,223.44,29.1157,4506.42,6505.612008,4692.032223,0.69269732,217.93,17.0814,2878.35,3722.549502,2360.609259,0.773220074,221.15,14.5848,2195.45,3225.42852,2362.919473,0.680669246,220.84,60.7819,9580.22,13453.59003,9445.552893,0.712093945,3418103.13
09-04-17 8:01,223.51,29.6178,4616.18,6619.874478,4744.85198,0.697321379,218.02,16.3189,2683.89,3557.846578,2335.595586,0.754357992,221.32,12.8416,1900.2,2842.102912,2113.477921,0.668589442,220.95,58.7783,9200.27,13019.82397,9212.537549,0.706635514,3418103.93
09-04-17 8:06,223.38,27.1841,4250.44,6072.384258,4336.774191,0.699962291,217.95,14.1731,2252.03,3089.027145,2114.343771,0.729041829,221.3,13.9574,2076.87,3088.77262,2286.291167,0.672393295,220.8766667,55.3146,8579.34,12250.18402,8744.251469,0.700343765,3418104.66
09-04-17 8:11,223.31,22.9129,3608.53,5116.679699,3627.522899,0.705248367,217.79,19.1222,3400.18,4164.623938,2404.759554,0.816443465,221.17,13.1862,1915.9,2916.391854,2198.787993,0.656941898,220.7566667,55.2213,8924.61,12197.69549,8314.752651,0.731663617,3418105.38
09-04-17 8:16,223.36,21.7303,3536.5,4853.679808,3324.360905,0.728622435,217.8,17.6803,3182.94,3850.76934,2167.32957,0.82657249,221.24,13.002,1893.88,2876.56248,2165.139775,0.658383057,220.8,52.4126,8613.32,11581.01163,7741.482345,0.743745044,3418106.12
09-04-17 8:21,222.88,21.7066,3558.21,4837.967008,3277.966804,0.735476285,217.32,16.1743,2616.9,3514.998876,2346.710781,0.744495259,220.71,13.8267,2025.3,3051.690957,2282.756581,0.663664843,220.3033333,51.7076,8200.41,11404.65684,7925.873674,0.719040486,3418106.82
09-04-17 8:26,222.41,22.3591,3768.39,4972.887431,3244.818363,0.757787111,216.88,15.8455,2443.76,3436.57204,2416.208693,0.711103964,220.29,12.2029,1753.33,2688.176841,2037.677266,0.652237596,219.86,50.4075,7965.48,11097.63631,7727.137897,0.717763655,3418107.5
09-04-17 8:31,222.12,20.5288,3282.05,4559.857056,3165.508517,0.71977037,216.71,15.6521,2430.71,3391.966591,2365.816191,0.716607884,220.02,14.0995,2080.74,3102.17199,2300.867686,0.670736505,219.6166667,50.2804,7793.5,11053.99564,7839.143913,0.705039178,3418108.14
09-04-17 8:36,221.78,21.5967,3548.36,4789.716126,3217.222696,0.740828873,216.38,16.0252,2581.4,3467.532776,2315.201415,0.744448623,219.7,12.5242,1808.05,2751.56674,2074.144335,0.657098363,219.2866667,50.1461,7937.81,11008.81564,7627.922013,0.721041233,3418108.81
09-04-17 8:41,221.47,21.5085,3520.17,4763.487495,3209.239207,0.738990079,216.06,14.3915,2234.14,3109.42749,2162.673756,0.718505258,219.39,13.3951,1960.02,2938.750989,2189.652706,0.666956815,218.9733333,49.2951,7714.33,10811.66597,7575.040184,0.713519084,3418109.45
09-04-17 8:46,220.87,21.4539,3548.05,4738.522893,3140.850268,0.748767091,215.38,16.6966,2626.84,3596.113708,2455.9612,0.730466335,218.8,13.1319,1910.37,2873.25972,2146.184494,0.664878983,218.35,51.2824,8085.26,11207.89632,7761.79816,0.721389614,3418110.12
09-04-17 8:51,220.62,24.3032,4265.31,5361.771984,3248.958204,0.795503802,215.22,15.8196,2450.65,3404.694312,2363.526589,0.719785618,218.7,12.9287,1879.98,2827.50669,2111.982311,0.664889674,218.18,53.0515,8595.94,11593.97299,7780.104441,0.741414527,3418110.79
09-04-17 8:56,219.98,32.2231,5862.06,7088.437538,3985.247707,0.826989018,214.51,57.0778,11480.33,12243.75888,4255.77896,0.937647508,218.21,21.9248,3349.2,4784.210608,3416.362174,0.700052793,217.5666667,111.2257,20691.59,24116.40702,12387.86467,0.85798809,3418112.04
09-04-17 9:01,219.34,35.0944,6416.03,7697.605696,4252.96279,0.833509828,213.98,35.0168,6487.9,7492.894864,3748.416603,0.86587362,217.52,26.8478,4866.51,5839.933456,3228.297259,0.833316002,216.9466667,96.959,17770.44,21030.43402,11246.80475,0.844986841,3418113.64
09-04-17 9:06,218.68,31.8389,5651.01,6962.530652,4067.298742,0.811631615,213.41,34.9479,6442.7,7458.231339,3757.237205,0.863837511,216.86,26.2775,4559.53,5698.53865,3418.190885,0.800122677,216.3166667,93.0643,16653.24,20119.30064,11289.63488,0.827724596,3418115.06
09-04-17 9:11,217.77,38.6602,7373.94,8419.031754,4062.647481,0.875865565,212.6,37.5257,6889.91,7977.96382,4022.069978,0.863617604,216.11,26.4971,4327.56,5726.288281,3750.01359,0.755735616,215.4933333,102.683,18591.41,22123.28386,11991.62886,0.8403549,3418116.48
09-04-17 9:16,217.39,49.2794,9554.02,10712.84877,4846.218167,0.891828141,212.21,46.9932,8724.76,9972.426972,4829.892613,0.874888332,215.79,33.6184,5627.35,7254.514536,4578.308982,0.775703181,215.13,129.891,23906.13,27939.79027,14461.28725,0.855630259,3418118.3
09-04-17 9:21,217.32,48.7218,9230.26,10588.22158,5187.74869,0.871747907,211.95,51.1964,9439.03,10851.07698,5352.624056,0.869870338,215.49,33.2012,5493.44,7154.526588,4583.597677,0.767827184,214.92,133.1194,24162.73,28593.82514,15289.51652,0.845033145,3418120.29
09-04-17 9:26,218.37,51.7234,9804.36,11294.83886,5607.843598,0.868038944,213.09,52.1746,9587.77,11117.88551,5628.68055,0.862373514,216.68,29.1853,4825.56,6323.870804,4087.213309,0.763070618,216.0466667,133.0833,24217.69,28736.59518,15469.17559,0.84274737,3418122.28
09-04-17 9:31,218.83,46.4439,8679.83,10163.31864,5287.116122,0.854035017,213.67,46.516,8360.68,9939.07372,5374.403813,0.841193076,217.17,26.0749,4314.83,5662.686033,3667.186276,0.761975849,216.5566667,119.0348,21355.34,25765.07839,14414.87835,0.828848245,3418124.3
09-04-17 9:36,218.41,56.1375,10628.24,12260.99138,6113.298946,0.866833658,213.34,52.6443,9539.73,11231.13496,5927.220602,0.849400353,216.77,32.0506,5327.12,6947.608562,4459.939152,0.766755921,216.1733333,140.8324,25495.09,30439.7349,16630.62977,0.837559528,3418126.17
09-04-17 9:41,218.36,48.7579,9037.6,10646.77504,5628.108481,0.848857984,213.2,44.7712,8022.59,9545.21984,5171.969788,0.840482475,216.61,29.4917,4884.39,6388.197137,4117.256002,0.764596003,216.0566667,123.0208,21944.58,26580.19202,14998.06709,0.825599002,3418128.15
09-04-17 9:46,218.11,54.3413,10129.02,11852.38094,6154.826387,0.854597911,212.96,49.9032,8970.01,10627.38547,5699.144021,0.844046734,216.4,33.6267,5626.61,7276.81788,4614.47054,0.773223969,215.8233333,137.8712,24725.64,29756.5843,16555.87616,0.830930047,3418130.09
09-04-17 9:51,217.82,49.3628,9151.85,10752.2051,5643.895464,0.851160289,212.68,43.8285,7796.84,9321.44538,5108.681825,0.836441097,216.06,28.7868,4751.14,6219.676008,4013.855795,0.763888665,215.52,121.9781,21699.83,26293.32648,14847.77409,0.825298009,3418132
09-04-17 9:56,217.77,53.5626,10013.59,11664.3274,5982.018811,0.858479847,212.59,47.9633,8624.98,10196.51795,5438.630181,0.845875037,215.92,32.6157,5442.92,7042.381944,4468.754336,0.772880546,215.4266667,134.1416,24081.49,28903.22729,15983.69129,0.833176508,3418133.97
09-04-17 10:01,218.82,51.7046,9641.23,11314.00057,5920.582153,0.85215039,213.67,51.3354,9561.64,10968.83492,5374.977206,0.871709719,217.18,30.3828,5059.04,6598.536504,4236.366164,0.76669122,216.5566667,133.4228,24261.91,28881.37199,15668.22809,0.840053928,3418135.88
09-04-17 10:06,219.1,55.766,10499.63,12218.3306,6248.629651,0.859334253,214.21,51.7951,9469.21,11095.02837,5782.189596,0.853464244,217.45,35.4403,5985.2,7706.493235,4854.62861,0.776643775,216.92,143.0014,25954.04,31019.85221,16988.79156,0.836691285,3418138.04
09-04-17 10:11,219.01,51.5161,9642.43,11282.54106,5858.265655,0.85463283,214.08,46.1508,8338.29,9879.963264,5299.678667,0.843959616,217.39,28.5456,4751.09,6205.527984,3991.957085,0.765622202,216.8266667,126.2125,22731.81,27368.03231,15240.53826,0.830597163,3418140.05
09-04-17 10:16,218.72,52.3679,9755.33,11453.90709,6002.126637,0.851703259,213.64,46.345,8401.45,9901.1458,5239.115006,0.848533106,216.78,30.9108,5150.56,6700.843224,4286.377445,0.768643561,216.38,129.6237,23307.34,28055.89611,15617.3368,0.830746589,3418142.03
09-04-17 10:21,218.67,55.2149,10373.4,12073.84218,6178.206657,0.859163127,213.7,51.4878,9325.91,11002.94286,5838.848709,0.847583244,216.91,33.1119,5574.83,7182.302229,4528.43635,0.776189837,216.4266667,139.8146,25274.14,30259.08727,16638.21534,0.835257844,3418143.98
09-04-17 10:26,218.5,52.5807,9769.64,11488.88295,6045.540977,0.850355952,213.5,49.8658,9081.6,10646.3483,5556.01238,0.853024882,216.76,33.047,5578.72,7163.26772,4493.36039,0.778795407,216.2533333,135.4935,24429.96,29298.49897,16173.40707,0.833829748,3418146.1
09-04-17 10:31,226.91,50.0056,9303.34,11346.7707,6495.927191,0.819910814,224.51,49.2663,8971.3,11060.77701,6469.66494,0.811091299,226.51,31.7695,5351.6,7196.109445,4810.859443,0.743679629,225.9766667,131.0414,23626.24,29603.65715,17837.52506,0.798085178,3418148.04
09-04-17 10:36,230.03,52.2902,9886.44,12028.31471,6851.179372,0.821930606,227.09,48.5171,8866.4,11017.74824,6540.468431,0.804737938,229.34,29.7564,4982.67,6824.332776,4663.101705,0.730132918,228.82,130.5637,23735.51,29870.39572,18134.66585,0.794616523,3418149.99
09-04-17 10:41,219.42,49.7771,9275.99,10922.09128,5766.115459,0.849286987,218.24,46.1701,8195.33,10076.16262,5862.219666,0.813338401,219.6,30.3922,5133.37,6674.12712,4265.264969,0.769144775,219.0866667,126.3394,22604.69,27672.38103,15962.10079,0.816868269,3418152
09-04-17 10:46,219.22,51.5801,9663.75,11307.38952,5871.030041,0.854640232,214.88,46.4161,8295.61,9973.891568,5537.270784,0.831732523,218.02,29.5531,4912.51,6443.166862,4169.129971,0.762437184,217.3733333,127.5493,22871.87,27724.44795,15669.16006,0.82497116,3418153.94
09-04-17 10:51,224.76,54.9163,10330.2,12342.98759,6755.465236,0.836928655,221.88,50.3762,9128.51,11177.47126,6450.284401,0.8166883,223.97,33.5535,5652.42,7514.977395,4952.275577,0.752153959,223.5366667,138.846,25111.13,31035.43624,18238.13183,0.809111553,3418155.85
09-04-17 10:56,229.75,51.3048,9602.5,11787.2778,6836.074289,0.814649503,226.78,48.9203,8730.71,11094.14563,6845.054437,0.786965512,229.09,30.5533,5072.8,6999.455497,4822.766573,0.724742089,228.54,130.7784,23406.01,29880.87893,18574.86532,0.783310627,3418157.88
09-04-17 11:01,230.05,52.8882,9951.72,12166.93041,6999.818901,0.817931858,227.06,47.6368,8483.31,10816.41181,6710.306688,0.784299835,229.77,30.0215,5027.27,6898.040055,4723.294713,0.72879687,228.96,130.5465,23462.3,29881.38227,18504.52607,0.785181214,3418159.91
09-04-17 11:06,230.65,55.5253,10447.54,12806.91045,7407.149458,0.815773644,227.77,55.2632,10193.13,12587.29906,7385.133616,0.809794853,230.01,35.7696,6011.05,8227.365696,5617.546101,0.730616606,229.4766667,146.5581,26651.72,33621.57521,20496.24698,0.792696946,3418161.94
09-04-17 11:11,230.58,56.756,10795.96,13086.79848,7396.725095,0.824950427,227.74,54.859,10274.57,12493.58866,7107.951106,0.822387408,229.95,35.2413,6014.51,8103.736935,5431.04242,0.74218969,229.4233333,146.8563,27085.04,33684.12408,20025.50431,0.804089189,3418164.17
09-04-17 11:16,230.52,57.1035,10882.53,13163.49882,7405.959896,0.826720171,227.67,56.6759,10617.64,12903.40215,7332.360326,0.822855854,229.85,36.9351,6380.29,8489.532735,5600.362986,0.751547841,229.3466667,150.7145,27880.46,34556.43371,20416.34298,0.806809529,3418166.48
09-04-17 11:21,230.41,55.6063,10519.45,12812.24758,7314.018036,0.821046419,227.58,57.6054,10923.75,13109.83693,7248.414332,0.833248351,229.79,36.3536,6271.25,8353.693744,5518.661306,0.750715814,229.26,149.5653,27714.45,34275.77826,20167.75239,0.80857245,3418168.81
09-04-17 11:26,230.26,62.2515,11827.76,14334.03039,8097.439139,0.825152429,227.44,59.5554,11095.99,13545.28018,7768.759294,0.819177592,229.69,39.8807,6771.63,9160.197983,6168.813033,0.739244939,229.13,161.6876,29695.38,37039.50855,22138.4191,0.80172176,3418171.15
09-04-17 11:31,230.44,53.9781,9954.05,12438.71336,7459.120508,0.800247558,227.51,57.9982,10745.25,13195.17048,7658.467633,0.814332033,229.81,35.6241,5615.73,8186.774421,5957.084185,0.685951476,229.2533333,147.6004,26315.03,33820.65827,21245.14349,0.77807563,3418173.58
09-04-17 11:36,230.46,53.6184,10127.32,12356.89646,7080.273995,0.819568249,227.57,62.9719,12411.81,14330.51528,7163.144617,0.866110517,229.84,35.2233,5764.51,8095.723272,5684.290612,0.712043854,229.29,151.8136,28303.64,34783.13502,20218.07223,0.813717337,3418175.79
09-04-17 11:41,230.54,53.4804,10116.72,12329.37142,7047.366597,0.820538181,227.6,60.5583,11703.16,13783.06908,7280.730683,0.849096811,229.89,35.7044,5874.7,8208.084516,5732.412348,0.715721188,229.3433333,149.7431,27694.58,34320.52501,20270.88246,0.806939288,3418178.15
09-04-17 11:46,230.67,48.9362,9164.69,11288.11325,6590.140973,0.811888559,227.78,49.2407,9206.19,11216.04665,6406.697125,0.820805253,230.02,30.8365,4934.71,7093.01173,5095.041964,0.695714344,229.49,129.0134,23305.59,29597.17163,18243.95909,0.787426254,3418180.19
09-04-17 11:51,230.55,53.8128,10180.3,12406.54104,7091.103757,0.820559088,227.62,59.2172,11458.69,13479.01906,7098.054551,0.850113049,229.88,36.2156,5969.12,8325.242128,5803.383747,0.716990558,229.35,149.2456,27608.11,34210.80223,20203.24854,0.806999784,3418182.36
09-04-17 11:56,230.53,50.2026,9520.27,11573.20538,6580.542671,0.82261307,227.65,52.6175,10048.67,11978.37388,6519.637407,0.838901015,229.94,30.667,5019.98,7051.56998,4952.215664,0.711895367,229.3733333,133.4871,24588.92,30603.14923,18219.15904,0.803476786,3418184.55
09-04-17 12:01,230.6,51.6763,9702.44,11916.55478,6918.593489,0.814198414,227.7,54.3021,10326.18,12364.58817,6800.959287,0.835141442,229.96,33.4289,5481.52,7687.309844,5389.589143,0.71306089,229.42,139.4073,25510.14,31968.45279,19266.93362,0.797978562,3418186.63
09-04-17 12:06,230.39,54.1138,10268.69,12467.27838,7070.151055,0.823651296,227.57,54.791,10613.69,12468.78787,6543.718785,0.851220673,229.79,33.6503,5671.33,7732.502437,5256.197292,0.733440441,229.25,142.5551,26553.71,32668.56869,19029.86772,0.812821347,3418188.74
09-04-17 12:11,230.61,58.447,11144.17,13478.46267,7581.321188,0.826813137,227.79,55.1272,10518.98,12557.42489,6858.569791,0.837670151,229.99,36.1609,6285.45,8316.645391,5446.072792,0.755767464,229.4633333,149.7351,27948.6,34352.53295,19974.29043,0.813581928,3418191.07
09-04-17 12:16,230.58,59.4152,11353.04,13699.95682,7667.939718,0.828691663,227.76,61.2503,11979.59,13950.36833,7148.580273,0.858729298,229.96,37.926,6645.08,8721.46296,5648.612923,0.76192263,229.4333333,158.5915,29977.71,36371.7881,20597.18119,0.824202261,3418193.48
09-04-17 12:21,230.58,58.5901,11147.74,13509.70526,7631.515515,0.825165301,227.72,58.938,11606.02,13421.36136,6740.418423,0.864742383,229.98,37.0243,6474.67,8514.848514,5530.035588,0.760397556,229.4266667,154.5524,29228.43,35445.91513,20052.72498,0.824592337,3418195.95
09-04-17 12:26,230.29,56.5677,10692.62,13026.97563,7441.100166,0.820806018,227.42,59.4957,11470.03,13530.51209,7177.267539,0.847715882,229.74,36.7703,6396.51,8447.608722,5517.85764,0.757197712,229.15,152.8337,28559.16,35005.09645,20241.81705,0.815857201,3418198.35
09-04-17 12:31,230.53,58.0773,11057.13,13388.55997,7549.398268,0.825864023,227.67,59.3259,11461.89,13506.72765,7145.401985,0.848605991,229.97,37.4599,6511.34,8614.653203,5640.452217,0.755844704,229.39,154.8631,29030.36,35509.94083,20449.79451,0.817527693,3418200.76
09-04-17 12:36,230.69,59.461,11425.16,13717.05809,7591.007945,0.832916207,227.78,55.7261,10380.22,12693.29106,7305.523296,0.817772156,230.12,35.9171,6269.05,8265.243052,5386.395344,0.758483442,229.53,151.1042,28074.43,34675.5922,20352.47097,0.809630873,3418203.13
09-04-17 12:41,231.41,58.8168,11250.93,13610.79569,7659.656219,0.826618095,228.41,64.9639,12654.55,14838.4044,7748.587575,0.852824176,230.8,37.8807,6591.94,8742.86556,5743.172054,0.753979339,230.2066667,161.6614,30497.42,37192.06565,21287.48741,0.819998015,3418205.58
09-04-17 12:46,231.75,58.6199,11187.73,13585.16183,7706.576364,0.823525707,228.76,63.8117,12373.16,14597.56449,7745.56652,0.847618108,231.16,36.5678,6388.34,8453.012648,5535.569968,0.755747124,230.5566667,158.9994,29949.23,36635.73897,21100.26047,0.817486718,3418208.13
09-04-17 12:51,231.83,60.9068,11777.39,14120.02344,7788.975982,0.834091391,228.78,61.2228,11420.01,14006.55218,8109.677903,0.815333413,231.23,37.6012,6566.56,8694.525476,5698.689588,0.755252258,230.6133333,159.7308,29763.96,36821.1011,21677.1809,0.808339759,3418210.58
09-04-17 12:56,231.74,59.1116,11346.05,13698.52218,7675.718821,0.828268177,228.6,60.5934,11489.51,13851.65124,7736.88581,0.829468617,231.07,37.2525,6497.31,8607.935175,5646.371467,0.754804708,230.47,156.9575,29332.87,36158.1086,21142.17479,0.811239059,3418213.08
09-04-17 13:01,231.58,60.0205,11559.56,13899.54739,7718.418896,0.831650102,228.46,60.4067,11245.53,13800.51468,7999.516267,0.814863087,230.95,36.9671,6487.63,8537.551745,5549.815022,0.759893491,230.33,157.3943,29292.72,36237.61382,21333.10128,0.808351238,3418215.48
09-04-17 13:06,231.49,61.3914,11941.49,14211.49519,7705.025114,0.840269785,228.38,56.6222,10367.13,12931.37804,7729.369539,0.80170342,230.85,38.2211,6684.18,8823.340935,5759.607884,0.757556582,230.24,156.2347,28992.8,35966.21416,21283.47032,0.806112088,3418217.93
09-04-17 13:11,231.37,61.0247,11867.54,14119.28484,7649.555459,0.840519908,228.25,54.2346,9878.35,12379.04745,7460.497105,0.797989509,230.72,36.5922,6436.2,8442.552384,5463.70024,0.762352391,230.1133333,151.8515,28182.09,34940.88467,20655.15008,0.806564867,3418220.3
09-04-17 13:16,231.3,62.959,12387.65,14562.4167,7655.723847,0.850658943,228.17,53.5624,9813.59,12221.33281,7283.846986,0.802988525,230.64,38.6222,6803.92,8907.824208,5749.435168,0.763813906,230.0366667,155.1436,29005.16,35691.57372,20798.77707,0.812661281,3418222.69
09-04-17 13:21,231.33,62.0353,12131.44,14350.62595,7666.069961,0.845359641,228.2,53.5614,9787.58,12222.71148,7321.062332,0.800769945,230.69,37.2993,6549.61,8604.575517,5580.44162,0.761177584,230.0733333,152.896,28468.63,35177.91295,20664.52673,0.809275696,3418225.09
09-04-17 13:26,231.41,61.7015,12018.08,14278.34412,7709.530711,0.841699843,228.24,53.7965,9799.47,12278.51316,7398.126326,0.798099075,230.75,36.9032,6485.74,8515.4134,5517.920081,0.761647109,230.1333333,152.4012,28303.29,35072.27068,20712.02418,0.806999075,3418227.45
09-04-17 13:31,231.1,58.8808,11319.46,13607.35288,7551.812876,0.831863486,227.94,57.4355,10719.65,13091.84787,7515.689225,0.818803435,230.45,36.1056,6310.09,8320.53552,5423.474489,0.758375466,229.83,152.4219,28349.2,35019.73627,20559.78569,0.809520659,3418229.81
09-04-17 13:36,231.12,55.9277,10783.21,12926.01002,7127.700698,0.834225719,227.96,49.1244,8857.37,11198.39822,6852.088694,0.790949725,230.48,30.5673,5252.96,7045.151304,4694.738346,0.745613511,229.8533333,135.6194,24893.54,31169.55955,18757.74797,0.798649078,3418232.07
09-04-17 13:41,231.02,60.0919,11571.62,13882.43074,7669.386792,0.833544227,227.84,53.917,9774.18,12284.44928,7441.310331,0.795654716,230.42,36.4525,6402.81,8399.38505,5436.330869,0.762295092,229.76,150.4614,27748.61,34566.26507,20611.67931,0.802765643,3418234.22
09-04-17 13:46,230.28,58.7136,11213.19,13520.56781,7554.477075,0.829343128,227.02,57.1218,10616.91,12967.79104,7446.128283,0.81871384,229.59,37.1435,6509.3,8527.776165,5509.263093,0.763305682,228.9633333,152.9789,28339.4,35016.13501,20567.16117,0.809324044,3418236.57
09-04-17 13:51,231.48,59.2036,11360.83,13704.44933,7664.429078,0.828988435,228.28,56.8293,10517.85,12972.9926,7594.298419,0.810749711,230.79,38.388,6722.36,8859.56652,5770.770742,0.7587685,230.1833333,154.4209,28601.04,35537.00845,21091.69222,0.804824076,3418238.91
09-04-17 13:56,232.2,59.7151,11488.85,13865.84622,7763.247843,0.828571861,229.02,61.1005,11310.95,13993.23651,8238.511888,0.808315502,231.53,38.6316,6758.69,8944.374348,5858.493148,0.75563586,230.9166667,159.4472,29558.49,36803.45708,21926.92687,0.803144388,3418241.36
09-04-17 14:01,232.03,60.3166,11644.1,13995.2607,7764.164939,0.83200308,228.87,58.651,10788.9,13423.45437,7986.786839,0.803734993,231.35,37.5421,6572.8,8685.364835,5677.487338,0.756767289,230.75,156.5097,29005.8,36104.0799,21498.09647,0.803393968,3418243.79
09-04-17 14:06,231.83,57.4716,10905.83,13323.64103,7653.90634,0.81853226,228.61,60.331,11132.79,13792.26991,8141.725621,0.807176054,231.1,37.4826,6569.92,8662.22886,5645.383957,0.758456063,230.5133333,155.2852,28608.54,35778.1398,21485.50038,0.799609487,3418246.19
09-04-17 14:11,232.04,59.5244,11421.44,13812.04178,7766.801552,0.826919016,228.8,59.8536,11161.65,13694.50368,7934.544746,0.815045967,231.32,38.5567,6746.76,8918.935844,5833.40776,0.756453474,230.72,157.9347,29329.85,36425.4813,21600.36081,0.80520144,3418248.62
09-04-17 14:16,232.13,59.8534,11479.78,13893.76974,7826.333036,0.826253797,228.95,59.304,10917.03,13577.6508,8072.859297,0.804044099,231.48,36.936,6515.26,8549.94528,5536.510763,0.76202359,230.8533333,156.0934,28912.07,36021.36582,21485.59992,0.802636695,3418251.04
09-04-17 14:21,231.68,59.1031,11291.43,13693.00621,7746.09757,0.824612932,228.52,58.721,10747.62,13418.92292,8034.684603,0.800930154,230.95,38.6521,6793.81,8926.702495,5790.523562,0.761066027,230.3833333,156.4762,28832.86,36038.63162,21620.57246,0.800054239,3418253.45
09-04-17 14:26,231.76,58.7174,11211.94,13608.34462,7712.291802,0.823901827,228.7,50.4737,9101.4,11543.33519,7100.218683,0.78845497,231.1,37.6029,6603.48,8690.03019,5648.953584,0.759891491,230.52,146.794,26916.82,33841.71,20512.09734,0.795374111,3418255.77
09-04-17 14:31,231.84,59.0009,11290.43,13678.76866,7722.363781,0.825398125,228.74,52.2362,9386.68,11948.50839,7393.043438,0.785594293,231.2,38.052,6719.45,8797.6224,5678.657552,0.763780223,230.5933333,149.2891,27396.56,34424.89944,20844.7164,0.795835585,3418258.03
09-04-17 14:36,231.78,58.5558,11209.29,13572.06332,7651.974946,0.825909055,228.65,49.6772,8847.8,11358.69178,7122.942799,0.778945337,231.07,38.2864,6731.27,8846.838448,5740.779974,0.760867291,230.5,146.5194,26788.36,33777.59355,20574.48893,0.793080773,3418260.29
09-04-17 14:41,231.9,58.2562,11149.4,13509.61278,7628.92634,0.825293825,228.79,51.7964,9268.47,11850.49836,7384.427882,0.782116475,231.21,36.9629,6510.84,8546.192109,5535.915648,0.761841054,230.6333333,147.0155,26928.71,33906.30325,20602.96041,0.794209555,3418262.51
09-04-17 14:46,231.74,57.6556,10992.32,13361.10874,7595.2701,0.822710167,228.59,51.4961,9361.03,11771.4935,7137.168664,0.795228745,231.01,38.6145,6810.27,8920.335645,5761.302851,0.763454456,230.4466667,147.7662,27163.62,34052.93789,20536.31728,0.797688002,3418264.77
09-04-17 14:51,231.9,59.7952,11492.71,13866.50688,7758.713161,0.828810752,228.69,53.2902,9711.08,12186.93584,7363.173932,0.79684345,231.11,36.9601,6476.09,8541.848711,5569.868734,0.758160232,230.5666667,150.0455,27679.88,34595.29143,20752.31149,0.800105415,3418267.08
09-04-17 14:56,231.97,59.613,11367.82,13828.42761,7873.885865,0.822061649,228.82,51.831,9418.45,11859.96942,7207.750984,0.794137798,231.21,38.2948,6722.99,8854.140708,5761.702278,0.759304626,230.6666667,149.7388,27509.26,34542.53774,20890.84794,0.796387926,3418269.36
09-04-17 15:01,231.73,58.9443,11260.77,13659.16264,7730.962618,0.824411444,228.55,52.9549,9692.55,12102.8424,7247.983757,0.800849064,230.96,37.8529,6656.28,8742.505784,5667.922366,0.761369814,230.4133333,149.7521,27609.6,34504.51082,20694.71562,0.800173639,3418271.67
09-04-17 15:06,231.85,59.5931,11443.91,13816.66024,7741.900539,0.828268902,228.62,52.5618,9548.84,12016.67872,7295.219121,0.794632213,231.03,37.3229,6567.77,8622.709587,5587.084915,0.761682848,230.5,149.4778,27560.52,34456.04854,20679.38631,0.799874657,3418273.95
09-04-17 15:11,231.78,59.3996,11385.01,13767.63929,7741.410651,0.826939881,228.57,52.0632,9449.85,11900.08562,7232.72928,0.794099328,231,38.5198,6763.24,8898.0738,5782.240228,0.760079108,230.45,149.9826,27598.1,34565.79871,20811.99935,0.79842217,3418276.25
09-04-17 15:16,231.94,59.498,11414.77,13799.96612,7755.133188,0.827159277,228.74,53.1811,9583.5,12164.64481,7492.336832,0.78781585,231.19,36.4344,6408.21,8423.268936,5466.83676,0.760774712,230.6233333,149.1135,27406.48,34387.87987,20770.43899,0.7969808,3418278.54
09-04-17 15:21,231.72,61.1072,11823.47,14159.76038,7791.301001,0.835004949,228.53,50.6868,9082.38,11583.4544,7189.352507,0.784082164,230.94,38.5384,6766.81,8900.058096,5781.117239,0.760310767,230.3966667,150.3324,27672.66,34643.27288,20841.79082,0.798788847,3418280.85
09-04-17 15:26,231.93,59.0149,11289.59,13687.32576,7738.73659,0.824820728,228.69,56.2824,10521.83,12871.22206,7413.464147,0.817469387,231.19,37.316,6562.99,8627.08604,5599.44424,0.760742384,230.6033333,152.6133,28374.41,35185.63385,20806.77022,0.806420317,3418283.2
09-04-17 15:31,232.23,59.1836,11311.34,13744.20743,7807.485205,0.822989616,228.93,56.9792,10521.89,13044.24826,7709.879596,0.806630616,231.43,37.8317,6650.71,8755.390331,5694.288045,0.759613192,230.8633333,153.9945,28483.94,35543.84602,21261.00072,0.80137473,3418285.54
09-04-17 15:36,231.63,61.2609,11762.24,14189.86227,7937.373705,0.828918546,228.37,56.6551,10346.8,12938.32519,7768.139314,0.79970165,230.91,37.9416,6639.12,8761.094856,5716.543423,0.757795699,230.3033333,155.8576,28748.16,35889.28231,21484.50328,0.801023541,3418287.94
09-04-17 15:41,231.69,65.7506,12637.53,15233.75651,8506.478298,0.82957411,228.46,60.5786,11043.43,13839.78696,8341.603972,0.797947977,230.95,41.4285,7263.16,9567.912075,6228.278116,0.759116508,230.3666667,167.7577,30944.12,38641.45555,23143.54174,0.800801097,3418290.39
09-04-17 15:46,232.27,68.1968,13077.95,15840.07074,8937.285087,0.82562447,229.02,62.681,11435.27,14355.20262,8677.928456,0.79659412,231.49,45.3025,7909.81,10487.07573,6885.757985,0.754243624,230.9266667,176.1803,32423.03,40682.34908,24572.35545,0.796980281,3418293.04
09-04-17 15:51,232.29,67.141,12893,15596.18289,8775.618026,0.826676636,229.01,64.8115,11948.36,14842.48161,8805.450233,0.805010935,231.59,43.7084,7628.43,10122.42836,6653.616427,0.753616596,230.9633333,175.6609,32469.79,40561.09286,24308.74311,0.800515659,3418295.78
09-04-17 15:56,232.39,66.7314,12858.07,15507.71005,8669.435203,0.82914047,229.13,62.8505,11528.02,14400.93507,8630.856599,0.800504964,231.65,45.3418,7942.67,10503.42797,6872.844563,0.756197883,231.0566667,174.9237,32328.76,40412.07308,24248.44176,0.799977767,3418298.46
09-04-17 16:01,231.7,66.9047,12933.98,15501.81899,8545.08943,0.834352408,228.44,63.2425,11586.25,14447.1167,8630.063261,0.801976632,230.98,44.6323,7793.64,10309.16865,6748.194861,0.755991124,230.3733333,174.7795,32313.87,40258.10434,24011.01354,0.802667451,3418301.17
09-04-17 16:06,231.6,66.3873,12838.85,15375.29868,8459.535459,0.835030933,228.38,61.1542,11349.31,13966.3962,8139.618248,0.812615498,230.89,44.8017,7868,10344.26451,6715.533063,0.760614734,230.29,172.3432,32056.16,39685.95939,23396.11033,0.807745623,3418303.84
09-04-17 16:11,231.43,64.5835,12465.11,14946.55941,8247.464503,0.833978554,228.11,62.6059,11480.55,14281.03185,8493.812005,0.803901995,230.67,45.3889,7901.69,10469.85756,6868.858168,0.754708453,230.07,172.5783,31847.35,39697.44882,23698.81306,0.802251806,3418306.51
09-04-17 16:16,231.32,62.2592,11951.74,14401.79814,8035.402961,0.829878317,227.92,64.2827,11893.38,14651.31298,8556.195669,0.811762059,230.52,42.164,7073.1,9719.64528,6666.540389,0.727711742,229.92,168.7059,30918.22,38772.75641,23396.3739,0.797421253,3418309.1
09-04-17 16:21,231.71,63.6273,12277.95,14743.08168,8161.519547,0.832794002,228.32,64.9567,12002.11,14830.91374,8712.368107,0.809263017,230.9,44.5088,7472.46,10277.08192,7055.54777,0.72709939,230.31,173.0928,31752.52,39851.07735,24080.81891,0.796779463,3418311.73
09-04-17 16:26,231.6,60.4543,11510.3,14001.21588,7971.639733,0.822092888,228.18,66.2807,12358.05,15123.93013,8718.47823,0.817118956,230.73,43.279,7163.87,9985.76367,6956.611438,0.717408326,230.17,170.014,31032.22,39110.90968,23804.71755,0.79344153,3418314.36
09-04-17 16:31,232.4,62.7191,12056.99,14575.91884,8190.628924,0.827185588,229.04,68.074,12900.87,15591.66896,8756.009034,0.827420723,231.6,44.0657,7492.95,10205.61612,6928.946578,0.734198691,231.0133333,174.8588,32450.81,40373.20392,24019.58628,0.803770988,3418316.95
09-04-17 16:36,232.63,63.5435,12298.28,14782.12441,8201.43347,0.831969727,229.33,67.0317,12660.12,15372.37976,8719.599825,0.823562792,231.86,42.7521,7272.15,9912.501906,6735.98756,0.733634159,231.2733333,173.3273,32230.55,40067.00607,23802.44992,0.804416231,3418319.72
09-04-17 16:41,232.77,58.4082,11464.07,13595.67671,7308.729325,0.843214372,229.41,58.5254,11014.38,13426.31201,7677.843936,0.820357816,231.91,34.6987,5983.82,8046.975517,5380.307907,0.743611061,231.3633333,151.6323,28462.27,35068.96425,20487.34828,0.811608515,3418322.19
09-04-17 16:46,233.03,60.4218,11950.07,14080.09205,7446.127802,0.848721014,229.67,60.5644,11280.01,13909.82575,8139.080215,0.810938268,232.06,38.3178,6686.62,8892.028668,5861.508919,0.751979132,231.5866667,159.304,29916.7,36881.94647,21570.09589,0.811147536,3418324.65
09-04-17 16:51,232.27,60.9411,12105.09,14154.7893,7336.542519,0.855193938,228.86,57.3289,10999.56,13120.29205,7152.0447,0.838362435,231.34,36.9176,6444.88,8540.517584,5603.923839,0.754624054,230.8233333,155.1876,29549.53,35815.59894,20238.1423,0.825046373,3418327.14
09-04-17 16:56,230.72,60.785,12027.62,14024.3152,7212.334848,0.857626189,227.37,55.2698,10280.56,12566.69443,7227.163682,0.818079891,229.8,37.6904,6595.9,8661.25392,5613.503599,0.761541003,229.2966667,153.7452,28904.08,35252.26355,20181.08631,0.81992125,3418329.55
09-04-17 17:01,230.59,58.8315,11544.61,13565.95559,7124.403897,0.850998658,227.31,53.6951,9896.51,12205.43318,7143.646755,0.810828248,229.65,37.1979,6488.48,8542.497735,5556.428245,0.759553026,229.1833333,149.7245,27929.6,34313.8865,19934.39868,0.813944524,3418331.93
09-04-17 17:06,231.22,57.7664,11178.81,13356.74701,7310.054557,0.83694106,227.95,52.6385,9646.09,11998.94608,7136.361441,0.803911439,230.29,36.8194,6442.15,8479.139626,5513.121818,0.759764585,229.82,147.2243,27267.05,33834.83271,20032.5707,0.805886946,3418334.22
09-04-17 17:11,231.36,58.6051,11413.79,13558.87594,7319.051474,0.841794707,228.01,55.743,10015.64,12709.96143,7824.964852,0.78801498,230.39,37.7951,6589.09,8707.613089,5692.663584,0.756704499,229.92,152.1432,28018.52,34976.45046,20935.96483,0.801068137,3418336.53
09-04-17 17:16,231.54,59.4225,11679.17,13758.68565,7273.129926,0.848857972,228.27,53.3492,9812.96,12178.02188,7211.798184,0.805792607,230.53,35.8566,6234.67,8266.021998,5427.339096,0.754252771,230.1133333,148.6283,27726.8,34202.72953,20026.26448,0.810660447,3418338.85
09-04-17 17:21,232.26,59.1873,11502.8,13746.8423,7527.367755,0.836759435,229.02,53.0576,9688.56,12151.25155,7333.806611,0.797330214,231.25,37.9107,6605.97,8766.849375,5763.576001,0.753516995,230.8433333,150.1556,27797.33,34664.94323,20711.5121,0.801885923,3418341.18
09-04-17 17:26,232.26,53.8647,10316.56,12510.61522,7077.01088,0.824624514,229.02,50.2479,9009.42,11507.77406,7159.554109,0.782898583,231.3,33.4712,5775.89,7741.88856,5155.185078,0.74605698,230.86,137.5838,25101.87,31760.27784,19457.93851,0.790354232,3418343.42
09-04-17 17:31,232.67,55.7577,10702.31,12973.14406,7332.327559,0.82495885,229.33,54.1318,9734.5,12414.04569,7703.767925,0.7841521,231.64,34.9348,6045.83,8092.297072,5378.960077,0.74710925,231.2133333,144.8243,26482.64,33479.48683,20482.8176,0.79101093,3418345.47
09-04-17 17:36,232.72,57.6003,11138.68,13404.74182,7457.674638,0.83095073,229.46,54.1064,10101.97,12415.25454,7217.25346,0.813674014,231.72,37.2012,6467.14,8620.262064,5699.56299,0.750225452,231.3,148.9079,27707.79,34440.25842,20455.06719,0.804517482,3418347.78
09-04-17 17:41,232.71,57.8848,11223.84,13470.37181,7448.243571,0.833224217,229.38,54.0258,9973.95,12392.438,7354.783551,0.80484163,231.69,36.3896,6319.91,8431.106424,5580.528033,0.749594381,231.26,148.3002,27517.7,34293.91624,20465.79775,0.802407629,3418350.07
09-04-17 17:46,233.11,51.0219,9544.8,11893.71511,7096.284384,0.802507872,229.77,52.0475,9538.72,11958.95408,7213.141017,0.797621593,232.06,36.2636,6069.74,8415.331016,5828.898047,0.721271687,231.6466667,139.333,25153.26,32268.0002,20212.30685,0.779510966,3418352.3
09-04-17 17:51,233.23,45.8902,8389.78,10702.97135,6645.689369,0.78387391,229.8,50.246,9068.28,11546.5308,7147.633969,0.785368364,232.15,31.0248,5032.39,7202.40732,5152.642244,0.698709442,231.7266667,127.161,22490.45,29451.90947,19015.64172,0.763633001,3418354.3
09-04-17 17:56,233.27,44.722,8132.03,10432.30094,6534.752557,0.779504929,229.85,47.7113,8454.09,10966.44231,6985.071159,0.770905437,232.17,31.6591,5105.37,7350.293247,5287.911495,0.694580451,231.7633333,124.0924,21691.49,28749.03649,18867.60082,0.754511895,3418356.06
09-04-17 18:01,233.19,44.6481,8326.69,10411.49044,6250.22934,0.799759655,229.79,45.0589,7902.19,10354.08463,6690.47545,0.763195423,232.1,28.4529,4520.5,6603.91809,4814.230353,0.684517878,231.6933333,118.1599,20749.38,27369.49316,17848.0359,0.758120725,3418357.85
09-04-17 18:06,233.39,41.2375,7335.86,9624.420125,6230.138105,0.762213194,229.9,44.3916,7405.28,10205.62884,7022.58415,0.725607419,232.25,28.6311,4551.96,6649.572975,4847.316877,0.684549221,231.8466667,114.2602,19293.1,26479.62194,18136.88701,0.728601792,3418359.55
09-04-17 18:11,233.43,47.1333,8669.51,11002.32622,6774.273289,0.787970637,229.95,49.5517,8711.49,11394.41341,7344.56255,0.764540454,232.31,33.5369,5423.48,7790.957239,5593.288781,0.696124986,231.8966667,130.2219,22804.48,30187.69687,19780.10957,0.755422982,3418361.3
09-04-17 18:16,233.74,35.4658,6355.01,8289.776092,5322.991223,0.76660816,230.36,33.4672,5293.78,7709.504192,5604.671997,0.686656349,232.74,20.0087,3008.84,4656.824838,3554.27903,0.646114059,232.28,88.9417,14657.63,20656.10512,14554.33137,0.709602798,3418362.91
09-04-17 18:21,233.6,30.725,5427.27,7177.36,4696.726191,0.75616522,230.24,24.2522,3682.07,5583.826528,4197.794565,0.659416975,232.6,17.2579,2490.29,4014.18754,3148.357877,0.620372111,232.1466667,72.2351,11599.63,16775.37407,12118.65335,0.69146774,3418363.95
09-04-17 18:26,233.32,29.9343,5113.67,6984.270876,4757.143975,0.732169484,229.99,26.277,4029.93,6043.44723,4503.656139,0.666826374,232.35,15.6638,2210.28,3639.48393,2891.45389,0.607305883,231.8866667,71.8751,11353.88,16667.20204,12201.84546,0.681210918,3418364.9
09-04-17 18:31,233.42,29.8699,5111.24,6972.232058,4742.071861,0.733085181,230.05,24.3837,3701.25,5609.470185,4215.080568,0.659821673,232.35,16.935,2441.81,3934.84725,3085.544815,0.620560303,231.94,71.1886,11254.3,16516.54949,12088.71948,0.681395349,3418365.85
09-04-17 18:36,233.23,28.5001,4779.71,6647.078323,4619.309748,0.719069307,229.82,25.1269,3840.06,5774.664158,4312.851184,0.664984126,232.12,16.2664,2319.56,3775.756768,2979.258394,0.614329826,231.7233333,69.8934,10939.33,16197.49925,11945.29368,0.675371539,3418366.78
09-04-17 18:41,233.29,31.4881,5667.77,7345.858849,4673.117317,0.771559884,229.89,24.8565,3798.59,5714.260785,4268.898023,0.66475615,232.21,16.2092,2315.9,3763.938332,2967.12638,0.615286382,231.7966667,72.5538,11782.26,16824.05797,12009.46609,0.700322123,3418367.71
09-04-17 18:46,233.29,31.7784,5708.62,7413.582936,4729.996791,0.770021736,229.9,24.6437,3790.98,5665.58663,4210.385078,0.669124002,232.19,16.9618,2439.07,3938.360342,3092.186883,0.61931103,231.7933333,73.3839,11938.67,17017.52991,12127.01459,0.701551286,3418368.71
