DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
09-04-17 18:51,233.13,29.2144,4827.19,6810.753072,4804.642974,0.708760096,229.64,29.8535,4936.17,6855.55774,4757.404509,0.720024568,232.07,15.492,2190.87,3595.22844,2850.571202,0.609382696,231.6133333,74.5599,11954.23,17261.53925,12452.19348,0.692535574,3418369.7
09-04-17 18:56,232.77,28.866,4860.81,6719.13882,4638.895626,0.72342753,229.14,28.5945,4653.17,6552.14373,4612.872902,0.710175202,231.63,17.1314,2476.98,3968.146182,3100.121643,0.624215915,231.18,74.5919,11990.96,17239.42873,12386.07207,0.695554371,3418370.7
09-04-17 19:01,232.14,29.6321,5006.84,6878.795694,4716.925208,0.727865781,228.41,30.2969,4929.19,6920.114929,4857.064605,0.712298864,231.02,15.5093,2192.93,3582.958486,2833.487167,0.61204449,230.5233333,75.4383,12128.96,17381.86911,12450.61055,0.697793771,3418371.7
09-04-17 19:06,231.51,55.2589,8139.8,12792.98794,9869.356431,0.636270435,227.86,37.6893,5402.48,8587.883898,6675.699191,0.62908163,230.42,21.9387,2936.39,5055.115254,4114.827335,0.580874986,229.93,114.8869,16478.67,26435.98709,20671.59521,0.623342338,3418372.87
09-04-17 19:11,231.04,58.4129,8629.37,13495.71642,10376.33533,0.639415481,227.16,42.0217,5922.9,9545.649372,7485.898578,0.620481621,229.73,24.3015,3085.85,5582.783595,4652.418989,0.552743976,229.31,124.7361,17638.12,28624.14938,22544.14893,0.616197175,3418374.31
09-04-17 19:16,232.41,70.5516,10036.65,16396.89736,12966.26005,0.612106655,228.16,41.6329,5801.69,9498.962464,7521.348352,0.610770915,230.29,24.1841,3069.53,5569.356389,4647.119126,0.55114627,230.2866667,136.3686,18907.87,31465.21621,25150.5921,0.600913398,3418375.84
09-04-17 19:21,231.64,70.3473,10263.88,16295.24857,12656.5356,0.629869496,227.04,38.5199,5110.39,8745.558096,7097.090986,0.58434121,229.47,24.8437,3183.22,5700.883839,4729.396048,0.558373068,229.3833333,133.7109,18557.49,30741.69051,24508.59237,0.603658735,3418377.4
09-04-17 19:26,232.86,71.2729,10482.16,16596.60749,12867.46681,0.631584497,228.05,37.8462,4951.36,8630.82591,7069.313265,0.57368322,230.64,23.6149,2965.82,5446.540536,4568.228928,0.544532806,230.5166667,132.734,18399.34,30673.97394,24542.96162,0.599835549,3418378.94
09-04-17 19:31,233.02,70.6143,10350.38,16454.54419,12791.46818,0.629028667,228.08,36.5882,4737.99,8345.036656,6869.576956,0.567761437,230.77,25.3223,3260.73,5843.627171,4849.290503,0.557997611,230.6233333,132.5248,18349.1,30643.20801,24542.14185,0.598798272,3418380.47
09-04-17 19:36,234.17,70.934,10406.88,16610.61478,12946.40383,0.626519857,229.05,36.2885,4691.42,8311.880925,6861.336815,0.564423389,231.83,23.9122,3013.84,5543.565326,4652.728767,0.543664559,231.6833333,131.1347,18112.14,30466.06103,24497.5766,0.59450219,3418381.99
09-04-17 19:41,234.75,71.7843,10631.97,16851.36443,13074.00845,0.630926359,229.57,35.6066,4602.46,8174.207162,6755.370062,0.563046655,232.36,25.1647,3240.33,5847.269692,4867.322091,0.554161202,232.2266667,132.5556,18474.76,30872.84128,24734.90593,0.598414634,3418383.51
09-04-17 19:46,234.31,70.3672,10347.48,16487.73863,12836.4786,0.627586368,229.02,35.9276,4667.99,8228.138952,6775.84976,0.567320269,231.97,24.5788,3133.54,5701.544236,4763.248234,0.549594964,231.7666667,130.8736,18149.01,30417.42182,24409.69042,0.596664967,3418385.05
09-04-17 19:51,233.72,71.1309,10558.58,16624.71395,12841.24224,0.635113484,228.38,37.9194,5020.58,8660.032572,7056.198737,0.579741468,231.4,23.443,2938.91,5424.7102,4559.636912,0.541763503,231.1666667,132.4933,18518.07,30709.45672,24497.99615,0.603008714,3418386.57
09-04-17 19:56,233.13,71.1282,10588.57,16582.11727,12761.22245,0.638553559,227.82,36.1941,4724.57,8245.739862,6758.007412,0.572971023,230.89,23.3359,2925.03,5388.025951,4524.933497,0.542876004,230.6133333,130.6582,18238.17,30215.88308,24090.8436,0.603595465,3418388.11
09-04-17 20:01,232.86,71.7066,10628.27,16697.59888,12878.26405,0.636514871,227.53,38.0657,5118.74,8661.088721,6986.627129,0.591004222,230.69,23.3091,2923.08,5377.176279,4513.272432,0.543608736,230.36,133.0814,18670.09,30735.86388,24415.59067,0.607436644,3418389.62
09-04-17 20:06,232.55,70.6236,10492.99,16423.51818,12634.44143,0.638900258,227.22,42.1857,6024.09,9585.434754,7455.930465,0.628462887,230.41,23.5068,2969.65,5416.201788,4529.505567,0.548290133,230.06,136.3161,19486.73,31425.15472,24653.75637,0.620099731,3418391.23
09-04-17 20:11,232.42,70.6794,10387.74,16427.30615,12726.00664,0.632345919,227.08,40.5136,5694.83,9199.828288,7225.354787,0.619014814,230.31,25.1896,3253.68,5801.416776,4803.124303,0.560842312,229.9366667,136.3826,19336.25,31428.55121,24776.26419,0.615244714,3418392.85
09-04-17 20:16,232.21,71.2659,10339.94,16548.65464,12920.66605,0.624820581,226.77,40.8133,5768.09,9255.232041,7237.987143,0.623224785,230.06,25.1434,3250.27,5784.490604,4784.98448,0.561893903,229.68,137.2226,19358.3,31588.37728,24961.60653,0.612829834,3418394.45
09-04-17 20:21,231.92,72.0808,10556.55,16716.97914,12962.12342,0.631486701,226.53,39.3737,5495.5,8919.324261,7025.227756,0.616134119,229.8,23.5948,2979.48,5422.08504,4530.088863,0.549508165,229.4166667,135.0493,19031.53,31058.38844,24544.33454,0.612766179,3418396.07
09-04-17 20:26,231.93,68.5469,9762.66,15898.08252,12547.48969,0.614077829,226.43,41.5078,5847.04,9398.611154,7358.397574,0.62211745,229.8,24.8846,3211.56,5718.48108,4731.480554,0.561610672,229.3866667,134.9393,18821.26,31015.17475,24651.59704,0.606840366,3418397.64
09-04-17 20:31,231.87,68.2434,9733.23,15823.59716,12475.99538,0.615108556,226.41,38.0906,5197.97,8624.092746,6881.57566,0.602726589,229.82,24.1717,3084.92,5555.140094,4619.832254,0.555327129,229.3666667,130.5057,18016.12,30002.83,23991.44072,0.600480688,3418399.18
09-04-17 20:36,232.48,68.3788,9733.04,15896.70342,12568.7355,0.612267823,226.94,36.7087,4827.32,8330.672378,6789.48333,0.579463431,230.3,24.2247,3097.08,5578.94841,4640.340595,0.555136877,229.9066667,129.3122,17657.44,29806.32421,24013.15839,0.592405822,3418400.65
09-04-17 20:41,234.47,67.8281,9569.51,15903.65461,12702.38986,0.60171767,228.91,36.7876,4788,8421.049516,6927.41878,0.56857521,232.3,25.2198,3250.32,5858.55954,4874.232225,0.554798492,231.8933333,129.8355,17607.83,30183.26366,24515.17342,0.583364019,3418402.12
09-04-17 20:46,234.38,69.2232,9972.42,16224.53362,12797.90336,0.614650642,228.91,37.7983,4962.67,8652.408853,7087.741913,0.57355935,232.32,23.9372,3024.43,5561.090304,4666.749248,0.543855581,231.87,130.9587,17959.52,30438.03277,24574.97671,0.590035504,3418403.6
09-04-17 20:51,234.43,68.9745,9897,16169.69204,12787.03764,0.612071026,228.98,36.4567,4755.35,8347.855166,6861.00082,0.569649318,232.39,25.5358,3304.07,5934.264562,4929.362771,0.556778345,231.9333333,130.967,17956.42,30451.81176,24594.30463,0.589666721,3418405.11
09-04-17 20:56,233.99,68.6925,9827.6,16073.35808,12718.92755,0.611421705,228.5,35.97,4690.01,8219.145,6749.677824,0.57062018,231.88,23.8495,3013.02,5530.22206,4637.355552,0.544828032,231.4566667,128.512,17530.63,29822.72514,24126.16725,0.587827904,3418406.58
09-04-17 21:01,234,67.9996,9612.26,15911.9064,12680.42677,0.604092292,228.46,37.1016,4870.77,8476.231536,6937.00949,0.574638621,231.93,25.2292,3255.05,5851.408356,4862.471516,0.556284881,231.4633333,130.3304,17738.08,30239.54629,24490.62428,0.58658552,3418408.06
09-04-17 21:06,234.14,68.5569,9782.82,16051.91257,12726.36358,0.609448872,228.59,36.0944,4686.99,8250.818896,6790.297283,0.568063614,232.08,24.4947,3117.7,5684.729976,4753.535696,0.548434141,231.6033333,129.146,17587.51,29987.46144,24288.41978,0.58649546,3418409.52
09-04-17 21:11,234.34,69.5913,10021.77,16308.02524,12865.29492,0.614529954,228.72,37.0185,4875.52,8466.87132,6922.226136,0.5758349,232.19,24.62,3152.84,5716.5178,4768.456322,0.551531563,231.75,131.2298,18050.13,30491.41436,24574.76667,0.59197418,3418411.01
09-04-17 21:16,234.49,69.3674,9954.77,16265.96163,12864.06086,0.612000091,228.94,34.7509,4497.84,7955.871046,6562.417195,0.56534853,232.4,25.0865,3230.16,5830.1026,4853.469141,0.554048569,231.9433333,129.2048,17682.77,30051.93527,24298.93946,0.588407031,3418412.5
09-04-17 21:21,234.07,68.5763,9791.48,16051.65454,12719.37628,0.609998177,228.52,36.282,4787.89,8291.16264,6769.009327,0.577469073,232.03,23.9621,3040.99,5559.926063,4654.584584,0.546947921,231.54,128.8204,17620.36,29902.74324,24159.82134,0.589255636,3418413.97
09-04-17 21:26,234.59,67.8755,9583.81,15922.91355,12715.72891,0.601887963,229.06,34.6817,4477.54,7944.190202,6562.148544,0.563624471,232.53,25.5583,3309.67,5943.071499,4936.211435,0.556895538,232.06,128.1155,17371.02,29810.17525,24225.89962,0.582721163,3418415.42
09-04-17 21:31,236.07,70.0019,10112.69,16525.34853,13069.83723,0.611950179,230.55,35.804,4690.54,8254.6122,6792.455895,0.56823263,233.96,24.094,3034.3,5637.03224,4750.700578,0.538279696,233.5266667,129.8999,17837.53,30416.99297,24637.69439,0.586433051,3418416.89
09-04-17 21:36,236.22,71.7964,10240.33,16959.74561,13519.19423,0.603802099,230.84,34.8052,4530.11,8034.432368,6635.526118,0.56383697,234.22,25.6668,3323.79,6011.677896,5009.26054,0.552888903,233.76,132.2684,18094.23,31005.85587,25178.60082,0.583574602,3418418.39
09-04-17 21:41,236.08,74.606,10069.39,17612.98448,14450.76494,0.571702656,230.64,34.6724,4288.43,7996.842336,6749.73003,0.536265418,234.14,22.4412,2918.68,5254.382568,4369.192514,0.555475351,233.62,131.7196,17276.5,30864.20938,25575.80827,0.559758385,3418419.9
09-04-17 21:46,236.53,60.5434,8367.29,14320.3304,11621.54555,0.58429448,230.97,26.5346,3261.91,6128.696562,5188.532037,0.53223552,234.4,22.3194,2943.41,5231.66736,4325.122072,0.562614134,233.9666667,109.3974,14572.61,25680.69432,21145.61654,0.567453894,3418421.2
09-04-17 21:51,236.67,62.2208,8756.33,14725.79674,11839.58506,0.594625212,231.04,26.1036,3188.75,6030.975744,5119.037201,0.528728706,234.52,22.5927,2980.41,5298.440004,4380.710297,0.562507077,234.0766667,110.9171,14925.49,26055.21248,21356.58788,0.572840847,3418422.42
09-04-17 21:56,236.8,62.688,8724.38,14844.5184,12010.20067,0.587717282,231.16,27.6167,3449.07,6383.876372,5371.945054,0.54027832,234.73,19.3776,2635.3,4548.504048,3707.301308,0.579377301,234.23,109.6823,14808.75,25776.89882,21098.56479,0.57449696,3418423.67
09-04-17 22:01,235.99,61.7848,8541.47,14580.59495,11816.81173,0.5858108,230.34,30.5761,4218.5,7042.898874,5639.741333,0.59897211,233.91,18.3366,2647.65,4289.114106,3374.38132,0.617295305,233.4133333,110.6975,15407.62,25912.60793,20834.31054,0.594599356,3418424.92
09-04-17 22:06,234.43,60.5069,8238.43,14184.63257,11546.95077,0.580799676,228.85,30.8093,4306.01,7050.708305,5583.078495,0.610720202,232.47,16.2346,2288.48,3774.057462,3001.061315,0.606371266,231.9166667,107.5508,14832.92,25009.39833,20135.90051,0.593093836,3418426.19
09-04-17 22:11,234.62,60.6542,8293.38,14230.6884,11564.27,0.582781364,229.08,27.5898,3805.95,6320.271384,5045.847299,0.602181421,232.64,18.1493,2623.94,4222.253152,3307.923904,0.621454921,232.1133333,106.3933,14723.27,24773.21294,19923.28788,0.594322183,3418427.4
09-04-17 22:16,234.69,61.3828,8476.35,14405.92933,11648.27415,0.58839314,229.12,29.3815,4123.82,6731.88928,5320.943703,0.612579891,232.76,16.8218,2389.02,3915.442168,3102.139715,0.61015331,232.19,107.5861,14989.19,25053.26078,20074.6123,0.598292978,3418428.65
09-04-17 22:21,235.23,61.208,8369.66,14397.95784,11715.37372,0.581308828,229.66,27.3184,3742.53,6273.943744,5035.458202,0.596519534,233.34,17.6469,2537.74,4117.727646,3242.769905,0.616296224,232.7433333,106.1733,14649.93,24789.62923,19997.63157,0.590970114,3418429.88
09-04-17 22:26,235.15,64.437,9027.67,15152.36055,12169.43732,0.595792977,229.59,30.9151,4404.64,7097.797809,5565.777592,0.62056431,233.32,21.6336,3282.59,5047.551552,3834.368209,0.65033313,232.6866667,116.9857,16714.9,27297.70991,21581.86934,0.612318764,3418431.16
09-04-17 22:31,234.91,65.8562,9285.65,15470.27994,12373.61166,0.600225079,229.39,29.188,3993.05,6695.43532,5374.421441,0.596383926,233.03,23.6926,3700.54,5521.086578,4097.365094,0.670255745,232.4433333,118.7368,16979.24,27686.80184,21869.25708,0.613261152,3418432.59
09-04-17 22:36,235.11,67.1281,9621.63,15782.48759,12510.44167,0.609639637,229.66,29.7324,4066.4,6828.342984,5485.495324,0.595517831,233.28,24.6555,3848.22,5751.63504,4274.635477,0.6690654,232.6833333,121.516,17536.25,28362.46562,22291.46455,0.618290745,3418434.03
09-04-17 22:41,235.41,66.2644,9347.53,15599.3024,12488.47142,0.599227437,229.99,29.7795,4047.5,6848.987205,5525.067374,0.590963288,233.67,21.7763,3476.94,5088.468021,3715.292053,0.683297996,233.0233333,117.8202,16871.97,27536.75763,21762.57451,0.612707212,3418435.48
09-04-17 22:46,235.51,59.8464,8332.65,14094.42566,11367.4878,0.591201813,230.02,27.6681,3624.75,6364.216362,5231.10288,0.569551661,233.77,17.9436,2958.41,4194.675372,2973.737001,0.705277462,233.1,105.4581,14915.81,24653.3174,19629.17907,0.60502243,3418436.82
09-04-17 22:51,235.67,59.9604,8257.86,14130.86747,11466.87244,0.584384506,230.26,30.3526,4104.24,6988.989676,5656.959494,0.587243678,234.01,18.1675,3009.3,4251.376675,3003.051305,0.707841302,233.3133333,108.4805,15371.4,25371.23382,20184.63692,0.60585938,3418438.05
09-04-17 22:56,236.04,59.687,8361.18,14088.51948,11339.18208,0.593474709,230.63,26.0199,3363.3,6000.969537,4969.894214,0.560459436,234.41,16.7082,2733.47,3916.569162,2804.934181,0.697924609,233.6933333,102.4151,14457.95,24006.05818,19163.98996,0.602262558,3418439.28
09-04-17 23:01,236.29,59.1939,8180.71,13986.92663,11345.0474,0.584882599,230.99,27.6048,3668.14,6376.432752,5215.711225,0.575265222,234.74,16.2491,2657.61,3814.313734,2736.073528,0.696746567,234.0066667,103.0478,14506.46,24177.67312,19342.2464,0.599994049,3418440.54
09-04-17 23:06,236.71,60.2064,8311.31,14251.45694,11576.9664,0.583190198,231.37,27.8079,3704.2,6433.913823,5260.622534,0.575730434,235.11,18.8217,3125.1,4425.169887,3133.030245,0.706210175,234.3966667,106.836,15140.61,25110.54065,20032.50311,0.602958344,3418441.74
09-04-17 23:11,234.75,55.416,7352.04,13008.906,10732.15464,0.565154364,229.49,25.0923,3173.7,5758.431927,4804.910672,0.551139623,233.3,13.5424,2150.67,3159.44192,2314.452807,0.680711991,232.5133333,94.0507,12676.41,21926.77985,17891.12361,0.578124562,3418442.9
09-04-17 23:16,234.68,56.8211,7712.98,13334.77575,10877.78395,0.578410927,229.38,23.8815,2921.7,5477.93847,4633.732728,0.533357579,233.21,12.408,1961.97,2893.66968,2126.96919,0.678021411,232.4233333,93.1106,12596.65,21706.3839,17677.42941,0.58032006,3418443.95
09-04-17 23:21,235.05,56.3938,7585.66,13255.36269,10870.2531,0.572271026,229.81,24.4371,3036.09,5615.889951,4724.444671,0.54062491,233.64,14.0189,2233.9,3275.375796,2395.365817,0.68202861,232.8333333,94.8498,12855.65,22146.62844,18033.45264,0.580478877,3418445.01
09-04-17 23:26,234.97,56.3816,7584.96,13247.98455,10861.74371,0.572536899,229.76,23.9024,2957.29,5491.815424,4627.577391,0.538490421,233.55,12.1825,1920.35,2845.222875,2099.416368,0.674938339,232.76,92.4665,12462.6,21585.02285,17623.75705,0.577372565,3418446.07
09-04-17 23:31,235.1,56.4167,7597.01,13263.56617,10872.33308,0.572772805,229.95,24.0996,2987.25,5541.70302,4667.634283,0.539049095,233.7,13.822,2206.55,3230.2014,2359.0969,0.683099822,232.9166667,94.3383,12790.81,22035.47059,17943.16426,0.580464572,3418447.11
09-04-17 23:36,235.04,56.4417,7591.77,13266.05717,10879.03034,0.572270261,229.97,23.9482,2967.85,5507.367554,4639.284832,0.538887222,233.71,12.7666,2018.92,2983.682086,2196.888897,0.67665386,232.9066667,93.1565,12578.54,21757.10681,17752.52174,0.578134773,3418448.18
09-04-17 23:41,235.67,56.6753,7631.96,13356.66795,10961.4673,0.571397,230.56,23.2304,2835.1,5356.001024,4544.11212,0.52933149,234.25,13.368,2131.11,3131.454,2294.422438,0.680549674,233.4933333,93.2737,12598.17,21844.12298,17845.21844,0.57673041,3418449.22
09-04-17 23:46,236.4,56.4197,7517.4,13337.61708,11017.29216,0.563623918,231.3,25.0609,3148.28,5796.58617,4867.108409,0.543126576,235,13.4201,2131.41,3153.7235,2324.449037,0.67583921,234.2333333,94.9007,12797.09,22287.92675,18247.90855,0.574171395,3418450.29
09-04-17 23:51,236.65,56.876,7639.66,13459.7054,11081.48296,0.56759489,231.51,24.33,2975.54,5632.6383,4782.549103,0.528267544,235.2,12.8722,2043.86,3027.54144,2233.527137,0.675089025,234.4533333,94.0782,12659.06,22119.88514,18139.39135,0.572293207,3418451.33
09-04-17 23:56,236.73,56.6916,7747.89,13420.60247,10958.22847,0.577313129,231.62,25.4726,3208.68,5899.963612,4951.155752,0.543847422,235.28,14.0118,2229.46,3296.696304,2428.521079,0.676270968,234.5433333,96.176,13186.03,22617.26238,18375.77673,0.583007341,3418452.43
10-04-17 0:01,236.84,55.3334,7582.06,13105.16246,10689.13697,0.578555209,231.88,23.1543,2809.7,5369.019084,4575.145007,0.523317194,235.49,12.304,1941.45,2897.46896,2150.836645,0.670050319,234.7366667,90.7917,12333.21,21371.6505,17453.92151,0.577082711,3418453.48
10-04-17 0:06,235.47,54.6343,7435.25,12864.73862,10498.50262,0.577955777,230.53,25.0127,3145.74,5766.177731,4832.507163,0.545550302,234.17,14.1142,2253.91,3305.122214,2417.379275,0.681944526,233.39,93.7612,12834.9,21936.03857,17789.18576,0.585105645,3418454.53
10-04-17 0:11,234.68,53.3359,7068.41,12516.86901,10330.03339,0.564710711,229.76,23.5544,2876.97,5411.858944,4583.80419,0.531604765,233.35,12.4672,1967.21,2909.22112,2143.280742,0.676198171,232.5966667,89.3575,11912.59,20837.94908,17097.08517,0.571677662,3418455.56
10-04-17 0:16,235.34,54.8263,7470.29,12902.82144,10520.3407,0.578965619,230.4,24.0866,2990.06,5549.55264,4675.155153,0.538792979,234,13.5845,2162.47,3178.773,2329.875809,0.6802845,233.2466667,92.4974,12622.82,21631.14708,17566.18739,0.583548341,3418456.58
10-04-17 0:21,234.68,54.3991,7369.96,12766.38079,10424.21067,0.577294389,229.86,23.4187,2870.29,5383.022382,4553.939534,0.533211604,233.37,13.0301,2061.22,3040.834437,2235.631048,0.677846835,232.6366667,90.8479,12301.47,21190.23761,17253.98521,0.580525345,3418457.63
10-04-17 0:26,233.64,53.9712,7250.78,12609.83117,10316.68704,0.575010078,228.8,24.2501,3006.13,5548.42288,4663.494278,0.541799006,232.3,12.8351,2035.53,2981.59373,2178.650681,0.682698645,231.58,91.0564,12292.44,21139.84778,17198.51979,0.581481954,3418458.64
10-04-17 0:31,233.76,53.69,7152.71,12550.5744,10312.88793,0.569910968,228.94,24.8494,3091.5,5689.021636,4775.729779,0.543415054,232.35,13.5137,2142.33,3139.908195,2295.527313,0.682290649,231.6833333,92.0531,12386.54,21379.50423,17425.75186,0.579365165,3418459.68
10-04-17 0:36,233.37,54.4322,7396.13,12702.84251,10327.60713,0.582242124,228.61,23.0554,2800.2,5270.694994,4465.322573,0.531277185,232.08,12.2383,1931.59,2840.264664,2082.321645,0.680073947,231.3533333,89.7259,12127.92,20813.80217,16915.31606,0.582686426,3418460.7
10-04-17 0:41,233.22,54.0722,7359.89,12610.71848,10240.22655,0.583621782,228.55,24.2553,3033.28,5543.548815,4640.058826,0.547172957,231.91,13.873,2208.65,3217.28743,2339.402399,0.686494461,231.2266667,92.2005,12601.82,21371.55473,17260.86569,0.589653872,3418461.73
10-04-17 0:46,233.48,53.4226,7134.54,12473.10865,10231.16701,0.571993735,228.77,23.2698,2836.64,5323.432146,4504.709017,0.532859239,232.2,12.0903,1905.64,2807.36766,2061.516279,0.678799584,231.4833333,88.7827,11876.82,20603.90845,16836.33542,0.576435293,3418462.76
10-04-17 0:51,233.46,47.9228,6392.37,11188.05689,9182.059829,0.571356587,228.75,24.6618,3100.58,5641.38675,4712.923522,0.549613089,232.14,13.3778,2127.03,3105.522492,2262.744645,0.684918562,231.45,85.9624,11619.98,19934.96613,16198.1153,0.582894394,3418463.73
10-04-17 0:56,233.45,47.4136,6407.67,11068.70492,9025.408233,0.578899704,228.75,22.6782,2745.26,5187.63825,4401.719908,0.529192644,232.16,12.3604,1944.59,2869.590464,2110.241494,0.677654189,231.4533333,82.4522,11097.52,19125.93363,15577.111,0.580234158,3418464.68
10-04-17 1:01,233.83,47.4182,6386.29,11087.79771,9063.915159,0.575974614,229.19,24.0686,2997.47,5516.282434,4630.825573,0.543385883,232.56,12.8065,2029.1,2978.27964,2180.115319,0.681299356,231.86,84.2933,11412.86,19582.35978,15912.74461,0.582813314,3418465.6
10-04-17 1:06,234.1,46.9784,6239.25,10997.64344,9056.485006,0.567326085,229.45,24.543,3031.29,5631.39135,4745.92978,0.53828438,232.77,12.9454,2044.96,3013.300758,2213.169685,0.678644505,232.1066667,84.4668,11315.5,19642.33555,16055.55373,0.576077115,3418466.57
10-04-17 1:11,233.96,47.597,6417.16,11135.79412,9100.877332,0.576264246,229.35,24.2531,3000.66,5562.448485,4683.681534,0.53944949,232.67,12.2904,1941.16,2859.607368,2099.821934,0.678820464,231.9933333,84.1405,11358.98,19557.84997,15921.15162,0.580788789,3418467.49
10-04-17 1:16,234.41,47.9971,6497.86,11251.00021,9184.92358,0.577536208,229.79,28.4455,4019.06,6536.491445,5154.888663,0.614865029,233.17,13.5171,2142.86,3151.782207,2311.251198,0.679888349,232.4566667,89.9597,12659.78,20939.27386,16678.82371,0.604594987,3418468.51
10-04-17 1:21,234.94,47.7822,6453.88,11225.95007,9185.281045,0.574907243,230.38,27.8693,3867.59,6420.529334,5124.933611,0.602378682,233.64,11.7785,1848.39,2751.92874,2038.765852,0.671670735,232.9866667,87.43,12169.86,20398.40814,16370.38675,0.596608319,3418469.54
10-04-17 1:26,234.79,46.6099,6142.87,10943.53842,9056.830645,0.56132393,230.24,29.291,4099.43,6743.95984,5354.966666,0.607866906,233.54,13.7372,2184.61,3208.185688,2349.454098,0.680948739,232.8566667,89.6381,12426.91,20895.68395,16798.85459,0.594711809,3418470.57
10-04-17 1:31,234.72,47.663,6462.2,11187.45936,9132.317236,0.577628914,230.27,27.3392,3752.16,6295.397584,5055.02978,0.596016368,233.45,12.0773,1897.14,2819.445685,2085.697435,0.672876945,232.8133333,87.0795,12111.5,20302.30263,16294.01914,0.596557948,3418471.59
10-04-17 1:36,234.73,47.6887,6440.43,11193.96855,9155.642705,0.575348231,230.3,28.5748,3978.19,6580.77644,5242.196379,0.604516813,233.53,13.3023,2113.94,3106.486119,2276.293848,0.680492337,232.8533333,89.5658,12532.56,20881.23111,16702.1182,0.600183003,3418472.61
10-04-17 1:41,234.67,47.4863,6398.61,11143.61002,9123.477099,0.574195435,230.43,18.6153,2619.46,4289.523579,3396.828203,0.610664553,233.48,12.5393,1975.55,2927.675764,2160.668317,0.674784423,232.86,78.6409,10993.62,18360.80936,14705.76893,0.598754651,3418473.6
10-04-17 1:46,234.9,46.618,6131.69,10950.5682,9072.889377,0.559942634,230.62,18.5986,2553.84,4289.209132,3446.043562,0.595410464,233.66,12.826,2035.64,2996.92316,2199.481352,0.679243308,233.06,78.0426,10721.17,18236.70049,14752.41535,0.587889789,3418474.49
10-04-17 1:51,234.54,48.3868,6620.1,11348.64007,9217.695345,0.583338617,230.33,16.3253,2184.68,3760.206349,3060.445243,0.58100003,233.21,13.0001,2053.49,3031.753321,2230.405124,0.677327534,232.6933333,77.7122,10858.27,18140.59974,14532.01058,0.598561798,3418475.4
10-04-17 1:56,234.64,48.0218,6502.73,11267.83515,9202.098215,0.577105532,230.5,16.1872,2165.07,3731.1496,3038.74139,0.58026888,233.37,12.284,1940.25,2866.71708,2110.330958,0.676819493,232.8366667,76.493,10608.05,17865.70183,14375.41572,0.593766206,3418476.29
10-04-17 2:01,234.98,47.462,6378.87,11152.62076,9148.276742,0.571961527,230.81,16.5405,2221.13,3817.712805,3105.078515,0.58179599,233.59,13.5221,2142.58,3158.627339,2320.835541,0.678326301,233.1266667,77.5246,10742.58,18128.9609,14603.29409,0.592564574,3418477.19
10-04-17 2:06,235.27,46.9274,6230.83,11040.6094,9114.373999,0.564355623,231.09,17.1518,2321.37,3963.609462,3212.7,0.585670718,233.95,11.8454,1858.66,2771.23133,2055.506285,0.670698249,233.4366667,75.9246,10410.86,17775.45019,14407.6585,0.585687557,3418478.06
10-04-17 2:11,235.26,48.0192,6525.42,11296.99699,9221.769617,0.577624302,231.13,18.3605,2547.44,4243.662365,3393.997601,0.600292809,234.02,11.8708,1861.49,2778.004616,2062.077745,0.67008168,233.47,78.2505,10934.35,18318.66397,14697.39568,0.596896696,3418478.95
10-04-17 2:16,235.54,47.9637,6490.82,11297.3699,9246.611398,0.574542576,231.39,17.374,2350.4,4020.16986,3261.500505,0.584651913,234.24,11.783,1845.74,2760.04992,2052.101219,0.668734281,233.7233333,77.1207,10686.96,18077.58968,14580.40241,0.591171732,3418479.86
10-04-17 2:21,235.67,46.9986,6227.29,11076.16006,9159.81337,0.562224631,231.59,18.5122,2539.65,4287.240398,3454.071237,0.59237406,234.46,11.8079,1846.97,2768.480234,2062.325053,0.667142202,233.9066667,77.3187,10613.91,18131.88069,14700.68066,0.585372813,3418480.74
10-04-17 2:26,235.74,47.8306,6446.2,11275.58564,9251.23436,0.571695361,231.71,17.7939,2424.86,4123.024569,3334.574272,0.588126498,234.46,11.812,1845.71,2769.44152,2064.74234,0.666455669,233.97,77.4365,10716.77,18168.05173,14670.68317,0.589868972,3418481.63
10-04-17 2:31,235.61,48.6644,6666.85,11465.81928,9328.350494,0.581454306,231.57,17.1067,2326.22,3961.398519,3206.458909,0.587221909,234.28,13.7002,2170.6,3209.682856,2364.436439,0.676266191,233.82,79.4713,11163.67,18636.90066,14923.35546,0.599008934,3418482.54
10-04-17 2:36,235.58,48.3387,6547.5,11387.63095,9317.101605,0.574965946,231.53,17.4047,2377.97,4029.710191,3253.278793,0.590109434,234.3,13.7691,2179.81,3226.10013,2378.266262,0.675679586,233.8033333,79.5125,11105.28,18643.44127,14975.00112,0.595666854,3418483.47
10-04-17 2:41,235.66,46.6782,6150.38,11000.18461,9120.136367,0.559116071,231.67,17.1192,2322.93,3966.005064,3214.52833,0.585710296,234.34,13.3753,2114.64,3134.367802,2313.559852,0.674662367,233.89,77.1727,10587.95,18100.55748,14680.78662,0.584951597,3418484.37
10-04-17 2:46,235.97,48.2238,6579.95,11379.37009,9284.0897,0.578234995,231.96,18.3273,2527.95,4251.200508,3417.919624,0.594643794,234.64,12.5003,1971.69,2933.070392,2171.483472,0.672227303,234.19,79.0514,11079.59,18563.64099,14894.67865,0.596843583,3418485.28
10-04-17 2:51,235.42,48.2145,6512.43,11350.65759,9296.541466,0.573749137,231.46,16.6619,2235.13,3856.563374,3142.813221,0.57956522,234.11,13.7439,2175.41,3217.584429,2370.746905,0.676100363,233.6633333,78.6203,10922.97,18424.80539,14837.86306,0.592840454,3418486.19
10-04-17 2:56,235.68,46.0462,6104.38,10852.16842,8972.519387,0.56250325,231.7,18.7393,2588.42,4341.89581,3485.99213,0.596149727,234.37,11.9934,1877.04,2810.893158,2092.329129,0.667773513,233.9166667,76.7789,10569.84,18004.95738,14575.90384,0.587051653,3418487.1
10-04-17 3:01,235.9,44.2231,5959.7,10432.22929,8562.323509,0.571277704,231.95,16.9803,2284.16,3938.580585,3208.586935,0.57994497,234.56,13.6772,2170.07,3208.124032,2362.806805,0.676429583,234.1366667,74.8806,10413.93,17578.93391,14162.23779,0.592409645,3418487.96
10-04-17 3:06,235.97,45.1694,6186.05,10658.62332,8679.806244,0.580379831,231.97,18.6228,2582.75,4319.930916,3462.832014,0.597868357,234.61,12.5765,1974.24,2950.572665,2192.773466,0.669104009,234.1833333,76.3687,10743.04,17929.1269,14354.11728,0.599194822,3418488.84
10-04-17 3:11,233.73,44.7485,6110.41,10459.06691,8488.519904,0.584221332,229.87,16.3658,2194.45,3762.006446,3055.663872,0.583319043,232.44,12.9041,2038.38,2999.429004,2200.359363,0.679589348,232.0133333,74.0184,10343.24,17220.50236,13768.19115,0.600635207,3418489.72
10-04-17 3:16,233.62,43.074,5630.86,10062.94788,8340.044106,0.559563665,229.63,17.3524,2377.39,3984.631612,3197.703218,0.596639848,232.27,12.9486,2036.29,3007.571322,2213.370347,0.677054601,231.84,73.375,10044.54,17055.15081,13783.51862,0.58894466,3418490.57
10-04-17 3:21,233.52,42.6135,5575.38,9951.10452,8242.549304,0.560277504,229.58,16.9191,2291.76,3884.286978,3136.163489,0.590007899,232.2,12.2428,1924.25,2842.77816,2092.522307,0.676890665,231.7666667,71.7754,9791.39,16678.16966,13501.48233,0.587078211,3418491.4
10-04-17 3:26,233.37,43.1243,5719.02,10063.91789,8281.017664,0.56826974,229.42,17.5962,2396.06,4036.920204,3248.941552,0.593536627,232.04,13.4972,2127.62,3131.890288,2298.253666,0.679340527,231.61,74.2177,10242.7,17232.72838,13858.35576,0.59437483,3418492.23
10-04-17 3:31,233.65,44.3091,6024.1,10352.82122,8419.686829,0.581880038,229.78,17.9828,2448.61,4132.087784,3328.431841,0.592584216,232.41,11.6727,1818.47,2712.852207,2013.140322,0.670316649,231.9466667,73.9646,10291.18,17197.76121,13778.7737,0.598402308,3418493.09
10-04-17 3:36,234.42,44.4054,6035.73,10409.51387,8481.034273,0.57982823,230.51,16.7681,2251.58,3865.214731,3141.69897,0.58252391,233.05,13.6913,2168.49,3190.757465,2340.637588,0.679616055,232.66,74.8648,10455.8,17465.48606,13989.97676,0.598654968,3418493.95
10-04-17 3:41,234.27,44.3699,6031.48,10394.53647,8465.674072,0.580254831,230.38,18.0374,2491.28,4155.456212,3325.859331,0.599520215,232.99,12.1399,1899.52,2828.475301,2095.732878,0.671570298,232.5466667,74.5472,10422.28,17378.46799,13906.37369,0.599723751,3418494.83
10-04-17 3:46,235.02,44.7738,6104.39,10522.73848,8571.1404,0.580114199,231.1,21.4673,3289.21,4961.09303,3713.965755,0.663001073,233.73,13.2184,2087.86,3089.536632,2277.296033,0.675784187,233.2833333,79.4595,11481.46,18573.36814,14599.52329,0.618167901,3418495.73
10-04-17 3:51,234.7,44.7925,6079.44,10512.79975,8576.675805,0.578289337,230.82,22.6191,3485.56,5220.940662,3887.041662,0.667611495,233.35,12.715,1993.68,2967.04525,2197.407011,0.671941218,232.9566667,80.1266,11558.68,18700.78566,14700.89457,0.618085262,3418496.7
10-04-17 3:56,233.99,43.5813,5779.54,10197.58839,8401.650213,0.566755568,230.1,20.6652,3131.77,4755.06252,3578.07717,0.658618049,232.71,12.616,1985.68,2935.86936,2162.499442,0.676351621,232.2666667,76.8625,10896.99,17888.52027,14186.42895,0.609161062,3418497.62
10-04-17 4:01,233.89,44.3976,6065.51,10384.15466,8428.53822,0.584112063,230.06,22.2941,3408.48,5128.980646,3832.58484,0.664553102,232.59,13.1561,2070.92,3059.977299,2252.720893,0.676776263,232.18,79.8478,11544.91,18573.11261,14549.07437,0.621592635,3418498.57
10-04-17 4:06,234,44.3441,6035.42,10376.5194,8440.726289,0.581642048,230.2,21.9621,3289.29,5055.67542,3839.326145,0.650613366,232.67,12.0571,1891.07,2805.325457,2072.125762,0.674100039,232.29,78.3633,11215.78,18237.52028,14381.00917,0.614983826,3418499.52
10-04-17 4:11,234.19,43.6805,5843.93,10229.5363,8395.94515,0.571280049,230.39,18.6104,2605.99,4287.650056,3404.81411,0.607789807,232.85,13.6433,2155.15,3176.842405,2334.021453,0.67839374,232.4766667,75.9342,10605.07,17694.02876,14163.72634,0.599358696,3418500.43
10-04-17 4:16,234.15,43.8036,5903.99,10256.61294,8386.954816,0.57562765,230.4,16.9151,2290.64,3897.23904,3153.004999,0.587759687,232.82,11.7803,1837.12,2742.689446,2036.500799,0.669824286,232.4566667,72.499,10031.75,16896.54143,13596.21654,0.593716178,3418501.28
10-04-17 4:21,234.5,44.4818,6068.09,10430.9821,8484.319143,0.581737169,230.7,17.2348,2346.44,3976.06836,3209.881451,0.590140759,233.16,13.3665,2081.31,3116.53314,2319.682628,0.667828612,232.7866667,75.0831,10495.84,17523.5836,14032.58083,0.598955113,3418502.14
10-04-17 4:26,234.53,44.5958,6091,10459.05297,8502.441303,0.582366302,230.74,17.9039,2451.89,4131.145886,3324.846126,0.593513293,233.12,12.0496,1829.42,2809.002752,2131.600085,0.651270277,232.7966667,74.5493,10372.31,17399.20161,13969.51688,0.596137123,3418503.01
10-04-17 4:31,234.65,44.0391,5936.4,10333.77481,8458.49023,0.574465779,230.96,16.5338,2223.59,3818.646448,3104.465849,0.58229795,233.35,12.7371,1954.77,2972.202285,2238.941864,0.657684038,232.9866667,73.31,10114.76,17124.62355,13818.2619,0.590655904,3418503.86
10-04-17 4:36,234.32,45.0082,6242.55,10546.32142,8500.321469,0.59191729,230.6,17.7097,2436.03,4083.85682,3277.749894,0.596502303,233.08,12.5385,1913.86,2922.47358,2208.617605,0.65487675,232.6666667,75.2564,10592.44,17552.65182,13996.27811,0.60346665,3418504.73
10-04-17 4:41,234.08,42.9443,6027.83,10052.40174,8044.628414,0.599640778,230.35,17.0477,2286.21,3926.937695,3192.817486,0.582186471,232.69,12.1878,1860.79,2835.979182,2140.149176,0.656136692,232.3733333,72.1798,10174.83,16815.31862,13387.5978,0.605092905,3418505.59
10-04-17 4:46,233.94,41.0042,5776.33,9592.522548,7658.36148,0.602170073,230.14,19.1353,2644.19,4403.797942,3521.604117,0.600433997,232.49,12.9989,1990.2,3022.114261,2274.264401,0.658545584,232.19,73.1384,10410.72,17018.43475,13462.69031,0.611731934,3418506.45
10-04-17 4:51,234.22,40.2225,5576.8,9420.91395,7592.952088,0.591959552,230.4,16.2915,2179.43,3753.5616,3056.028396,0.580629874,232.73,11.7024,1777.51,2723.499552,2063.469896,0.652656616,232.45,68.2164,9533.74,15897.9751,12722.16231,0.59968266,3418507.27
10-04-17 4:56,234.71,41.4873,5907.9,9737.484183,7740.498421,0.606717288,230.91,17.4745,2395.17,4035.036795,3247.257706,0.5935931,233.25,13.4152,2065.74,3129.0954,2350.309825,0.660171627,232.9566667,72.377,10368.81,16901.61638,13347.37485,0.613480378,3418508.11
10-04-17 5:01,234.58,41.399,5866.03,9711.37742,7739.544136,0.604036868,230.71,17.0345,2306.3,3930.029495,3182.155267,0.586840379,233.1,11.5738,1747.75,2697.85278,2055.183583,0.647830012,232.7966667,70.0073,9920.08,16339.2597,12983.19761,0.607131546,3418508.96
10-04-17 5:06,234.47,40.3579,5583.71,9462.716813,7639.711521,0.590074723,230.66,17.6505,2409.49,4071.26433,3281.699435,0.591828436,232.93,13.2173,2034.92,3078.705689,2310.309354,0.66096607,232.6866667,71.2257,10028.12,16612.68683,13244.55258,0.603642271,3418509.79
10-04-17 5:11,234.55,41.5398,5880.69,9743.16009,7768.310863,0.603571115,230.71,17.2381,2344.86,3977.002051,3212.191914,0.589604926,233.03,12.0188,1824.19,2800.740964,2125.201353,0.651324069,232.7633333,70.7967,10049.74,16520.90311,13112.70244,0.608304518,3418510.63
10-04-17 5:16,234.64,41.9195,5955.18,9835.99148,7828.317799,0.605447861,230.86,17.1138,2304.58,3950.891868,3209.120997,0.58330627,233.13,12.7477,1954.96,2971.871301,2238.336531,0.657821218,232.8766667,71.781,10214.72,16758.75465,13285.90805,0.609515457,3418511.46
10-04-17 5:21,234.65,41.2739,5816.16,9684.920635,7744.028058,0.600537704,230.78,18.4433,2529.75,4256.344774,3422.986382,0.594347999,233.11,12.4944,1903.83,2912.569584,2204.198928,0.65365992,232.8466667,72.2116,10249.74,16853.83499,13378.88575,0.608154761,3418512.33
10-04-17 5:26,234.29,40.1161,5535.98,9398.801069,7595.418815,0.589009168,230.46,16.8293,2260.46,3878.480478,3151.655344,0.582821033,232.73,12.2643,1872.3,2854.270539,2154.379962,0.655964449,232.4933333,69.2097,9668.74,16131.55209,12912.87882,0.599368241,3418513.14
10-04-17 5:31,234.34,41.4066,5889.49,9703.222644,7711.448451,0.606962266,230.56,18.0935,2499.85,4171.63736,3339.656905,0.599249116,232.75,12.9492,1981.48,3013.9263,2271.010513,0.657441424,232.55,72.4493,10370.82,16888.7863,13329.56096,0.61406544,3418513.99
10-04-17 5:36,234.07,41.2365,5824.81,9652.227555,7696.563209,0.603467953,230.28,16.1884,2161.47,3727.864752,3037.272304,0.57981449,232.5,11.7642,1785.78,2735.1765,2071.757775,0.652893881,232.2833333,69.1891,9772.06,16115.26881,12814.3955,0.606385169,3418514.82
10-04-17 5:41,234.32,40.4688,5619.75,9482.649216,7638.000137,0.592635019,230.36,18.041,2500.54,4155.92476,3319.489467,0.601680768,232.56,13.095,2028.1,3045.3732,2271.80728,0.665961072,232.4133333,71.6048,10148.39,16683.94718,13242.51765,0.608272724,3418515.65
10-04-17 5:46,233.99,41.9396,5929.3,9813.447004,7819.663906,0.604201561,229.99,23.4312,3561.45,5388.941688,4044.349937,0.660881154,232.3,9.6631,1548.28,2244.73813,1625.324064,0.689737471,232.0933333,75.0339,11039.03,17447.12682,13510.81237,0.632713347,3418516.53
10-04-17 5:51,233.87,42.8636,6065.01,10024.51013,7981.632483,0.605018093,229.8,25.4547,3812.76,5849.49006,4436.14643,0.651810664,232.11,11.4214,1855.19,2651.021154,1893.722055,0.699802036,231.9266667,79.7397,11732.96,18525.02135,14335.76177,0.633357435,3418517.48
10-04-17 5:56,234.08,42.4907,5969.23,9946.223056,7955.8561,0.600150426,230.02,25.1651,3750.89,5788.476302,4408.773311,0.647992633,232.35,10.1289,1633.85,2353.449915,1693.889217,0.694236147,232.15,77.7847,11353.97,18088.14927,14080.78511,0.62770214,3418518.46
10-04-17 6:01,234.07,41.3675,5723.73,9682.890725,7810.076035,0.591117897,230,24.3192,3623.6,5593.416,4260.965335,0.647833095,232.29,10.9489,1782.23,2543.319981,1814.423532,0.700749419,232.12,76.6356,11129.56,17819.62671,13916.60843,0.624567517,3418519.37
10-04-17 6:06,234.27,42.4359,6006.39,9941.458293,7921.860398,0.604175949,230.2,24.4048,3632.11,5617.98496,4285.969197,0.646514725,232.45,10.5847,1709.2,2460.413515,1769.822032,0.694679975,232.3066667,77.4254,11347.7,18019.85677,13998.03353,0.629733085,3418520.33
10-04-17 6:11,234.01,43.0326,6254.94,10070.05873,7891.882433,0.621142356,230.02,16.5592,2222.11,3808.947184,3093.591085,0.58339218,232.2,10.5034,1697.27,2438.88948,1751.415554,0.695919194,232.0766667,70.0952,10174.32,16317.89539,12757.62213,0.623506877,3418521.21
10-04-17 6:16,234.05,36.3258,5459.45,8502.05349,6517.616071,0.642133104,229.91,18.0455,2469.61,4148.840905,3333.752736,0.595253001,232.19,10.6485,1744.89,2472.475215,1751.711328,0.705725982,232.05,65.0198,9673.95,15123.36961,11624.586,0.639668953,3418522.05
10-04-17 6:21,234.39,35.5025,5809.29,8321.430975,5958.050282,0.698111901,230.26,16.9084,2243.65,3893.328184,3181.829509,0.576280728,232.54,8.6647,1484.34,2014.889338,1362.539471,0.736685619,232.3966667,61.0756,9537.28,14229.6485,10560.4539,0.670240028,3418522.84
10-04-17 6:26,233.9,35.0746,5923.64,8203.94894,5675.849484,0.7220474,229.72,18.7394,2591,4304.814968,3437.753759,0.601884174,232.08,10.2151,1742.71,2370.720408,1607.257636,0.735097228,231.9,64.0291,10257.35,14879.48432,10778.95285,0.689361928,3418523.67
10-04-17 6:31,234.27,25.6707,4068.89,6013.874889,4428.411154,0.676583746,229.96,17.1591,2292.53,3945.906636,3211.617253,0.580989418,232.29,8.2602,1412.39,1918.761858,1298.769246,0.736094474,232.1733333,51.09,7773.81,11878.54338,8981.518301,0.654441353,3418524.43
10-04-17 6:36,234.41,25.8875,4131.15,6068.288875,4444.966766,0.680776754,230.2,17.4715,2393.69,4021.9393,3232.064962,0.595158162,232.62,10.1543,1742.31,2362.093266,1594.94215,0.737612704,232.41,53.5133,8267.15,12452.32144,9312.064226,0.66390432,3418525.08
10-04-17 6:41,235.2,25.6946,4050.71,6043.36992,4484.871067,0.670273383,231.18,16.6355,2240.77,3845.79489,3125.554054,0.582654578,233.61,8.7771,1503.57,2050.418331,1394.09203,0.733299141,233.33,51.1072,7795.05,11939.58314,9043.828895,0.652874552,3418525.77
10-04-17 6:46,235.49,24.7224,3819.97,5821.877976,4393.414659,0.656140513,231.68,17.7684,2433.31,4116.582912,3320.430291,0.591099475,234.06,9.7663,1679.36,2285.900178,1550.835134,0.734660252,233.7433333,52.2571,7932.64,12224.36107,9300.979846,0.648920623,3418526.41
10-04-17 6:51,236.23,24.6313,3786.73,5818.651999,4417.848684,0.650791627,232.6,17.6608,2406.27,4107.90208,3329.372942,0.585766153,234.99,9.3046,1594.5,2186.487954,1496.094691,0.729251674,234.6066667,51.5967,7787.5,12113.04203,9277.964811,0.642902087,3418527.07
10-04-17 6:56,234.03,25.0225,3907.34,5856.015675,4361.836048,0.667235236,230.58,16.58,2234.7,3823.0164,3101.865617,0.584538429,233.02,9.246,1592.37,2154.50292,1451.289294,0.739089274,232.5433333,50.8485,7734.41,11833.535,8956.08466,0.653600974,3418527.71
10-04-17 7:01,233.48,24.6383,3802.07,5752.550284,4316.95477,0.660936422,230.09,17.8179,2428.6,4099.720611,3302.970047,0.59238183,232.48,9.6203,1647.79,2236.527344,1512.231026,0.736762734,232.0166667,52.0765,7878.46,12088.79824,9168.910017,0.651715733,3418528.37
10-04-17 7:06,233.14,23.2565,3441.17,5422.02041,4190.066152,0.63466563,229.79,17.2355,2306.17,3960.545545,3219.860392,0.582285944,232.13,8.6915,1497.07,2017.557895,1352.524039,0.742020838,231.6866667,49.1835,7244.41,11400.12385,8802.348979,0.635467658,3418528.99
10-04-17 7:11,233,24.8704,3848.15,5794.8032,4332.607264,0.664069144,229.75,18.205,2509.67,4182.59875,3345.995935,0.600026479,231.92,10.119,1734.58,2346.79848,1580.726203,0.739126097,231.5566667,53.1944,8092.4,12324.20043,9295.105082,0.656626776,3418529.64
10-04-17 7:16,232.8,25.7685,4112.46,5998.9068,4367.442678,0.685534904,229.6,16.009,2128.9,3675.6664,2996.382531,0.579187491,231.76,8.1966,1409.6,1899.644016,1273.450128,0.742033764,231.3866667,49.9741,7650.96,11574.21722,8684.77491,0.661034769,3418530.28
10-04-17 7:21,232.71,23.8245,3607.66,5544.199395,4209.861786,0.65070892,229.54,17.4646,2381.3,4008.824284,3224.915883,0.594014562,231.64,10.1173,1740.61,2343.571372,1569.268493,0.742716873,231.2966667,51.4064,7729.57,11896.59505,9043.379978,0.649729605,3418530.94
10-04-17 7:26,232.44,24.5856,3810.62,5714.676864,4258.721272,0.666812856,229.28,18.0668,2398.37,4142.355904,3377.415251,0.578986947,231.5,8.5687,1470.65,1983.65405,1331.191935,0.741384315,231.0733333,51.2211,7679.64,11840.68682,9012.490987,0.64858062,3418531.58
10-04-17 7:31,233.59,23.0878,3394.02,5393.079202,4191.173048,0.629328788,230.45,18.875,2538.15,4349.74375,3532.430504,0.583517132,232.69,9.7114,1672.56,2259.745666,1519.537272,0.740154091,232.2433333,51.6742,7604.73,12002.56862,9285.996719,0.633591879,3418532.21
10-04-17 7:36,232.63,22.9526,3369.18,5339.463338,4142.28136,0.630995998,229.61,20.5514,2927.76,4718.806954,3700.724314,0.620444962,231.77,9.0469,1553.44,2096.800013,1408.330381,0.740862262,231.3366667,52.5509,7850.38,12155.07031,9279.939007,0.645852291,3418532.85
10-04-17 7:41,232.48,24.4885,3746.01,5693.08648,4287.031928,0.657992815,229.45,23.0838,3479.11,5296.57791,3993.686413,0.656859969,231.59,9.1948,1585.62,2129.423732,1421.356622,0.744623992,231.1733333,56.7671,8810.74,13119.08812,9720.150915,0.671596983,3418533.54
10-04-17 7:46,232.11,26.3495,4570.11,6115.982445,4064.398585,0.747240536,229.17,23.3837,3528.21,5358.842529,4033.475852,0.658390311,231.2,10.0097,1756.91,2314.24264,1506.315455,0.759172772,230.8266667,59.7429,9855.23,13789.06761,9644.315803,0.714713299,3418534.32
10-04-17 7:51,231.71,35.1547,6385.1,8145.695537,5057.949562,0.783861853,228.78,32.4962,5772.74,7434.480636,4684.759889,0.776481947,230.85,16.3949,2775.63,3784.762665,2572.995634,0.733369631,230.4466667,84.0458,14933.47,19364.93884,12328.51694,0.771160194,3418535.22
10-04-17 7:56,231.3,54.7128,10650.22,12655.07064,6835.468298,0.841577286,228.42,52.2373,10231.81,11932.04407,6138.70831,0.85750689,230.49,37.4463,6766.14,8630.997687,5358.495178,0.783934864,230.07,144.3964,27648.17,33218.11239,18412.54156,0.832322128,3418537.1
10-04-17 8:01,231.16,53.7131,10528.69,12416.3202,6581.162063,0.847971849,228.3,51.2787,10099.83,11706.92721,5919.930631,0.862722542,230.36,53.5087,11244.02,12326.26413,5050.623891,0.912200151,229.94,158.5005,31872.54,36449.51154,17683.55409,0.874429825,3418539.62
10-04-17 8:06,230.97,53.11,10435.65,12266.8167,6447.635305,0.850721932,228.18,47.3842,9333.55,10812.12676,5457.740319,0.863248296,230.11,53.6537,11294.78,12346.25291,4985.770311,0.914834653,229.7533333,154.1479,31063.98,35425.19636,17028.61368,0.876889423,3418542.23
10-04-17 8:11,233.35,53.4591,10521.78,12474.68098,6701.478293,0.843450828,230.59,46.9665,9161.76,10830.00524,5775.046934,0.84596081,232.46,54.424,11499.25,12651.40304,5274.964295,0.908930809,232.1333333,154.8496,31182.79,35956.08926,17901.78658,0.867246429,3418544.83
10-04-17 8:16,234.53,56.1453,11126.39,13167.75721,7042.24932,0.844972293,231.87,46.2845,8989.51,10731.98702,5862.103313,0.837637055,233.75,47.6186,9760.4,11130.84775,5350.734854,0.876878403,233.3833333,150.0484,29876.3,35030.59197,18290.68267,0.852863121,3418547.4
10-04-17 8:21,234.76,56.7023,11303.33,13311.43195,7030.572624,0.849144558,232.06,51.2112,10336.83,11884.07107,5863.539102,0.869805468,234.12,36.1705,6916.63,8468.23746,4885.823894,0.81677327,233.6466667,144.084,28556.79,33663.74048,17825.74453,0.848295216,3418549.83
10-04-17 8:26,233.83,58.7221,11860.66,13730.98864,6918.438659,0.863787766,231.2,47.3728,9183.66,10952.59136,5968.21971,0.838491979,233.27,33.0858,6133.51,7717.924566,4684.700064,0.794709763,232.7666667,139.1807,27177.83,32401.50457,17641.51509,0.838782963,3418552.13
10-04-17 8:31,234.23,59.0985,11970.14,13842.64166,6952.300078,0.864729457,231.54,51.431,10004.69,11908.33374,6458.683339,0.840141889,233.7,31.8178,5903.59,7435.81986,4520.955884,0.793939352,233.1566667,142.3473,27878.42,33186.79526,18004.36274,0.84004556,3418554.41
10-04-17 8:36,233.4,60.0829,12203.68,14023.34886,6908.292677,0.870240063,230.78,56.6516,11287.3,13074.05625,6597.560571,0.863335738,232.86,31.6906,5889.75,7379.473116,4446.062124,0.798126087,232.3466667,148.4251,29380.73,34476.87822,18039.61853,0.852186495,3418556.77
10-04-17 8:41,232.2,73.4778,14558.03,17061.54516,8897.195388,0.853265625,229.48,95.7851,19773.19,21980.76475,9600.779975,0.899567882,231.61,49.3314,9014.67,11425.64555,7020.049937,0.788985616,231.0966667,218.5943,43345.89,50467.95546,25848.5657,0.858879453,3418559.89
10-04-17 8:46,231.2,75.8015,15083.85,17525.3068,8922.659223,0.86068964,228.6,83.7776,16679.52,19151.55936,9411.473768,0.870922293,230.6,53.1783,10172.59,12262.91598,6848.176474,0.829540871,230.1333333,212.7574,41935.96,48939.78214,25228.50639,0.85688898,3418563.35
10-04-17 8:51,230.51,73.1135,14569.25,16853.39289,8471.942291,0.864469849,227.85,75.1456,14889.81,17121.92496,8453.039246,0.869634112,229.8,53.6917,10521.54,12338.35266,6444.543614,0.852750792,229.3866667,201.9508,39980.6,46313.67051,23377.50413,0.863256994,3418566.72
10-04-17 8:56,232.27,69.076,13709.16,16044.28252,8335.342445,0.854457654,229.63,76.8188,15256.51,17639.90104,8854.660437,0.864886371,231.52,50.9521,9648.97,11796.43019,6786.246622,0.817956775,231.14,196.8469,38614.64,45480.61376,24029.06168,0.849035156,3418570.11
10-04-17 9:01,233.4,68.2848,13547.97,15937.67232,8394.159151,0.850059515,230.87,74.3575,14691.32,17166.91603,8880.772628,0.855792618,232.74,46.3394,8426.24,10785.03196,6731.670948,0.781290221,232.3366667,188.9817,36665.53,43889.6203,24123.38451,0.835403217,3418573.24
10-04-17 9:06,233.65,67.4799,13360.58,15766.67864,8371.562413,0.847393437,231.22,75.6588,14946.42,17493.82774,9090.574132,0.854382484,232.96,48.5489,8839.29,11309.95174,7055.633263,0.781549754,232.61,191.6876,37146.29,44570.45812,24630.85211,0.833428499,3418576.29
10-04-17 9:11,230.39,67.0038,13283.31,15437.00548,7864.783131,0.860484892,228.02,73.9188,14593.49,16854.96478,8433.26077,0.86582738,229.92,47.0619,8660.2,10820.47205,6487.183619,0.800353253,229.4433333,187.9845,36537,43112.44231,22885.15485,0.847481563,3418579.36
10-04-17 9:16,231.58,73.1003,14492,16928.56747,8749.761867,0.856067711,229.22,78.4096,15421.56,17973.04851,9230.707447,0.858038078,231.01,53.8492,9940.55,12439.70369,7478.74947,0.799098616,230.6033333,205.3591,39854.11,47341.31968,25550.93863,0.841846198,3418582.51
10-04-17 9:21,231.07,72.5383,14449.15,16761.42498,8495.141651,0.862047828,228.75,78.2192,15371.37,17892.642,9157.926734,0.859088893,230.54,49.8217,9084.33,11485.89472,7028.564997,0.790911829,230.12,200.5792,38904.85,46139.9617,24805.41699,0.843192074,3418585.85
10-04-17 9:26,230.53,70.3053,13882.25,16207.48081,8364.542373,0.856533484,228.25,79.1757,15537.77,18071.85353,9228.73736,0.859777332,230.03,51.1724,9558.92,11771.18717,6869.344646,0.812060828,229.6033333,200.6534,38978.94,46050.52151,24521.27173,0.846438623,3418589.06
10-04-17 9:31,229.97,70.5074,13900.95,16214.58678,8347.239872,0.857311394,227.63,79.2682,15435.39,18043.82037,9344.955267,0.85543913,229.4,56.239,10757.45,12901.2266,7121.721511,0.833831568,229,206.0146,40093.79,47159.63374,24829.80182,0.850171785,3418592.4
10-04-17 9:36,230.18,70.7031,14014.31,16274.43956,8273.844218,0.86112397,227.85,78.5006,15313.78,17886.36171,9241.757264,0.856170766,229.7,50.6907,9481.04,11643.65379,6759.034998,0.814266739,229.2433333,199.8944,38809.13,45804.45506,24328.98542,0.847278501,3418595.65
10-04-17 9:41,231.92,70.8551,13985.25,16432.71479,8628.261579,0.851061445,229.67,79.6047,15496.98,18282.81145,9700.763133,0.847625653,231.51,50.587,9339.83,11711.39637,7065.718683,0.797499265,231.0333333,201.0468,38822.06,46426.92261,25461.86954,0.836197142,3418598.88
10-04-17 9:46,234.06,70.1754,13825.72,16425.25412,8867.831726,0.841735531,231.89,78.2524,15186.89,18145.94904,9931.45702,0.836930048,233.66,51.1171,9472.9,11944.02159,7274.875754,0.793108078,233.2033333,199.5449,38485.51,46515.22475,26125.30676,0.827374482,3418602.16
10-04-17 9:51,233.63,75.8884,15073.75,17729.80689,9334.244124,0.850192565,231.43,86.1536,16937.64,19938.52765,10519.56444,0.849493017,233.24,55.3353,10219.5,12906.40537,7882.710154,0.791816134,232.7666667,217.3773,42230.89,50574.73991,27827.25727,0.83501942,3418605.47
