DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
10-04-17 9:56,233.43,76.6775,15158.56,17898.82883,9517.674718,0.846902339,231.21,82.234,16026.51,19013.32314,10230.2216,0.842909463,232.98,55.3039,10113.5,12884.70262,7983.27498,0.784923044,232.54,214.2154,41298.57,49796.85459,27823.6382,0.829340936,3418608.98
10-04-17 10:01,233.61,77.3448,15286.73,18068.51873,9632.614128,0.846042237,231.35,84.5849,16435.04,19568.71662,10621.87037,0.839862947,233.14,55.2455,10118.52,12879.93587,7969.209561,0.78560329,232.7,217.1752,41840.29,50517.17121,28308.56266,0.828238973,3418612.46
10-04-17 10:06,234.01,75.5834,14896.25,17687.27143,9536.315154,0.842201696,231.74,88.3005,17609.8,20462.75787,10422.06331,0.860578037,233.59,56.7623,10305.89,13259.10566,8342.212784,0.777268865,233.1133333,220.6462,42811.94,51409.13496,28461.14809,0.832769118,3418615.97
10-04-17 10:11,233.8,81.2533,16068.59,18997.02154,10133.47141,0.845847859,231.41,94.9838,19023.21,21980.20116,11011.20903,0.865470241,233.32,59.0219,10751.96,13770.98971,8604.389211,0.780768865,232.8433333,235.259,45843.76,54748.21241,29928.52203,0.83735629,3418619.62
10-04-17 10:16,233.51,76.2317,15062.62,17800.86427,9486.213543,0.846173521,231.15,87.3644,17312.4,20194.28106,10396.62415,0.857292218,232.97,56.2118,10338.06,13095.66305,8038.71296,0.789426237,232.5433333,219.8079,42713.08,51090.80837,28033.25698,0.836022787,3418623.28
10-04-17 10:21,233.49,74.8924,14761.1,17486.62648,9375.075056,0.844136519,231.12,85.4798,16793.67,19756.09138,10405.56555,0.850050229,232.95,54.0396,9960.51,12588.52482,7697.99959,0.791237269,232.52,214.4118,41515.28,49831.24267,27561.46355,0.833117494,3418626.87
10-04-17 10:26,233.54,76.6519,15185.48,17901.28473,9479.303351,0.848289954,231.21,84.9754,16721.56,19647.16223,10315.05768,0.851092886,233.01,53.9998,9741.75,12582.4934,7963.507208,0.774230488,232.5866667,215.6271,41648.79,50130.94036,27901.42421,0.830800095,3418630.25
10-04-17 10:31,233.39,80.9565,16084.12,18894.43754,9914.678693,0.851262175,231.18,89.5475,17759.6,20701.59105,10637.31544,0.857885752,232.95,57.3964,10505.84,13370.49138,8270.269986,0.785748235,232.5066667,227.9004,44349.56,52966.51997,28958.05182,0.837313081,3418633.89
10-04-17 10:36,233.47,75.4186,14860.85,17607.98054,9444.369542,0.843983781,231.27,83.9438,16503.21,19413.68263,10224.24241,0.850081374,233.03,51.769,9456.75,12063.73007,7490.224472,0.783899337,232.59,211.1314,40820.81,49085.39324,27258.71054,0.83162846,3418637.42
10-04-17 10:41,233.38,83.3326,16655.89,19448.16219,10040.53489,0.856424882,231.13,87.8413,17336.43,20302.75967,10566.46795,0.853895248,232.93,57.592,10589.7,13414.90456,8235.163524,0.789398087,232.48,228.7659,44582.02,53165.82642,28966.33548,0.838546544,3418640.99
10-04-17 10:46,233.41,79.2519,15847.7,18498.18598,9541.136684,0.856716438,231.19,83.7563,16546.35,19363.619,10058.23257,0.854507104,233.01,53.6429,10056.63,12499.33213,7422.768804,0.804573388,232.5366667,216.6511,42450.68,50361.13711,27095.82806,0.842925367,3418644.59
10-04-17 10:51,233.33,83.5899,16661.6,19504.03137,10138.95088,0.854264418,231.08,87.2632,17095.64,20164.78026,10693.80455,0.84779699,232.85,61.3467,11336.49,14284.5791,8690.983512,0.793617363,232.42,232.1998,45093.73,53953.39072,29623.02963,0.835790474,3418648.27
10-04-17 10:56,233.09,77.336,15390.4,18026.24824,9385.159213,0.853777214,230.92,77.9303,15223.95,17995.66488,9595.587565,0.845978746,232.68,58.2658,10920.33,13557.28634,8034.077776,0.805495268,232.23,213.5321,41534.68,49579.19946,27073.37024,0.837744063,3418651.93
10-04-17 11:01,232.89,80.5387,15936.33,18756.65784,9891.693463,0.849635907,230.8,83.1549,16490.28,19192.15092,9818.824902,0.859220005,232.6,55.9718,10346.48,13019.04068,7902.263716,0.794719078,232.0966667,219.6654,42773.09,50967.84944,27716.14058,0.839217084,3418655.39
10-04-17 11:06,232.79,85.0277,16722.15,19793.59828,10590.38396,0.844826179,230.63,86.0463,17106.01,19844.85817,10059.96111,0.861987012,232.49,56.2019,10280.83,13066.37973,8064.416519,0.786815492,231.97,227.2759,44108.99,52704.83618,28847.82068,0.836905931,3418659.03
10-04-17 11:11,232.69,70.1613,13951.18,16325.8329,8479.233243,0.854546294,230.41,80.498,15855.38,18547.54418,9623.841238,0.854850639,232.31,50.2275,9148.62,11668.35053,7242.455113,0.784054265,231.8033333,200.8868,38955.18,46541.7276,25468.14401,0.836994714,3418662.53
10-04-17 11:16,232.91,74.8255,15037.1,17427.60721,8809.490137,0.862832162,230.62,82.3399,16213.39,18989.22774,9885.178541,0.853820399,232.54,53.311,9841.11,12396.93994,7539.010137,0.793833805,232.0233333,210.4764,41091.6,48813.77488,26348.90942,0.841803366,3418665.83
10-04-17 11:21,232.77,73.8861,14783.65,17198.4675,8788.115664,0.859591124,230.5,81.6456,16192.34,18819.3108,9590.338071,0.860410892,232.45,51.6604,9464.7,12008.45998,7390.708018,0.788169342,231.9066667,207.1921,40440.69,48026.23828,25905.02182,0.842054082,3418669.13
10-04-17 11:26,232.65,76.2241,15219.96,17733.53687,9101.161868,0.858258571,230.37,87.364,17381.83,20126.04468,10145.42559,0.863648585,232.38,54.7305,10028.13,12718.27359,7822.47351,0.788482016,231.8,218.3186,42629.92,50577.85514,27217.81312,0.84285741,3418672.67
10-04-17 11:31,231.93,73.4492,14656.8,17035.07296,8681.700546,0.860389623,229.68,81.5922,16176.66,18740.0965,9460.807995,0.863211137,231.59,53.3211,9790.71,12348.63355,7525.340406,0.792857765,231.0666667,208.3625,40624.17,48123.803,25798.78344,0.844159594,3418676.2
10-04-17 11:36,231.73,74.4128,14864.12,17243.67814,8740.845071,0.862004027,229.47,83.1403,16523.15,19078.20464,9537.473796,0.866074681,231.45,53.1335,9871.62,12297.74858,7333.876096,0.802717663,230.8833333,210.6866,41258.89,48619.63136,25721.05265,0.84860557,3418679.51
10-04-17 11:41,231.87,76.3949,15283.13,17713.68546,8955.478216,0.862786574,229.56,84.7944,16830.31,19465.40246,9779.701345,0.86462687,231.52,55.3573,10178.96,12816.3221,7787.611019,0.794218491,230.9833333,216.5466,42292.4,49995.41002,26662.59413,0.845925656,3418683.02
10-04-17 11:46,231.8,79.401,16088.75,18405.1518,8938.77711,0.874143836,229.49,88.183,17561.83,20237.11667,10055.99414,0.867802972,231.5,56.1287,10354.54,12993.79405,7849.979949,0.796883494,230.93,223.7127,44005.12,51636.06252,27015.40979,0.852216801,3418686.61
10-04-17 11:51,231.85,78.7458,15877.57,18257.21373,9012.692388,0.869660083,229.54,87.2321,17258.21,20023.25623,10153.07726,0.861908263,231.53,59.5241,11367.81,13781.61487,7791.392963,0.824853263,230.9733333,225.502,44503.59,52062.08484,27016.49782,0.854817669,3418690.3
10-04-17 11:56,231.78,77.2041,15473.73,17894.3663,8987.325803,0.864726347,229.45,88.35,17705.45,20271.9075,9872.551544,0.873398322,231.4,57.3641,10670.44,13274.05274,7895.70683,0.803856984,230.8766667,222.9182,43849.62,51440.32654,26894.57232,0.852436657,3418693.98
10-04-17 12:01,231.67,76.7757,15403.1,17786.62642,8894.300971,0.865993339,229.29,84.178,16747.37,19301.17362,9594.837216,0.867686615,231.28,57.37,10832.18,13268.5336,7662.758011,0.816381096,230.7466667,218.3237,42982.65,50356.33364,26234.55996,0.853569887,3418697.61
10-04-17 12:06,231.72,83.6375,16625.42,19380.4815,9959.843021,0.857843496,229.33,94.216,18679.73,21606.55528,10858.67939,0.86453994,231.36,62.4078,11401.42,14438.66861,8859.050353,0.789644829,230.8033333,240.2613,46706.57,55425.70539,29841.33269,0.842687877,3418701.31
10-04-17 12:11,232.09,85.6621,17018.39,19881.31679,10278.18851,0.855999136,229.7,97.3348,19483.54,22357.80356,10966.45107,0.87144249,231.69,62.1025,11418.91,14388.52823,8754.326867,0.793612093,231.16,245.0994,47920.84,56627.64857,30170.90779,0.846244568,3418705.27
10-04-17 12:16,232.6,85.8667,17054.27,19972.59442,10395.01816,0.853883559,230.16,97.276,19375.16,22389.04416,11219.29023,0.86538576,232.16,63.2225,11559.06,14677.7356,9045.664943,0.787523383,231.64,246.3652,47988.49,57039.37418,30831.72124,0.841322169,3418709.28
10-04-17 12:21,232.95,84.8488,16848.91,19765.52796,10333.94055,0.852439157,230.52,97.0597,19310.16,22374.20204,11301.44406,0.86305469,232.51,65.4961,12156.85,15228.49821,9171.595054,0.798296052,231.9933333,247.4046,48315.92,57368.22821,30930.33273,0.842206941,3418713.32
10-04-17 12:26,232.23,84.7077,16878.42,19671.66917,10104.13313,0.858006499,229.76,99.8405,19703.51,22939.35328,11746.72817,0.858939211,231.74,64.4833,11937.26,14943.35994,8989.206308,0.798833733,231.2433333,249.0315,48519.19,57554.38239,30957.95753,0.843014693,3418717.32
10-04-17 12:31,230.99,83.2287,16495.96,19224.99741,9873.389955,0.85804745,228.49,98.8181,19597.99,22578.94767,11212.83487,0.867976236,230.55,66.4318,12450.59,15315.85149,8919.535611,0.812921829,230.01,248.4786,48544.54,57119.79657,30101.47499,0.849872425,3418721.38
10-04-17 12:36,232.03,85.0083,16937.42,19724.47585,10108.35057,0.858700638,229.52,96.3384,19257.47,22111.58957,10866.10521,0.870922009,231.6,62.8348,11672.22,14552.53968,8691.127166,0.802074432,231.05,244.1815,47867.11,56388.6051,29806.28399,0.848879129,3418725.4
10-04-17 12:41,233.21,107.4878,21631.55,25067.22984,12666.5724,0.862941384,230.72,119.7751,24146.49,27634.51107,13439.2419,0.87378025,232.79,89.369,16976.42,20804.20951,12025.65164,0.816008894,232.24,316.6319,62754.46,73505.95042,38275.35104,0.85373306,3418729.89
10-04-17 12:46,232.29,113.2919,22870.9,26316.57545,13018.60502,0.869068243,229.75,124.2509,24989.65,28546.64428,13799.5758,0.875397114,231.91,87.4751,16064.86,20286.35044,12387.74747,0.791904884,231.3166667,325.0179,63925.41,75149.57017,39509.49067,0.85064239,3418735.29
10-04-17 12:51,231.91,113.5547,22974.61,26334.47048,12871.34922,0.872415871,229.34,126.5184,25438.02,29015.72986,13957.7834,0.876697575,231.5,89.8546,16792.09,20801.3399,12276.86666,0.807260017,230.9166667,329.9277,65204.72,76151.54023,39337.02543,0.856249523,3418740.64
10-04-17 12:56,232.19,113.3123,22896.56,26309.98294,12960.04407,0.870261302,229.62,122.7575,24606.72,28187.57715,13749.50313,0.872963287,231.82,88.319,16242.82,20474.11058,12464.34926,0.793334584,231.21,324.3888,63746.1,74971.67067,39461.19787,0.850269167,3418746.04
10-04-17 13:01,232.36,113.7181,22993.04,26423.53772,13020.1174,0.870172656,229.78,122.7903,24682.43,28214.75513,13669.31076,0.874805749,231.96,88.3212,16284.14,20486.98555,12431.54703,0.794852906,231.3666667,324.8296,63959.61,75125.2784,39407.81323,0.851372685,3418751.35
10-04-17 13:06,232.38,111.7055,22771.41,25958.12409,12461.42419,0.877236349,229.79,119.9846,24096.5,27571.26123,13398.99749,0.873971626,231.99,85.1836,15682.3,19761.74336,12024.64002,0.79356865,231.3866667,316.8737,62550.21,73291.12869,38197.65403,0.853448584,3418756.67
10-04-17 13:11,232.26,112.6216,23016.74,26157.49282,12427.55447,0.879929134,229.68,119.6712,24018.27,27486.08122,13364.40671,0.873833917,231.81,93.4376,17680.52,21659.77006,12511.7885,0.816283827,231.25,325.7304,64715.53,75303.34409,38503.1662,0.859397823,3418761.83
10-04-17 13:16,232.08,125.5491,25872.39,29137.43513,13401.84918,0.88794329,229.46,130.7901,26148.71,30011.09635,14727.89426,0.871301391,231.65,106.9543,20465.43,24775.9636,13964.7609,0.826019538,231.0633333,363.2935,72486.53,83924.49507,42296.8538,0.863711244,3418767.63
10-04-17 13:21,232.19,125.4283,25848.55,29123.19698,13416.89476,0.887558808,229.51,134.6823,27308.56,30910.93467,14482.00377,0.883459536,231.77,106.6296,20304.65,24713.54239,14088.306,0.821600144,231.1566667,366.7402,73461.76,84747.67404,42255.62771,0.866829218,3418773.72
10-04-17 13:26,232.14,125.6527,25912.19,29169.01778,13393.6555,0.888346334,229.46,130.9211,26354.55,30041.15561,14419.04034,0.877281498,231.68,104.3487,19803.78,24175.50682,13865.98094,0.819167108,231.0933333,360.9225,72070.52,83385.6802,41940.57474,0.864303317,3418779.82
10-04-17 13:31,231.85,110.8095,22795.04,25691.18258,11850.02167,0.887270951,229.15,120.4653,24311.62,27604.6235,13075.1815,0.880708263,231.34,95.7041,18390.18,22140.18649,12328.38747,0.83062444,230.78,326.9789,65496.84,75435.99256,37426.63389,0.868243895,3418785.48
10-04-17 13:36,231.38,118.5926,24358.07,27439.95579,12634.69824,0.887686197,228.77,123.0416,24697.47,28148.22683,13503.98643,0.877407666,230.92,100.6727,19273.75,23247.33988,12998.51425,0.829073352,230.3566667,342.3069,68329.29,78835.5225,39321.08514,0.866732253,3418791.13
10-04-17 13:41,230.61,117.8757,24250.44,27183.31518,12282.05129,0.892107524,227.91,124.8874,25014.18,28463.08733,13580.8004,0.878828769,230.1,99.8629,19211.16,22978.45329,12607.1665,0.83605105,229.54,342.626,68475.78,78624.8558,38638.52356,0.870917718,3418796.77
10-04-17 13:46,230.18,104.5249,21444.77,24059.54148,10907.95013,0.89132081,227.63,111.1142,22125.83,25292.92535,12254.78353,0.874783351,229.64,89.1999,17181.27,20483.86504,11153.147,0.838770904,229.15,304.839,60751.87,69836.33186,34443.04777,0.869917826,3418802.2
10-04-17 13:51,230.33,118.7618,24396.92,27354.40539,12371.49098,0.891882666,227.84,121.7537,24182.35,27740.36301,13591.97146,0.871738773,229.83,99.3487,19111.12,22833.31172,12495.00766,0.83698415,229.3333333,339.8642,67690.39,77928.08012,38610.83751,0.86862643,3418807.61
10-04-17 13:56,229.86,109.3398,22388.25,25132.84643,11420.43044,0.890796435,227.35,112.3706,22355.82,25547.45591,12364.86213,0.875070304,229.36,91.8001,17602.52,21055.27094,11553.16943,0.836014889,228.8566667,313.5105,62346.59,71735.57327,35480.91301,0.869116774,3418813.04
10-04-17 14:01,229.24,111.5288,22806.51,25566.86211,11555.41171,0.892033989,226.74,113.168,22360.56,25659.71232,12586.74671,0.871426761,228.73,94.6454,18169.43,21648.24234,11769.37594,0.839302781,228.2366667,319.3422,63336.5,72874.81677,36044.78725,0.869113677,3418818.1
10-04-17 14:06,231.43,105.7981,21665.39,24484.85428,11406.97004,0.884848639,228.95,109.6878,21733.94,25113.02181,12581.72152,0.865445033,230.92,88.3778,16974.99,20408.20158,11328.91902,0.831772949,230.4333333,303.8637,60374.32,70006.07767,35437.16122,0.862415407,3418823.45
10-04-17 14:11,231.34,106.4674,21827.78,24630.16832,11410.22399,0.886221309,228.84,109.7718,21757.79,25120.17871,12554.75818,0.866147898,230.81,92.3277,17879.47,21310.15644,11595.14208,0.839011673,230.33,308.5669,61465.04,71060.50347,35660.11793,0.864967697,3418828.46
10-04-17 14:16,231.23,110.3536,22676.1,25517.06293,11701.06787,0.888664188,228.72,114.2218,22727.76,26124.8101,12882.33783,0.869968429,230.73,89.8143,17121.75,20722.85344,11674.00238,0.826225503,230.2266667,314.3897,62525.61,72364.72646,36430.77998,0.864034358,3418833.66
10-04-17 14:21,231.39,111.5868,22902.89,25820.06965,11921.98081,0.887018908,228.92,116.9355,23477.51,26768.87466,12859.98347,0.877045087,230.89,94.6923,18192.5,21863.50515,12126.24431,0.832094391,230.4,323.2146,64572.9,74452.44946,37060.86637,0.867303903,3418838.75
10-04-17 14:26,233.14,117.6251,24257.31,27423.11581,12791.01999,0.884557034,230.67,121.0877,24122.09,27931.29976,14081.2741,0.86362218,232.61,99.8941,19351.98,23236.3666,12861.94398,0.832831584,232.14,338.6069,67731.38,78590.78217,39861.90169,0.861823462,3418844.37
10-04-17 14:31,232.9,111.5868,22880.45,25988.56572,12324.38867,0.880404492,230.44,116.6485,23180.58,26880.48034,13609.58979,0.862357358,232.38,94.8206,18182.34,22034.41103,12446.59718,0.825179306,231.9066667,323.0559,64243.37,74903.45709,38513.85848,0.857682309,3418849.81
10-04-17 14:36,233.06,122.3842,25101.07,28522.86165,13545.84518,0.880033368,230.65,124.3457,24695.69,28680.3357,14583.70843,0.861066978,232.53,105.1252,20145.3,24444.76276,13846.05771,0.824115178,232.08,351.8551,69942.06,81647.96011,42124.78645,0.856629607,3418855.51
10-04-17 14:41,233.39,114.676,23546.37,26764.23164,12723.70053,0.879770072,230.97,115.9521,23097.21,26781.45654,13556.00621,0.862432929,232.9,95.2053,18218.06,22173.31437,12639.54746,0.821620967,232.42,325.8334,64861.64,75719.00255,39068.33761,0.856609805,3418861.12
10-04-17 14:46,233.05,117.7461,24173.98,27440.72861,12985.07903,0.880952556,230.65,113.1434,22285.62,26096.52521,13578.65123,0.853968864,232.51,101.2737,19525.3,23547.14799,13161.71867,0.829200208,232.07,332.1632,65984.9,77084.4018,39849.69226,0.856008459,3418866.45
10-04-17 14:51,233.17,111.7345,22904.01,26053.13336,12416.60517,0.879126886,230.66,113.5908,22435.07,26200.85393,13533.38024,0.856272473,232.59,92.7116,17629.87,21563.79104,12417.11593,0.817568208,232.14,318.0369,62968.95,73817.77834,38522.40562,0.85303231,3418872
10-04-17 14:56,233.11,121.7564,24951.07,28382.6344,13528.41608,0.879096339,230.54,120.2443,23778.75,27721.12092,14248.91552,0.857784578,232.52,102.9015,19612.28,23926.65678,13705.59659,0.819683259,232.0566667,344.9022,68342.1,80030.41211,41644.01793,0.853951619,3418877.41
10-04-17 15:01,233.35,108.7256,22223.56,25371.11876,12239.56895,0.8759393,230.82,107.3619,21119.03,24781.27376,12965.26517,0.852217291,232.74,90.6049,17360.13,21087.38443,11970.95102,0.823247191,232.3033333,306.6924,60702.72,71239.77694,37286.53381,0.852090259,3418882.73
10-04-17 15:06,233.42,120.1899,24683.02,28054.72646,13334.7741,0.879816812,230.87,117.8687,23387.62,27212.34677,13911.54367,0.859448845,232.84,99.8361,19090.13,23245.83752,13264.08304,0.821227886,232.3766667,337.8947,67160.77,78512.91075,40665.8103,0.855410522,3418888.18
10-04-17 15:11,231.8,112.0471,22914.5,25972.51778,12226.91169,0.882259479,229.21,108.6498,21312.18,24903.62066,12883.37322,0.855786405,231.21,92.7954,17582.63,21455.22443,12295.43728,0.819503429,230.74,313.4923,61809.31,72331.36287,37569.07308,0.854529868,3418893.47
10-04-17 15:16,231.27,106.5146,21756.01,24633.63154,11553.86653,0.883183219,228.64,106.802,21125.32,24419.20928,12248.20953,0.865110731,230.69,89.317,17036.03,20604.53873,11589.68067,0.826809579,230.2,302.6336,59917.36,69657.37955,35525.4908,0.860172467,3418898.56
10-04-17 15:21,231.24,118.2826,24243.33,27351.66842,12663.91393,0.886356533,228.66,113.1882,22469.58,25881.61381,12844.29477,0.868167656,230.66,98.3532,18916.67,22686.14911,12522.81748,0.833842267,230.1866667,329.824,65629.58,75919.43135,38164.35883,0.864463535,3418903.85
10-04-17 15:26,231.21,115.5509,23679.45,26716.52359,12371.59167,0.886322276,228.61,114.4711,22755.22,26169.23817,12923.96956,0.869540789,230.65,97.0084,18797.24,22374.98746,12136.87901,0.840100583,230.1566667,327.0304,65231.91,75260.74922,37536.35959,0.866745424,3418909.29
10-04-17 15:31,231.33,120.0736,24589.44,27776.62589,12918.99324,0.88525655,228.73,121.9436,24538.86,27892.15963,13259.59723,0.879776264,230.7,103.9038,20010.96,23970.60666,13196.64592,0.834812414,230.2533333,345.921,69139.26,79639.39218,39524.61907,0.868154039,3418914.72
10-04-17 15:36,231.6,114.5055,23516.32,26519.4738,12258.27004,0.88675666,229.06,110.2752,22086.99,25259.63731,12256.18823,0.874398541,231.06,94.6986,18376.15,21881.05852,11878.46088,0.839819974,230.5733333,319.4793,63979.46,73660.16963,36502.72987,0.868576061,3418920.34
10-04-17 15:41,230.5,120.5721,24716.97,27791.86905,12706.66673,0.88935976,227.9,117.1357,23435.99,26695.22603,12782.38888,0.877909405,229.96,98.6282,19154.05,22680.54087,12146.16412,0.844514692,229.4533333,336.336,67307.01,77167.63595,37744.01202,0.872218115,3418925.88
10-04-17 15:46,229.64,115.7755,23690.54,26586.68582,12066.90422,0.891067813,227.04,115.3103,23110.17,26180.05051,12301.01977,0.882739702,229.09,94.264,18274.02,21594.93976,11506.59012,0.846217688,228.59,325.3498,65074.73,74361.67609,35985.25235,0.875111125,3418931.45
10-04-17 15:51,229.74,116.4273,23786.77,26748.0079,12232.96774,0.889291273,227.13,119.2432,23795.79,27083.70802,12933.97148,0.87860163,229.15,97.0271,18852.22,22233.75997,11787.02181,0.847909667,228.6733333,332.6976,66434.78,76065.47588,37045.602,0.873389396,3418936.82
10-04-17 15:56,230.25,125.988,25761.6,29008.737,13335.92096,0.888063482,227.68,123.0245,24473.87,28010.21816,13623.58281,0.873747925,229.69,103.5209,20030.99,23777.71552,12811.68197,0.842427019,229.2066667,352.5334,70266.46,80796.67068,39883.91395,0.86967024,3418942.52
10-04-17 16:01,230.29,111.1911,22729.57,25606.19842,11791.6939,0.887658903,227.7,113.5958,22706.25,25865.76366,12388.05637,0.877849589,229.76,89.2921,17284.05,20515.7529,11052.49893,0.842477002,229.25,314.079,62719.87,71987.71498,35333.398,0.871257964,3418948.03
10-04-17 16:06,230.39,103.4097,21193.5,23824.56078,10883.25568,0.889565193,227.77,105.5123,20953.75,24032.53657,11768.73719,0.871890902,229.88,79.9579,15526.87,18380.72205,9837.034673,0.844736673,229.3466667,288.8799,57674.12,66237.81941,32575.21453,0.870712842,3418953.24
10-04-17 16:11,230.64,107.733,22087.53,24847.53912,11381.61758,0.888922235,228.03,108.8823,21641.06,24828.43087,12170.27122,0.871624152,230.1,88.4252,17316.65,20346.63852,10682.66502,0.851081616,229.59,305.0405,61045.24,70022.60851,34302.2503,0.871793286,3418958.05
10-04-17 16:16,230.89,104.707,21484.83,24175.79923,11084.73492,0.888691612,228.29,104.6358,20772.1,23887.30678,11795.05349,0.869587358,230.36,84.547,16426.43,19476.24692,10464.0619,0.843408387,229.8466667,293.8898,58683.36,67539.35293,33433.92669,0.868876551,3418963
10-04-17 16:21,230.78,104.7921,21403.55,24183.92084,11258.33356,0.885032255,228.15,108.3029,21547.55,24709.30664,12093.50749,0.872041871,230.26,91.4942,18299.45,21067.45449,10438.76278,0.868612295,229.73,304.5892,61250.55,69960.68197,33806.31813,0.875499613,3418968.09
10-04-17 16:26,230.82,112.732,23036,26020.80024,12100.60945,0.885291758,228.29,108.591,21582.75,24790.23939,12195.93668,0.870614828,230.29,99.4519,19862.19,22902.77805,11403.0983,0.867239335,229.8,320.7749,64480.94,73713.81768,35720.23647,0.874746988,3418973.31
10-04-17 16:31,231.03,117.6578,24067.6,27182.48153,12634.79056,0.885408493,228.45,116.6669,23340.62,26652.5533,12867.55826,0.875736735,230.49,103.9404,20603.7,23957.2228,12224.40471,0.860020386,229.99,338.2651,68011.92,77792.25764,37762.60168,0.874276208,3418978.91
10-04-17 16:36,231.31,115.5706,23733.69,26732.63549,12302.26642,0.887817066,228.82,108.7022,21599.92,24873.2374,12333.75024,0.868400026,230.75,98.8575,19636.97,22811.36813,11608.09739,0.860841397,230.2933333,323.1303,64970.58,74417.24102,36287.04307,0.873058167,3418984.51
10-04-17 16:41,231.47,114.2706,23444.03,26450.21578,12247.09648,0.88634551,228.95,109.664,21687.15,25107.5728,12651.39268,0.863769277,231.01,92.2929,17848.62,21320.58283,11661.64724,0.837154413,230.4766667,316.2275,62979.8,72878.37141,36671.53953,0.86417683,3418989.64
10-04-17 16:46,231.75,115.1717,23636.1,26691.04148,12399.4545,0.885544314,229.22,110.0025,21651.49,25214.77305,12922.76134,0.858682724,231.32,92.4842,17868.39,21393.44514,11764.35863,0.835227327,230.7633333,317.6584,63155.98,73299.25967,37203.54363,0.861618252,3418994.98
10-04-17 16:51,232,110.1978,22637.54,25565.8896,11880.92984,0.885458725,229.49,103.3308,20336.22,23713.38529,12196.83558,0.857584008,231.56,87.4569,16889.83,20251.51976,11173.97402,0.834003087,231.0166667,300.9855,59863.59,69530.79466,35367.81019,0.860965135,3419000.06
10-04-17 16:56,232,118.3203,24370.08,27450.3096,12634.02936,0.887788894,229.51,109.535,21540.09,25139.37785,12961.97676,0.856826694,231.56,90.0124,17176.24,20843.27134,11807.57129,0.82406642,231.0233333,317.8677,63086.41,73432.95879,37583.29829,0.859102112,3419005.18
10-04-17 17:01,232.44,110.9518,22823.61,25789.63639,12007.83793,0.884991539,229.88,108.2238,21380.02,24878.48714,12721.39408,0.859377818,231.92,80.3542,15200.11,18635.74606,10781.82208,0.815642687,231.4133333,299.5298,59403.74,69303.8696,35696.24652,0.857148964,3419010.29
10-04-17 17:06,232.73,111.3669,22867.61,25918.41864,12199.87039,0.882291868,230.18,109.1002,21568.38,25112.68404,12862.8101,0.85886399,232.16,89.9969,17288.79,20893.6803,11732.16165,0.82746504,231.69,310.464,61724.78,71924.78298,36921.88972,0.858185141,3419015.33
10-04-17 17:11,233.12,115.5238,23707.08,26930.90826,12776.86101,0.880292628,230.63,112.1606,22123.02,25867.59918,13405.39717,0.85524056,232.61,91.7694,17676.65,21346.48013,11966.96532,0.828082658,232.12,319.4538,63506.75,74144.98757,38267.11233,0.85652115,3419020.59
10-04-17 17:16,233.5,108.7664,22301.22,25396.9544,12151.57929,0.878106077,231.05,105.0528,20707.67,24272.44944,12662.70923,0.853134747,233.05,82.4121,15728.6,19206.13991,11022.11196,0.818936032,232.5333333,296.2313,58737.49,68875.54375,35968.70577,0.852806189,3419025.51
10-04-17 17:21,233.94,115.1205,23617.47,26931.28977,12942.54532,0.876952801,231.46,113.2951,22380.89,26223.28385,13665.88374,0.853473963,233.52,87.4254,16642.44,20415.57941,11824.76526,0.81518333,232.9733333,315.841,62640.8,73570.15302,38583.64409,0.851443111,3419030.67
10-04-17 17:26,232,104.3183,21427.76,24201.8456,11250.79694,0.885377105,229.5,101.4786,20035.23,23289.3387,11873.62017,0.860274749,231.52,80.952,15727.85,18742.00704,10193.01537,0.8391764,231.0066667,286.7489,57190.84,66233.19134,33407.23657,0.86347704,3419035.73
10-04-17 17:31,230,118.036,24156.02,27148.28,12390.1495,0.889780863,227.49,112.0418,22149.89,25488.38908,12611.12013,0.869018828,229.46,94.4644,18112.28,21675.80122,11907.37888,0.8355991,228.9833333,324.5422,64418.19,74312.47031,37049.15708,0.866855721,3419040.72
10-04-17 17:36,230.93,104.9102,21500.68,24226.91249,11165.30556,0.887470907,228.37,103.4555,20415,23626.13254,11892.09458,0.864085562,230.4,80.8107,15395.03,18618.78528,10471.49543,0.826854694,229.9,289.1764,57310.71,66471.8303,33674.71964,0.862180411,3419045.66
10-04-17 17:41,232.29,101.8464,20794.82,23657.90026,11281.47622,0.878979951,229.73,98.296,19352.71,22581.54008,11636.08904,0.85701462,231.8,74.4012,13921.65,17246.19816,10179.34243,0.807230085,231.2733333,274.5436,54069.18,63485.6385,33270.85916,0.851675769,3419050.52
10-04-17 17:46,233.2,111.0912,22639.27,25906.46784,12593.98784,0.873884859,230.65,107.4978,21109.98,24794.36757,13004.97626,0.851402236,232.69,91.0855,17495.68,21194.685,11963.10384,0.825474878,232.18,309.6745,61244.93,71895.52041,37656.6648,0.851860167,3419055.36
10-04-17 17:51,232.88,101.3845,20635.21,23610.42236,11473.45424,0.87398733,230.31,97.9982,19287.83,22569.96544,11721.04748,0.85457951,232.4,83.154,16097.33,19324.9896,10692.57639,0.832980008,231.8633333,282.5367,56020.37,65505.3774,33951.03259,0.855202614,3419060.09
10-04-17 17:56,232.09,100.5547,20457.72,23337.74032,11230.84217,0.876593865,229.37,101.6533,19950.62,23316.21742,12067.25969,0.855654227,231.53,78.665,14683.32,18213.30745,10776.11628,0.806186358,230.9966667,280.873,55091.66,64867.26519,34244.28554,0.84929833,3419064.8
10-04-17 18:01,232.43,103.4825,21195.9,24052.43748,11368.97408,0.88123709,229.7,99.8475,19507.09,22934.97075,12061.77114,0.850539127,231.84,74.3744,13776.47,17242.9609,10369.59858,0.79896197,231.3233333,277.7044,54479.46,64230.36912,34022.47427,0.848188493,3419069.31
10-04-17 18:06,232.91,105.1609,21450.03,24493.02522,11823.89519,0.875760744,230.13,105.2926,20833.33,24230.98604,12373.88563,0.859780529,232.27,87.1925,16715.7,20252.20198,11434.03071,0.825376916,231.77,297.646,58999.06,68976.21323,35732.74284,0.855353712,3419073.92
10-04-17 18:11,233.23,89.4284,18199.52,20857.38573,10188.62166,0.872569565,230.51,87.8075,17231.91,20240.50683,10617.88088,0.851357634,232.62,72.0522,13920.74,16760.78276,9334.711389,0.830554288,232.12,249.2881,49352.17,57858.67532,30199.16599,0.852977876,3419078.53
10-04-17 18:16,233.47,99.6573,20505.87,23266.98983,10993.73055,0.881328876,230.64,93.2276,17822.93,21502.01366,12028.2899,0.828895855,232.84,77.0335,14710.34,17936.48014,10262.71002,0.820135271,232.3166667,269.9184,53039.14,62705.48364,33448.876,0.845845322,3419082.96
10-04-17 18:21,233.19,82.2153,17055.95,19171.78581,8755.109401,0.889638043,230.34,74.4786,13856.82,17155.40072,10114.164,0.807723482,232.6,59.025,11311.78,13729.215,7780.422723,0.823920377,232.0433333,215.7189,42224.55,50056.40153,26883.65138,0.843539462,3419086.72
10-04-17 18:26,233.39,81.0064,16519.5,18906.0837,9194.896436,0.873766364,230.44,78.1974,14627.3,18019.80886,10524.04893,0.81173447,232.76,61.7524,11853.97,14373.48862,8128.995661,0.824710709,232.1966667,220.9562,43000.77,51299.38118,27974.27905,0.838231749,3419090.36
10-04-17 18:31,233.84,78.4775,15906.12,18351.1786,9152.109186,0.866762857,230.85,77.9221,14617.75,17988.31679,10483.36424,0.81262467,233.19,62.3616,11959.72,14542.1015,8272.715012,0.822420336,232.6266667,218.7612,42483.59,50881.59689,28001.45501,0.834950013,3419094.13
10-04-17 18:36,234.11,73.162,14466,17127.95582,9170.698696,0.84458415,231.12,75.3094,13836.83,17405.50853,10559.06543,0.794968442,233.48,60.4331,11538.05,14109.92019,8121.776278,0.8177261,232.9033333,208.9045,39840.88,48643.38454,27908.47792,0.819040048,3419097.4
10-04-17 18:41,233.84,72.9648,14434.11,17062.08883,9097.875786,0.845975551,230.79,76.5185,14026.94,17659.70462,10728.9385,0.794290749,233.19,56.2886,10590.36,13125.93863,7754.646355,0.806826871,232.6066667,205.7719,39051.41,47847.73208,27647.65528,0.816160104,3419100.64
10-04-17 18:46,234.01,73.4621,14474.74,17190.86602,9274.037766,0.842001792,230.88,74.1279,13406.64,17114.64955,10638.2909,0.783342946,233.24,53.3756,9739.25,12449.32494,7754.527774,0.782311494,232.71,200.9656,37620.63,46754.84052,27761.54373,0.804636046,3419103.76
10-04-17 18:51,233.47,62.9498,12349.18,14696.88981,7968.458025,0.840258052,230.16,65.5741,11749.2,15092.53486,9473.167777,0.778477579,232.59,42.4318,7875.91,9869.212362,5947.385503,0.798028223,232.0733333,170.9557,31974.29,39658.63702,23461.71924,0.806237743,3419106.77
10-04-17 18:56,232.28,68.4419,13084.03,15897.68453,9030.201129,0.823014822,228.95,63.5138,11456.66,14541.48451,8955.429269,0.787860414,231.22,48.9431,9351.88,11316.62358,6372.464968,0.826384295,230.8166667,180.8988,33892.57,41755.79262,24389.34022,0.811685466,3419109.56
10-04-17 19:01,231.65,106.672,18260.66,24710.5688,16648.13824,0.738981775,228.5,68.1188,12279.07,15565.1458,9565.469341,0.788882427,230.74,52.3742,9377.78,12084.82291,7622.347866,0.775996477,230.2966667,227.165,39917.51,52360.53751,33885.36976,0.762358675,3419112.73
10-04-17 19:06,231.05,110.0389,19389.72,25424.48785,16445.16161,0.762639551,227.63,74.3369,13322.77,16921.30855,10432.37665,0.787336864,229.99,56.6353,9972.59,13025.55265,8379.288183,0.765617419,229.5566667,241.0111,42685.08,55371.34904,35269.96229,0.770887485,3419115.94
10-04-17 19:11,231.75,95.9666,16394.5,22240.25955,15028.29048,0.737154167,227.88,70.0644,12296.52,15966.27547,10184.18128,0.770155821,230.05,48.5184,8029.74,11161.65792,7752.798402,0.719403879,229.8933333,214.5494,36720.76,49368.19294,32997.0341,0.74381414,3419119.22
10-04-17 19:16,233.48,87.769,14244.57,20492.30612,14731.8307,0.695117959,229.28,58.0054,10085.12,13299.47811,8669.860013,0.758309455,231.51,36.2123,5945.24,8383.509573,5910.782867,0.709158849,231.4233333,181.9867,30274.93,42175.29381,29362.97024,0.717835663,3419122.09
10-04-17 19:21,232.77,96.9243,16376.77,22561.06931,15517.8366,0.72588625,228.47,63.0903,11074.1,14414.24084,9226.843892,0.768274939,230.75,51.632,9122.66,11914.084,7663.058925,0.765703851,230.6633333,211.6466,36573.53,48889.39415,32443.02335,0.7480872,3419124.94
10-04-17 19:26,234.58,93.472,15608.78,21926.66176,15399.49619,0.711863036,230.13,59.9604,10303.25,13798.68685,9178.605465,0.74668337,232.48,40.1245,6603.07,9328.14376,6588.909817,0.707865377,232.3966667,193.5569,32515.1,45053.49237,31186.30223,0.721699879,3419127.77
10-04-17 19:31,234.66,94.74,15785.92,22231.6884,15654.15916,0.710063928,230.06,62.1888,10934.39,14307.15533,9226.79841,0.764260242,232.53,43.2039,7071.67,10046.20287,7135.66223,0.703914712,232.4166667,200.1327,33791.98,46585.0466,32066.62835,0.725382552,3419130.46
10-04-17 19:36,234.23,94.8491,15881.75,22216.50469,15535.2212,0.714862676,229.49,62.679,11029.71,14384.20371,9233.13672,0.766793228,232.04,45.5491,7799.75,10569.21316,7132.472702,0.737968842,231.92,203.0772,34711.21,47169.92157,31939.52725,0.735875932,3419133.33
10-04-17 19:41,234.03,90.3005,14880.84,21133.02602,15005.51197,0.704150934,229.22,55.8771,9602.94,12808.14886,8475.389114,0.749752373,231.86,42.0417,7038.83,9747.788562,6743.460097,0.722095063,231.7033333,188.2193,31522.61,43688.96344,30249.80306,0.721523413,3419136.21
10-04-17 19:46,233.92,97.3176,16529.82,22764.53299,15652.12488,0.726121639,229,64.2477,11318.37,14712.7233,9399.932311,0.769291298,231.69,46.021,7404.91,10662.60549,7671.926989,0.694474724,231.5366667,207.5863,35253.1,48139.86178,32782.08707,0.7323058,3419138.99
10-04-17 19:51,233.83,90.552,14945.58,21173.77416,14998.61162,0.705853377,228.81,60.1715,10563.18,13767.84092,8830.213573,0.767235768,231.55,41.0567,6701.71,9506.678885,6742.701721,0.704947551,231.3966667,191.7802,32210.47,44448.29396,30629.01334,0.724672808,3419141.74
10-04-17 19:56,233.79,94.6199,15768.8,22121.18642,15514.2462,0.712836993,228.82,60.8512,10610.61,13923.97158,9016.204307,0.762039044,231.51,50.6078,8686.27,11716.21178,7862.463476,0.741388954,231.3733333,206.0789,35065.68,47761.36978,32427.55818,0.734184973,3419144.72
10-04-17 20:01,233.55,92.2117,15238.43,21536.04254,15218.12667,0.707578004,228.56,60.4096,10552.6,13807.21818,8904.038803,0.764281397,231.29,41.8918,6662.79,9689.154422,7034.695646,0.687654434,231.1333333,194.5131,32453.82,45032.41513,31219.67297,0.72067687,3419147.29
10-04-17 20:06,233.51,88.8403,14470.99,20745.09845,14864.37211,0.697561886,228.49,60.1127,10450.58,13735.15082,8912.897722,0.760863869,231.09,47.4092,8199.19,10955.79203,7266.544041,0.748388613,231.03,196.3622,33120.76,45436.0413,31103.84392,0.728953471,3419150.03
10-04-17 20:11,233.65,91.038,15006.55,21271.0287,15075.14906,0.705492443,228.56,61.0354,10445.99,13950.25102,9246.123326,0.748803013,231.31,40.254,6393.79,9311.15274,6768.826692,0.68668082,231.1733333,192.3274,31846.33,44532.43246,31127.94254,0.715126667,3419152.93
10-04-17 20:16,233.75,96.9961,16248.91,22672.83838,15812.35352,0.716668541,228.68,64.9399,11384.75,14850.45633,9535.382567,0.766626274,231.51,46.2314,7470.18,10703.03141,7664.939153,0.697949928,231.3133333,208.1674,35103.84,48226.32612,33068.09563,0.727897869,3419155.44
10-04-17 20:21,233.87,83.669,13482.06,19567.66903,14181.95083,0.688996731,228.69,57.235,9832.32,13089.07215,8639.982243,0.751185408,231.52,46.8953,8000.15,10857.19986,7340.053725,0.736852053,231.36,187.7993,31314.53,43513.94104,30213.62731,0.719643619,3419158.43
10-04-17 20:26,233.89,98.1158,16360.4,22948.30446,16092.29597,0.71292413,228.78,60.669,10446.89,13879.85382,9138.535517,0.752665708,231.56,51.1635,8148.87,11847.42006,8599.841847,0.687818104,231.41,209.9483,34956.16,48675.57834,33872.98046,0.718145756,3419161.1
10-04-17 20:31,233.8,112.0146,18983.35,26189.01348,18041.53125,0.724859301,228.77,63.321,10994.96,14485.94517,9431.514304,0.75900881,231.51,62.9196,10315.08,14566.5166,10285.06346,0.708136357,231.36,238.2552,40293.39,55241.47525,37789.72492,0.72940467,3419164.16
10-04-17 20:36,233.97,91.537,14627.06,21416.91189,15643.95189,0.682967744,228.88,48.1177,8035.64,11013.17918,7531.175562,0.729638542,231.72,47.2625,7994.09,10951.6665,7485.554368,0.72994279,231.5233333,186.9172,30656.79,43381.75757,30694.26846,0.706674688,3419167.29
10-04-17 20:41,233.86,109.4226,18346.79,25589.56924,17838.75978,0.716963612,228.89,61.5589,10654.87,14090.21662,9219.975581,0.756189226,231.71,63.5499,10638.69,14725.14733,10180.77791,0.722484452,231.4866667,234.5314,39640.35,54404.93319,37263.11054,0.728616831,3419170.12
10-04-17 20:46,233.86,88.8415,14075.46,20776.47319,15282.12237,0.677471093,228.79,41.3778,6352.56,9466.826862,7018.959487,0.671033715,231.63,48.0904,8407.17,11139.17935,7307.585732,0.754738723,231.4266667,178.3097,28835.19,41382.4794,29682.34188,0.69679706,3419173.03
10-04-17 20:51,233.85,86.0566,13366.88,20124.33591,15043.78326,0.664214713,228.77,38.2276,5735.61,8745.328052,6601.783143,0.655848467,231.66,45.9569,8078,10646.37545,6934.783797,0.758755882,231.4266667,170.2411,27180.49,39516.03942,28683.41567,0.687834368,3419175.33
10-04-17 20:56,233.99,85.7299,13095.32,20059.9393,15195.84676,0.652809553,228.9,37.8352,5684.34,8660.47728,6533.922672,0.656354126,231.9,44.3649,7536.26,10288.22031,7003.732031,0.732513474,231.5966667,167.93,26315.92,39008.63689,28794.89723,0.674617779,3419177.58
10-04-17 21:01,233.85,86.2806,12997.2,20176.71831,15432.84659,0.644168184,228.78,38.1793,5737.48,8734.660254,6586.016475,0.656863557,231.83,37.5802,5980.51,8712.217766,6335.316767,0.686450931,231.4866667,162.0401,24715.19,37623.59633,28367.13563,0.656906633,3419179.68
10-04-17 21:06,233.7,87.3959,13329.72,20424.42183,15474.99828,0.652636344,228.55,38.4751,5778.82,8793.484105,6628.016454,0.657170688,231.69,39.0439,6234.03,9046.081191,6555.03279,0.689141504,231.3133333,164.9149,25342.57,38263.98713,28668.56914,0.662308659,3419181.76
10-04-17 21:11,233.85,88.5342,13755.73,20703.72267,15473.33269,0.664408533,228.68,39.6014,5996.34,9056.048152,6786.45082,0.662136497,231.84,38.2185,6092.95,8860.57704,6433.178513,0.687647088,231.4566667,166.3541,25845.02,38620.34786,28697.8433,0.669207333,3419183.92
10-04-17 21:16,233.91,87.31,13406.17,20422.6821,15406.50999,0.656435327,228.73,38.002,5731.33,8692.19746,6534.9945,0.65936491,231.95,37.4656,5975.13,8690.14592,6310.028335,0.687575336,231.53,162.7776,25112.63,37805.02548,28259.08289,0.664266977,3419186.03
10-04-17 21:21,233.95,86.0139,12964.4,20122.95191,15390.17628,0.644259354,228.69,39.8176,6009.36,9105.886944,6841.40113,0.659942303,232.01,37.5098,5977.6,8702.648698,6324.902576,0.686871343,231.55,163.3413,24951.36,37931.48755,28569.69341,0.657800725,3419188.1
10-04-17 21:26,234.05,86.1298,12966.15,20158.67969,15435.39183,0.643204327,228.8,39.2296,5906.84,8975.73248,6758.181321,0.658090024,232.08,37.5372,5983.5,8711.633376,6331.688861,0.686840199,231.6433333,162.8966,24856.49,37846.04555,28539.06215,0.656779054,3419190.19
10-04-17 21:31,233.95,90.0433,13646.82,21065.63004,16047.58775,0.647823966,228.6,47.8801,7000.29,10945.39086,8414.126276,0.6395651,231.9,47.9829,7408.8,11127.23451,8302.109997,0.665825816,231.4833333,185.9063,28055.91,43138.2554,32768.50612,0.65037192,3419192.38
10-04-17 21:36,233.95,88.6189,13358.19,20732.39166,15855.30901,0.644314955,228.55,49.0908,7187.12,11219.70234,8615.510821,0.640580274,231.93,46.9549,7359.41,10890.24996,8027.2429,0.675779714,231.4766667,184.6646,27904.72,42842.34395,32508.35334,0.651335044,3419194.74
10-04-17 21:41,234.07,84.6899,12553.2,19823.36489,15342.19559,0.633252733,228.63,48.4053,7049.78,11066.90374,8530.94135,0.637014667,232.11,44.0658,6997.73,10228.11284,7459.629151,0.684166289,231.6033333,177.161,26600.71,41118.38147,31354.80062,0.64692989,3419197
10-04-17 21:46,234.41,84.268,12395.93,19753.26188,15379.60579,0.627538382,228.96,49.9673,7325.94,11440.51301,8787.260153,0.640350655,232.44,43.9385,6982.09,10213.06494,7453.664515,0.683642965,231.9366667,178.1738,26703.96,41406.83983,31645.29831,0.64491664,3419199.21
10-04-17 21:51,234.45,87.4877,12928.68,20511.49127,15923.89737,0.630313995,229.03,48.3333,7025.81,11069.7757,8554.409849,0.634684043,232.54,44.802,7120.66,10418.25708,7605.01688,0.683479007,232.0066667,180.623,27075.15,41999.52404,32107.57344,0.644653734,3419201.44
10-04-17 21:56,234.53,90.2647,12876.16,21169.78009,16803.69283,0.608233054,229.1,51.6884,7685.07,11841.81244,9009.340762,0.648977514,232.75,39.8645,6290.41,9278.462375,6820.601592,0.677958238,232.1266667,181.8176,26851.64,42290.05491,32671.67234,0.634939824,3419203.7
10-04-17 22:01,234.68,73.567,10410.17,17264.70356,13773.1024,0.602974153,229.08,45.5715,6708.75,10439.51922,7998.514548,0.642630169,232.84,27.3079,4289.31,6358.371436,4693.688,0.67459255,232.2,146.4464,21408.23,34062.59422,26494.30152,0.628496757,3419205.81
10-04-17 22:06,234.87,64.4452,9000.81,15136.24412,12169.27712,0.594652803,229.29,32.614,4430.65,7478.06406,6024.183153,0.592486232,233.04,17.7448,2903.29,4135.248192,2944.687553,0.702083615,232.4,114.804,16334.75,26749.55638,21182.88717,0.610654987,3419207.29
10-04-17 22:11,235.05,67.6435,9326.93,15899.60468,12876.56032,0.586613956,229.39,43.0173,5883.68,9867.738447,7921.778318,0.59625415,233.31,17.6802,2847.08,4124.967462,2984.877223,0.690206656,232.5833333,128.341,18057.69,29892.31058,23821.63017,0.604091475,3419208.73
10-04-17 22:16,235.26,59.6246,8180.28,14027.2834,11395.07344,0.583169226,229.45,47.1921,6379.34,10828.22735,8749.54448,0.589139828,233.39,19.9728,2916.63,4661.451792,3636.262126,0.625691336,232.7,126.7895,17476.25,29516.96253,23787.21848,0.592074811,3419210.17
10-04-17 22:21,235.43,61.3964,8461.91,14454.55445,11718.79787,0.585414793,229.57,52.4091,6942.54,12031.55709,9826.469574,0.577027558,233.49,24.4022,3508.6,5697.669678,4489.227751,0.615795614,232.83,138.2077,18913.05,32183.78122,26040.2057,0.587657798,3419211.73
10-04-17 22:26,235.49,61.093,8361.93,14386.79057,11707.17172,0.581222751,229.76,48.514,6100.31,11146.57664,9329.115108,0.547281035,233.6,25.6639,3706.78,5995.08704,4711.777865,0.61830295,232.95,135.2709,18169.02,31528.45425,25766.84186,0.576273732,3419213.26
10-04-17 22:31,235.7,61.3108,8371.94,14450.95556,11778.8258,0.5793347,230,49.5904,6333.88,11405.792,9485.465476,0.555321367,233.9,23.9376,3414.12,5599.00464,4437.63874,0.609772668,233.2,134.8388,18119.94,31455.7522,25712.48959,0.576045357,3419214.77
10-04-17 22:36,235.88,62.5107,8772.95,14745.02392,11851.20579,0.594976994,230.19,50.0908,6542.2,11530.40125,9494.723387,0.567387019,234.07,25.8509,3766.42,6050.920163,4735.790874,0.622454089,233.38,138.4524,19081.57,32326.34533,26093.7979,0.590279223,3419216.31
10-04-17 22:41,235.96,61.7365,8418.63,14567.34454,11888.40594,0.577911093,230.34,54.4049,7426.89,12531.62467,10093.70703,0.592651807,234.2,24.7572,3616.37,5798.13624,4532.135466,0.623712491,233.5,140.8986,19461.89,32897.10545,26522.7145,0.591598858,3419217.93
10-04-17 22:46,236.24,61.7412,8375.51,14585.74109,11941.30124,0.574225879,230.62,52.8815,7124.53,12195.53153,9898.083733,0.58419184,234.43,25.3769,3727.43,5949.106667,4636.608214,0.626552894,233.7633333,139.9996,19227.47,32730.37929,26487.3956,0.587450265,3419219.54
10-04-17 22:51,236.38,60.8224,8273.07,14377.19891,11758.40811,0.575429891,230.82,54.091,7340.04,12485.28462,10099.80915,0.587895288,234.64,25.5494,3739.43,5994.911216,4685.682849,0.62376737,233.9466667,140.4628,19352.54,32857.39475,26553.48537,0.588985833,3419221.15
10-04-17 22:56,236.52,55.5061,7540.8,13128.30277,10746.56545,0.574392603,230.98,52.8098,7163.14,12198.0076,9873.237303,0.587238526,234.79,24.3135,3492.16,5708.566665,4515.811323,0.61174025,234.0966667,132.6294,18196.1,31034.87704,25140.91362,0.586311329,3419222.72
10-04-17 23:01,236.12,55.0458,7460.7,12997.4143,10642.87245,0.574014172,230.63,49.981,6695.7,11527.11803,9383.072609,0.580865051,234.39,25.8938,3758.4,6069.247782,4765.521806,0.619253017,233.7133333,130.9206,17914.8,30593.78011,24799.98634,0.585570006,3419224.22
10-04-17 23:06,234.49,54.1546,7319.64,12698.71215,10376.90516,0.576408057,229.28,46.361,5956.46,10629.65008,8803.978935,0.560362755,232.91,23.7344,3405.46,5527.979104,4354.468413,0.616040679,232.2266667,124.25,16681.56,28856.34134,23545.99735,0.578089918,3419225.66
10-04-17 23:11,234.6,53.3807,7089.95,12523.11222,10322.83627,0.566149203,229.38,44.9735,5707.24,10316.02143,8593.469016,0.553240417,232.97,25.1951,3661.07,5869.702447,4588.024986,0.623723269,232.3166667,123.5493,16458.26,28708.8361,23522.8176,0.573282036,3419227.04
10-04-17 23:16,234.59,54.2228,7460.87,12720.12665,10302.28329,0.586540544,229.42,47.2092,6113.04,10830.73466,8940.668617,0.564416006,233.06,24.4713,3529.25,5703.281178,4480.157434,0.618810451,232.3566667,125.9033,17103.16,29254.14249,23733.66325,0.58464062,3419228.43
10-04-17 23:21,234.94,55.3109,7775.8,12994.74285,10411.54532,0.598380444,229.78,45.9983,5870.63,10569.48937,8789.187052,0.555431752,233.33,24.4434,3535.18,5703.378522,4475.603751,0.619839624,232.6833333,125.7526,17181.61,29267.61074,23693.5712,0.58705202,3419229.87
10-04-17 23:26,235.34,54.3778,7460.27,12797.27145,10397.81362,0.582957862,230.26,47.1476,6073.69,10856.20638,8998.194633,0.559467073,233.82,25.89,3826.13,6053.5998,4691.140561,0.632042112,233.14,127.4154,17360.09,29707.07763,24106.79855,0.584375556,3419231.31
10-04-17 23:31,235.34,54.51,7424.14,12828.3834,10461.81466,0.578727636,230.27,45.673,5839.83,10517.12171,8746.784245,0.555268843,233.88,24.4098,3593.54,5708.964024,4436.072643,0.629455709,233.1633333,124.5928,16857.51,29054.46913,23664.03459,0.580203683,3419232.74
10-04-17 23:36,235.42,55.8642,7997.57,13151.54996,10440.40902,0.608108552,230.44,46.5811,6010.15,10734.14868,8893.820605,0.55990933,234.06,26.3558,3933.89,6168.838548,4751.744785,0.637703511,233.3066667,128.8011,17941.61,30054.5372,24111.69502,0.596968434,3419234.18
10-04-17 23:41,235.87,54.6451,7486.98,12889.13974,10491.66591,0.580875074,230.85,46.8558,6026.15,10816.66143,8982.520842,0.557117373,234.58,24.8724,3669.54,5834.567592,4536.149818,0.628930926,233.7666667,126.3733,17182.67,29540.36876,24028.92503,0.581667417,3419235.66
10-04-17 23:46,235.68,55.9576,7790.72,13188.08717,10640.97388,0.590739195,230.77,45.7659,5844.19,10561.39674,8797.075901,0.553353893,234.4,25.8122,3842.09,6050.37968,4673.91043,0.635016347,233.6166667,127.5357,17477,29799.86359,24136.82541,0.586479195,3419237.1
10-04-17 23:51,233.8,55.0301,7419.54,12866.03738,10511.20089,0.576676391,228.92,46.762,6019.13,10704.75704,8852.225558,0.562285531,232.61,25.1516,3725.75,5850.513676,4510.797846,0.636824424,231.7766667,126.9437,17164.42,29421.3081,23895.52377,0.583400981,3419238.54
10-04-17 23:56,234.16,55.4421,7516.19,12982.32214,10585.25276,0.578955746,229.34,47.4304,6067.83,10877.68794,9028.041533,0.557823504,232.96,24.8002,3672.39,5777.454592,4460.104623,0.635641517,232.1533333,127.6727,17256.41,29637.46466,24095.55199,0.582249872,3419239.97
11-04-17 0:01,233.67,55.2379,7478.4,12907.44009,10520.24445,0.579386768,228.91,47.9717,6186.3,10981.20185,9072.843342,0.563353637,232.54,25.8431,3840.37,6009.554474,4622.369873,0.639044045,231.7066667,129.0527,17505.07,29898.19641,24237.87683,0.585489163,3419241.42
11-04-17 0:06,233.91,54.5844,7281.93,12767.837,10487.66691,0.570333879,229.13,44.8494,5697.13,10276.34302,8552.53972,0.554392743,232.8,24.135,3547.19,5618.628,4357.341358,0.631326722,231.9466667,123.5688,16526.25,28662.80803,23418.78786,0.576574702,3419242.84
11-04-17 0:11,234.49,55.5244,7547.15,13019.91656,10609.37105,0.579661933,229.82,46.3452,5963.04,10651.05386,8825.366982,0.559854459,233.34,26.1345,3890.48,6098.22423,4696.009383,0.637969326,232.55,128.0041,17400.67,29769.19465,24154.1225,0.58451934,3419244.23
11-04-17 0:16,234.75,57.523,8207.91,13503.52425,10722.65735,0.607834655,230.1,46.262,5924.03,10644.8862,8844.177224,0.556514169,233.65,24.8416,3660.94,5804.23984,4504.077979,0.63073548,232.8333333,128.6266,17792.88,29952.65029,24095.11736,0.594033577,3419245.73
11-04-17 0:21,234.85,57.1191,7863.7,13414.42064,10867.79202,0.586212421,230.26,46.6752,5993.6,10747.43155,8920.988959,0.557677429,233.7,25.5136,3782.59,5962.52832,4609.095015,0.634393633,232.9366667,129.3079,17639.89,30124.38051,24419.51232,0.585568556,3419247.18
11-04-17 0:26,234.71,57.2181,7835.35,13429.66025,10907.01906,0.583436204,230.15,51.4096,7061.91,11831.91944,9493.352663,0.596852441,233.65,25.6374,3809.19,5990.17851,4623.01959,0.635905924,232.8366667,134.2651,18706.45,31251.7582,25034.79816,0.598572723,3419248.71
11-04-17 0:31,234.48,65.2073,9181.81,15289.8077,12225.89812,0.600518344,229.94,52.8225,7166.45,12146.00565,9806.500275,0.590025248,233.42,26.3498,4051.7,6150.570316,4627.44447,0.658751919,232.6133333,144.3796,20399.96,33586.38367,26681.20687,0.607387809,3419250.37
11-04-17 0:36,234.76,56.4077,7646.52,13242.27165,10811.49806,0.577432649,230.2,51.7087,7101.79,11903.34274,9552.703658,0.596621483,233.61,23.769,3252.75,5552.67609,4500.20324,0.585798622,232.8566667,131.8854,18001.06,30698.29048,24866.58154,0.586386399,3419251.94
11-04-17 0:41,235.03,56.2706,7605.41,13225.27912,10819.69253,0.575066124,230.5,49.8239,6754.06,11484.40895,9288.397195,0.588106887,233.88,21.3783,2853.86,4999.956804,4105.490366,0.570776931,233.1366667,127.4728,17213.33,29709.64487,24214.95961,0.579385249,3419253.41
11-04-17 0:46,235.05,44.3265,5756.61,10418.94383,8684.228909,0.552513777,230.64,28.5681,3955.47,6588.946584,5269.580075,0.600319027,233.9,13.4306,1849.29,3141.41734,2539.415169,0.58868014,233.1966667,86.3252,11561.37,20149.30775,16502.40366,0.573784973,3419254.63
