DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
11-04-17 0:51,232.83,41.5825,5384.43,9681.653475,8046.261715,0.556147771,228.56,18.8035,2295.2,4297.72796,3633.527567,0.534049624,231.68,12.3307,1660.64,2856.776576,2324.531608,0.581298522,231.0233333,72.7167,9340.27,16836.15801,14007.69692,0.554774432,3419255.48
11-04-17 0:56,233.09,41.2771,5391.77,9621.279239,7968.552595,0.560400532,228.78,20.0403,2442.62,4584.819834,3879.971707,0.532762483,231.95,12.525,1704.7,2905.17375,2352.452428,0.586780739,231.2733333,73.8424,9539.09,17111.27282,14205.68265,0.557474017,3419256.25
11-04-17 1:01,233.01,40.7796,5308.48,9502.054596,7880.931521,0.558666544,228.8,19.4994,2326.24,4461.46272,3807.001059,0.521407472,231.89,13.0814,1785.14,3033.445846,2452.563736,0.588485864,231.2333333,73.3604,9419.86,16996.96316,14147.89717,0.554208414,3419257.06
11-04-17 1:06,233.25,39.7449,5090.04,9270.497925,7748.136845,0.549057887,229.06,18.4058,2177.24,4216.032548,3610.340209,0.516419163,232.14,11.8277,1575.95,2745.682278,2248.366689,0.573973913,231.4833333,69.9784,8843.23,16232.21275,13611.8336,0.544795102,3419257.81
11-04-17 1:11,233.58,39.7152,5069.84,9276.676416,7768.748142,0.546514697,229.42,19.0693,2294.98,4374.878806,3724.598148,0.524581389,232.44,13.5865,1879.46,3158.04606,2537.889877,0.595133815,231.8133333,72.371,9244.28,16809.60128,14039.44381,0.549940468,3419258.57
11-04-17 1:16,233.82,41.2918,5518.15,9654.848676,7922.507402,0.571541842,229.68,18.5458,2187,4259.599344,3655.299929,0.51342857,232.78,11.9221,1589.1,2775.226438,2275.223719,0.572601925,232.0933333,71.7597,9294.25,16689.67446,13862.25633,0.556886237,3419259.34
11-04-17 1:21,233.8,41.2876,5487.39,9653.04088,7941.646506,0.568462319,229.69,20.044,2459.2,4603.90636,3892.080309,0.534155087,232.74,13.1123,1798.08,3051.756702,2465.791411,0.589195069,232.0766667,74.4439,9744.67,17308.70394,14304.9865,0.562992471,3419260.13
11-04-17 1:26,233.86,39.7229,5344.52,9289.597394,7598.205427,0.575323103,229.8,17.9382,2087.23,4122.19836,3554.713807,0.50633905,232.79,12.6341,1706.78,2941.092139,2395.187884,0.580321839,232.15,70.2952,9138.53,16352.88789,13561.12871,0.558832792,3419260.92
11-04-17 1:31,233.6,37.0652,5076.85,8658.43072,7013.844638,0.586347592,229.56,19.785,2406.99,4541.8446,3851.590777,0.529958687,232.58,12.372,1672.03,2877.47976,2341.838049,0.581074461,231.9133333,69.2222,9155.87,16077.75508,13216.06042,0.569474405,3419261.67
11-04-17 1:36,233.89,37.6905,5344.22,8815.431045,7010.787196,0.606234678,229.87,19.5386,2330.54,4491.337982,3839.361949,0.518896598,232.88,13.3655,1832.91,3112.55764,2515.642263,0.588875842,232.2133333,70.5946,9507.67,16419.32667,13386.50437,0.579053587,3419262.46
11-04-17 1:41,233.88,36.9063,5044.65,8631.645444,7004.056642,0.584436656,229.89,22.6696,3131.21,5211.514344,4165.98196,0.600825363,232.86,11.6982,1546.48,2724.042852,2242.500629,0.567715005,232.21,71.2741,9722.34,16567.20264,13414.48129,0.586842584,3419263.25
11-04-17 1:46,233.64,36.652,5008.58,8563.37328,6945.897229,0.584883998,229.65,23.3826,3268.45,5369.81409,4260.532591,0.608670979,232.59,13.6118,1882.93,3165.968562,2545.178098,0.594740587,231.96,73.6464,10159.96,17099.15593,13753.41217,0.594179037,3419264.09
11-04-17 1:51,234.02,36.6899,5020.4,8586.170398,6965.479592,0.584707706,230,22.5871,3119.95,5195.033,4153.827135,0.600564039,232.94,12.1105,1615.94,2821.01987,2312.33454,0.572821205,232.32,71.3875,9756.29,16602.22327,13433.11665,0.587649608,3419264.92
11-04-17 1:56,234.18,36.705,5021.09,8595.5769,6976.574909,0.58414811,230.23,24.4822,3436.3,5636.536906,4467.929118,0.609647388,233.16,12.9678,1770.74,3023.572248,2450.809864,0.58564501,232.5233333,74.155,10228.13,17255.68605,13897.62778,0.59273969,3419265.75
11-04-17 2:01,234.05,36.6852,5014.96,8586.17106,6969.398085,0.584074084,230.17,22.5039,3061.69,5179.722663,4177.987699,0.591091493,233.03,12.8427,1742.7,2992.734381,2432.993174,0.582310282,232.4166667,72.0318,9819.35,16758.6281,13580.57368,0.585928033,3419266.59
11-04-17 2:06,233.78,36.6631,5000.41,8571.099518,6961.296343,0.583403563,229.92,22.3478,2934.14,5138.206176,4218.054666,0.571043648,232.72,12.24,1643.47,2848.4928,2326.567771,0.576961262,232.14,71.2509,9578.02,16557.79849,13506.37715,0.578459751,3419267.4
11-04-17 2:11,234.37,36.4781,4914.4,8549.372297,6995.744372,0.574825827,230.51,18.8889,2209.88,4354.080339,3751.59246,0.507542312,233.3,13.5923,1862.71,3171.08359,2566.336414,0.587404888,232.7266667,68.9593,8986.99,16074.53623,13327.59264,0.559082382,3419268.17
11-04-17 2:16,234.37,37.0171,5156.47,8675.697727,6977.001375,0.59435796,230.61,19.662,2376.1,4534.25382,3861.813887,0.524033302,233.37,11.7434,1550.41,2740.557258,2259.841348,0.565728009,232.7833333,68.4225,9082.98,15950.50881,13111.75829,0.569447665,3419268.9
11-04-17 2:21,234.05,37.9517,5455.59,8882.595385,7009.781632,0.614188732,230.29,19.0874,2274.14,4395.637346,3761.637268,0.517362972,233,13.463,1852.72,3136.879,2531.291856,0.590625268,232.4466667,70.5021,9582.45,16415.11173,13327.886,0.58375783,3419269.71
11-04-17 2:26,234.32,37.2586,5241.54,8730.435152,6981.887737,0.600375572,230.56,18.4361,2165.94,4250.627216,3657.394653,0.509557741,233.35,12.392,1658.56,2891.6732,2368.744947,0.573564122,232.7433333,68.0867,9066.04,15872.73557,13028.83929,0.571170606,3419270.48
11-04-17 2:31,234.33,37.0798,5166.32,8688.909534,6986.149622,0.594587846,230.61,19.5124,2347.79,4499.754564,3838.707237,0.521759569,233.28,12.7636,1728.03,2977.492608,2424.742162,0.580364161,232.74,69.3558,9242.14,16166.15671,13263.76534,0.571696796,3419271.24
11-04-17 2:36,234.31,36.9656,5119.45,8661.409736,6986.504871,0.59106429,230.6,18.7126,2191.65,4315.12556,3717.119702,0.507899473,233.27,13.1191,1780.6,3060.292457,2488.946276,0.581839816,232.7266667,68.7973,9091.7,16036.82775,13210.63342,0.566926336,3419272
11-04-17 2:41,234.6,36.4411,4968.78,8549.08206,6956.869223,0.581206259,230.87,20.7843,2544.5,4798.471341,4068.273216,0.530273043,233.48,12.0121,1596.82,2804.585108,2305.615648,0.569360507,232.9833333,69.2375,9110.1,16152.13851,13337.82802,0.564018195,3419272.76
11-04-17 2:46,234.89,36.2318,4932.51,8510.487502,6935.325704,0.579580194,231.15,18.664,2163.75,4314.1836,3732.340562,0.501543328,233.79,13.7404,1886.93,3212.368116,2599.770007,0.587395321,233.2766667,68.6362,8983.19,16037.03922,13284.91341,0.560152649,3419273.51
11-04-17 2:51,234.88,37.3998,5207.83,8784.465024,7074.272574,0.592845436,231.19,19.3925,2323.43,4483.352075,3834.334214,0.518235008,233.87,12.0062,1585.93,2807.889994,2317.125861,0.564812013,233.3133333,68.7985,9117.19,16075.70709,13240.2872,0.567140838,3419274.26
11-04-17 2:56,235.04,37.5993,5229.61,8837.339472,7123.885751,0.591762941,231.41,19.4015,2309.26,4489.701115,3850.290165,0.514346042,234.05,13.2481,1807.93,3100.717805,2519.09508,0.583068216,233.5,70.2489,9346.8,16427.75839,13509.57348,0.56896381,3419275.04
11-04-17 3:01,235.01,38.1485,5516.08,8965.278985,7067.466923,0.615271428,231.37,19.0256,2260.85,4401.953072,3777.002532,0.513601568,233.93,12.7391,1717.03,2980.057663,2435.682995,0.576173415,233.4366667,69.9132,9493.96,16347.28972,13307.83997,0.580766608,3419275.83
11-04-17 3:06,235.01,36.8352,5061.4,8656.640352,7022.795186,0.584684103,231.37,19.3222,2327.88,4470.577414,3816.678808,0.52071126,233.9,12.4281,1676.5,2906.93259,2374.785218,0.57672476,233.4266667,68.5855,9065.78,16034.15036,13225.18849,0.565404452,3419276.6
11-04-17 3:11,235.18,36.1161,4854.28,8493.784398,6969.959762,0.57150968,231.52,18.3238,2137.22,4242.326176,3664.644874,0.503784931,234.04,13.4648,1842.68,3151.301792,2556.410257,0.584736125,233.58,67.9047,8834.18,15887.41237,13204.81486,0.556049015,3419277.35
11-04-17 3:16,235.32,36.4237,4981.81,8571.225084,6974.773729,0.581224965,231.75,19.4931,2299.91,4517.525925,3888.245681,0.509108312,234.24,11.8124,1556.4,2766.936576,2287.696889,0.562499341,233.77,67.7292,8838.12,15855.68759,13163.98358,0.557410075,3419278.07
11-04-17 3:21,235.44,37.1408,5172.24,8744.429952,7050.743831,0.591489672,231.82,18.9807,2228.69,4400.105874,3793.925749,0.506508267,234.33,13.6965,1889.53,3209.500845,2594.334607,0.588730177,233.8633333,69.818,9290.46,16354.03667,13458.89551,0.568083598,3419278.83
11-04-17 3:26,235.42,37.1436,5166.3,8744.346312,7054.993744,0.590816033,231.85,18.5469,2179.26,4300.098765,3706.976563,0.506793011,234.33,12.2471,1630.54,2869.862943,2361.663105,0.568159537,233.8666667,67.9376,8976.1,15914.30802,13141.34044,0.564027037,3419279.59
11-04-17 3:31,235.45,37.311,5190.59,8784.87495,7087.43983,0.590855309,231.83,20.2134,2478.33,4686.072522,3977.078839,0.528871457,234.32,12.4667,1676,2921.197144,2392.575339,0.573737381,233.8666667,69.9911,9344.92,16392.14462,13467.54897,0.570085258,3419280.36
11-04-17 3:36,235.73,37.2574,5123.37,8782.686902,7133.489263,0.583348815,232.2,19.262,2289.93,4472.6364,3841.965247,0.511986622,234.59,11.8451,1561.98,2778.742009,2298.178764,0.562117676,234.1733333,68.3645,8975.28,16034.06531,13286.66999,0.559763218,3419281.12
11-04-17 3:41,235.72,36.974,5203.68,8715.51128,6991.555716,0.597059637,232.15,19.8117,2398.55,4599.286155,3924.333196,0.521504842,234.6,11.8399,1561.07,2777.64054,2297.465435,0.562012967,234.1566667,68.6256,9163.3,16092.43797,13228.77519,0.569416518,3419281.87
11-04-17 3:46,234.36,36.9472,5148.22,8658.945792,6962.26781,0.594555056,230.83,18.7856,2215.68,4336.280048,3727.477269,0.510963309,233.3,11.7426,1544.72,2739.54858,2262.513325,0.56385932,232.83,67.4754,8908.62,15734.77442,12969.95049,0.566173989,3419282.63
11-04-17 3:51,233.42,36.6895,5073.04,8564.06309,6899.814618,0.592363688,229.89,19.5257,2330.21,4488.763173,3836.550036,0.519120727,232.33,12.2482,1640.87,2845.624306,2324.892112,0.576629176,231.88,68.4634,9044.12,15898.45057,13075.34412,0.568868014,3419283.37
11-04-17 3:56,233.47,36.6195,5027.24,8549.554665,6915.32667,0.588011914,229.9,24.6831,3497.23,5674.64469,4468.889648,0.616290568,232.36,13.5837,1859.06,3156.308532,2550.721362,0.588998186,231.91,74.8863,10383.53,17380.50789,13937.87499,0.597423854,3419284.19
11-04-17 4:01,233.58,35.5202,4706.66,8296.808316,6832.596862,0.567285614,229.97,22.9203,3154.89,5270.981391,4222.548272,0.598539393,232.3,13.6018,1864.67,3159.69814,2550.823029,0.590141817,231.95,72.0423,9726.22,16727.48785,13609.16949,0.581451327,3419285.03
11-04-17 4:06,233.53,36.431,5012.34,8507.73143,6874.4412,0.589151179,229.94,23.9016,3335.78,5495.933904,4367.821112,0.60695417,232.34,11.7003,1539.14,2718.447702,2240.760132,0.566183414,231.9366667,72.0329,9887.26,16722.11304,13485.96137,0.591268578,3419285.84
11-04-17 4:11,233.73,36.9468,5117.85,8635.575564,6955.629138,0.592647237,230.16,22.3918,3052.37,5153.696688,4152.544634,0.592268072,232.46,13.6018,1876.04,3161.874428,2545.176579,0.593331596,232.1166667,72.9404,10046.26,16951.14668,13653.35247,0.592659611,3419286.67
11-04-17 4:16,233.69,37.1607,5115.02,8684.083983,7017.826232,0.589010886,230.11,24.379,3381.16,5609.85169,4476.40403,0.602718251,232.55,12.2835,1642.34,2856.527925,2337.192998,0.574942743,232.1166667,73.8232,10138.52,17150.4636,13832.88885,0.591151367,3419287.51
11-04-17 4:21,233.43,37.2329,5254.93,8691.275847,6922.715258,0.604621242,229.94,19.098,2276.6,4391.39412,3755.187713,0.518423065,232.3,12.7954,1737.98,2972.37142,2411.310303,0.584711584,231.89,69.1263,9269.51,16055.04139,13108.79622,0.577358213,3419288.32
11-04-17 4:26,233.62,35.7043,4815.01,8341.238566,6811.162861,0.577253601,230.04,19.8462,2391.24,4565.419848,3889.091109,0.523772201,232.34,12.9353,1755.82,3005.387602,2439.149599,0.584224144,232,68.4858,8962.07,15912.04602,13148.17515,0.563225495,3419289.08
11-04-17 4:31,233.55,36.7515,5106.25,8583.312825,6899.236914,0.594904334,230.13,18.5656,2184.59,4272.501528,3671.761953,0.511314036,232.35,12.0933,1618.58,2809.878255,2296.870608,0.576032074,232.01,67.4104,8909.42,15665.69261,12885.50194,0.568721743,3419289.83
11-04-17 4:36,234.01,36.7089,5070.24,8590.249689,6934.338906,0.59023197,230.48,19.4676,2340.22,4486.892448,3828.259943,0.521568107,232.77,13.6315,1875.35,3173.004255,2559.495728,0.591032929,232.42,69.808,9285.81,16250.14639,13335.7036,0.571429314,3419290.58
11-04-17 4:41,233.96,36.5559,5016.32,8552.618364,6927.035047,0.586524475,230.43,19.3153,2311.31,4450.824579,3803.641087,0.51929928,232.73,11.5321,1464.32,2683.865633,2249.20023,0.545601084,232.3733333,67.4033,8791.95,15687.30858,12992.04624,0.560449867,3419291.34
11-04-17 4:46,233.3,34.9845,4609.15,8161.88385,6735.880363,0.564716441,229.78,18.2203,2136.33,4186.660534,3600.586141,0.510270652,232,12.7215,1646.64,2951.388,2449.340286,0.557920545,231.6933333,65.9263,8392.12,15299.93238,12792.9767,0.548506999,3419292.05
11-04-17 4:51,232.32,36.773,5193.11,8543.10336,6783.525893,0.607871611,228.54,19.2477,2334.79,4398.869358,3728.110417,0.53077048,230.93,11.5535,1430.95,2668.049755,2251.859585,0.536328079,230.5966667,67.5742,8958.85,15610.02247,12783.26282,0.573916534,3419292.78
11-04-17 4:56,232,36.9765,5189.88,8578.548,6830.565963,0.604983501,228.3,19.0086,2246.96,4339.66338,3712.660638,0.517772879,230.65,11.7399,1470.7,2707.807935,2273.601839,0.543133056,230.3166667,67.725,8907.54,15626.01932,12838.54395,0.570045372,3419293.52
11-04-17 5:01,232.11,37.1949,5207.98,8633.308239,6885.561376,0.60324268,228.46,17.0679,2187.39,3899.332434,3228.020821,0.560965252,230.75,9.8321,1330.25,2268.757075,1837.850267,0.58633426,230.44,64.0949,8725.62,14801.39775,11955.95797,0.589513244,3419294.27
11-04-17 5:06,232.16,35.991,4882.04,8355.67056,6781.070413,0.58427866,228.65,11.1398,1463.58,2547.11527,2084.641404,0.57460297,230.91,4.67,762.76,1078.3497,762.2566877,0.707340114,230.5733333,51.8008,7108.38,11981.13553,9644.61209,0.593297687,3419294.92
11-04-17 5:11,232.02,37.0181,5110.73,8588.939562,6902.921242,0.595036205,228.47,12.496,1711.21,2854.96112,2285.292833,0.599381192,230.65,6.4076,1058.04,1477.91294,1031.880815,0.715901439,230.38,55.9217,7879.98,12921.81362,10241.05378,0.60981997,3419295.54
11-04-17 5:16,232.04,35.6589,4700.8,8274.291156,6809.285829,0.568121173,228.44,12.0562,1616.56,2754.118328,2229.776117,0.586960983,230.66,4.6886,762.62,1081.472476,766.8073108,0.705168201,230.38,52.4037,7079.98,12109.88196,9824.618277,0.58464484,3419296.17
11-04-17 5:21,232.19,35.3232,4612.85,8201.693808,6781.548215,0.562426507,228.51,12.4982,1696.02,2855.963682,2297.834788,0.593852089,230.76,5.9278,979.05,1367.899128,955.305774,0.7157326,230.4866667,53.7492,7287.92,12425.55662,10063.83025,0.586526642,3419296.76
11-04-17 5:26,232.06,35.8864,4792.94,8327.797984,6810.28233,0.575535095,228.46,12.2974,1653.51,2809.464004,2271.341601,0.588549986,230.73,5.3493,874.17,1234.243989,871.3122491,0.708263526,230.4166667,53.5331,7320.62,12371.50598,9973.097962,0.591732325,3419297.37
11-04-17 5:31,232.24,37.3359,5228.91,8670.889416,6916.850691,0.603041943,228.54,12.0769,1604.27,2760.054726,2245.934072,0.581245721,230.83,5.2805,868.9,1218.897815,854.8243524,0.712857132,230.5366667,54.6933,7702.08,12649.84196,10034.76284,0.608867686,3419297.99
11-04-17 5:36,232.05,38.4595,5589.23,8924.526975,6957.563491,0.62627745,228.33,15.5998,2362,3561.902334,2666.102818,0.663128794,230.69,5.9943,984.2,1382.825067,971.3678633,0.711731385,230.3566667,60.0536,8935.43,13869.25438,10607.27617,0.644261743,3419298.69
11-04-17 5:41,234.2,38.7081,5546.82,9065.43702,7170.420926,0.6118646,230.38,17.1024,2646.98,3940.050912,2918.475299,0.671813654,232.77,4.6152,753.84,1074.280104,765.3776821,0.701716431,232.45,60.4257,8947.64,14079.76804,10871.0444,0.635496265,3419299.43
11-04-17 5:46,234.39,38.0168,5455.68,8910.757752,7045.364395,0.612257695,230.45,20.6713,3175.73,4763.701085,3550.716406,0.66665182,232.89,6.4863,1073.79,1510.594407,1062.483176,0.710839385,232.5766667,65.1744,9705.2,15185.05324,11678.82421,0.63912848,3419300.22
11-04-17 5:51,234.54,36.9187,5033.1,8658.911898,7045.896653,0.58126241,230.51,18.0473,2731.56,4160.083123,3137.65383,0.65661188,232.96,4.7945,782.03,1116.92672,797.467477,0.700162317,232.67,59.7605,8546.69,13935.92174,11007.45224,0.613284873,3419300.98
11-04-17 5:56,234.29,35.8681,4735.84,8403.537149,6941.992229,0.56355317,230.3,18.7588,2859.54,4320.15164,3238.323823,0.661907321,232.64,5.9846,991.94,1392.257344,976.952173,0.712468858,232.41,60.6115,8587.32,14115.94613,11203.47582,0.608341794,3419301.69
11-04-17 6:01,234.19,37.0605,5044.42,8679.198495,7062.741209,0.581208046,230.2,14.5232,2056.01,3343.24064,2636.300601,0.614975176,232.58,5.3535,877.37,1245.11703,883.4807873,0.704648622,232.3233333,56.9372,7977.8,13267.55616,10601.07324,0.601301393,3419302.39
11-04-17 6:06,233.99,37.6067,5189.52,8799.591733,7106.45459,0.589745542,230.11,12.1731,1638.89,2801.152041,2271.671703,0.585077131,232.35,5.3762,888.14,1249.16007,878.4123297,0.710989745,232.15,55.156,7716.55,12849.90384,10274.96399,0.600514221,3419303.02
11-04-17 6:11,234.22,37.6037,5192.78,8807.538614,7113.913994,0.589583563,230.2,12.2103,1653.64,2810.81106,2272.913013,0.588314179,232.62,5.9746,982.23,1389.811452,983.2599347,0.706736154,232.3466667,55.7886,7828.65,13008.16113,10388.67148,0.601826032,3419303.68
11-04-17 6:16,234.17,37.493,5067.33,8779.73581,7169.792714,0.577162014,230.24,12.3374,1679.31,2840.562976,2291.007626,0.591189146,232.66,5.3423,877.06,1242.939518,880.7181171,0.705633691,232.3566667,55.1727,7623.7,12863.2383,10360.60317,0.592673464,3419304.32
11-04-17 6:21,234.11,37.5449,5179.63,8789.636539,7101.348009,0.589288303,230.19,13.4281,1858.4,3091.014339,2469.963377,0.601226587,232.53,6.4547,1067.28,1500.911391,1055.295411,0.711087947,232.2766667,57.4277,8105.31,13381.56227,10647.54237,0.605707304,3419304.98
11-04-17 6:26,234.21,27.3291,4209.17,6400.748511,4822.08144,0.657605902,230.13,11.2827,1488.02,2596.487751,2127.802886,0.573089551,232.54,4.697,767.74,1092.24038,776.894034,0.702903879,232.2933333,43.3088,6464.93,10089.47664,7746.109927,0.640759697,3419305.59
11-04-17 6:31,234.54,24.9128,3689.84,5843.048112,4530.595106,0.631492319,230.33,13.2661,1825.22,3055.580813,2450.539952,0.59733979,232.79,5.9992,996.09,1396.553768,978.8601222,0.713248586,232.5533333,44.1781,6511.15,10295.18269,7974.691992,0.63244628,3419306.12
11-04-17 6:36,234.69,20.6865,3101.16,4854.914685,3735.371903,0.638767147,230.6,12.2654,1635.06,2828.40124,2307.906491,0.578086297,233.02,4.5699,803.91,1064.878098,698.3509687,0.754931481,232.77,37.5218,5540.13,8748.194023,6770.366183,0.633288423,3419306.64
11-04-17 6:41,235.28,22.3889,3567.25,5267.660392,3875.94807,0.677198174,231.39,12.9827,1780.09,3004.066953,2419.854923,0.592560029,233.8,4.0056,746.06,936.50928,566.0778285,0.796639196,233.49,39.3772,6093.4,9208.236625,6903.774198,0.661733647,3419307.1
11-04-17 6:46,236.35,22.3597,3513.96,5284.715095,3947.188715,0.664928939,232.54,12.1329,1635.29,2821.384566,2299.138422,0.579605496,235.22,4.8749,889.54,1146.673978,723.5881427,0.775756682,234.7033333,39.3675,6038.79,9252.773639,7010.480394,0.652646464,3419307.62
11-04-17 6:51,237.76,21.9909,3385.99,5228.556384,3984.077507,0.647595579,234.02,12.0598,1625.59,2822.234396,2307.046627,0.575993972,236.6,3.3271,624.26,787.19186,479.5523713,0.793021412,236.1266667,37.3778,5635.84,8837.98264,6807.881068,0.637683986,3419308.11
11-04-17 6:56,234.1,21.4333,3279.27,5017.53553,3797.637563,0.653561889,230.52,12.634,1725.37,2912.38968,2346.297511,0.592424157,233.01,5.179,948.27,1206.75879,746.3583485,0.785799124,232.5433333,39.2463,5952.91,9136.684,6931.223344,0.651539443,3419308.58
11-04-17 7:01,234.02,23.6746,3911.8,5540.329892,3923.401085,0.706059039,230.59,11.9666,1586.4,2759.378294,2257.76518,0.574912111,233.04,3.5978,670.51,838.431312,503.3720342,0.799719656,232.55,39.239,6168.71,9138.139498,6741.855117,0.675050977,3419309.09
11-04-17 7:06,233.98,22.2331,3459.59,5202.100738,3884.982512,0.665037102,230.54,14.2216,1936.99,3278.647664,2645.297761,0.590789313,233,4.5154,835.28,1052.0882,639.6850023,0.793925832,232.5066667,40.9701,6231.86,9532.836602,7213.798904,0.653725671,3419309.61
11-04-17 7:11,234.03,21.0613,3310.15,4928.976039,3652.08321,0.671569505,230.64,12.6932,1640.07,2927.559648,2425.031111,0.56021745,233.12,4.2714,786.63,995.748768,610.5152349,0.789988424,232.5966667,38.0259,5736.85,8852.284455,6741.772182,0.648064353,3419310.1
11-04-17 7:16,234.05,27.9426,5116.04,6539.96553,4073.976418,0.782273236,230.8,17.6514,2723.27,4073.94312,3029.985652,0.668460487,233.17,20.9633,4714.55,4888.012661,1290.61461,0.964512641,232.6733333,66.5573,12553.86,15501.92131,9094.51282,0.809826069,3419310.76
11-04-17 7:21,234.03,50.6919,9669.18,11863.42536,6873.70492,0.815041163,230.87,40.1959,7916.13,9280.027433,4842.911829,0.853028728,233.11,47.9566,10223.72,11179.16303,4522.083073,0.914533581,232.67,138.8444,27809.03,32322.61582,16474.50587,0.860358275,3419312.54
11-04-17 7:26,234.07,50.9065,9789.38,11915.68446,6793.495069,0.821554149,230.9,38.7937,7730.92,8957.46533,4524.274648,0.863070044,233.07,48.4558,10384.9,11293.59331,4438.367014,0.919539045,232.68,138.156,27905.2,32166.74309,15999.97419,0.86751711,3419314.87
11-04-17 7:31,233.96,49.0404,9387.34,11473.49198,6596.883054,0.818176368,230.92,40.0473,7942.72,9247.722516,4736.409055,0.858883902,233.17,37.3085,7643.46,8699.222945,4153.793336,0.878637098,232.6833333,126.3962,24973.52,29420.43745,15552.6666,0.848849377,3419317.07
11-04-17 7:36,234.03,50.8353,9876.41,11896.98526,6632.856381,0.830160733,231.01,39.2861,7784.97,9075.481961,4664.613052,0.857802377,233.24,30.0903,5410.19,7018.261572,4470.5525,0.770873235,232.76,120.2117,23071.57,27990.72879,15848.77144,0.824257567,3419319.06
11-04-17 7:41,233.58,52.0635,10220.07,12160.99233,6590.895512,0.840397701,230.67,41.843,8334.72,9651.92481,4867.452625,0.863529313,232.85,28.4607,5071.03,6627.073995,4266.469791,0.765198941,232.3666667,122.3672,23625.82,28439.99114,15832.04741,0.830725294,3419321
11-04-17 7:46,233.34,53.0382,10510.05,12375.93359,6534.721201,0.849232902,230.48,42.6477,8593.39,9829.441896,4771.957281,0.874250043,232.69,28.0849,4945.44,6535.075381,4271.982378,0.756753321,232.17,123.7708,24048.88,28740.45087,15737.37229,0.836760708,3419323.01
11-04-17 7:51,233.43,52.2316,10415.58,12192.42239,6338.048355,0.854266664,230.57,41.9936,8485.52,9682.464352,4663.267766,0.876380195,232.84,29.3331,5257.16,6829.919004,4360.05302,0.769725087,232.28,123.5583,24158.26,28704.80574,15503.04314,0.841610294,3419325.03
11-04-17 7:56,232.91,51.2507,10270.19,11936.80054,6083.617709,0.860380465,230.09,42.0757,8373.26,9681.197813,4859.434953,0.864899175,232.3,28.7573,5190.12,6680.32079,4205.869737,0.776926762,231.7666667,122.0837,23833.57,28298.31914,15256.33662,0.842225642,3419327.03
11-04-17 8:01,232.19,50.881,10171.42,11814.05939,6009.510334,0.860958936,229.4,40.7884,8090.85,9356.85896,4699.888922,0.864697227,231.57,29.6396,5328.38,6863.642172,4326.424672,0.776319608,231.0533333,121.309,23590.65,28034.56052,15146.5447,0.841484566,3419329.01
11-04-17 8:06,232.04,49.1733,9681.57,11410.17253,6038.148685,0.848503384,229.23,41.9601,8243.85,9618.513723,4955.274303,0.857081482,231.39,28.0353,5060.5,6487.088067,4058.774611,0.780088068,230.8866667,119.1687,22985.92,27515.77432,15124.98986,0.835372457,3419330.94
11-04-17 8:11,231.72,47.7029,9300,11053.71599,5974.498903,0.841346024,229.02,40.4837,7987.86,9271.576974,4707.040706,0.861542758,231.12,29.8937,5401.42,6909.031944,4308.060397,0.781791146,230.62,118.0803,22689.28,27234.32491,15063.36703,0.833113363,3419332.84
11-04-17 8:16,230.84,48.0176,9430.75,11084.38278,5824.473894,0.850814176,228.17,41.288,8187.3,9420.68296,4660.191642,0.869077118,230.26,28.9605,5310.61,6668.44473,4033.060444,0.796379098,229.7566667,118.2661,22928.66,27173.51047,14583.42285,0.843787188,3419334.72
11-04-17 8:21,231.59,50.5079,10002.76,11697.12456,6063.622298,0.855146916,228.97,43.9611,8693.05,10065.77307,5074.511714,0.863624676,230.92,29.1383,5275.58,6728.616236,4176.425758,0.784051254,230.4933333,123.6073,23971.39,28491.51386,15399.31244,0.841351924,3419336.68
11-04-17 8:26,232.02,55.4015,10781.69,12854.25603,6999.07557,0.838764217,229.44,50.7978,10025.33,11655.04723,5944.147068,0.860170688,231.44,35.052,6293.29,8112.43488,5119.189453,0.775758461,230.9666667,141.2513,27100.31,32621.73814,18159.04726,0.830743901,3419338.78
11-04-17 8:31,231.74,61.1923,12241.77,14180.7036,7157.612864,0.863269577,229.18,53.2985,10514.78,12214.95023,6216.462875,0.860812349,231.2,36.0305,6494.58,8330.2516,5216.658159,0.779637916,230.7066667,150.5213,29251.13,34725.90543,18715.23181,0.842343191,3419341.15
11-04-17 8:36,232.37,70.5391,14074.46,16391.17067,8401.193459,0.858661061,229.67,81.5058,16854.96,18719.43709,8144.178793,0.90039887,231.67,48.062,8629.37,11134.52354,7036.447105,0.775010261,231.2366667,200.1069,39558.79,46245.13129,23952.33396,0.855415238,3419343.83
11-04-17 8:41,232.32,79.6696,15911.75,18508.84147,9454.8096,0.859683737,229.69,89.3878,18234.66,20531.48378,9436.047953,0.888131622,231.63,57.6152,10675.02,13345.40878,8008.987664,0.799902062,231.2133333,226.6726,44821.43,52385.73403,27116.49945,0.855603741,3419347.55
11-04-17 8:46,231.37,81.0344,16133.66,18748.92913,9551.301401,0.860511013,228.76,84.6667,16978.09,19368.35429,9320.81584,0.87658919,230.73,60.8899,11497.29,14049.12663,8074.049891,0.818363326,230.2866667,226.591,44609.04,52166.41005,27043.81422,0.855129574,3419351.29
11-04-17 8:51,230.76,76.4428,15160.04,17639.94053,9018.907308,0.859415596,228.13,84.8841,17212.16,19364.60973,8872.973473,0.888846212,230.11,59.2892,11000.53,13643.03781,8069.747236,0.806310893,229.6666667,220.6161,43372.73,50647.58807,26153.09676,0.856363188,3419354.93
11-04-17 8:56,231.86,81.1914,16282.62,18825.038,9447.663298,0.864944867,229.32,83.1708,16691.12,19072.72786,9229.055261,0.875130192,231.35,56.4532,10448.64,13060.44782,7835.893019,0.800021572,230.8433333,220.8154,43422.38,50958.21368,26669.01679,0.852117389,3419358.55
11-04-17 9:01,231.63,82.8718,16704.14,19195.59503,9457.408502,0.870206939,229.11,82.897,16619.39,18992.53167,9193.048203,0.875048692,231.11,58.5523,10834.08,13532.02205,8107.917821,0.800625358,230.6166667,224.3211,44157.61,51720.14876,26927.29594,0.85377964,3419362.2
11-04-17 9:06,232.87,81.8119,16401.74,19051.53715,9692.470937,0.860914259,230.44,83.3767,16778.08,19213.32675,9362.04872,0.873252208,232.43,58.446,10968.4,13584.60378,8014.715297,0.807414053,231.9133333,223.6346,44148.22,51849.46768,27190.10794,0.851469108,3419365.89
11-04-17 9:11,231.89,82.3245,16460.78,19090.22831,9668.481708,0.862262082,229.53,83.4313,16698.86,19149.98629,9373.902579,0.872003757,231.41,58.334,10786.75,13499.07094,8116.091466,0.79907351,230.9433333,224.0898,43946.39,51739.28553,27306.93087,0.849381462,3419369.57
11-04-17 9:16,232.07,81.571,16309.6,18930.18197,9609.825038,0.861565939,229.71,80.6868,16157.13,18534.56483,9081.698273,0.871729666,231.61,57.8134,10740.78,13390.16157,7995.753371,0.802139686,231.13,220.0712,43207.51,50854.90837,26820.38003,0.8496232,3419373.21
11-04-17 9:21,231.54,80.5831,16102.75,18658.21097,9424.981655,0.863038264,229.17,82.9905,16686.35,19018.93289,9126.090716,0.877354692,231.08,56.8857,10593.44,13145.14756,7782.92575,0.805882167,230.5966667,220.4593,43382.54,50822.29142,26473.77056,0.853612436,3419376.79
11-04-17 9:26,230.92,82.4064,16528.93,19029.28589,9429.114193,0.868604849,228.6,85.652,17365.41,19580.0472,9045.484171,0.886893163,230.5,60.6725,11425.79,13985.01125,8064.233537,0.817002561,230.0066667,228.7309,45320.13,52594.34434,26688.02865,0.861692081,3419380.49
11-04-17 9:31,230.15,82.8914,16717.46,19077.45571,9191.07434,0.876294001,227.73,89.9669,18423.07,20488.16214,8964.110638,0.899205594,229.66,57.2681,10677.87,13152.19185,7678.752673,0.81187,229.18,230.1264,45818.4,52717.80969,26073.7738,0.869125638,3419384.3
11-04-17 9:36,229.84,78.5908,15972.6,18063.30947,8435.591166,0.884256566,227.38,86.8721,17997.06,19752.9781,8141.619931,0.911106159,229.32,53.6121,10058.81,12294.32677,7069.003619,0.818166801,228.8466667,219.075,44028.47,50110.61434,23928.38271,0.878625628,3419388.05
11-04-17 9:41,230.83,76.9046,15728.13,17751.88882,8231.371897,0.88599755,228.43,83.1028,17289.55,18983.1726,7837.876173,0.910782953,230.39,51.9871,9775.79,11977.30797,6920.248266,0.816192589,229.8833333,211.9945,42793.47,48712.36939,23272.59885,0.878492887,3419391.68
11-04-17 9:46,234.07,76.4571,15610.26,17896.3134,8752.017821,0.872261211,231.63,79.4326,16384.49,18398.97314,8370.824331,0.89051111,233.51,50.3701,9487.96,11761.92205,6951.361404,0.806667478,233.07,206.2598,41482.71,48057.20859,24262.73002,0.863194331,3419395.16
11-04-17 9:51,234.04,71.5053,14634.25,16735.10041,8118.023943,0.874464427,231.68,76.5716,15783.55,17740.10829,8098.826549,0.889709902,233.63,47.004,8908.46,10981.54452,6421.344133,0.811221043,233.1166667,195.0809,39326.26,45456.75322,22798.28256,0.8651357,3419398.56
11-04-17 9:56,233.96,75.5065,15306.2,17665.50074,8819.872899,0.866445861,231.66,79.0496,16312.85,18312.63034,8321.259202,0.890797755,233.55,50.4029,9497.75,11771.5973,6954.368973,0.80683613,233.0566667,204.959,41116.8,47749.72837,24278.49495,0.861089715,3419401.87
11-04-17 10:01,231.98,75.3343,15273.1,17476.05091,8493.807859,0.873944581,229.64,80.3828,16333.94,18459.10619,8598.895597,0.884871663,231.59,52.9103,10073.7,12253.49638,6976.298572,0.822108212,231.07,208.6274,41680.74,48188.65348,24183.92519,0.864949256,3419405.32
11-04-17 10:06,230.69,78.5853,15865.6,18128.84286,8771.412656,0.875157898,228.36,78.5333,15906.26,17933.86439,8283.380029,0.886939906,230.23,62.7412,12662.51,14444.90648,6950.982923,0.876607268,229.76,219.8598,44434.37,50507.61372,24012.61765,0.879755877,3419408.92
11-04-17 10:11,232.19,72.8443,14726.86,16913.71802,8318.260137,0.870705068,229.81,73.3196,14898.75,16849.57728,7869.911233,0.884220996,231.68,51.1135,9943.68,11841.97568,6430.833232,0.839697722,231.2266667,197.2774,39569.29,45605.27097,22674.03867,0.867647295,3419412.42
11-04-17 10:16,232.5,79.5561,16140.07,18496.79325,9034.904589,0.872587469,230.15,78.2012,15837.15,17998.00618,8550.608536,0.879939136,231.96,56.1293,10668.23,13019.75243,7463.432317,0.819388084,231.5366667,213.8866,42645.45,49514.55186,25160.61287,0.861271049,3419415.87
11-04-17 10:21,232.14,75.2032,15246.25,17457.67085,8504.242022,0.873326696,229.78,75.8006,15506.92,17417.46187,7931.167003,0.890308824,231.62,51.632,9835.07,11959.00384,6803.61455,0.822398766,231.18,202.6358,40588.24,46834.13656,23367.3088,0.866637948,3419419.27
11-04-17 10:26,231.67,78.1998,15754.85,18116.54767,8943.936539,0.869638647,229.28,82.7398,16878.65,18970.58134,8659.915167,0.88972761,231.24,55.5397,10673.56,12843.00023,7142.672594,0.831079951,230.73,216.4793,43307.06,49930.12924,24849.87646,0.867353253,3419422.79
11-04-17 10:31,231.33,78.7698,15890.97,18221.81783,8916.934318,0.87208478,228.94,80.995,16558.92,18542.9953,8345.348592,0.893001359,230.88,56.888,10805.33,13134.30144,7466.908189,0.82268022,230.3833333,216.6528,43255.22,49899.11457,24877.85316,0.866853458,3419426.43
11-04-17 10:36,231.46,74.9462,15222.12,17347.04745,8319.08156,0.87750495,229.07,76.7278,15705.8,17576.03715,7889.545495,0.893591648,231.09,50.5955,9803.95,11692.1141,6370.878778,0.838509607,230.54,202.2695,40731.87,46615.19869,22669.17545,0.873789475,3419429.93
11-04-17 10:41,231.15,79.7531,16127.83,18434.92907,8929.709353,0.874851753,228.73,82.2717,16837.77,18818.00594,8402.78817,0.894769087,230.73,53.0518,10079.44,12240.64181,6945.372654,0.823440482,230.2033333,215.0766,43045.04,49493.57682,24428.23526,0.869709622,3419433.43
11-04-17 10:46,231.29,78.6348,15930.3,18187.44289,8775.455593,0.875895534,228.85,80.5618,16467.79,18436.56793,8289.688146,0.893213426,230.85,56.9073,11015.97,13137.05021,7157.547977,0.838542125,230.33,216.1039,43414.06,49761.06103,24318.35909,0.872450448,3419437
11-04-17 10:51,231.31,81.1948,16580.22,18781.16919,8822.053096,0.882810853,228.86,83.1553,16959.64,19030.92196,8634.037389,0.89116229,230.93,54.8015,10630.93,12655.3104,6865.872743,0.840037081,230.3666667,219.1516,44170.79,50467.40154,24411.06161,0.875234085,3419440.65
11-04-17 10:56,231.46,79.7217,16206.51,18452.38468,8822.671595,0.878288106,228.99,82.1059,16703.36,18801.43004,8630.847948,0.888409018,231.02,55.9867,10865.05,12934.04743,7017.141264,0.840034804,230.49,217.8143,43774.92,50187.86216,24547.46192,0.872221253,3419444.32
11-04-17 11:01,231.58,80.223,16313.27,18578.04234,8889.368881,0.878094134,229.1,82.3187,16761.9,18859.21417,8643.417582,0.888791009,231.1,58.3707,11480.12,13489.46877,7083.262842,0.85104315,230.5933333,220.9124,44555.29,50926.72528,24664.90383,0.874890144,3419448.02
11-04-17 11:06,231.57,79.7455,16251.05,18466.66544,8770.467843,0.880020817,229.09,82.8986,16928.56,18991.24027,8607.616596,0.891387806,231.15,53.4436,10251.03,12353.48814,6893.841684,0.829808543,230.6033333,216.0877,43430.64,49811.39385,24391.68847,0.871901721,3419451.66
11-04-17 11:11,231.37,79.3022,16143.98,18348.15001,8719.318706,0.879869632,228.85,84.1156,17181.31,19249.85506,8680.985342,0.892542305,230.93,55.2654,10559.8,12762.43882,7167.319488,0.827412389,230.3833333,218.6832,43885.09,50360.4439,24703.70792,0.871419841,3419455.3
11-04-17 11:16,231.32,77.6999,15861.91,17973.54087,8452.690843,0.882514476,228.8,81.7927,16601.31,18714.16976,8638.093313,0.887098397,230.85,53.6026,10270.87,12374.16021,6901.381771,0.83002562,230.3233333,213.0952,42734.09,49061.87084,24101.13528,0.871024469,3419458.92
11-04-17 11:21,231.45,75.9524,15533.66,17579.18298,8230.011011,0.883639474,228.89,83.6809,17103.13,19153.7212,8622.527475,0.892940323,230.91,54.5334,10467.73,12592.30739,6999.488135,0.831279739,230.4166667,214.1667,43104.52,49325.21157,23978.67495,0.873884138,3419462.47
11-04-17 11:26,231.69,75.0235,15343.09,17382.19471,8168.86053,0.882690031,229.13,87.3513,17937.11,20014.80337,8879.889568,0.896192167,231.2,54.7158,10467.38,12650.29296,7103.792502,0.827441707,230.6733333,217.0906,43747.58,50047.29104,24308.0354,0.874124834,3419466.11
11-04-17 11:31,231.38,77.2826,15870.73,17881.64799,8238.523171,0.887542916,228.89,83.6689,17088.91,19150.97452,8644.592536,0.89232587,230.9,52.6946,10106.24,12167.18314,6775.268159,0.830614604,230.39,213.6461,43065.88,49199.80565,23789.72164,0.875326222,3419469.7
11-04-17 11:36,231.54,77.7641,15950.55,18005.49971,8353.321175,0.885870998,228.98,85.5057,17454.17,19579.09519,8870.90288,0.891469694,230.97,55.4106,10638.41,12798.18628,7114.619089,0.831243566,230.4966667,218.6804,44043.13,50382.78118,24466.86207,0.874170281,3419473.33
11-04-17 11:41,231.71,76.2837,15600.45,17675.69613,8310.005618,0.882593245,229.18,85.0145,17421.51,19483.62311,8723.678055,0.894161722,231.19,53.2712,10213.2,12315.76873,6882.492653,0.82927832,230.6933333,214.5694,43235.16,49475.08797,24052.13647,0.873877375,3419477
11-04-17 11:46,231.54,75.4591,15415.7,17471.80001,8223.137433,0.882318936,229.04,83.9777,17163.52,19234.25241,8681.592418,0.892341414,231.03,57.2827,11276.92,13234.02218,6926.068033,0.852115845,230.5366667,216.7195,43856.14,49940.0746,23888.28239,0.8781753,3419480.61
11-04-17 11:51,231.49,75.6741,15494.71,17517.79741,8172.342876,0.884512455,228.88,87.8927,17946.62,20116.88118,9088.879954,0.892117413,230.94,57.5964,11305.95,13301.31262,7007.168608,0.849987541,230.4366667,221.1632,44747.28,50935.9912,24334.25841,0.87850023,3419484.32
11-04-17 11:56,231.98,76.6978,15718.77,17792.35564,8335.957596,0.883456374,229.39,85.9811,17566.81,19723.20453,8967.272903,0.890667131,231.45,57.0553,11279.16,13205.44919,6867.636993,0.854129219,230.94,219.7342,44564.74,50721.00936,24219.92442,0.878624865,3419488.06
11-04-17 12:01,232.18,76.8382,15763.64,17840.29328,8353.664952,0.883597582,229.61,85.751,17573.34,19689.28711,8879.512833,0.892533077,231.62,55.0015,10534.82,12739.44743,7163.175859,0.826944815,231.1366667,217.5907,43871.8,50269.02782,24540.58521,0.872740172,3419491.75
11-04-17 12:06,232.32,76.2398,15626.11,17712.03034,8339.10696,0.882231438,229.74,85.7629,17671.88,19703.16865,8713.180358,0.896905483,231.79,52.1454,9933.23,12086.78227,6886.308686,0.821825841,231.2833333,214.1481,43231.22,49501.98125,24114.4721,0.873323025,3419495.36
11-04-17 12:11,232.55,74.3315,15258.66,17285.79033,8122.305225,0.882728514,229.94,86.992,17871.92,20002.94048,8983.991505,0.893464639,232.04,54.0282,10392.7,12536.70353,7011.470749,0.828981875,231.51,215.3517,43523.28,49825.43433,24254.85528,0.873515316,3419498.99
11-04-17 12:16,232.71,72.0994,14725.33,16778.25137,8042.038023,0.877643902,230.1,79.624,16307.25,18321.4824,8351.665389,0.890061712,232.18,53.5162,10237.58,12425.39132,7041.470379,0.823924152,231.6633333,205.2396,41270.16,47525.12509,23567.16802,0.868386141,3419502.51
11-04-17 12:21,232.6,71.8193,14632.68,16705.16918,8058.99208,0.875937253,229.95,80.4766,16406.74,18505.59417,8560.134237,0.886582719,232.09,52.8081,10115.1,12256.23193,6920.980645,0.825302594,231.5466667,205.104,41154.52,47466.99528,23652.08499,0.86701338,3419505.91
11-04-17 12:26,232.67,73.2933,15023.66,17053.15211,8068.434614,0.880990207,230.11,81.463,16799.76,18745.45093,8316.248825,0.896204635,232.2,54.381,10425.72,12627.2682,7124.062372,0.825651268,231.66,209.1373,42249.14,48425.87124,23665.90743,0.872449765,3419509.38
11-04-17 12:31,232.77,76.818,15800.95,17880.92586,8370.035168,0.883676277,230.15,80.4109,16540.45,18506.56864,8300.999725,0.893761038,232.26,53.8328,10350.74,12503.20613,7013.725467,0.827846865,231.7266667,211.0617,42692.14,48890.70062,23826.07374,0.873215958,3419512.95
11-04-17 12:36,233.26,74.3364,15463.35,17339.70866,7845.400138,0.89178834,230.52,81.4997,16732.45,18787.31084,8543.31117,0.890625068,232.69,55.1581,10542.59,12834.73829,7320.129988,0.821410594,232.1566667,210.9942,42738.39,48961.7578,23888.98798,0.872893293,3419516.5
11-04-17 12:41,233.41,75.9945,15998.15,17737.87625,7661.034542,0.901920263,230.61,82.9935,17217.84,19139.13104,8357.770188,0.899614511,232.82,57.932,11348.4,13487.72824,7289.213299,0.841387059,232.28,216.92,44564.39,50364.73552,23465.33034,0.884833198,3419520.12
11-04-17 12:46,233.16,75.1318,15768.58,17517.73049,7630.384409,0.900149709,230.4,84.9288,17580.24,19567.59552,8592.203209,0.898436396,232.59,57.9805,11343.88,13485.6845,7292.466856,0.841179401,232.05,218.0411,44692.7,50571.0105,23664.10087,0.883761261,3419523.86
11-04-17 12:51,233.18,73.8714,15485.37,17225.33305,7544.230558,0.898988133,230.41,81.1809,16674.7,18704.89117,8475.100799,0.891462017,232.66,57.3874,11316.6,13351.75248,7085.468145,0.84757413,232.0833333,212.4397,43476.67,49281.9767,23205.43888,0.882202235,3419527.57
11-04-17 12:56,233.21,69.4296,14523.23,16191.67702,7158.644771,0.896956503,230.38,82.096,16893.21,18913.27648,8504.791773,0.893193203,232.63,54.0878,10318.43,12582.44491,7200.550142,0.820065581,232.0733333,205.6134,41734.87,47687.39841,23071.38039,0.875176071,3419531.07
11-04-17 13:01,233.21,68.8682,14365.64,16060.75292,7181.655228,0.894456198,230.35,80.1002,16444.91,18451.08107,8367.03817,0.891270812,232.62,52.5706,9960.28,12228.97297,7095.111153,0.814482134,232.06,201.539,40770.83,46740.80696,22857.00017,0.872274842,3419534.52
11-04-17 13:06,233.42,69.8315,14584.53,16300.06873,7278.992051,0.894752669,230.57,82.7793,17116.66,19086.4232,8444.61373,0.896797678,232.86,51.9232,9891.49,12090.83635,6953.182672,0.81809808,232.2833333,204.534,41592.68,47477.32828,22894.2279,0.876053508,3419537.96
11-04-17 13:11,233.43,70.0422,14645.74,16349.95075,7267.956332,0.895766613,230.55,80.1117,16419.49,18469.75244,8457.665349,0.888993508,232.75,53.7457,10203.27,12509.31167,7237.137548,0.815653992,232.2433333,203.8996,41268.5,47329.01486,23172.10726,0.871949271,3419541.4
11-04-17 13:16,233.47,61.9595,12941.75,14465.68447,6462.749723,0.894651755,230.53,74.2109,15254.82,17107.83878,7743.940495,0.891685981,232.77,44.6731,8488.66,10398.55749,6006.05105,0.816330535,232.2566667,180.8435,36685.23,41972.08073,20392.38732,0.87403887,3419544.7
11-04-17 13:21,233.38,60.1425,12613.89,14036.05665,6156.351627,0.898677621,230.42,74.7104,15307.79,17214.77037,7875.270417,0.889224176,232.71,43.0887,8123.79,10027.17138,5877.771845,0.810177636,232.17,177.9416,36045.47,41277.9984,20114.60275,0.873236867,3419547.66
11-04-17 13:26,233.37,59.2145,12420.39,13818.88787,6057.687188,0.898798089,230.47,73.0846,15050.82,16843.80776,7562.187332,0.893552112,232.74,42.2055,7922.77,9822.90807,5806.826886,0.806560536,232.1933333,174.5046,35393.98,40485.6037,19655.79524,0.874236192,3419550.68
11-04-17 13:31,233.57,59.5408,12458.44,13906.94466,6179.836764,0.89584307,230.67,74.6161,15213.28,17211.69579,8049.756736,0.883891988,232.93,40.5087,7517.27,9435.691491,5702.887484,0.796684589,232.39,174.6656,35188.99,40554.33193,20159.08781,0.867699906,3419553.58
11-04-17 13:36,233.19,60.1614,12567.49,14029.03687,6234.747027,0.895819871,230.3,75.7429,15428.82,17443.58987,8138.202563,0.88449798,232.59,43.7612,8182,10178.41751,6054.342158,0.80385777,232.0266667,179.6655,36178.31,41651.04424,20638.29867,0.868605113,3419556.56
11-04-17 13:41,232.73,60.079,12527.56,13982.18567,6209.811314,0.895965788,229.84,77.5232,15771.52,17817.93229,8290.830351,0.885148722,232.16,45.311,8572.32,10519.40176,6096.978203,0.814905657,231.5766667,182.9132,36871.4,42319.51972,20771.1726,0.871262251,3419559.6
11-04-17 13:46,231.46,68.4782,14243.76,15849.96417,6952.457502,0.898661968,228.67,82.6904,16754.31,18908.81377,8765.633721,0.886058227,230.92,56.9098,11245.55,13141.61102,6799.966566,0.855720808,230.35,208.0784,42243.62,47900.38896,22581.49312,0.881905574,3419562.93
11-04-17 13:51,230.46,69.1229,14390.78,15930.06353,6831.718319,0.903372417,227.72,82.8309,16813.51,18862.25255,8549.295448,0.891383993,229.92,55.363,10575.98,12729.06096,7083.617717,0.830853119,229.3666667,207.3168,41780.27,47521.37704,22642.6658,0.879188959,3419566.41
11-04-17 13:56,230.35,70.3562,14700.72,16206.55067,6822.104961,0.907085061,227.67,82.7916,16801.41,18849.16357,8544.213795,0.891361038,229.89,52.1794,9866.3,11995.52227,6822.659214,0.822498577,229.3033333,205.3272,41368.43,47051.23651,22415.88402,0.879220889,3419569.9
11-04-17 14:01,229.59,69.1632,14379.21,15879.17909,6736.961354,0.905538625,226.92,80.3485,16303.69,18232.68162,8162.130325,0.894201431,229.15,54.4351,10439.93,12473.80317,6826.68492,0.836948432,228.5533333,203.9468,41122.83,46585.66387,21889.19668,0.88273573,3419573.35
11-04-17 14:06,229.41,69.7713,14528.94,16006.23393,6716.355202,0.907705089,226.75,81.1877,16526.99,18409.31098,8109.336108,0.897751688,228.98,52.5138,9965.09,12024.60992,6729.652674,0.828724596,228.38,203.4728,41021.02,46440.15483,21770.71195,0.883309286,3419576.73
11-04-17 14:11,229.15,69.5445,14468.65,15936.12218,6679.682414,0.907915354,226.5,82.9189,16979.29,18781.13085,8027.11574,0.90406111,228.76,52.6682,10111.61,12048.37743,6551.239726,0.839250767,228.1366667,205.1316,41559.55,46765.63046,21443.60035,0.88867721,3419580.2
11-04-17 14:16,230.96,69.502,14498.59,16052.18192,6889.370973,0.903216153,228.34,80.0676,16332.38,18282.63578,8216.333413,0.893327428,230.55,53.7901,10251.46,12401.30756,6978.53831,0.826643477,229.95,203.3597,41082.43,46736.12526,22282.26536,0.87902944,3419583.6
11-04-17 14:21,231.86,70.0751,14653.58,16247.61269,7018.369553,0.901891268,229.24,80.593,16361.59,18475.13932,8580.742716,0.885600358,231.43,53.4367,10295.72,12366.85548,6851.077592,0.832525294,230.8433333,204.1048,41310.89,47089.60749,22601.80304,0.87728253,3419587.06
11-04-17 14:26,231.52,70.1026,14643.39,16230.15395,6999.216143,0.902233586,228.82,79.0736,16071.58,18093.62115,8311.645005,0.888245634,231,53.3798,10183.78,12330.7338,6952.526229,0.825885966,230.4466667,202.556,40898.75,46654.5089,22448.50662,0.876630168,3419590.5
11-04-17 14:31,231.51,66.3641,13902.61,15363.95279,6539.761506,0.904884973,228.77,78.008,15865.31,17845.89016,8171.152563,0.889017575,230.98,49.3012,9432,11387.59118,6380.800012,0.828269987,230.42,193.6733,39199.92,44597.43413,21267.2848,0.878972541,3419593.87
11-04-17 14:36,231.75,64.9879,13667.4,15060.94582,6327.263736,0.907472888,229.07,72.0156,14736.42,16496.61349,7414.592523,0.893299707,231.19,53.6859,10963,12411.64322,5819.065083,0.883283527,230.67,190.6894,39366.82,43969.20254,19584.28592,0.895327132,3419597.1
11-04-17 14:41,231.85,61.4467,12900.56,14246.4174,6044.498348,0.905530116,229.1,71.3704,14561.55,16350.95864,7437.41286,0.890562463,231.28,47.7164,9086.56,11035.84899,6262.937836,0.823367555,230.7433333,180.5335,36548.67,41633.22503,19937.9073,0.87787266,3419600.27
11-04-17 14:46,231.85,62.9455,13242.57,14593.91418,6133.243085,0.907403582,229.13,70.5093,14311.52,16155.79591,7496.008054,0.885844317,231.35,46.3787,8991.76,10729.71225,5854.483492,0.838024338,230.7766667,179.8335,36545.85,41479.42233,19619.97259,0.881059763,3419603.28
11-04-17 14:51,232.02,64.2513,13527.58,14907.58663,6264.241243,0.90742924,229.29,68.4428,13827.4,15693.24961,7421.663737,0.881104955,231.54,44.5717,8493.22,10320.13142,5862.62113,0.822975954,230.95,177.2658,35848.2,40920.96766,19734.03534,0.876035002,3419606.35
11-04-17 14:56,232,68.9594,14496.32,15998.5808,6768.404101,0.906100371,229.16,76.4661,15528.19,17522.97148,8119.719495,0.886161917,231.38,48.3755,9362.24,11193.12319,6134.693874,0.836427853,230.8466667,193.801,39386.75,44714.67547,21168.04494,0.880846156,3419609.38
11-04-17 15:01,232.44,69.3125,14508.2,16110.9975,7005.453105,0.900515316,229.59,79.9609,16263.79,18358.22303,8515.485171,0.885913085,231.78,57.2139,10953.2,13261.03774,7475.461976,0.825968541,231.27,206.4873,41725.19,47730.25827,23177.27495,0.874187392,3419612.82
11-04-17 15:06,232.57,73.4492,15421.51,17082.08044,7346.734078,0.902788747,229.67,78.333,15801.17,17990.74011,8601.729846,0.878294606,231.92,56.9992,10902.56,13219.25446,7475.484869,0.824748478,231.3866667,208.7814,42125.24,48292.07502,23613.31541,0.872301304,3419616.33
11-04-17 15:11,232.21,77.4342,16302.69,17980.99558,7585.413692,0.906662255,229.35,77.5617,15670.28,17788.7759,8419.19667,0.880908281,231.65,55.2007,10687.14,12787.24216,7021.296216,0.835765826,231.07,210.1966,42660.11,48557.01363,23192.64081,0.878557119,3419619.85
11-04-17 15:16,232.16,76.3038,16053.72,17714.69021,7489.213799,0.906237694,229.34,78.0587,15758.41,17901.98226,8494.320634,0.88026062,231.63,55.5111,10624.9,12858.03609,7241.587682,0.826323703,231.0433333,209.8736,42437.03,48474.70856,23428.52651,0.875446831,3419623.4
11-04-17 15:21,232.15,75.5506,15855.03,17539.07179,7499.137481,0.903983414,229.31,79.488,16103.75,18227.39328,8538.565554,0.883491663,231.6,55.1207,10689,12765.95412,6979.603398,0.837305218,231.02,210.1593,42647.78,48532.41919,23163.82036,0.878748282,3419626.97
11-04-17 15:26,232.44,67.4798,14162.2,15685.00471,6741.770092,0.90291334,229.59,74.3267,15145.39,17064.66705,7862.571041,0.887529183,231.84,52.0098,10184.05,12057.95203,6455.953284,0.844592015,231.29,193.8163,39491.64,44807.6238,21169.16438,0.881359837,3419630.41
11-04-17 15:31,232.57,58.2144,12725.13,13538.92301,4623.14857,0.939892338,229.66,69.7034,14620.99,16008.08284,6518.080067,0.913350471,231.86,50.398,10069.4,11685.28028,5928.993073,0.861716601,231.3633333,178.3158,37415.52,41232.28613,17325.71161,0.907432585,3419633.58
11-04-17 15:36,232.98,53.7582,11822,12524.58544,4135.886404,0.943903498,230.01,70.0076,14255.74,16102.44808,7487.503662,0.885315073,232.18,51.9064,9715.12,12051.62795,7131.492107,0.806125118,231.7233333,175.6722,35792.86,40678.66146,19329.37328,0.879892767,3419636.58
11-04-17 15:41,233.17,55.3524,12184.22,12906.51911,4257.113867,0.944036103,230.18,70.4464,14227.21,16215.35235,7779.726699,0.877391357,232.23,60.6961,11800.5,14095.4553,7709.089437,0.837184734,231.86,186.4949,38211.93,43217.32676,20188.75277,0.884180787,3419639.72
11-04-17 15:46,233.46,56.6744,12442.96,13231.20542,4498.615722,0.940425275,230.46,69.0898,14025.28,15922.43531,7537.603536,0.88085018,232.55,59.5323,11757.04,13844.23637,7309.917302,0.849237162,232.1566667,185.2965,38225.28,42997.8771,19688.7126,0.88900389,3419642.89
11-04-17 15:51,233.35,67.2099,14648.04,15683.43017,5604.008021,0.933981906,230.3,84.2348,17266.99,19399.27444,8842.109767,0.89008432,232.43,68.6329,13542.37,15952.34495,8430.98595,0.848926603,232.0266667,220.0776,45457.4,51035.04955,23199.16093,0.890709432,3419646.36
