DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
11-04-17 15:56,233.32,67.6701,14801.73,15788.78773,5494.96197,0.937483628,230.26,89.8705,18536.32,20693.58133,9199.410259,0.895752152,232.39,65.3479,12419.47,15186.19848,8739.41584,0.817812965,231.99,222.8885,45757.52,51668.56754,23997.71313,0.885596837,3419650.2
11-04-17 16:01,233.54,63.9671,13998.56,14938.87653,5216.354093,0.93705574,230.48,89.7733,18517.97,20690.95018,9230.395798,0.894979198,232.68,60.2029,11042.42,14008.01077,8619.125613,0.788293226,232.2333333,213.9433,43558.95,49637.83749,23801.9492,0.877535207,3419653.9
11-04-17 16:06,233.42,65.2654,14269.94,15234.24967,5333.964318,0.936701204,230.37,90.9723,18796.3,20957.28875,9268.60605,0.896886054,232.57,62.2797,11356.51,14484.38983,8990.396506,0.784051668,232.12,218.5174,44422.75,50675.92825,24385.83577,0.876604564,3419657.55
11-04-17 16:11,233.68,74.688,16356.21,17453.09184,6089.729814,0.937152577,230.59,97.4768,19882.07,22477.17531,10484.59358,0.884544865,232.79,67.9673,12373.28,15822.10777,9861.08697,0.782024758,232.3533333,240.1321,48611.56,55752.37492,27299.14913,0.87191909,3419661.44
11-04-17 16:16,233.81,74.7441,16352.84,17475.91802,6163.792226,0.935735678,230.69,98.5289,20130.73,22729.63194,10554.14032,0.885660184,232.93,70.0535,13073.45,16317.56176,9764.616056,0.80118894,232.4766667,243.3265,49557.02,56523.11172,27183.89094,0.876756755,3419665.56
11-04-17 16:21,232.99,75.1029,16412.04,17498.22467,6069.00401,0.937926007,229.88,95.9004,19556.74,22045.58395,10175.54384,0.887104648,232.13,67.4748,12439.11,15662.92532,9518.181135,0.794175401,231.6666667,238.4781,48407.89,55206.73395,26541.65893,0.876847561,3419669.62
11-04-17 16:26,231.15,74.9691,16315.14,17329.10747,5840.733885,0.941487612,228.08,95.4686,19418.76,21774.47829,9850.87127,0.891812871,230.35,67.3908,12412.1,15523.47078,9322.977992,0.799569901,229.86,237.8285,48146,54627.05653,25808.48677,0.881358123,3419673.65
11-04-17 16:31,231.47,73.2339,15921.96,16951.45083,5817.462944,0.939268276,228.38,93.3899,18948.41,21328.38536,9790.698679,0.888412774,230.61,70.7808,13312.85,16322.76029,9444.603131,0.815600411,230.1533333,237.4046,48183.22,54602.59648,25686.97828,0.882434593,3419677.73
11-04-17 16:36,231.66,72.6588,15788.06,16832.13761,5835.924767,0.937971182,228.64,87.5303,17525.51,20012.92779,9663.010817,0.875709451,230.9,66.1137,11858.72,15265.65333,9613.060468,0.776823615,230.4,226.3028,45172.29,52110.71873,25980.59319,0.866852177,3419681.54
11-04-17 16:41,232.03,71.2074,15443.04,16522.25302,5873.445367,0.934681243,228.97,85.2889,17142.29,19528.59943,9354.575852,0.877804374,231.22,67.2479,12136.13,15549.05944,9720.473138,0.780505731,230.74,223.7442,44721.46,51599.91189,25739.88972,0.866696441,3419685.3
11-04-17 16:46,229.93,71.0365,15331.25,16333.42245,5633.246152,0.938642838,226.82,86.7848,17352.61,19684.52834,9293.416056,0.881535473,229.13,65.5127,11734.53,15010.92495,9361.018831,0.781732641,228.6266667,223.334,44418.39,51028.87573,25118.77362,0.870455979,3419689.01
11-04-17 16:51,230.11,71.8804,15524.56,16540.39884,5707.261228,0.93858438,226.97,85.3093,17025.66,19362.65182,9221.669432,0.879304145,229.27,64.285,11525.52,14738.62195,9186.368473,0.781994412,228.7833333,221.4747,44075.74,50641.67262,24938.08631,0.870345266,3419692.7
11-04-17 16:56,230.07,73.7713,15980.69,16972.56299,5717.118296,0.941560212,226.96,86.9378,17289.55,19731.40309,9507.877188,0.87624534,229.26,66.4615,11979.91,15236.96349,9415.243639,0.786239989,228.7633333,227.1706,45250.15,51940.92957,25500.66841,0.871184832,3419696.42
11-04-17 17:01,230.27,72.9626,15813.22,16801.0979,5676.175116,0.941201586,227.14,85.5359,17055.29,19428.62433,9305.295601,0.877843419,229.38,64.4424,11584.28,14781.79771,9181.829909,0.783685464,228.93,222.9409,44452.79,51011.51994,25022.48245,0.871426494,3419700.15
11-04-17 17:06,230.7,71.7806,15596.75,16559.78442,5564.876411,0.941844991,227.56,86.1771,17179.45,19610.46088,9457.096461,0.876034995,229.82,66.8619,12092.89,15366.20186,9480.620812,0.78697977,229.36,224.8196,44869.09,51536.44715,25352.91202,0.870628312,3419703.88
11-04-17 17:11,230.81,70.0206,15152.32,16161.45469,5621.371379,0.937559167,227.66,90.3481,17974.74,20568.64845,9998.900981,0.873890185,229.95,68.0294,12517.79,15643.36053,9381.879459,0.800198268,229.4733333,228.3981,45644.85,52373.46366,25681.26485,0.871526281,3419707.62
11-04-17 17:16,231.22,68.9405,14914.62,15940.42241,5625.937865,0.935647727,228.07,96.9483,19653.08,22110.99878,10131.76755,0.888837279,230.43,65.8522,11869.4,15174.32245,9453.962415,0.782202964,229.9066667,231.741,46437.1,53225.74364,26011.06552,0.872455636,3419711.49
11-04-17 17:21,231.68,68.733,14871.48,15924.06144,5693.401036,0.933899939,228.47,99.1221,20090.21,22646.42619,10451.98934,0.887124963,230.79,66.2077,11878.92,15280.07508,9611.03294,0.77741241,230.3133333,234.0628,46840.61,53850.56271,26567.65626,0.869825822,3419715.38
11-04-17 17:26,232.32,68.7733,14898.38,15977.41306,5772.001502,0.932465096,229.06,97.2511,19769.8,22276.33697,10265.97275,0.887479842,231.38,64.6309,11565.45,14954.29764,9480.051912,0.773386372,230.92,230.6553,46233.63,53208.04766,26335.29558,0.868921752,3419719.24
11-04-17 17:31,232.96,69.0025,14949.98,16074.8224,5907.454036,0.930024583,229.73,97.1128,19704.23,22309.72354,10462.6519,0.883212648,232.01,67.0202,11992.52,15549.3566,9897.573177,0.771255063,231.5666667,233.1355,46646.73,53933.90255,27073.02023,0.864886978,3419723.11
11-04-17 17:36,233.5,75.7832,16337.28,17695.3772,6798.503986,0.9232513,230.37,91.962,18639.9,21185.28594,10068.29024,0.879851235,232.67,68.0956,12444.17,15843.80325,9806.565887,0.785428208,232.18,235.8408,47421.35,54724.46639,27312.68544,0.866547508,3419727.04
11-04-17 17:41,234,76.8093,16491.07,17973.3762,7147.507417,0.917527671,230.87,89.3251,17790.03,20622.48584,10430.80796,0.862652065,233.19,70.4524,12665.45,16428.79516,10463.82753,0.770929936,232.6866667,236.5868,46946.55,55024.65719,28700.7725,0.85319114,3419731.02
11-04-17 17:46,231.55,64.9713,13927.3,15044.10452,5688.180321,0.92576464,228.31,79.8507,15831.5,18230.71332,9040.050652,0.868397178,230.71,63.9218,11425.75,14747.39848,9324.054848,0.774763767,230.19,208.7438,41184.55,48022.21631,24697.49179,0.85761452,3419734.67
11-04-17 17:51,230.96,64.8929,13893.52,14987.66418,5621.403713,0.926997018,227.64,79.8744,15680.35,18182.60842,9205.100363,0.862381768,230.12,60.4924,10539.45,13920.51109,9093.98827,0.757116598,229.5733333,205.2597,40113.32,47090.78369,24667.05225,0.851829527,3419738.04
11-04-17 17:56,231.35,62.6676,13401.18,14498.14926,5532.152074,0.92433729,227.99,79.1805,15594.27,18052.36219,9094.312728,0.863835427,230.46,62.9166,11053.17,14499.75964,9384.58643,0.762300223,229.9333333,204.7647,40048.62,47050.27109,24694.85869,0.851187869,3419741.38
11-04-17 18:01,231.43,64.1189,13706.37,14839.03703,5686.162266,0.923669776,228.01,81.3095,16001.95,18539.3791,9361.953505,0.863133006,230.53,61.7231,10849.53,14229.02624,9206.133097,0.762492796,229.99,207.1515,40557.85,47607.44237,24930.49081,0.851922472,3419744.73
11-04-17 18:06,231.67,65.0286,13910.47,15065.17576,5784.318898,0.923352652,228.28,75.4098,14677.09,17214.54914,8995.761856,0.85259799,230.78,62.0019,10816.02,14308.79848,9367.786577,0.755899946,230.2433333,202.4403,39403.58,46588.52339,24856.55637,0.845778684,3419748.05
11-04-17 18:11,231.7,68.5074,14612.12,15873.16458,6200.266356,0.920554936,228.32,79.2124,15302.81,18085.77517,9639.464172,0.846124087,230.81,64.2966,11230.73,14840.29825,9700.78119,0.756772527,230.2766667,212.0164,41145.66,48799.23799,26237.38348,0.843161936,3419751.39
11-04-17 18:16,231.84,72.9948,15537.55,16923.11443,6706.440343,0.91812592,228.43,77.2163,14433.23,17638.51941,10138.99594,0.818278999,230.95,68.3699,11944.62,15790.02841,10327.19953,0.756466024,230.4066667,218.581,41915.4,50351.66225,27899.62605,0.832453153,3419754.84
11-04-17 18:21,232.95,70.7613,15234.82,16483.84484,6294.235467,0.924227336,229.49,73.3553,13437.61,16834.3078,10140.2444,0.798227653,232.03,60.6553,10476.37,14073.84926,9397.81382,0.744385548,231.49,204.7719,39148.8,47392.00189,26709.04906,0.826063438,3419758.37
11-04-17 18:26,233.02,55.2728,11913.62,12879.66786,4894.027235,0.92499435,229.6,59.2688,10677.51,13608.11648,8436.327064,0.784642755,232.09,48.2483,8193.59,11197.94795,7632.766283,0.731704598,231.57,162.7899,30784.72,37685.73228,21737.42009,0.816879974,3419761.17
11-04-17 18:31,233.06,55.4555,11954.18,12924.45883,4913.167672,0.924926928,229.63,55.4827,10205.87,12740.4924,7626.294262,0.801057736,232.08,49.3763,8375.34,11459.2517,7821.005658,0.730880185,231.59,160.3145,30535.39,37124.20294,21113.89119,0.822519747,3419763.73
11-04-17 18:36,233.12,54.8678,11822.74,12790.78154,4881.281716,0.924317249,229.68,54.1434,9862.61,12435.65611,7574.593515,0.793091246,232.12,47.4852,8035.64,11022.26462,7544.455397,0.729037115,231.64,156.4964,29720.99,36248.70227,20751.65463,0.819918732,3419766.25
11-04-17 18:41,233.02,46.4176,10187.45,10816.22915,3634.099003,0.941867064,229.52,51.6982,9521.18,11865.77086,7081.218088,0.802407202,232.03,41.6154,7011.39,9656.021262,6639.213574,0.726115841,231.5233333,139.7312,26720.02,32338.02128,18215.05288,0.826272572,3419768.59
11-04-17 18:46,232.74,46.3073,10198.81,10777.561,3484.264016,0.946300373,229.22,49.2095,9053.86,11279.80159,6727.669954,0.802661282,231.7,38.494,6432.37,8919.0598,6178.530885,0.721193729,231.22,134.0108,25685.04,30976.42239,17315.23793,0.829180325,3419770.81
11-04-17 18:51,232.45,42.9894,9506.29,9992.88603,3080.295707,0.951305756,228.94,44.181,8129.6,10114.79814,6018.201164,0.803733291,231.43,33.9058,5548.8,7846.819294,5548.278255,0.707140026,230.94,121.0762,23184.69,27954.50346,15618.0797,0.82937227,3419772.81
11-04-17 18:56,233.63,43.4407,9621.58,10149.05074,3229.307859,0.948027579,229.89,46.3765,8513.12,10661.49359,6418.273392,0.79849225,232.36,35.2359,5734.53,8187.413724,5843.7068,0.700407991,231.96,125.0531,23869.23,28997.95805,16466.37271,0.823134855,3419774.76
11-04-17 19:01,233.19,69.1587,13299.85,16127.11725,9121.288334,0.824688616,229.51,49.7644,8706.03,11421.42744,7392.837513,0.762254109,231.87,39.4852,6380.02,9155.433324,6566.37679,0.696856148,231.5233333,158.4083,28385.9,36703.97802,23268.49122,0.773373937,3419776.93
11-04-17 19:06,232.29,81.0564,14349.75,18828.59116,12190.18129,0.762125529,228.6,53.3205,9191.79,12189.0663,8005.269131,0.754101239,231.04,42.8105,6864.72,9890.93792,7120.833677,0.694041359,230.6433333,177.1874,30406.26,40908.59538,27367.36247,0.743273137,3419779.39
11-04-17 19:11,231.92,57.3436,9072.23,13299.12771,9724.270704,0.682167297,227.8,35.7276,5247.96,8138.74728,6220.781553,0.644811765,230.05,27.6025,4017.96,6349.955125,4917.105605,0.632754078,229.9233333,120.6737,18338.15,27787.83012,20877.63773,0.65993458,3419781.5
11-04-17 19:16,232.63,55.2404,8030.61,12850.57425,10032.27599,0.624922267,228.11,33.5599,4707.33,7655.348789,6037.003342,0.614907319,230.47,27.9728,4000.21,6446.891216,5055.761694,0.62048666,230.4033333,116.7731,16738.15,26952.81426,21125.54215,0.621016783,3419782.89
11-04-17 19:21,231.85,55.6003,8090.27,12890.92955,10036.11459,0.627593997,227.14,37.6404,5140.87,8549.640456,6831.384016,0.601296631,229.7,27.411,3908.94,6296.3067,4935.956456,0.620830621,229.5633333,120.6517,17140.08,27736.87671,21807.1545,0.617952777,3419784.29
11-04-17 19:26,231.72,61.6612,8768.17,14288.13326,11281.39827,0.613667989,226.74,49.0501,6410.29,11121.61967,9088.377539,0.576380976,229.5,27.022,3845.92,6201.549,4864.988114,0.620154739,229.32,137.7333,19024.38,31611.30194,25245.73976,0.601822096,3419785.8
11-04-17 19:31,233.29,69.2632,9703.36,16158.41193,12920.49073,0.600514459,228.21,51.9851,6868.28,11863.51967,9673.149892,0.578941173,231.11,28.9532,4151.68,6691.374052,5247.669948,0.620452536,230.87,150.2015,20723.32,34713.30565,27848.83476,0.59698492,3419787.47
11-04-17 19:36,233.04,67.6156,9647.66,15757.13942,12458.33453,0.6122723,227.79,50.7632,6634.29,11563.34933,9470.86289,0.573734289,230.77,27.0075,3838.3,6232.520775,4910.373542,0.615850334,230.5333333,145.3863,20120.25,33553.00953,26851.07052,0.599655598,3419789.17
11-04-17 19:41,235.18,66.4637,9363.16,15630.93297,12516.2814,0.599014788,229.8,52.2025,6900.38,11996.1345,9812.848659,0.575216958,232.75,28.8096,4154.29,6705.4344,5263.527818,0.619540771,232.5766667,147.4758,20417.83,34332.50187,27601.32067,0.59470848,3419790.85
11-04-17 19:46,235.05,68.5216,10041.75,16106.00208,12592.32147,0.623478747,229.57,50.6365,6676.89,11624.6213,9515.826838,0.57437484,232.61,27.9743,4013.11,6507.101923,5122.23814,0.6167277,232.41,147.1324,20731.75,34237.72531,27247.3187,0.60552358,3419792.57
11-04-17 19:51,235.09,67.7252,9707.19,15921.51727,12620.03068,0.609690009,229.49,51.6055,6854.74,11842.9462,9657.531471,0.578803609,232.58,28.0444,4036.44,6522.566552,5123.575563,0.618842287,232.3866667,147.3751,20598.37,34287.03002,27409.99053,0.600762737,3419794.29
11-04-17 19:56,234.97,67.415,9621.21,15840.50255,12583.87219,0.607380351,229.36,51.2624,6779.04,11757.54406,9606.480058,0.576569389,232.49,28.6852,4138.51,6669.022148,5229.588071,0.620557243,232.2733333,147.3626,20538.76,34267.06876,27429.75281,0.599373122,3419796.01
11-04-17 20:01,234.63,67.3546,9610.08,15803.4098,12545.68147,0.608101677,229.1,50.1983,6591.9,11500.43053,9423.733696,0.573187237,232.24,27.2783,3894.01,6335.112392,4997.032633,0.614671021,231.99,144.8312,20095.99,33638.95272,26976.47727,0.597402368,3419797.7
11-04-17 20:06,234.46,66.1553,9254.59,15510.77164,12447.35316,0.59665568,228.92,52.2673,6855.97,11965.03032,9805.999481,0.573000638,232.08,29.2643,4223.49,6791.658744,5318.717958,0.621864284,231.82,147.6869,20334.05,34267.4607,27582.33626,0.593392378,3419799.39
11-04-17 20:11,234.63,67.6596,9679.69,15874.97195,12582.46144,0.609745329,228.99,56.9862,7138.79,13049.26994,10923.42086,0.547064321,232.12,32.3326,4350.72,7505.043112,6115.301104,0.579706197,231.9133333,156.9784,21169.2,36429.285,29647.22208,0.581103911,3419801.12
11-04-17 20:16,234.62,67.7646,9642.81,15898.93045,12640.89415,0.606506836,228.91,66.8665,8457.34,15306.41052,12757.72719,0.552535814,232.13,36.6787,5194.51,8514.226631,6746.04484,0.61009769,231.8866667,171.3098,23294.66,39719.5676,32171.46042,0.586478187,3419802.95
11-04-17 20:21,234.42,71.8468,9982.43,16842.32686,13565.21527,0.592698983,228.81,56.8592,7120.36,13009.95355,10888.49691,0.547300955,232.07,28.5948,4105.35,6635.995236,5213.687193,0.618648726,231.7666667,157.3008,21208.14,36488.27564,29691.90222,0.581231632,3419804.83
11-04-17 20:26,234.37,73.4314,10587.18,17210.11722,13568.33646,0.61517187,228.73,57.6471,7292.32,13185.62118,10985.56667,0.553050926,232.03,27.837,4004.87,6459.01911,5067.538273,0.620043064,231.71,158.9155,21884.37,36854.75751,29653.79404,0.593800407,3419806.6
11-04-17 20:31,234.43,74.7685,11116.17,17527.97946,13552.15217,0.634195746,228.79,57.4449,7221.53,13142.81867,10981.03761,0.549465848,232.12,28.8508,4154.33,6696.847696,5252.552838,0.62034112,231.78,161.0642,22492.03,37367.64582,29840.40115,0.601911881,3419808.47
11-04-17 20:36,232.84,71.9962,10385.81,16763.59521,13158.76419,0.619545501,227.23,59.0065,7709.66,13408.047,10969.81617,0.57500246,230.63,26.9508,3848.84,6215.663004,4880.665655,0.619216325,230.2333333,157.9535,21944.31,36387.30521,29025.56182,0.603075987,3419810.31
11-04-17 20:41,233.14,72.376,10557.97,16873.74064,13162.53747,0.625704177,227.54,61.1075,8144.99,13904.40055,11269.05021,0.585785052,230.98,28.825,4182.14,6657.9985,5180.603155,0.62813772,230.5533333,162.3085,22885.1,37436.13969,29626.62237,0.611310359,3419812.18
11-04-17 20:46,233.25,72.2108,10353.56,16843.1691,13285.18501,0.614703797,227.57,61.0602,8078.57,13895.46971,11305.78548,0.58138157,231.12,27.3776,3919.94,6327.510912,4967.037823,0.619507426,230.6466667,160.6486,22352.07,37066.14973,29568.30097,0.603031881,3419814.08
11-04-17 20:51,233.2,71.3792,9939.06,16645.62944,13352.60521,0.597097276,227.42,62.7079,8345.36,14261.03062,11564.25358,0.585186318,231,28.2856,4070.45,6533.9736,5111.188492,0.62296701,230.54,162.3727,22354.87,37440.63366,30034.32763,0.597075098,3419815.93
11-04-17 20:56,233.22,71.2786,9908.43,16623.59509,13347.91852,0.596046159,227.43,59.8991,7873.5,13622.85231,11117.10857,0.577962663,231.11,28.1135,4036.42,6497.310985,5091.400949,0.621244698,230.5866667,159.2912,21818.35,36743.75839,29564.56297,0.593797449,3419817.78
11-04-17 21:01,233.41,70.71,9742.27,16504.4211,13322.31553,0.590282443,227.58,58.193,7455.61,13243.56294,10945.58536,0.562961043,231.33,27.691,3965.94,6405.75903,5030.414363,0.61912101,230.7733333,156.594,21163.82,36153.74307,29311.87236,0.585383924,3419819.56
11-04-17 21:06,233.33,70.592,9723.09,16471.23136,13295.22408,0.590307415,227.59,56.5315,7092.53,12866.00409,10734.52744,0.551261289,231.27,28.8534,4154.56,6672.925818,5221.835901,0.622599458,230.73,155.9769,20970.18,36010.16126,29274.27651,0.58234063,3419821.32
11-04-17 21:11,233.13,70.5162,9707.89,16439.44171,13266.95577,0.590524312,227.36,56.8667,7158.63,12929.21291,10766.54833,0.553678716,231.06,27.1154,3864.47,6265.284324,4931.496657,0.616806804,230.5166667,154.4983,20730.99,35633.93894,28982.8166,0.581776548,3419823.05
11-04-17 21:16,233.26,71.0503,9957.6,16573.19298,13248.28018,0.600825684,227.49,56.7757,7120.53,12915.90399,10775.8354,0.551299391,231.26,28.9111,4173.61,6685.980986,5223.343882,0.624233005,230.67,156.7371,21251.74,36175.07796,29274.55913,0.587469086,3419824.82
11-04-17 21:21,233.18,69.0248,9162.32,16095.20286,13232.81706,0.569257814,227.46,58.5397,7290.75,13315.44016,11142.0784,0.547541043,231.3,27.6441,3954.14,6394.08033,5024.842299,0.618406369,230.6466667,155.2086,20407.21,35804.72336,29419.78917,0.5699586,3419826.54
11-04-17 21:26,233.04,70.4614,9621.93,16420.32466,13305.84552,0.585976843,227.27,60.0733,7559.07,13652.85889,11369.3015,0.553662062,231.2,28.1607,4060.92,6510.75384,5089.090716,0.623725009,230.5033333,158.6954,21241.92,36583.93739,29785.32037,0.580635151,3419828.28
11-04-17 21:31,233.02,70.8388,9713.83,16506.85718,13346.0796,0.588472409,227.31,57.9832,7228.12,13180.16119,11021.38514,0.548409074,231.23,28.2213,4067.83,6525.611199,5102.583719,0.623363832,230.52,157.0433,21009.78,36212.62957,29494.80776,0.580178249,3419830.04
11-04-17 21:36,233.2,71.0837,9746.14,16576.71884,13408.96575,0.587941443,227.41,59.1702,7457.96,13455.89518,11199.99767,0.554252237,231.32,29.3547,4297.23,6790.329204,5257.602593,0.632845606,230.6433333,159.6086,21501.33,36822.94323,29893.51027,0.583911228,3419831.8
11-04-17 21:41,233.3,70.8198,9701.1,16522.25934,13374.36774,0.587153355,227.51,61.1975,8028.04,13923.04323,11375.48708,0.576600954,231.48,30.7441,4566.35,7116.644268,5458.486357,0.641643706,230.7633333,162.7614,22295.49,37561.94683,30229.30657,0.593565879,3419833.64
11-04-17 21:46,233.44,70.4926,9638.96,16455.79254,13337.29952,0.585748755,227.57,60.3724,7799.49,13738.94707,11310.46517,0.567691975,231.65,25.5311,3731.86,5914.279315,4588.237217,0.630991504,230.8866667,156.3961,21170.31,36109.01893,29251.99519,0.586288707,3419835.44
11-04-17 21:51,233.49,69.5868,9484.61,16247.82193,13192.19052,0.58374655,227.61,59.5576,7633.55,13555.90534,11202.29815,0.563116207,231.68,27.2467,4027.35,6312.515456,4860.895325,0.637994477,230.9266667,156.3911,21145.51,36116.24272,29278.8387,0.585484768,3419837.22
11-04-17 21:56,233.61,67.3847,9230.6,15741.73977,12751.40755,0.586377372,227.65,59.3818,7578.19,13518.26677,11194.39917,0.560588878,231.76,26.2217,3839.53,6077.141192,4710.589607,0.631798716,231.0066667,152.9882,20648.32,35337.14773,28676.83544,0.584323335,3419838.94
11-04-17 22:01,233.62,67.2002,9171.02,15699.31072,12742.08575,0.584167048,227.67,60.8206,7797.83,13847.026,11442.63852,0.563141139,231.87,27.8551,4120.55,6458.762037,4973.597767,0.637978296,231.0533333,155.8759,21089.4,36005.09876,29182.26079,0.585733708,3419840.69
11-04-17 22:06,233.74,66.2545,8854.32,15486.32683,12705.40578,0.571750816,227.92,56.6786,6938.84,12918.18651,10896.42337,0.537137314,231.98,28.101,4143.06,6518.86998,5032.963307,0.635548801,231.2133333,151.0341,19936.22,34923.38332,28673.85281,0.570855917,3419842.41
11-04-17 22:11,234.12,65.852,8743.61,15417.27024,12698.09064,0.567130878,228.31,54.8434,6568.35,12521.29665,10660.18988,0.524574266,232.4,27.3092,4018.17,6346.65808,4912.675303,0.633115878,231.61,148.0046,19330.13,34285.22497,28316.47446,0.563803505,3419844.03
11-04-17 22:16,234.92,66.5912,8907.88,15643.6047,12859.70614,0.569426303,229.16,54.9695,6597.91,12596.81062,10730.66733,0.523776232,233.19,28.9764,4303.95,6757.006716,5208.949429,0.636961036,232.4233333,150.5371,19809.74,34997.42204,28851.23482,0.566034263,3419845.67
11-04-17 22:21,234.97,67.225,9135.1,15795.85825,12886.3915,0.578322485,229.16,55.5096,6680.1,12720.57994,10825.40613,0.525141152,233.24,27.0973,3984.74,6320.174252,4905.756793,0.630479452,232.4566667,149.8319,19799.94,34836.61244,28662.7274,0.568365826,3419847.32
11-04-17 22:26,235.24,67.2658,9108.07,15823.60679,12939.45875,0.575600122,229.5,56.2829,6853.52,12916.92555,10948.80036,0.530584462,233.58,28.8115,4274.79,6729.79017,5197.715478,0.635204054,232.7733333,152.3602,20236.38,35470.32251,29131.3011,0.570515816,3419848.98
11-04-17 22:31,235.39,67.4159,9129.73,15869.0287,12979.7574,0.575317505,229.56,57.8802,7139.03,13286.97871,11206.16143,0.537295209,233.64,27.7029,4095.61,6472.505556,5011.91649,0.632770411,232.8633333,152.999,20364.37,35628.51297,29234.96829,0.571575076,3419850.68
11-04-17 22:36,235.4,67.3099,9117.93,15844.75046,12958.3745,0.575454314,229.66,56.66,6915.83,13012.5356,11022.58491,0.531474435,233.78,22.6179,3590.75,5287.612662,3881.412385,0.679087185,232.9466667,146.5878,19624.51,34144.89872,27941.95262,0.574742077,3419852.34
11-04-17 22:41,235.74,67.5977,9190.2,15935.4818,13018.44092,0.57671303,230.02,57.7796,7147.47,13290.46359,11204.91388,0.537789367,234.15,22.7265,3600.79,5321.409975,3918.126529,0.676660888,233.3033333,148.1038,19938.46,34547.35537,28213.07455,0.577134191,3419853.98
11-04-17 22:46,235.86,68.043,9322.12,16048.62198,13063.55029,0.580867318,230.16,57.786,7135.14,13300.02576,11224.10185,0.536475653,234.29,22.8147,3610.11,5345.256063,3941.937108,0.675385792,233.4366667,148.6437,20067.37,34693.9038,28301.37139,0.578411992,3419855.67
11-04-17 22:51,236.13,67.5602,9092.96,15952.99003,13107.85906,0.569984685,230.36,55.2722,6748.63,12732.50399,10796.88154,0.530031642,234.46,22.8467,3616.14,5356.637282,3951.84697,0.67507651,233.65,145.6791,19457.73,34042.1313,27933.19614,0.571577902,3419857.3
11-04-17 22:56,234.36,76.3624,10289.79,17896.29206,14642.31851,0.574967706,228.9,55.0204,6753.39,12594.16956,10630.37301,0.536231466,232.86,24.0451,3840.8,5599.141986,4074.143633,0.685962244,232.04,155.4279,20883.98,36089.60361,29433.29523,0.578670252,3419858.96
11-04-17 23:01,233.41,87.2942,11835.44,20375.33922,16585.43965,0.58087082,228.16,54.2381,6634.27,12374.9649,10446.34949,0.536104147,232.04,24.1946,3867.6,5614.114984,4069.392743,0.688906446,231.2033333,165.7269,22337.31,38364.4191,31190.91591,0.582240277,3419860.79
11-04-17 23:06,233.39,90.0276,12221.58,21011.54156,17091.4558,0.58166032,228.25,56.3342,6969.29,12858.28115,10805.75731,0.542007903,232.08,25.3453,4058.51,5882.137224,4257.703008,0.689972003,231.24,171.7071,23249.38,39751.95994,32244.14131,0.584861225,3419862.68
11-04-17 23:11,233.57,89.872,12135.57,20991.40304,17127.95792,0.578120956,228.46,54.3341,6608.95,12413.16849,10507.54642,0.532414428,232.22,24.8753,4139.94,5776.542166,4028.565029,0.716681343,231.4166667,169.0814,22884.46,39181.11369,31803.47718,0.584068645,3419864.62
11-04-17 23:16,234.14,89.6489,12150.82,20990.39345,17115.9046,0.578875286,228.94,59.4031,7633.44,13599.74571,11255.38437,0.561292848,232.8,23.2544,3944.39,5413.62432,3707.980017,0.728604308,231.96,172.3064,23728.65,40003.76348,32206.40094,0.593160441,3419866.53
11-04-17 23:21,234.38,90.047,12132.11,21105.21586,17269.68568,0.574839418,229.24,61.6505,8042.03,14132.76062,11621.56083,0.569034615,233.23,22.6713,3857.39,5287.627299,3616.565338,0.72951246,232.2833333,174.3688,24031.53,40525.60378,32631.42852,0.592996224,3419868.53
11-04-17 23:26,234.53,92.1453,12807.21,21610.83721,17407.00023,0.592629053,229.53,62.7054,8195.2,14392.77046,11831.75974,0.569396978,233.34,24.027,4082.19,5606.46018,3842.931245,0.728122535,232.4666667,178.8777,25084.6,41610.06785,33198.80404,0.602849293,3419870.58
11-04-17 23:31,234.84,93.1575,13144.38,21877.1073,17488.08446,0.600828063,229.88,61.8135,8029.12,14209.68738,11723.84099,0.565045506,233.76,22.2738,3781.89,5206.723488,3578.725682,0.726347387,232.8266667,177.2448,24955.39,41293.51817,32899.59198,0.60434158,3419872.68
11-04-17 23:36,234.84,92.7498,12824.84,21781.36303,17605.43253,0.588798781,229.9,62.0325,8054.02,14261.27175,11769.30898,0.564747671,233.72,24.0946,4089.66,5631.389912,3871.334838,0.726225686,232.82,178.8769,24968.52,41674.02469,33366.1107,0.599138677,3419874.75
11-04-17 23:41,235.15,92.8391,12794.75,21831.11437,17688.75142,0.586078648,230.14,63.8556,8329.95,14695.72778,12106.87194,0.566828001,234.04,23.6622,4094.29,5537.901288,3728.95965,0.739321593,233.11,180.3569,25218.99,42064.74344,33666.67765,0.599527964,3419876.85
11-04-17 23:46,234.4,92.0941,12662.73,21586.85704,17482.78198,0.586594425,229.49,67.1068,9162.93,15400.33953,12377.85004,0.594982337,233.42,23.467,3988.07,5477.66714,3755.014643,0.728059938,232.4366667,182.6679,25813.73,42464.86371,33718.18491,0.607884442,3419878.97
11-04-17 23:51,234.63,90.0863,12401.06,21136.94857,17116.78433,0.586700581,229.7,64.364,8819.08,14784.4108,11866.02843,0.596512104,233.57,23.507,3989.81,5490.52999,3771.914068,0.726671197,232.6333333,177.9573,25209.95,41411.88936,32854.26915,0.608761165,3419881.12
11-04-17 23:56,234.94,82.3179,11322.69,19339.76743,15678.75299,0.585461539,230.1,53.9376,7301.84,12411.04176,10035.79046,0.588334174,233.92,22.8641,3884.51,5348.370272,3676.363234,0.726297882,232.9866667,159.1196,22509.04,37099.17946,29490.54484,0.606726087,3419883.08
12-04-17 0:01,235.14,67.454,8949.83,15861.13356,13094.88835,0.564261688,230.24,54.6538,7522.01,12583.49091,10087.79506,0.597768143,234.01,20.7446,3524.55,4854.443846,3338.139055,0.726046095,233.13,142.8524,19996.39,33299.06832,26626.53447,0.600508993,3419884.87
12-04-17 0:06,235.67,59.961,7929.82,14131.00887,11696.29713,0.561164463,230.66,47.4799,6154.48,10951.71373,9058.830479,0.561965017,234.43,12.8134,2132.89,3003.845362,2115.151816,0.710053196,233.5866667,120.2543,16217.19,28086.56797,22931.59499,0.577400201,3419886.38
12-04-17 0:11,235.75,55.6626,7255.24,13122.45795,10934.36762,0.552887274,230.87,41.6032,4839.55,9604.930784,8296.592744,0.503860997,234.59,10.2266,1634,2399.058094,1756.565894,0.681100639,233.7366667,107.4924,13728.79,25126.44683,21044.20717,0.546388039,3419887.63
12-04-17 0:16,234.12,54.083,6960.14,12661.91196,10577.35627,0.549691075,229.23,39.6227,4390.98,9082.711521,7950.782554,0.483443737,232.98,7.202,1075.54,1677.92196,1287.880356,0.640995246,232.11,100.9077,12426.66,23422.54544,19854.31329,0.530542679,3419888.71
12-04-17 0:21,234.17,50.8725,6648.22,11912.81333,9885.15514,0.558073044,229.37,34.3923,3773.12,7888.561851,6927.696121,0.478302645,232.93,7.7818,1181.48,1812.614674,1374.655217,0.651809796,232.1566667,93.0466,11602.82,21613.98985,18235.65533,0.536819906,3419889.72
12-04-17 0:26,234.39,44.6503,6082.14,10465.58382,8516.80795,0.581156303,229.7,21.6113,2634.39,4964.11561,4207.425949,0.530686674,233.09,7.7689,1171.66,1810.852901,1380.724836,0.64702108,232.3933333,74.0305,9888.19,17240.55233,14123.04298,0.57354253,3419890.61
12-04-17 0:31,234.79,44.4697,6040.47,10441.04086,8516.340557,0.578531401,230.09,18.8184,2228.92,4329.925656,3712.165382,0.514770963,233.5,7.1494,1072.85,1669.3849,1278.999148,0.642661857,232.7933333,70.4375,9342.24,16440.35142,13528.0341,0.568250627,3419891.4
12-04-17 0:36,235.01,43.2569,5658.83,10165.80407,8445.188891,0.556653459,230.37,20.458,2539.01,4712.90946,3970.509262,0.538735153,233.72,8.4527,1287.21,1975.565044,1498.648611,0.651565487,233.0333333,72.1676,9485.05,16854.27857,13931.99672,0.56276808,3419892.19
12-04-17 0:41,235.17,44.5776,6078.28,10483.31419,8541.334128,0.579805192,230.62,19.3833,2325.44,4470.176646,3817.696695,0.520212104,233.87,6.6532,980.61,1555.983884,1208.093488,0.63021861,233.22,70.6141,9384.33,16509.47472,13582.97118,0.568420871,3419892.97
12-04-17 0:46,235.14,44.6596,6102.93,10501.25834,8545.798513,0.581161781,230.61,21.131,2618.94,4873.01991,4109.43747,0.537436753,233.83,8.4648,1295.28,1979.324184,1496.654251,0.654405181,233.1933333,74.2554,10017.15,17353.60244,14170.54069,0.577237495,3419893.77
12-04-17 0:51,235.19,45.0901,6439.88,10604.74062,8425.465517,0.607264263,230.71,19.797,2381.45,4567.36587,3897.374358,0.521405569,233.83,7.1209,1060.66,1665.080047,1283.546621,0.637002408,233.2433333,72.008,9881.99,16837.18654,13632.20907,0.586914564,3419894.6
12-04-17 0:56,235.58,45.1335,6276.6,10632.54993,8582.273035,0.590319353,231.14,20.3635,2607.27,4706.81939,3918.710492,0.553934575,234.29,7.8865,1200.47,1847.728085,1404.624809,0.649700575,233.67,73.3835,10084.34,17187.0974,13917.7011,0.58673898,3419895.43
12-04-17 1:01,235.42,48.8381,6475.75,11497.4655,9500.335516,0.563232827,231.07,20.9922,2729.69,4850.667654,4009.709365,0.562745213,234.09,7.7334,1166.61,1810.311606,1384.286538,0.644424969,233.5266667,77.5637,10372.05,18158.44476,14904.68701,0.571197046,3419896.3
12-04-17 1:06,235.22,47.7735,6230.38,11237.28267,9351.945619,0.554438309,230.85,20.2636,2589.12,4677.85206,3895.992495,0.553484797,233.95,7.2246,1088.45,1690.19517,1293.07243,0.643978884,233.34,75.2617,9907.95,17605.3299,14552.66875,0.562781275,3419897.13
12-04-17 1:11,235.36,48.165,6512.23,11336.1144,9278.919663,0.574467562,231.08,13.8043,1966.4,3189.897644,2511.71615,0.616446112,234.1,8.3593,1273.64,1956.91213,1485.714049,0.650841691,233.5133333,70.3286,9752.27,16482.92417,13288.34148,0.591658974,3419897.96
12-04-17 1:16,235.85,48.0506,6345.92,11332.73401,9389.364169,0.559963729,231.65,14.488,1997.14,3356.1452,2697.247194,0.595069605,234.52,6.6725,986.71,1564.8347,1214.541483,0.630552224,234.0066667,69.2111,9329.77,16253.71391,13309.34287,0.574008504,3419898.75
12-04-17 1:21,235.44,47.8796,6307.15,11272.77302,9343.193808,0.559502971,231.14,22.4066,2932.73,5179.061524,4268.696876,0.566266685,234.17,8.57,1317.23,2006.8369,1514.034171,0.656371228,233.5833333,78.8562,10557.11,18458.67145,15141.66372,0.571932277,3419899.58
12-04-17 1:26,235.39,46.7545,5972.03,11005.54176,9244.285099,0.542638439,231.16,20.4921,2588.78,4736.953836,3966.98245,0.546507331,234.11,7.0221,1047.62,1643.943831,1266.903175,0.637260215,233.5533333,74.2687,9608.43,17386.43942,14490.21562,0.552639317,3419900.43
12-04-17 1:31,235.49,47.4868,6230.12,11182.66653,9286.422107,0.557122935,231.31,20.793,2702.47,4809.62883,3978.590879,0.561887434,234.19,7.9944,1220.02,1872.208536,1420.111264,0.651647494,233.6633333,76.2742,10152.61,17864.5039,14699.14997,0.568311891,3419901.23
12-04-17 1:36,235.77,48.9972,6721.3,11552.06984,9395.448046,0.581826468,231.57,19.9886,2549.84,4628.760102,3863.125167,0.550868903,234.47,7.6178,1147.18,1786.145566,1369.048586,0.642265682,233.9366667,76.6036,10418.32,17966.97551,14637.99226,0.57985942,3419902.1
12-04-17 1:41,235.84,48.414,6391.65,11417.95776,9461.319659,0.559789249,231.72,20.9183,2697.91,4847.188476,4026.973771,0.556592758,234.6,7.4117,1120.64,1738.78482,1329.488112,0.64449608,234.0533333,76.744,10210.2,18003.93106,14828.80135,0.567109481,3419902.95
12-04-17 1:46,235.72,47.2572,6053.63,11139.46718,9351.004917,0.543439816,231.63,20.8974,2685.29,4840.464762,4027.321284,0.554758713,234.52,8.2387,1252.24,1932.139924,1471.414173,0.648110411,233.9566667,76.3933,9991.16,17912.07187,14866.70914,0.557789187,3419903.81
12-04-17 1:51,236,47.7212,6266.2,11262.2032,9357.989019,0.556392021,231.94,20.0154,2535.57,4642.371876,3888.766052,0.546179855,234.74,6.8014,1010.21,1596.560636,1236.317767,0.632741392,234.2266667,74.538,9811.98,17501.13571,14491.88737,0.560648187,3419904.62
12-04-17 1:56,236.18,48.1145,6341.56,11363.68261,9429.628796,0.558055009,232.12,21.6409,2803.85,5023.285708,4167.952073,0.558170521,234.96,8.6637,1328.84,2035.622952,1542.058707,0.652792797,234.42,78.4191,10474.25,18422.59127,15155.26166,0.568554654,3419905.48
12-04-17 2:01,235.57,47.7632,6244.25,11251.57702,9359.878603,0.554966649,231.58,20.6317,2619.51,4777.889086,3995.796726,0.548256762,234.39,6.8728,1020.97,1610.915592,1246.061517,0.633782431,233.8466667,75.2677,9884.73,17640.3817,14610.78983,0.560346719,3419906.32
12-04-17 2:06,235.57,46.6747,5929.05,10995.15908,9259.583645,0.539241857,231.47,21.7585,2857.52,5036.439995,4147.325316,0.567369015,234.36,8.1332,1242.83,1906.096752,1445.191482,0.652028812,233.8,76.5664,10029.4,17937.69583,14871.85487,0.55912421,3419907.15
12-04-17 2:11,235.88,47.8247,6302.15,11280.89024,9356.355588,0.558657151,231.78,19.5987,2473.67,4542.586686,3809.993508,0.544550973,234.64,7.4968,1126.39,1759.049152,1351.110464,0.640340265,234.1,74.9202,9902.21,17582.52607,14528.9869,0.563184719,3419907.98
12-04-17 2:16,234.03,47.5189,6234.3,11120.84817,9209.058989,0.56059573,230.13,22.0987,2983.16,5085.573831,4118.715529,0.586592605,232.9,7.4446,1127.7,1733.84734,1317.011507,0.650403282,232.3533333,77.0622,10345.16,17940.26934,14657.11187,0.576644631,3419908.81
12-04-17 2:21,233.86,47.2416,6215.97,11047.92058,9133.360061,0.562637101,229.73,24.8403,3613.64,5706.562119,4416.611503,0.63324291,232.65,8.026,1219.21,1867.2489,1414.264979,0.652944554,232.08,80.1079,11048.82,18621.73159,14989.7453,0.593329355,3419909.73
12-04-17 2:26,233.85,46.2735,5854.93,10821.05798,9100.279688,0.541068167,229.78,25.5774,3711.69,5877.174972,4556.812811,0.631543219,232.62,6.748,1006.85,1569.71976,1204.272894,0.641420224,232.0833333,78.5989,10573.47,18267.95271,14896.9738,0.578798849,3419910.61
12-04-17 2:31,234.25,46.6256,6008.44,10922.0468,9120.841796,0.550120331,230.11,24.9851,3584.81,5749.321361,4494.867448,0.623518808,232.93,8.5442,1312.03,1990.200506,1496.487666,0.659245134,232.43,80.1549,10905.28,18661.56867,15143.61295,0.584371024,3419911.51
12-04-17 2:36,234.31,47.4006,6187.5,11106.43459,9223.217061,0.55710948,230.35,24.5823,3518.76,5662.532805,4436.508293,0.621410969,233.08,6.7888,1009.46,1582.333504,1218.511316,0.637956535,232.58,78.7717,10715.72,18351.3009,14897.77129,0.583921547,3419912.41
12-04-17 2:41,234.55,47.1828,6160.58,11066.72574,9193.458145,0.556675944,230.57,24.0553,3382.96,5546.430521,4395.278508,0.609934621,233.25,8.0768,1235.16,1883.9136,1422.501398,0.655635163,232.79,79.3149,10778.7,18497.06986,15032.00651,0.582724728,3419913.32
12-04-17 2:46,234.78,44.1548,5930.94,10366.66394,8502.450943,0.572116549,230.9,20.8581,2654.2,4816.13529,4018.753724,0.551105781,233.52,7.3963,1110.82,1727.183976,1322.589662,0.643139362,233.0666667,72.4092,9695.96,16909.98321,13854.09296,0.573386731,3419914.16
12-04-17 2:51,235.01,44.1296,5920.39,10370.8973,8514.957015,0.570865744,231.1,21.0565,2740.99,4866.15715,4020.753565,0.563276096,233.74,7.5215,1139.82,1758.07541,1338.521391,0.648333964,233.2833333,72.7076,9801.2,16995.12986,13884.19668,0.576706391,3419914.97
12-04-17 2:56,235.23,43.6242,5897.35,10261.72057,8397.867107,0.574694074,231.35,19.441,2446.73,4497.67535,3773.936388,0.543998802,233.88,8.0564,1222.09,1884.230832,1434.162425,0.648588262,233.4866667,71.1216,9566.17,16643.62675,13619.79085,0.574764752,3419915.77
12-04-17 3:01,235.23,45.0853,6195.09,10605.41512,8607.885323,0.584144037,231.43,21.7136,2844.72,5025.178448,4142.461413,0.56609333,234.01,6.8392,1021.47,1600.441192,1232.07591,0.638242758,233.5566667,73.6381,10061.28,17231.03476,13988.53829,0.583904573,3419916.6
12-04-17 3:06,235.42,44.8273,6068.88,10553.24297,8633.633803,0.575072517,231.59,20.8086,2651.12,4819.063674,4024.293409,0.550131764,234.14,8.598,1318.52,2013.13572,1521.256204,0.654958325,233.7166667,74.2339,10038.52,17385.44236,14194.42575,0.577409524,3419917.44
12-04-17 3:11,235.37,42.9002,5583.05,10097.42007,8413.527491,0.552918464,231.5,20.8528,2693.58,4827.4232,4006.075578,0.557974698,234.03,6.7755,1006.44,1585.670265,1225.328003,0.634709512,233.6333333,70.5285,9283.07,16510.51354,13653.63207,0.562252045,3419918.24
12-04-17 3:16,235.64,44.5224,6051.3,10491.25834,8570.196601,0.57679449,231.82,20.0791,2563.99,4654.736962,3884.910741,0.550834563,234.25,8.1882,1252.09,1918.08585,1453.039559,0.652781,233.9033333,72.7897,9867.38,17064.08115,13921.84174,0.5782544,3419919.04
12-04-17 3:21,236.03,44.4684,5993.78,10495.87645,8616.149013,0.571060457,232.12,20.4057,2618.4,4736.571084,3947.035226,0.552804962,234.63,7.3965,1108.76,1735.440795,1335.067794,0.638892438,234.26,72.2706,9720.94,16967.88833,13907.28442,0.572902167,3419919.85
12-04-17 3:26,234.85,42.6222,5548.99,10009.82367,8330.983128,0.554354421,230.97,21.1531,2744.83,4885.731507,4041.816501,0.56180533,233.45,7.5754,1149.13,1768.47713,1344.251317,0.64978505,233.09,71.3507,9442.95,16664.03231,13730.28288,0.566666568,3419920.65
12-04-17 3:31,233.8,43.9456,5951.55,10274.48128,8375.202575,0.57925552,230.02,19.4398,2448.69,4471.542796,3741.471938,0.547616362,232.41,7.8454,1187.51,1823.349414,1383.626787,0.651279448,232.0766667,71.2308,9587.75,16569.37349,13513.6667,0.57864288,3419921.45
12-04-17 3:36,233.79,43.5543,5840.35,10182.5598,8341.153152,0.573564027,230,18.766,2540.43,4316.18,3489.358853,0.58858296,232.49,6.933,1040.22,1611.85317,1231.264794,0.645356549,232.0933333,69.2533,9421,16110.59297,13068.89302,0.584770531,3419922.25
12-04-17 3:41,233.6,43.7374,5968.4,10217.05664,8292.553758,0.58416041,229.79,13.5011,1938.36,3102.417769,2422.345253,0.62479013,232.13,8.4126,1286.1,1952.816838,1469.503451,0.658587111,231.84,65.6511,9192.86,15272.29125,12195.66337,0.601930637,3419923.01
12-04-17 3:46,233.85,44.3819,6003.63,10378.70732,8466.049395,0.578456432,230.05,14.9255,2218.99,3433.611275,2620.261393,0.64625545,232.47,6.5688,971.84,1527.048936,1177.881771,0.636417064,232.1233333,65.8762,9194.46,15339.36753,12278.35907,0.59940281,3419923.78
12-04-17 3:51,233.81,43.588,5808.05,10191.31028,8374.327461,0.569902185,230.1,13.2757,1935.72,3054.73857,2363.136859,0.633677795,232.38,8.2871,1268.24,1925.756298,1449.173772,0.658567235,232.0966667,65.1508,9012.01,15171.80515,12205.21803,0.593997215,3419924.54
12-04-17 3:56,233.92,42.7904,5623.62,10009.53037,8280.434547,0.561826559,230.17,13.6468,2006.63,3141.083956,2416.577013,0.638833609,232.53,7.0864,1057.74,1647.800592,1263.500251,0.641910195,232.2066667,63.5236,8687.99,14798.41492,11979.64581,0.587089229,3419925.27
12-04-17 4:01,233.36,43.7213,5882.36,10202.80257,8336.367379,0.576543549,229.64,13.3603,1947.82,3068.059292,2370.439847,0.63487039,231.93,7.6887,1169.15,1783.240191,1346.489456,0.655632374,231.6433333,64.7703,8999.33,15054.10205,12068.059,0.597799189,3419926.01
12-04-17 4:06,233.03,42.897,5663.12,9996.28791,8237.405165,0.566522298,229.18,13.8144,2018.42,3165.984192,2439.146697,0.63753319,231.58,7.597,1145.71,1759.31326,1335.11488,0.651225695,231.2633333,64.3084,8827.25,14921.58536,12030.51816,0.591575881,3419926.76
12-04-17 4:11,232.84,42.8428,5665.04,9975.517552,8210.863062,0.567894344,228.96,14.774,2158.21,3382.65504,2604.704343,0.638022493,231.43,7.0745,1064.43,1637.251535,1244.018233,0.650132235,231.0766667,64.6913,8887.68,14995.42413,12077.74354,0.592692806,3419927.49
12-04-17 4:16,233.04,43.5946,5857.05,10159.28558,8300.966743,0.576521838,229.23,12.8954,1850.85,2956.012542,2304.856704,0.626130632,231.7,8.219,1252.5,1904.3423,1434.490622,0.657707388,231.3233333,64.709,8960.4,15019.64043,12054.07941,0.596578862,3419928.24
12-04-17 4:21,232.98,43.7716,5965.46,10197.90737,8271.070165,0.584969032,229.12,14.2401,2105.22,3262.691712,2492.630329,0.645240245,231.54,6.5256,966.33,1510.937424,1161.524098,0.639556599,231.2133333,64.5373,9037.01,14971.5365,11936.47165,0.603612729,3419928.99
12-04-17 4:26,232.85,43.5751,5839.35,10146.46203,8297.751708,0.575506022,229.08,13.1461,1901.85,3011.508588,2334.984058,0.631527337,231.48,8.348,1282.65,1932.39504,1445.323344,0.663761795,231.1366667,65.0692,9023.85,15090.36566,12095.01,0.597987498,3419929.74
12-04-17 4:31,232.99,43.8755,5901.88,10222.55275,8346.759676,0.577339159,229.25,12.8462,1794.71,2944.99135,2334.949693,0.609410958,231.62,6.9222,1033.82,1603.319964,1225.500353,0.644799555,231.2866667,63.6439,8730.41,14770.86406,11914.62825,0.591056147,3419930.48
12-04-17 4:36,233.17,42.3957,5519.24,9885.405369,8201.172424,0.558322071,229.4,12.2991,1704.91,2821.41354,2248.033864,0.604275118,231.71,7.7815,1186.62,1803.051365,1357.544548,0.65811769,231.4266667,62.4763,8410.77,14509.87027,11823.50555,0.579658525,3419931.19
12-04-17 4:41,233.01,43.7067,5942.19,10184.09817,8270.806096,0.58347729,229.25,13.7707,1977.17,3156.932975,2461.102314,0.626294576,231.6,7.4554,1123.43,1726.67064,1311.219484,0.650633638,231.2866667,64.9328,9042.79,15067.70178,12052.53442,0.600143946,3419931.92
12-04-17 4:46,232.86,43.7172,5925.05,10179.98719,8278.038519,0.58202922,229.03,18.715,3014.42,4286.29645,3047.229778,0.703269136,231.4,7.194,1086.48,1664.6916,1261.25308,0.65266143,231.0966667,69.6262,10025.95,16130.97524,12636.799,0.621534027,3419932.71
12-04-17 4:51,232.96,42.4212,5568.98,9882.442752,8163.89224,0.563522617,229.14,19.6369,3166.93,4499.599266,3196.396085,0.703824899,231.47,8.0816,1229.38,1870.647952,1409.946302,0.657194743,231.19,70.1397,9965.29,16252.68997,12839.11704,0.613147117,3419933.55
12-04-17 4:56,233.11,43.902,5993.72,10233.99522,8295.178041,0.585667657,229.31,17.3752,2774.82,3984.307112,2859.209179,0.696437278,231.63,6.5282,966.81,1512.126966,1162.672088,0.639370914,231.35,67.8054,9735.35,15730.4293,12355.94457,0.618886479,3419934.37
12-04-17 5:01,233.32,43.9993,6027.64,10265.91668,8310.030158,0.587150684,229.47,17.9852,2860.86,4127.063844,2974.581657,0.693194995,231.86,6.5358,968.54,1515.390588,1165.477972,0.639135552,231.55,68.5203,9857.04,15908.37111,12486.59416,0.619613406,3419935.18
12-04-17 5:06,233.42,43.8874,5981.33,10244.19691,8316.685741,0.583874954,229.62,16.7897,2604.71,3855.250914,2842.260619,0.675626583,232.05,6.5476,968.88,1519.37058,1170.366825,0.637685113,231.6966667,67.2247,9554.92,15618.8184,12355.20101,0.611756905,3419936
12-04-17 5:11,233.27,44.6121,6121.39,10406.66457,8415.892815,0.588218248,229.48,14.4279,2047.73,3310.914492,2601.721857,0.618478673,231.8,6.5323,967.05,1514.18714,1165.15106,0.638659499,231.5166667,65.5723,9136.17,15231.7662,12187.57971,0.599810283,3419936.77
12-04-17 5:16,233.1,43.2668,5808.93,10085.49108,8244.602027,0.575968979,229.33,13.7663,1938.19,3157.025579,2492.033312,0.61392914,231.62,7.7555,1182.52,1796.32891,1352.19969,0.658298151,231.35,64.7886,8929.64,15038.84557,12100.76053,0.59377164,3419937.53
12-04-17 5:21,232.84,43.3819,5875.34,10101.0416,8216.533406,0.581656846,229.05,12.8536,1814.6,2944.11708,2318.415886,0.616347771,231.39,8.452,1295.53,1955.70828,1465.058666,0.662435197,231.0933333,64.6875,8985.47,15000.86696,12011.96646,0.598996713,3419938.27
12-04-17 5:26,232.89,44.0514,6019.26,10259.13055,8307.723431,0.586722235,229.06,13.7337,1954.26,3145.841322,2465.194815,0.621220144,231.32,6.7714,1028.77,1566.360248,1181.150589,0.656790161,231.09,64.5565,9002.29,14971.33212,11962.42284,0.60130187,3419939.03
12-04-17 5:31,232.94,43.9656,6073.91,10241.34686,8245.774851,0.593077266,229.02,13.6548,1775.72,3127.222296,2574.167394,0.567826599,231.3,6.1927,1031.47,1432.37151,993.8600413,0.720113457,231.0866667,63.8131,8881.1,14800.94067,11840.35082,0.600036187,3419939.76
12-04-17 5:36,233.16,44.685,6343.37,10418.7546,8265.113699,0.608841483,229.3,16.7233,2251.62,3834.65269,3103.992369,0.587177036,231.57,5.7832,955.73,1339.215624,938.1250741,0.713649082,231.3433333,67.1915,9550.72,15592.62291,12325.32502,0.612515293,3419940.54
12-04-17 5:41,233.39,44.8363,6373.93,10464.34406,8299.127237,0.609109368,229.45,14.0849,1820.12,3231.780305,2670.499415,0.563194224,231.76,5.5924,930.1,1296.094624,902.6490261,0.717617358,231.5333333,64.5136,9124.15,14992.21899,11896.07149,0.608592364,3419941.31
12-04-17 5:46,233.1,43.7614,6007.15,10200.78234,8244.398658,0.588891107,229.15,15.3205,2071.21,3510.692575,2834.616639,0.589971909,231.47,6.3313,1047.72,1465.506011,1024.690524,0.714920302,231.24,65.4132,9126.08,15176.98093,12126.64067,0.601310632,3419942.08
12-04-17 5:51,233.05,45.0882,6275.94,10507.80501,8427.724678,0.597264604,229.12,12.7921,1691.54,2930.925952,2393.536999,0.577135017,231.43,4.9568,816.33,1147.152224,805.9550584,0.711614364,231.2,62.8371,8783.81,14585.88319,11644.42657,0.602213105,3419942.82
12-04-17 5:56,233.16,44.5515,6124.72,10387.62774,8389.911501,0.589616817,229.15,13.1771,1773.64,3019.532465,2443.72205,0.587388949,231.53,6.7633,1124.16,1565.906849,1090.104836,0.717897109,231.28,64.4919,9022.52,14973.06705,11949.346,0.60258329,3419943.56
12-04-17 6:01,233.53,43.8058,5977.41,10229.96847,8301.977154,0.584303853,229.54,12.1742,1599.88,2794.465868,2291.162036,0.572517281,231.88,5.0248,824.75,1165.150624,823.0209075,0.707848396,231.65,61.0048,8402.04,14189.58497,11434.59861,0.592127255,3419944.29
12-04-17 6:06,233.42,44.8086,6218.06,10459.22341,8410.177419,0.594504941,229.43,12.3781,1641.33,2839.907483,2317.565607,0.577951926,231.74,6.3003,1048.71,1460.031522,1015.824483,0.718279013,231.53,63.487,8908.1,14759.16242,11767.69432,0.603564061,3419945
12-04-17 6:11,233.37,40.0772,5661.51,9352.816164,7444.627238,0.60532677,229.24,13.479,1853.79,3089.92596,2472.064941,0.599946414,231.63,5.5863,920.94,1293.954669,908.9489545,0.711725087,231.4133333,59.1425,8436.24,13736.69679,10840.9729,0.61413891,3419945.74
12-04-17 6:16,233.32,39.6136,5595.15,9242.645152,7356.683076,0.605362416,229.16,13.6756,1903.87,3133.900496,2489.299368,0.60750812,231.56,5.7616,958.78,1334.156096,927.7464094,0.718641546,231.3466667,59.0508,8457.8,13710.70174,10791.152,0.616875792,3419946.43
12-04-17 6:21,233.22,39.7839,5739.31,9278.401158,7290.339414,0.618566702,229.06,14.1611,2011.84,3243.741566,2544.476206,0.620222037,231.47,5.4525,943.45,1262.090175,838.3159949,0.747529787,231.25,59.3975,8694.6,13784.2329,10696.21463,0.630764154,3419947.16
12-04-17 6:26,233.42,27.0795,4526.55,6320.89689,4411.811713,0.716124638,229.16,7.668,1261.17,1757.19888,1223.60048,0.717716141,231.51,3.9351,731.2,911.015001,543.4104269,0.802621251,231.3633333,38.6826,6518.92,8989.110771,6189.329082,0.725201877,3419947.8
12-04-17 6:31,233.63,21.4794,3716.49,5018.232222,3371.995954,0.740597453,229.38,8.5471,1511.75,1960.533798,1248.320756,0.771091017,231.7,5.4127,985.74,1254.12259,775.3322663,0.785999716,231.57,35.4392,6213.98,8232.88861,5400.639538,0.754775182,3419948.32
12-04-17 6:36,233.83,13.5815,2630.04,3175.762145,1779.987303,0.828160259,229.55,6.5938,1075.68,1513.60679,1064.855883,0.710673345,231.83,3.5648,665.44,826.427584,490.0736251,0.805200616,231.7366667,23.7401,4371.16,5515.796519,3364.070673,0.792480285,3419948.76
12-04-17 6:41,234.52,13.5839,2607.96,3185.696228,1829.536853,0.818646793,230.18,6.8653,1155.57,1580.254754,1077.89752,0.731255512,232.46,5.2283,962.18,1215.370618,742.5196204,0.791676206,232.3866667,25.6775,4725.71,5981.3216,3666.588752,0.790077899,3419949.13
12-04-17 6:46,235.27,15.3538,3015.61,3612.288526,1988.648969,0.834819804,231.26,6.2975,1038.52,1456.35985,1021.009413,0.71309299,233.51,4.1195,762.76,961.944445,586.1179895,0.792935605,233.3466667,25.7708,4816.89,6030.592821,3628.446017,0.79874237,3419949.54
12-04-17 6:51,234.97,15.4187,3010.57,3622.931939,2015.466226,0.830976141,231.24,7.4094,1223.2,1713.349656,1199.728638,0.71392316,233.62,4.7183,873.39,1102.289246,672.4815906,0.79234194,233.2766667,27.5464,5107.16,6438.570841,3920.728403,0.793213296,3419949.94
12-04-17 6:56,233.95,16.4399,3295.19,3846.114605,1983.512142,0.856758141,230.32,6.9128,1147.32,1592.156096,1103.910255,0.720607736,232.65,4.6513,854.71,1082.124945,663.6755325,0.789844097,232.3066667,28.004,5297.22,6520.395646,3801.975756,0.812407757,3419950.39
