DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
12-04-17 7:01,234.34,15.2998,2989.5,3585.355132,1979.308256,0.833808616,230.79,6.0924,1015.09,1406.064996,972.9393942,0.721936755,233.14,4.1654,776.75,971.121356,582.8688751,0.799848541,232.7566667,25.5576,4781.34,5962.541484,3562.399297,0.801896308,3419950.8
12-04-17 7:06,234.78,14.4627,2786.91,3395.552706,1939.822371,0.820752979,231.23,6.6971,1123.77,1548.570433,1065.462985,0.725682201,233.47,5.1768,948.62,1208.627496,748.9329207,0.784873754,233.16,26.3366,4859.3,6152.750635,3774.061988,0.789776848,3419951.21
12-04-17 7:11,235.77,15.5127,3023.44,3657.429279,2058.057214,0.826657132,232.33,5.906,974.56,1372.14098,965.9211538,0.710247718,234.68,3.6087,675.8,846.889716,510.40822,0.797978754,234.26,25.0274,4673.8,5876.459975,3562.074592,0.795342778,3419951.59
12-04-17 7:16,234.58,15.6835,3049.94,3679.03543,2057.466328,0.829005335,231.06,11.2883,2045.13,2608.274598,1618.808099,0.784093056,233.45,5.4981,1010.54,1283.531445,791.3670948,0.787312227,233.03,32.4699,6105.61,7570.841473,4476.512832,0.806463855,3419952.04
12-04-17 7:21,232.58,14.0996,2703.16,3279.284968,1856.51176,0.824313845,229.26,13.6858,2708.25,3137.606508,1584.284235,0.86315795,231.49,3.8197,710.76,884.222353,525.9937185,0.803824963,231.11,31.6051,6122.17,7301.113829,3978.102266,0.838525483,3419952.57
12-04-17 7:26,232.85,19.257,3772.69,4483.99245,2423.427006,0.8413685,229.55,18.8659,3814.35,4330.667345,2050.710543,0.880776494,231.8,8.5911,1472.81,1991.41698,1340.362746,0.73957891,231.4,46.714,9059.85,10806.07678,5889.85681,0.83840326,3419953.1
12-04-17 7:31,232.4,43.9145,9045.02,10205.7298,4727.000524,0.88626881,229.27,40.3122,8558.4,9242.378094,3489.318311,0.925995443,231.36,33.0517,6286.76,7646.841312,4353.25519,0.822138154,231.01,117.2784,23890.18,27094.94921,12782.62774,0.881720789,3419954.54
12-04-17 7:36,232.37,44.1061,9183.64,10248.93446,4549.880642,0.896058028,229.2,40.4119,8498.95,9262.40748,3682.396125,0.917574617,231.4,37.432,7515.67,8661.7648,4305.911506,0.867683454,230.99,121.95,25198.26,28173.10674,12600.46174,0.894408282,3419956.6
12-04-17 7:41,232.3,44.1462,9180.32,10255.16226,4570.56645,0.895190126,229.2,35.7613,7551.21,8196.48996,3187.738258,0.921273623,231.24,43.764,9192.23,10119.98736,4232.853859,0.908324257,230.9133333,123.6715,25923.76,28571.63958,12012.37927,0.907324899,3419958.72
12-04-17 7:46,231.95,44.2991,9205.09,10275.17625,4565.694357,0.89585714,228.91,34.0038,7190.05,7783.809858,2981.757351,0.923718607,230.91,47.3516,10056.15,10933.95796,4292.46826,0.919717274,230.59,125.6545,26451.29,28992.94406,11870.97564,0.912335427,3419960.93
12-04-17 7:51,231.67,44.5427,9248.26,10319.20731,4577.742507,0.896218064,228.72,35.6973,7525.99,8164.686456,3165.687831,0.921773303,230.73,37.715,7696.96,8701.98195,4059.716322,0.884506546,230.3733333,117.955,24471.21,27185.87572,11841.94746,0.900144261,3419963.05
12-04-17 7:56,231.77,44.5754,9263.64,10331.24046,4573.784358,0.896662897,228.77,35.3992,7438.51,8098.274984,3201.659991,0.918530183,230.87,36.8885,7409.93,8516.447995,4197.954722,0.870072829,230.47,116.8631,24112.08,26945.96344,12028.82137,0.894830874,3419965.07
12-04-17 8:01,231.29,45.103,9435.02,10431.87287,4450.210015,0.90444162,228.38,34.7073,7279.87,7926.453174,3135.626365,0.918427175,230.49,29.9924,5457.02,6912.948276,4243.793891,0.789391123,230.0533333,109.8027,22171.91,25271.27432,12126.1582,0.877356231,3419966.98
12-04-17 8:06,231.55,44.0848,9179.94,10207.83544,4464.146723,0.89930329,228.6,34.6075,7279.19,7911.2745,3098.654088,0.920103328,230.7,28.7911,5252.71,6642.10677,4065.294577,0.790819868,230.2833333,107.4834,21711.84,24761.21671,11904.36293,0.876848672,3419968.81
12-04-17 8:11,232.53,42.4157,8808.01,9862.922721,4438.040608,0.893042585,229.6,34.6731,7316,7960.94376,3138.91216,0.91898652,231.59,30.6993,5558.13,7109.650887,4433.320047,0.781772564,231.24,107.7881,21682.14,24933.51737,12311.17758,0.869598127,3419970.62
12-04-17 8:16,232.28,44.5433,9307.17,10346.51772,4519.625604,0.899546132,229.45,37.3185,7970.94,8562.729825,3128.01176,0.930887715,231.42,27.781,4960.28,6429.07902,4090.070827,0.771538191,231.05,109.6428,22238.39,25338.32657,12144.33216,0.877658197,3419972.45
12-04-17 8:21,231.22,45.7815,9599.22,10585.59843,4462.047682,0.906818832,228.36,41.4137,8806.8,9457.232532,3446.66809,0.931223798,230.4,29.4747,5324.76,6790.97088,4214.761729,0.784094071,229.9933333,116.6699,23730.78,26833.80184,12526.09284,0.884361454,3419974.37
12-04-17 8:26,232.47,47.3685,10021.14,11011.7552,4564.592597,0.910040209,229.72,39.1499,8383.91,8993.515028,3254.745101,0.932217267,231.62,30.0173,5459.6,6952.607026,4304.824305,0.785259397,231.27,116.5357,23864.65,26957.87725,12538.16678,0.885257017,3419976.39
12-04-17 8:31,232.94,48.4882,10309.18,11294.84131,4614.569092,0.912733497,230.2,39.6941,8479.16,9137.58182,3405.766758,0.927943538,232.04,35.2107,6874.11,8170.290828,4415.910316,0.841354383,231.7266667,123.393,25662.45,28602.71396,12631.46491,0.897203323,3419978.43
12-04-17 8:36,232.5,48.3583,10231.27,11243.30475,4661.868283,0.909987786,229.77,42.376,9052.85,9736.73352,3584.673837,0.929762531,231.65,30.024,5470.86,6955.0596,4294.47842,0.786601455,231.3066667,120.7583,24754.98,27935.09787,12944.52232,0.886160489,3419980.54
12-04-17 8:41,231.37,47.7513,10080.21,11048.21828,4522.443315,0.912383313,228.66,43.4021,9206.04,9924.324186,3706.89062,0.927623869,230.55,30.451,5568.06,7020.47805,4275.958359,0.79311693,230.1933333,121.6044,24854.31,27993.02052,12879.14873,0.887875247,3419982.6
12-04-17 8:46,231,42.992,9308.45,9931.152,3461.291471,0.93729811,228.24,43.5732,9245.75,9945.147168,3663.612852,0.929674528,230.24,30.4674,5541.68,7014.814176,4300.860461,0.789996693,229.8266667,117.0326,24095.88,26891.11334,11938.19684,0.89605364,3419984.65
12-04-17 8:51,232.11,41.5309,9057.07,9639.737199,3300.608471,0.939555697,229.38,46.7393,9927.12,10721.06063,4048.880046,0.925945701,231.34,29.5078,5440.28,6826.334452,4123.371869,0.796954799,230.9433333,117.778,24424.47,27187.13229,11940.914,0.898383461,3419986.64
12-04-17 8:56,231.72,48.7953,10531.07,11306.84692,4115.987347,0.931388749,228.91,68.5862,14779.57,15700.06704,5296.830726,0.941369866,230.87,37.7572,6818.66,8717.004764,5430.658142,0.782225109,230.5,155.1387,32129.3,35723.91872,15617.50461,0.899377816,3419988.81
12-04-17 9:01,233.43,60.4687,12944.49,14115.20864,5628.436161,0.917059771,230.6,81.3082,17388.77,18749.67092,7012.905068,0.927417344,232.55,47.7188,8578.81,11097.00694,7039.004334,0.773074221,232.1933333,189.4957,38912.07,43961.8865,20457.23034,0.885131943,3419991.98
12-04-17 9:06,231.29,66.2446,14197.94,15321.71353,5759.635872,0.92665484,228.61,75.7767,15961.34,17323.31139,6732.95944,0.92137927,230.59,55.4172,10658.12,12778.65215,7049.711255,0.834056665,230.1633333,197.4385,40817.4,45423.67707,19931.13885,0.898593039,3419995.27
12-04-17 9:11,231.46,65.0321,13908.44,15052.32987,5755.686854,0.924005793,228.83,73.7747,15424.96,16881.8646,6860.609405,0.913700019,230.75,56.0949,10785.9,12943.89818,7156.036693,0.833280659,230.3466667,194.9017,40119.3,44878.09264,20111.81162,0.893961789,3419998.67
12-04-17 9:16,231.28,62.9344,13437.1,14555.46803,5595.175888,0.923165093,228.71,72.4973,15149.19,16580.85748,6739.946381,0.913655401,230.65,55.8785,10807.15,12888.37603,7022.51703,0.838519142,230.2133333,191.3102,39393.44,44024.70154,19655.31049,0.894803113,3420001.98
12-04-17 9:21,231.24,61.4243,13117.05,14203.75513,5448.821813,0.923491702,228.58,76.7657,16077.72,17547.10371,7029.065946,0.916260613,230.59,51.0455,9173.54,11770.58184,7375.144801,0.779361643,230.1366667,189.2355,38368.31,43521.44068,20542.36079,0.881595586,3420005.21
12-04-17 9:26,231.03,60.5983,12910.45,14000.02525,5414.885758,0.922173337,228.38,72.8331,15091.7,16633.62338,6994.141677,0.907300812,230.35,49.954,8971.91,11506.9039,7205.114039,0.779698004,229.92,183.3854,36974.06,42140.55253,20217.44431,0.877398558,3420008.36
12-04-17 9:31,230.92,60.6013,12917.83,13994.0522,5381.743672,0.923094313,228.25,74.3592,15426.36,16972.4874,7077.622884,0.908903901,230.23,49.3112,8892.01,11352.91758,7058.39186,0.78323567,229.8,184.2717,37236.2,42319.45717,20109.74552,0.879883687,3420011.45
12-04-17 9:36,230.42,60.6999,12940.21,13986.47096,5307.761771,0.925194786,227.78,74.9776,15618.28,17078.39773,6909.486146,0.914504993,229.76,52.2117,9522.49,11996.16019,7295.892238,0.793794835,229.32,187.8892,38080.98,43061.02888,20102.01906,0.88434905,3420014.6
12-04-17 9:41,229.97,61.3353,13124.22,14105.27894,5168.53397,0.930447392,227.38,75.1731,15762.14,17092.85948,6612.169671,0.922147638,229.36,49.8581,9087.07,11435.45382,6942.244795,0.794640086,228.9033333,186.3665,37973.43,42633.59224,19381.48087,0.890692715,3420017.73
12-04-17 9:46,231.77,61.0061,13039.25,14139.3838,5468.101462,0.922193653,229.21,74.1882,15427.07,17004.67732,7152.940797,0.907225095,231.13,50.1606,9035.35,11593.61948,7264.603429,0.779338154,230.7033333,185.3549,37501.67,42737.6806,20497.17273,0.877484914,3420020.89
12-04-17 9:51,232.22,60.6169,12952.03,14076.45652,5512.85289,0.920120059,229.67,74.4437,15568.13,17097.48458,7068.048333,0.910550902,231.63,50.0323,8990.57,11588.98165,7312.601913,0.775786024,231.1733333,185.0929,37510.73,42762.92275,20533.2096,0.877178817,3420024.04
12-04-17 9:56,232.08,59.1446,12596.42,13726.27877,5453.524732,0.917686447,229.47,72.5287,15092.78,16643.16079,7014.470252,0.906845772,231.45,48.9139,8781.71,11321.12216,7144.884626,0.77569254,231,180.5872,36470.91,41690.56171,20198.40735,0.874800159,3420027.1
12-04-17 10:01,231.91,60.9091,12968.41,14125.42938,5598.937155,0.918089613,229.31,76.798,16133.67,17610.54938,7059.471779,0.916136666,231.21,54.5482,10321.13,12612.08932,7248.384136,0.818352117,230.81,192.2553,39423.21,44348.06808,20311.61382,0.888949884,3420030.29
12-04-17 10:06,231.57,61.4402,13116.15,14227.70711,5513.098847,0.92187377,229.01,72.2709,15064.52,16550.75881,6854.768729,0.910201168,230.91,47.4966,8711.87,10967.43991,6662.436431,0.794339433,230.4966667,181.2077,36892.54,41745.90583,19536.14972,0.883740316,3420033.45
12-04-17 10:11,231.6,63.6886,13712.59,14750.27976,5434.669124,0.929649486,229.09,73.9524,15377.39,16941.75532,7110.481698,0.907662147,230.99,50.4969,9351.65,11664.27893,6971.516711,0.801734085,230.56,188.1379,38441.63,43356.31401,20050.21315,0.88664433,3420036.59
12-04-17 10:16,231.6,65.6838,14113.68,15212.36808,5676.282186,0.927776657,229.03,72.6689,15147.81,16643.35817,6895.304437,0.910141442,230.96,50.5838,9277.81,11682.83445,7100.060728,0.79414033,230.53,188.9365,38539.3,43538.5607,20256.56987,0.885176253,3420039.79
12-04-17 10:21,231.57,65.3952,14054.19,15143.56646,5639.800413,0.928063414,228.98,72.8002,15162.44,16669.7898,6926.926092,0.909575957,230.95,49.3298,9070.71,11392.71731,6893.201564,0.796184945,230.5,187.5252,38287.34,43206.07357,20021.0986,0.886156432,3420043.01
12-04-17 10:26,231.34,62.8754,13448.62,14545.59504,5541.566119,0.924583695,228.7,76.1225,15703.53,17409.21575,7515.313604,0.902023975,230.73,49.2037,8974.42,11352.7697,6953.068786,0.790504893,230.2566667,188.2016,38126.57,43307.58049,20540.47681,0.880367122,3420046.19
12-04-17 10:31,231.15,63.5132,13557.79,14681.07618,5632.080266,0.923487477,228.57,75.6206,15541.65,17284.60054,7564.028766,0.899161653,230.6,48.2518,8889.97,11126.86508,6691.454245,0.798964482,230.1066667,187.3856,37989.41,43092.5418,20341.3836,0.881577378,3420049.36
12-04-17 10:36,231.24,65.7865,14008.62,15212.47026,5931.089032,0.920864249,228.59,75.9828,15502.75,17368.90825,7832.222948,0.892557539,230.65,53.1708,10060.5,12263.84502,7013.432428,0.820338155,230.16,194.9401,39571.87,44845.22353,21098.84306,0.882409918,3420052.57
12-04-17 10:41,231.22,64.7796,13794.46,14978.33911,5836.395794,0.920960588,228.53,76.2325,15597.56,17421.41323,7760.268088,0.895309686,230.64,51.3763,9518.1,11849.42983,7057.957193,0.803253839,230.13,192.3884,38910.12,44249.18217,21071.13391,0.879340998,3420055.82
12-04-17 10:46,231.04,66.4593,14130.97,15354.75667,6007.015841,0.920299182,228.36,75.8786,15619.01,17327.6371,7502.901702,0.901392955,230.36,60.7946,11515.02,14004.64406,7970.84497,0.82222868,229.92,203.1325,41265,46687.03782,21837.5657,0.883864171,3420059.19
12-04-17 10:51,231.02,67.5648,14383.31,15608.8201,6062.644492,0.921486052,228.32,74.7661,15333.21,17070.59595,7503.193803,0.898223474,230.4,59.8868,11064.19,13797.91872,8244.165249,0.801873835,229.9133333,202.2177,40780.71,46477.33477,22295.20888,0.877432198,3420062.61
12-04-17 10:56,231.03,65.0367,13836.18,15025.4288,5858.637526,0.920850924,228.4,77.6991,16037.1,17746.47444,7599.261717,0.903678083,230.47,58.2214,10795.79,13418.28606,7968.771487,0.804558045,229.9666667,200.9572,40669.07,46190.1893,21898.86602,0.880469871,3420066
12-04-17 11:01,230.95,67.839,14404.84,15667.41705,6161.861861,0.919413835,228.26,82.1123,17107.75,18742.9536,7656.578839,0.912756355,230.3,62.73,11754.92,14446.719,8398.187046,0.813674025,229.8366667,212.6813,43267.51,48857.08965,22692.24068,0.885593274,3420069.48
12-04-17 11:06,230.66,75.0155,15741.62,17303.07523,7183.161713,0.909758513,228.05,79.9672,16186.66,18236.51996,8400.160611,0.887595881,230.11,67.8196,12682.85,15605.96816,9093.489867,0.81269229,229.6066667,222.8023,44611.13,51145.56335,25014.31051,0.872238511,3420073.17
12-04-17 11:11,230.84,75.4405,15857.97,17414.68502,7196.946702,0.910609063,228.2,83.1813,16808.09,18981.97266,8820.623369,0.885476462,230.3,66.888,12461.65,15404.3064,9055.381546,0.808971834,229.78,225.5098,45127.71,51800.96408,25432.84628,0.871175099,3420076.89
12-04-17 11:16,230.82,75.9671,15989.31,17534.72602,7197.817891,0.911865402,228.17,82.0208,16579.63,18714.68594,8680.745287,0.885915481,230.24,67.1271,12452.16,15455.3435,9154.854131,0.805686396,229.7433333,225.115,45021.1,51704.75546,25426.01605,0.870734222,3420080.67
12-04-17 11:21,230.52,82.8501,17020.55,19098.60505,8663.578512,0.89119336,227.93,87.3798,17343.59,19916.47781,9791.117118,0.870816123,230,73.7973,13292.25,16973.379,10555.17336,0.783123384,229.4833333,244.0272,47656.39,55988.46187,29386.66967,0.85118234,3420084.51
12-04-17 11:26,232.89,87.0815,17832,20280.41054,9659.960014,0.879272141,230.33,91.7894,18284.32,21141.8525,10614.21544,0.864840013,232.4,73.1978,13167.09,17011.16872,10770.68253,0.774026183,231.8733333,252.0687,49283.41,58433.43176,31394.44928,0.843411186,3420088.57
12-04-17 11:31,232.86,90.1204,18433.65,20985.43634,10029.41106,0.878402035,230.4,86.027,17230.22,19820.6208,9796.76108,0.869307787,232.46,69.9512,13153.79,16260.85595,9559.981429,0.808923592,231.9066667,246.0986,48817.66,57066.9131,29554.50291,0.855445955,3420092.64
12-04-17 11:36,233.07,90.2072,18519.55,21024.5921,9952.876013,0.88085181,230.58,88.1154,17759.75,20317.64893,9869.049501,0.874104581,232.66,67.9629,12466.68,15812.24831,9726.720235,0.78841919,232.1033333,246.2855,48745.98,57154.48935,29840.66163,0.852881034,3420096.71
12-04-17 11:41,233.21,87.1046,17855.82,20313.66377,9685.795152,0.879005393,230.72,88.3731,17780.97,20389.44163,9978.298248,0.87206753,232.8,69.4775,12773.26,16174.362,9922.389585,0.789722649,232.2433333,244.9552,48410.05,56877.4674,29858.22092,0.85112879,3420100.74
12-04-17 11:46,233.22,87.8099,18035.33,20479.02488,9701.408751,0.880673279,230.72,88.0131,17721.83,20306.38243,9913.925001,0.872722163,232.73,69.494,12914.14,16173.33862,9736.625194,0.798483251,232.2233333,245.317,48671.3,56958.74593,29587.21505,0.854500906,3420104.8
12-04-17 11:51,233.22,88.1702,18102.54,20563.05404,9753.831922,0.880342967,230.71,93.8861,18836.59,21660.46213,10693.85323,0.869630107,232.8,70.7092,13200.72,16461.10176,9834.066434,0.801934171,232.2433333,252.7655,50139.85,58684.61794,30493.93094,0.8543951,3420108.91
12-04-17 11:56,233.34,82.4192,17244.06,19231.69613,8514.724345,0.896647903,230.75,85.6402,17495.56,19761.47615,9188.107526,0.885336696,232.84,62.0553,11657.14,14448.95605,8537.178575,0.806780778,232.31,230.1147,46396.76,53442.12833,26521.72208,0.868168268,3420112.98
12-04-17 12:01,233.48,79.2646,16722.09,18506.69881,7929.035679,0.903569576,230.9,82.3849,16870.49,19022.67341,8789.122301,0.886862201,233.04,56.5094,10694.16,13168.95058,7684.803261,0.81207382,232.4733333,218.1589,44286.74,50698.32279,24678.01844,0.873534617,3420116.72
12-04-17 12:06,233.7,80.8521,17131.72,18895.13577,7970.591296,0.906673559,231.08,84.9395,17589.35,19627.81966,8710.113156,0.896143856,233.15,58.9086,11151.14,13734.54009,8018.083822,0.811904871,232.6433333,224.7002,45872.21,52257.49552,25031.70365,0.877811107,3420120.48
12-04-17 12:11,233.73,74.525,15910.23,17418.72825,7090.604713,0.913397911,231.09,78.7992,16449.66,18209.70713,7810.385366,0.903345665,233.16,57.4883,11188.97,13403.97203,7380.610846,0.834750325,232.66,210.8125,43548.86,49032.40741,22531.61709,0.888164834,3420124.24
12-04-17 12:16,233.94,67.8002,14501.82,15861.17879,6424.500699,0.914296484,231.19,78.5303,16300.03,18155.42006,7995.51746,0.897805171,233.3,53.5221,10106.37,12486.70593,7333.424194,0.809370386,232.81,199.8526,40908.22,46503.30478,22115.03768,0.879684147,3420127.71
12-04-17 12:21,232.64,66.404,14165.93,15448.22656,6162.3154,0.916993931,229.86,76.8902,15951.63,17673.98137,7610.198281,0.902548762,232.01,57.6707,11060.95,13380.17911,7528.916126,0.826666812,231.5033333,200.9649,41178.51,46502.38704,21605.6084,0.885513898,3420131.12
12-04-17 12:26,231.56,67.5246,14418.05,15635.99638,6050.141888,0.922106251,228.82,76.9603,15906.79,17610.05585,7555.666668,0.903278794,231.06,52.0335,9786.28,12022.86051,6984.117597,0.813972681,230.48,196.5184,40111.12,45268.91273,20985.0545,0.886063251,3420134.53
12-04-17 12:31,229.97,68.5959,14622.98,15774.99912,5917.689858,0.926971842,227.18,73.9199,15202.69,16793.12288,7133.525979,0.905292607,229.45,55.0999,10632.68,12642.67206,6839.829874,0.84101525,228.8666667,197.6157,40458.35,45210.79406,20177.65633,0.894882535,3420137.9
12-04-17 12:36,230.18,61.0477,13093.63,14051.95959,5100.433475,0.931801,227.41,63.3992,13224.75,14417.61207,5742.257857,0.917263548,229.56,44.7089,8564.7,10263.37508,5655.332176,0.834491571,229.05,169.1558,34883.08,38732.94674,16834.84164,0.900604858,3420140.95
12-04-17 12:41,230.7,64.2458,13798.09,14821.50606,5412.000946,0.930950603,227.87,69.6987,14507.43,15882.24277,6463.753567,0.913437114,230.13,47.102,8860.04,10839.58326,6244.698267,0.817378287,229.5666667,181.0465,37165.56,41543.33209,18562.58578,0.894621546,3420144.06
12-04-17 12:46,231.25,72.6349,15558.05,16796.82063,6330.897512,0.926249696,228.44,73.7452,15281.76,16846.35349,7089.953254,0.907125688,230.67,55.1041,10609.68,12710.86275,7000.051576,0.834693932,230.12,201.4842,41449.49,46354.03686,20751.78334,0.894193749,3420147.3
12-04-17 12:51,231.46,72.1078,15413.88,16690.07139,6400.842623,0.923535894,228.64,73.2714,15178.72,16752.7729,7089.55985,0.906042247,230.92,55.6536,10903.39,12851.52931,6802.785618,0.848411869,230.34,201.0328,41495.99,46294.3736,20524.42059,0.89635061,3420150.75
12-04-17 12:56,231.83,67.4701,14465.26,15641.59328,5951.1086,0.924794536,229,72.902,15069.07,16694.558,7185.499019,0.902633661,231.22,53.3796,10213.72,12342.43111,6929.323886,0.827529026,230.6833333,193.7517,39748.05,44678.5824,20402.65292,0.889644386,3420154.16
12-04-17 13:01,231.72,64.4386,13821.2,14931.71239,5650.704869,0.925627258,228.87,72.4711,15093.89,16586.46066,6876.420711,0.910012709,231.11,50.7463,9708.16,11727.97739,6580.051911,0.827777858,230.5666667,187.656,38623.25,43246.15044,19454.41049,0.893102614,3420157.35
12-04-17 13:06,231.31,69.6685,14860,16115.02073,6234.925283,0.92212106,228.49,73.2395,15038.97,16734.49336,7339.798988,0.898680927,230.76,53.7404,10135.65,12401.1347,7145.399991,0.817316338,230.1866667,196.6484,40034.62,45250.64879,21091.47737,0.884730298,3420160.67
12-04-17 13:11,231.4,72.8356,15555.48,16854.15784,6487.655853,0.922946145,228.56,73.8397,15285.05,16876.80183,7154.97635,0.905684036,230.85,59.4197,11779.4,13717.03775,7028.71682,0.85874226,230.27,206.095,42619.93,47447.99742,20853.15385,0.898245075,3420164.15
12-04-17 13:16,231.61,69.4858,14944.88,16093.60614,5971.157368,0.928622204,228.81,68.2074,14159.1,15606.53519,6563.827234,0.907254546,231.1,49.9504,9819.25,11543.53744,6069.232741,0.850627466,230.5066667,187.6436,38923.23,43243.67877,18841.38849,0.900090628,3420167.57
12-04-17 13:21,231.62,74.0447,15842.95,17150.23341,6567.453194,0.923774599,228.77,78.1917,16036,17887.91521,7926.172754,0.896471155,231.15,55.7363,10740.31,12883.44575,7115.399874,0.833651976,230.5133333,207.9727,42619.26,47921.59437,21910.67968,0.889353966,3420170.92
12-04-17 13:26,231.43,74.3552,15942.12,17208.02394,6478.03193,0.926435252,228.54,75.7805,15473.33,17318.87547,7779.428402,0.893437338,230.9,55.0366,10704.43,12707.95094,6848.88279,0.842341149,230.29,205.1723,42119.88,47234.85035,21378.65281,0.891711939,3420174.46
12-04-17 13:31,231.4,75.7566,16075.6,17530.07724,6991.329822,0.917029616,228.55,76.282,15632.53,17434.2511,7718.621458,0.896656238,230.88,55.2664,10708.38,12759.90643,6938.718176,0.839220887,230.2766667,207.305,42416.51,47724.23477,21873.32311,0.888783449,3420177.96
12-04-17 13:36,231.22,77.6276,16417.29,17949.05367,7255.419821,0.914660477,228.31,78.3426,16118.98,17886.39901,7752.532048,0.901186426,230.74,54.9943,10636.11,12689.38478,6920.52384,0.838189572,230.09,210.9645,43172.38,48524.83746,22154.12954,0.88969654,3420181.54
12-04-17 13:41,230.79,78.2515,16523.35,18059.66369,7289.05736,0.914931213,227.92,76.5858,15812.37,17455.43554,7393.320278,0.905870837,230.33,54.2737,10486.33,12500.86132,6805.028795,0.838848599,229.68,209.111,42822.05,48015.96054,21721.06122,0.891829498,3420185.15
12-04-17 13:46,230.04,77.5421,16350.02,17837.78468,7131.858694,0.916594762,227.27,73.8315,15136.74,16779.68501,7241.334893,0.902087256,229.56,55.117,10641.77,12652.65852,6844.158012,0.841069881,228.9566667,206.4906,42128.53,47270.12821,21439.49582,0.891229442,3420188.68
12-04-17 13:51,230.69,77.7944,16438.14,17946.39014,7201.421544,0.915958021,227.89,72.9727,14962.51,16629.7486,7257.536297,0.899743608,230.23,55.5878,10895.41,12797.97919,6714.038456,0.851338312,229.6033333,206.3549,42296.06,47374.11793,21338.93996,0.892809446,3420192.18
12-04-17 13:56,231.61,73.3162,15589.76,16980.76508,6730.955795,0.918083486,228.86,67.9981,14034.33,15562.04517,6724.197439,0.901830695,231.14,53.4649,10604.44,12357.87699,6345.311331,0.858111795,230.5366667,194.7792,40228.53,44900.68723,19943.34696,0.895944639,3420195.59
12-04-17 14:01,231.57,77.2902,16483.81,17898.09161,6973.212409,0.92098143,228.79,74.4671,15372.56,17037.32781,7345.402502,0.902287035,231.04,61.1795,12228.97,14134.91168,7088.583846,0.865160694,230.4666667,212.9368,44085.34,49070.3311,21549.4824,0.898411301,3420199.15
12-04-17 14:06,231.56,75.2375,16079.05,17421.9955,6707.464372,0.922916666,228.75,74.0359,15287.36,16935.71213,7288.001743,0.902670043,231.05,54.7355,10635.23,12646.63728,6843.194956,0.840953193,230.4533333,204.0089,42001.64,47004.3449,21101.43779,0.893569309,3420202.73
12-04-17 14:11,231.4,73.0283,15621.73,16898.74862,6444.319726,0.924431172,228.56,75.6313,15631.28,17286.28993,7380.982661,0.904258812,230.82,54.1755,10409.59,12504.78891,6928.937993,0.832448278,230.26,202.8351,41662.6,46689.82746,21075.28764,0.892327136,3420206.22
12-04-17 14:16,231.67,74.9129,16041.47,17355.07154,6623.424228,0.92431022,228.72,73.816,15266.31,16883.19552,7209.859218,0.904231073,230.96,55.8273,10853.89,12893.87321,6960.246991,0.841786624,230.45,204.5562,42161.67,47132.14027,21067.32611,0.894541809,3420209.7
12-04-17 14:21,231.62,75.6589,16200.14,17524.11442,6682.069299,0.924448427,228.68,75.1549,15526.03,17186.42253,7369.905826,0.903389287,230.91,56.6441,11112.06,13079.68913,6899.303611,0.849566063,230.4033333,207.4579,42838.23,47790.22608,21184.70579,0.896380568,3420213.25
12-04-17 14:26,231.59,73.8559,15786.5,17104.28788,6583.546283,0.9229557,228.62,74.9774,15505.8,17141.33319,7307.22039,0.904585415,230.85,58.479,11458.74,13499.87715,7137.503813,0.84880328,230.3533333,207.3123,42751.04,47745.49822,21259.84899,0.895394154,3420216.82
12-04-17 14:31,231.62,75.5608,16188.65,17501.3925,6650.289503,0.924992112,228.67,76.2172,15794.59,17428.58712,7367.942445,0.906246151,230.92,56.4341,11090.29,13031.76237,6843.412762,0.851019968,230.4033333,208.2121,43073.53,47961.74199,21095.01619,0.898081016,3420220.4
12-04-17 14:36,231.73,75.0863,16086.13,17399.7483,6632.319541,0.924503603,228.8,77.2498,16131.09,17674.75424,7223.909804,0.912662761,231.06,56.3941,10989.05,13030.42075,7002.331391,0.843338079,230.53,208.7302,43206.27,48104.92329,21149.51245,0.898167319,3420223.96
12-04-17 14:41,231.37,81.8371,17181.65,18934.64983,7956.875477,0.907418418,228.59,79.0745,16576.09,18075.63996,7208.46725,0.917040284,230.84,56.0127,10923.77,12929.97167,6917.760933,0.844840985,230.2666667,216.9243,44681.51,49940.26145,22306.77874,0.894699161,3420227.65
12-04-17 14:46,231.32,83.759,17607.61,19375.13188,8085.035897,0.908773685,228.53,80.9135,16866.1,18491.16215,7580.088959,0.912116819,230.78,55.0318,10698.17,12700.2388,6844.357116,0.842359751,230.21,219.7043,45171.88,50566.53284,22726.09735,0.893315746,3420231.37
12-04-17 14:51,231.5,81.4287,17054.3,18850.74405,8031.276533,0.90470169,228.68,74.8899,15521.06,17125.82233,7238.127315,0.90629575,230.87,60.5946,12037.47,13989.4753,7127.744049,0.860466153,230.35,216.9132,44612.83,49966.04168,22501.1271,0.892863002,3420235.14
12-04-17 14:56,231.59,82.7365,17352.65,19160.94604,8125.724025,0.905625952,228.76,76.1736,15818.96,17425.47274,7308.05067,0.907806648,231.01,54.9206,10692.77,12687.20781,6828.609788,0.842799311,230.4533333,213.8307,43864.38,49273.62658,22445.63306,0.890220247,3420238.82
12-04-17 15:01,231.5,83.5884,17528.38,19350.7146,8197.929623,0.905825979,228.59,77.0093,15948.5,17603.55589,7451.880811,0.905981729,230.89,58.848,11559.91,13587.41472,7140.470542,0.850780685,230.3266667,219.4457,45036.79,50541.68521,22937.94869,0.89108208,3420242.52
12-04-17 15:06,231.69,83.2929,17437.65,19298.132,8267.179761,0.903592638,228.82,75.1414,15592.87,17193.85515,7245.071429,0.906886202,231.03,58.591,11552.96,13536.27873,7054.073794,0.853481243,230.5133333,217.0253,44583.48,50028.26588,22696.71117,0.891165808,3420246.26
12-04-17 15:11,231.74,83.5909,17532.22,19371.35517,8238.365301,0.905059034,228.83,79.0728,16437.53,18094.22882,7563.644904,0.908440485,231.19,57.1552,11208.91,13213.71069,6997.31997,0.848278751,230.5866667,219.8189,45178.66,50679.29468,22962.56932,0.891461894,3420249.98
12-04-17 15:16,231.72,84.3276,17750.27,19540.39147,8170.361914,0.908388659,228.85,75.8699,15714.25,17362.82661,7384.449539,0.905051369,231.15,59.0723,11617.79,13654.56215,7174.539908,0.850835778,230.5733333,219.2698,45082.31,50557.78023,22883.93469,0.891698761,3420253.76
12-04-17 15:21,231.8,83.6642,17591.06,19393.36156,8164.378768,0.907066057,229,76.8349,16002.64,17595.1921,7314.799933,0.90948936,231.28,57.9641,11360.95,13405.93705,7116.738244,0.847456613,230.6933333,218.4632,44954.65,50394.49071,22774.63802,0.892054853,3420257.51
12-04-17 15:26,232.02,78.6938,16517.58,18258.53548,7780.981215,0.904649774,229.12,74.1188,15235.71,16982.09946,7500.98945,0.897162924,231.44,53.6191,10248.48,12409.6045,6997.63829,0.825850654,230.86,206.4317,42001.77,47650.23944,22503.25832,0.881459789,3420261.15
12-04-17 15:31,231.97,81.5168,17113.67,18909.4521,8042.989351,0.905032569,229.15,72.9102,15049.97,16707.37233,7254.977131,0.900798145,231.43,56.8292,11155.17,13151.98176,6966.836182,0.848174078,230.85,211.2562,43318.81,48768.80618,22402.61495,0.888248317,3420264.68
12-04-17 15:36,231.77,82.8899,17409.71,19211.39212,8122.781852,0.906218034,228.97,73.5618,15076.71,16843.44535,7509.624937,0.895108435,231.25,57.9534,11352.15,13401.72375,7122.842821,0.847066408,230.6633333,214.4051,43838.57,49456.56122,22893.91247,0.886405543,3420268.31
12-04-17 15:41,232.04,83.0116,17439.56,19262.01166,8178.437525,0.905386224,229.17,73.3079,15096.28,16799.97144,7371.659966,0.898589623,231.47,56.72,11197.76,13128.9784,6854.213654,0.852904138,230.8933333,213.0395,43733.6,49190.96151,22519.38998,0.889057637,3420271.95
12-04-17 15:46,232.52,83.5628,17579.25,19430.02226,8276.214975,0.904746776,229.66,72.7759,14936.71,16713.71319,7499.526859,0.893679928,231.91,65.8028,13517.26,15260.32735,7082.462344,0.885777853,231.3633333,222.1415,46033.22,51404.0628,22876.19568,0.895517154,3420275.71
12-04-17 15:51,232.8,82.961,17476.52,19313.3208,8220.438493,0.904894616,229.94,80.1126,16741.31,18421.09124,7685.384968,0.908812066,232.2,65.4024,13462.74,15186.43728,7027.268954,0.886497587,231.6466667,228.476,47680.57,52920.84932,22960.39062,0.900978926,3420279.63
12-04-17 15:56,232.78,82.9213,17528.3,19302.42021,8083.447608,0.908088199,229.88,74.5059,15466.1,17127.41629,7358.54195,0.903002516,232.14,59.6146,11918.36,13838.93324,7033.403745,0.86121956,231.6,217.0418,44912.76,50268.76975,22578.60052,0.89345254,3420283.5
12-04-17 16:01,233.02,70.906,14937.84,16522.51612,7060.770147,0.904089903,230.11,67.1966,13892.37,15462.60963,6789.282159,0.898449249,232.43,46.901,9114.62,10901.19943,5979.954119,0.836111664,231.8533333,185.0036,37944.83,42886.32518,19985.66395,0.884776904,3420286.92
12-04-17 16:06,233.01,72.7026,15334.3,16940.43283,7199.826931,0.905189387,230.12,65.0445,13467.15,14968.04034,6532.847962,0.899726998,232.43,46.9613,9264.29,10915.21496,5771.901627,0.848750119,231.8533333,184.7084,38065.74,42823.68813,19618.04534,0.88889448,3420290.09
12-04-17 16:11,233.06,72.2317,15205.69,16834.32,7223.663998,0.903255373,230.09,64.8901,13424.5,14930.56311,6534.869127,0.899128847,232.47,49.6087,9882.01,11532.53449,5945.185455,0.856881027,231.8733333,186.7305,38512.2,43297.4176,19785.77322,0.8894803,3420293.28
12-04-17 16:16,232.93,72.7273,15338.82,16940.36999,7190.044254,0.905459563,229.92,68.9692,14420.65,15857.39846,6595.60002,0.909395701,232.33,47.0662,9149.35,10934.89025,5988.423772,0.836711644,231.7266667,188.7627,38908.82,43732.6587,19966.20052,0.889697109,3420296.53
12-04-17 16:21,232.71,76.9838,16175.58,17914.9001,7700.276436,0.902912096,229.72,68.5341,14269.02,15743.65345,6652.645508,0.906334736,232.12,50.0118,9682.72,11608.73902,6403.729768,0.834088869,231.5166667,195.5297,40127.32,45267.29257,20950.56004,0.886452839,3420299.75
12-04-17 16:26,232.88,82.9861,17429.99,19325.80297,8347.581024,0.901902499,229.92,74.0298,15355.59,17020.93162,7342.885593,0.902159197,232.31,55.1667,10735.43,12815.77608,6999.618502,0.837673032,231.7033333,212.1826,43521.01,49162.51066,22866.44142,0.885247914,3420303.29
12-04-17 16:31,232.92,82.7613,17390.3,19276.762,8316.911624,0.902138025,230,74.0479,15212.67,17031.017,7657.036733,0.893233211,232.33,57.2776,11162.87,13307.30481,7243.941925,0.838852808,231.75,214.0868,43765.84,49615.0838,23371.08876,0.88210755,3420306.93
12-04-17 16:36,233.19,81.9398,17258.44,19107.54196,8200.268812,0.903226592,230.24,73.0088,15074.96,16809.54611,7436.828725,0.896809462,232.52,56.1345,10935.14,13052.39394,7126.549007,0.837788076,231.9833333,211.0831,43268.54,48969.48201,22931.28027,0.883581737,3420310.53
12-04-17 16:41,233.3,83.0654,17515.42,19379.15782,8292.27472,0.903827719,230.29,77.9646,16160.23,17954.46773,7823.674198,0.900067339,232.65,58.1636,11573.71,13531.76154,7011.262883,0.855299583,232.08,219.1936,45249.36,50865.38709,23233.23102,0.889590399,3420314.25
12-04-17 16:46,233.44,82.4413,17346.63,19245.09707,8334.757882,0.901353209,230.4,79.6209,16525.53,18344.65536,7964.498634,0.90083622,232.77,56.4077,10906.48,13130.02033,7310.685867,0.830652179,232.2033333,218.4699,44778.64,50719.77276,23819.50354,0.882863577,3420318.01
12-04-17 16:51,233.64,82.2631,17316.65,19219.95068,8339.072914,0.900972655,230.65,78.3967,16183.14,18082.19886,8066.715265,0.894976332,233.05,54.5165,10583.94,12705.07033,7028.44407,0.833048518,232.4466667,215.1763,44083.73,50007.21986,23608.19323,0.881547307,3420321.7
12-04-17 16:56,233.95,80.6084,16945.73,18858.33518,8275.206374,0.89858038,230.94,76.7895,15775.6,17733.76713,8100.428462,0.889579743,233.31,58.115,11431.43,13558.81065,7291.347914,0.84309976,232.7333333,215.5129,44152.76,50150.91296,23783.35248,0.880397931,3420325.35
12-04-17 17:01,234.13,83.7826,17662.44,19616.02014,8533.842001,0.900408945,231.18,75.3819,15506.88,17426.78764,7951.704231,0.889830089,233.51,65.5324,13428.25,15302.47072,7338.10004,0.877521692,232.94,224.6969,46597.57,52345.2785,23847.31959,0.890196238,3420329.14
12-04-17 17:06,233.6,82.522,17329.22,19277.1392,8444.301625,0.898951853,230.71,72.716,14901.01,16776.30836,7707.426495,0.88821746,233.02,55.1632,10793.86,12854.12886,6980.058392,0.839719293,232.4433333,210.4012,43024.09,48907.57642,23256.79925,0.879701943,3420332.89
12-04-17 17:11,231.05,80.928,16918.37,18698.4144,7962.377636,0.904802388,228.12,73.0727,15095.55,16669.34432,7070.460409,0.905587509,230.45,55.122,10662.13,12702.8649,6905.19808,0.839348453,229.8733333,209.1227,42676.05,48070.62362,22125.54207,0.887778164,3420336.46
12-04-17 17:16,230.1,80.6129,16859.28,18549.02829,7735.058396,0.908903676,227.18,71.2442,14640.99,16185.25736,6899.562848,0.904588026,229.59,54.8701,10603.51,12597.62626,6801.894077,0.841706984,228.9566667,206.7272,42103.78,47331.91191,21623.63509,0.889543192,3420339.99
12-04-17 17:21,230.41,81.1234,17007.04,18691.64259,7754.875454,0.909874021,227.49,70.6723,14537.04,16077.24153,6866.743271,0.904199889,229.84,53.7861,10433.69,12362.19722,6630.387107,0.843999639,229.2466667,205.5818,41977.77,47131.08135,21429.08431,0.890660023,3420343.5
12-04-17 17:26,230.99,79.1647,16548.06,18286.25405,7781.310785,0.904945319,228.09,70.6447,14490.71,16113.34962,7046.939745,0.899298429,230.44,56.4255,10938.46,13002.69222,7029.942944,0.841245783,229.84,206.2349,41977.23,47402.2959,22020.21384,0.885552676,3420346.99
12-04-17 17:31,231.14,78.8194,16478.36,18218.31612,7769.85803,0.904494131,228.18,71.6299,14523.55,16344.51058,7497.300952,0.888588858,230.51,53.5558,10340.23,12345.14746,6744.057333,0.837594693,229.9433333,204.0051,41342.14,46907.97416,22162.70515,0.881345672,3420350.45
12-04-17 17:36,231.64,80.0741,16765.22,18548.36452,7935.315045,0.903865135,228.69,72.424,14786.03,16562.64456,7462.875562,0.892733642,231.01,53.8817,10414.09,12447.21152,6817.609847,0.836660483,230.4466667,206.3798,41965.34,47558.2206,22376.20579,0.882399288,3420353.92
12-04-17 17:41,232.14,78.205,16305.55,18154.5087,7982.18174,0.898154297,229.11,72.981,14786.12,16720.67691,7807.15644,0.88430152,231.48,54.2795,10533.22,12564.61866,6849.884561,0.838323891,230.91,205.4655,41624.89,47439.80427,22757.49463,0.877425416,3420357.41
12-04-17 17:46,232.87,75.7721,15702.21,17645.04893,8049.121241,0.889893254,229.81,73.1952,14833.01,16820.98891,7932.684433,0.881815574,232.16,58.1685,11582.35,13504.39896,6943.915304,0.85767238,231.6133333,207.1358,42117.57,47970.4368,22962.42809,0.877990129,3420360.92
12-04-17 17:51,233.57,77.1938,16026.26,18030.15587,8261.084128,0.88885865,230.42,72.573,14641.78,16722.27066,8077.90904,0.875585637,232.82,54.0448,10407.13,12582.71034,7072.216383,0.827097638,232.27,203.8116,41075.17,47335.13686,23525.42436,0.867752218,3420364.37
12-04-17 17:56,233.57,76.5667,15880.47,17883.68412,8224.16137,0.887986496,230.45,70.1149,14145.64,16157.97871,7809.042504,0.875458512,232.85,54.9874,10610.08,12803.81609,7166.861856,0.828665448,232.29,201.669,40636.19,46845.47891,23306.62903,0.867451693,3420367.79
12-04-17 18:01,233.68,77.1662,16069.18,18032.19762,8181.784951,0.891138193,230.52,66.1702,13382.25,15253.5545,7320.267068,0.877320102,232.91,56.2992,10879.51,13112.64667,7319.683388,0.829695962,232.37,199.6356,40330.94,46398.39879,22939.63141,0.869231289,3420371.16
12-04-17 18:06,233.56,75.7269,15695.83,17686.77476,8152.47951,0.887433136,230.43,67.3778,13535.33,15525.86645,7605.745916,0.871792247,232.77,53.488,10126.39,12450.40176,7243.530186,0.813338412,232.2533333,196.5927,39357.55,45663.04298,23153.76324,0.861912554,3420374.46
12-04-17 18:11,233.7,80.1915,16716.27,18740.75355,8472.435359,0.891974272,230.6,65.1799,13136.17,15030.48494,7304.554419,0.873968475,232.84,52.8249,9886.67,12299.74972,7316.939209,0.803810665,232.38,198.1963,39739.11,46070.98821,23309.63515,0.86256257,3420377.78
12-04-17 18:16,234.04,72.194,15156.12,16896.28376,7468.362032,0.897009083,230.86,63.6945,12668.48,14704.51227,7465.406592,0.861536906,233.04,56.013,10054.53,13053.26952,8324.318089,0.770269087,232.6466667,191.9015,37879.13,44654.06555,23646.5025,0.848279536,3420380.98
12-04-17 18:21,234.86,61.863,12828.35,14529.14418,6821.251123,0.882939135,231.69,53.8781,10023.18,12483.01699,7440.535991,0.802945314,233.81,50.399,8588.66,11783.79019,8068.000412,0.728853778,233.4533333,166.1401,31440.19,38795.95136,22729.72271,0.810398737,3420384.01
12-04-17 18:26,231.21,52.1904,10926.11,12066.94238,5121.642194,0.90545804,227.96,42.1301,7438.47,9603.977596,6074.993804,0.774519716,230.19,40.1391,6823.91,9239.619429,6229.351451,0.738548817,229.7866667,134.4596,25188.49,30910.53941,17916.51244,0.814883547,3420386.28
12-04-17 18:31,233.37,56.2323,11704.09,13122.93185,5935.117323,0.891880727,230.08,46.109,8135.15,10608.75872,6809.192027,0.766833351,232.35,43.3142,7325.97,10064.05437,6900.387954,0.727934263,231.9333333,145.6555,27165.21,33795.74494,20104.81887,0.803805628,3420388.41
12-04-17 18:36,233.28,55.1294,11333.28,12860.58643,6078.770255,0.881241307,230.03,44.8451,7952,10315.71835,6571.129366,0.770862457,232.24,43.2628,7312.12,10047.35267,6890.732677,0.727765834,231.85,143.2373,26597.4,33223.65746,19909.53862,0.800556051,3420390.67
12-04-17 18:41,233.18,54.315,11225.43,12665.1717,5864.835505,0.886322765,229.84,45.9693,8142.4,10565.58391,6732.970046,0.7706531,232.08,44.8971,7586.94,10419.71897,7142.050462,0.728132882,231.7,145.1814,26954.77,33650.47458,20144.34942,0.801021987,3420392.89
12-04-17 18:46,233.86,54.8467,11303.23,12826.44926,6062.573071,0.881243887,230.4,45.7917,8100.31,10550.40768,6759.887582,0.767772227,232.71,44.154,7429.56,10275.07734,7097.806179,0.72306609,232.3233333,144.7924,26833.1,33651.93428,20308.55547,0.797371699,3420395.15
12-04-17 18:51,233.32,49.0883,10131.67,11453.28216,5341.061239,0.884608435,229.74,41.9057,7393.74,9627.415518,6166.014788,0.767988043,232.18,38.0894,6347.48,8843.596892,6157.816467,0.71774868,231.7466667,129.0834,23872.89,29924.29457,18042.9634,0.7977762,3420397.25
12-04-17 18:56,232.46,58.5304,11771.21,13605.97678,6823.578195,0.86514994,228.83,46.7393,8257.84,10695.35402,6796.960801,0.772095995,231.14,44.5666,7492.5,10301.12392,7069.342109,0.727347817,230.81,149.8363,27521.55,34602.45473,20973.65392,0.795364092,3420399.39
12-04-17 19:01,231.31,79.8902,13685.06,18479.40216,12418.02871,0.740557507,227.72,45.8334,7624.56,10437.18185,7127.471483,0.730519034,230.08,42.4815,6920.36,9774.14352,6902.3546,0.708027254,229.7033333,168.2051,28229.98,38690.72753,26458.28086,0.729631666,3420401.72
12-04-17 19:06,234.91,92.4716,15329.66,21722.50356,15390.53882,0.705704108,231.25,50.756,8426.65,11737.325,8170.457021,0.717936157,233.61,46.0839,7454.51,10765.65988,7767.220435,0.692434099,233.2566667,189.3115,31210.82,44225.48844,31333.34553,0.705720188,3420404.22
12-04-17 19:11,233.43,94.1775,15773.42,21983.85383,15313.03531,0.717500222,229.43,49.3208,8211.7,11315.67114,7785.396364,0.725692705,231.56,45.927,7419.19,10634.85612,7619.434653,0.69762956,231.4733333,189.4253,31404.31,43934.38109,30724.56924,0.714800328,3420406.78
12-04-17 19:16,232.35,93.9925,15291.8,21839.15738,15591.97382,0.700201008,228.01,49.5802,8253.84,11304.7814,7724.778819,0.730119381,230.29,43.7404,6777.21,10072.97672,7452.132885,0.672811046,230.2166667,187.3131,30322.85,43216.91549,30793.28746,0.701643087,3420409.41
12-04-17 19:21,233.63,77.6955,12086.05,18151.99967,13543.35583,0.665824715,229.1,34.0789,5267,7807.47599,5763.279651,0.674609824,231.46,31.6899,4489.75,7334.944254,5800.306211,0.612104175,231.3966667,143.4643,21842.8,33294.41991,25127.88263,0.656049874,3420411.62
12-04-17 19:26,233.23,78.9066,11926.9,18403.38632,14015.48017,0.648081815,228.63,28.1828,4188.98,6443.433564,4895.945532,0.650116116,231.12,26.7899,3609.99,6191.681688,5030.397035,0.583038693,230.9933333,133.8793,19725.87,31038.50157,23964.11134,0.635529069,3420413.28
12-04-17 19:31,233.18,75.0327,10872.25,17496.12499,13707.97467,0.621409027,228.44,26.4037,3852.14,6031.661228,4641.331123,0.638653242,230.97,22.7809,2898.58,5261.704473,4391.328722,0.550882326,230.8633333,124.2173,17622.97,28789.49069,22765.44975,0.612132052,3420414.88
12-04-17 19:36,232.77,72.4187,10674.79,16856.9008,13046.22409,0.633259347,227.91,24.0939,4032.01,5491.240749,3727.817099,0.734262107,230.58,19.8859,2365.2,4585.290822,3928.195627,0.515823334,230.42,116.3985,17072,26933.43237,20831.62488,0.633859055,3420416.3
12-04-17 19:41,232.54,70.8616,10247.69,16478.15646,12904.04937,0.621895418,227.54,23.4734,3692.94,5341.137436,3858.748925,0.691414524,230.32,18.8299,2189.12,4336.902568,3743.858639,0.504765778,230.1333333,113.1649,16129.75,26156.19647,20590.72069,0.616670318,3420417.67
12-04-17 19:46,232.41,71.8604,10368.79,16701.07556,13092.52149,0.620845643,227.31,23.0372,3606.06,5236.585932,3797.125689,0.688628058,230.07,20.5717,2499.72,4732.931019,4018.959561,0.52815475,229.93,115.4693,16474.57,26670.59252,20974.00888,0.617705437,3420419.03
12-04-17 19:51,232.24,71.8818,10337.83,16693.82923,13107.75363,0.619260558,227.04,23.0362,3597.41,5230.138848,3796.444871,0.68782304,229.88,18.8852,2202.16,4341.329776,3741.341412,0.507254715,229.72,113.8032,16137.4,26265.29786,20723.18008,0.614400038,3420420.38
12-04-17 19:56,232.16,71.5616,10244.4,16613.74106,13079.32187,0.616622106,226.91,24.1644,3792.03,5483.144004,3960.476821,0.691579502,229.84,19.6852,2347.13,4524.446368,3868.022195,0.518766233,229.6366667,115.4112,16383.56,26621.33143,20982.71309,0.615429775,3420421.74
12-04-17 20:01,232.1,71.0758,10186.25,16496.69318,12976.17805,0.617472235,226.78,22.1277,3464.49,5018.119806,3630.266578,0.690396032,229.73,19.7844,2361.46,4545.070212,3883.448197,0.519565131,229.5366667,112.9879,16012.2,26059.8832,20560.32498,0.614438671,3420423.09
12-04-17 20:06,232.02,68.7619,9705.27,15954.13604,12662.6297,0.608323132,226.69,23.6335,3716.69,5357.478115,3858.599124,0.693738718,229.71,18.7333,2179.76,4303.226343,3710.310405,0.506540866,229.4733333,111.1287,15601.72,25614.8405,20315.17626,0.609089094,3420424.41
12-04-17 20:11,232.04,67.2478,9351.75,15604.17951,12491.40465,0.599310588,226.66,23.1649,3618.1,5250.556234,3804.956393,0.689088896,229.66,20.5078,2490.03,4709.821348,3997.770345,0.528688843,229.4533333,110.9205,15459.88,25564.55709,20360.22323,0.604738816,3420425.71
12-04-17 20:16,231.99,66.8002,9163.06,15496.9784,12497.78664,0.591280427,226.56,22.9018,3582.17,5188.631808,3753.659299,0.690388166,229.64,18.7871,2208.15,4314.269644,3706.345388,0.511824754,229.3966667,108.4891,14953.38,24999.87985,20034.73032,0.598138075,3420426.96
12-04-17 20:21,232.22,67.9366,9461.33,15776.23725,12624.29786,0.599720317,226.78,23.4804,3691.53,5324.885112,3837.578366,0.693260028,229.9,19.5896,2350.94,4503.64904,3841.34557,0.522007816,229.6333333,111.0066,15503.8,25604.7714,20377.35273,0.605504332,3420428.24
12-04-17 20:26,234.04,68.9438,9607.31,16135.60695,12963.6957,0.595410512,228.69,22.4189,3515.64,5126.978241,3731.779907,0.685713852,231.71,20.0271,2411.8,4640.479341,3964.501138,0.519730791,231.48,111.3898,15534.75,25903.06453,20727.76627,0.599726337,3420429.53
12-04-17 20:31,234.17,68.9983,9621.74,16157.33191,12980.04214,0.595503023,228.81,24.4341,3860.69,5590.766421,4043.728712,0.69054754,231.83,18.7678,2202.5,4350.939074,3752.287912,0.506212558,231.6033333,112.2002,15684.93,26099.03741,20860.07489,0.600977337,3420430.83
12-04-17 20:36,234.11,68.8027,9577.48,16107.4001,12950.68395,0.594601236,228.72,23.1244,3624.56,5289.012768,3851.781519,0.685299915,231.8,20.705,2535.05,4799.419,4075.284559,0.528199351,231.5433333,112.6321,15737.09,26195.83187,20941.95801,0.600747863,3420432.15
12-04-17 20:41,234.07,68.4671,9522.61,16026.0941,12890.13541,0.594194065,228.64,22.8407,3590.01,5222.297648,3792.653547,0.687438795,231.82,19.2013,2265.28,4451.245366,3831.721784,0.508909263,231.51,110.5091,15377.9,25699.63711,20591.05484,0.598370317,3420433.44
12-04-17 20:46,234.13,68.5369,9524.06,16046.5444,12914.48289,0.593527165,228.7,23.6519,3722.73,5409.18953,3924.361441,0.68822325,231.9,19.808,2370.18,4593.4752,3934.75046,0.515988418,231.5766667,111.9968,15616.97,26049.20913,20848.778,0.599518009,3420434.73
12-04-17 20:51,234.34,69.5913,9941.3,16308.02524,12927.57679,0.609595573,228.9,22.9857,3605.51,5261.42673,3831.828398,0.685272301,232.14,20.294,2437.53,4711.04916,4031.430477,0.51740704,231.7933333,112.871,15984.34,26280.50113,20860.62354,0.608220518,3420436.05
12-04-17 20:56,234.12,68.6748,9619.84,16078.14418,12882.75586,0.598317809,228.64,24.4643,3873.13,5593.517552,4035.629146,0.692431902,231.92,18.8795,2202.36,4378.53364,3784.331812,0.502990312,231.56,112.0186,15695.33,26050.19537,20791.08691,0.602503351,3420437.36
12-04-17 21:01,233.98,68.4794,9529.96,16022.81001,12880.61734,0.594774574,228.58,22.5488,3549.83,5154.204704,3736.914918,0.688725071,231.81,20.6852,2518.33,4795.036212,4080.488486,0.5251952,231.4566667,111.7134,15598.12,25972.05093,20766.46532,0.600573287,3420438.67
12-04-17 21:06,234.19,69.1277,9656.89,16189.01606,12993.41051,0.596508766,228.71,24.0083,3838.85,5490.938293,3926.020124,0.699124593,232.04,19.3988,2286.79,4501.297552,3877.147295,0.508029068,231.6466667,112.5348,15782.53,26181.25191,20889.46381,0.602818003,3420439.97
12-04-17 21:11,234.02,68.7654,9496.26,16092.47891,12991.87913,0.590105481,228.55,28.3257,4542.07,6473.838735,4613.045424,0.701603822,231.86,19.7802,2360.93,4586.237172,3931.86736,0.51478585,231.4766667,116.8713,16399.26,27152.55482,21640.82957,0.603967476,3420441.34
12-04-17 21:16,234.01,66.4361,8735.46,15546.71176,12860.48153,0.561884734,228.52,24.2265,3240.23,5536.23978,4488.970979,0.585276312,231.81,20.3113,2445.76,4708.362453,4023.299021,0.519450239,231.4466667,110.9739,14421.45,25791.31399,21382.55498,0.559159181,3420442.61
12-04-17 21:21,234.09,67.2247,9003.72,15736.63002,12906.37636,0.572150453,228.53,25.2668,3437.33,5774.221804,4639.65515,0.595288875,231.97,18.8886,2205.63,4381.588542,3785.962817,0.503385925,231.53,111.3801,14646.68,25892.44037,21351.65645,0.565673988,3420443.81
12-04-17 21:26,234.23,67.9992,9087.14,15927.45262,13080.81165,0.570533168,228.8,23.7321,3138.36,5429.90448,4431.090066,0.577977018,232.19,21.2833,2572.59,4941.769427,4219.344234,0.520580743,231.74,113.0146,14798.09,26299.12652,21740.75869,0.562683707,3420445.04
12-04-17 21:31,234.3,69.1921,9490.77,16211.70903,13143.2414,0.585426865,228.85,23.2558,2975.02,5322.08983,4412.923765,0.558994699,232.22,21.3359,2466.79,4954.622698,4296.886451,0.497876458,231.79,113.7838,14932.58,26488.42156,21878.17477,0.563739895,3420446.28
12-04-17 21:36,234.38,68.0701,9099.88,15954.27004,13104.61432,0.570372695,228.95,21.103,2474.94,4831.53185,4149.502622,0.512247477,232.31,21.6826,2538.28,5037.084806,4350.788203,0.503918456,231.88,110.8557,14113.1,25822.88669,21625.02915,0.546534559,3420447.49
12-04-17 21:41,234.48,56.3019,7751.41,13201.66951,10686.42695,0.587153768,228.9,19.4182,2189.8,4444.82598,3867.978019,0.492662707,232.28,17.8062,2151.05,4136.024136,3532.658992,0.520076752,231.8866667,93.5263,12092.26,21782.51963,18117.82022,0.555135963,3420448.59
12-04-17 21:46,234.7,60.768,8575.9,14262.2496,11395.86341,0.601300653,229.01,25.4031,3311.94,5817.563931,4782.79244,0.569300147,232.57,19.9173,2516.2,4632.166461,3889.177764,0.54320155,232.0933333,106.0884,14404.04,24711.97999,20079.97975,0.582876807,3420449.64
12-04-17 21:51,234.76,64.3163,9171.86,15098.89459,11993.89853,0.607452416,229.08,27.435,3727.31,6284.8098,5060.236594,0.593066476,232.59,24.8873,3359.24,5788.537107,4714.092538,0.580326244,232.1433333,116.6386,16258.41,27172.2415,21771.42191,0.598346294,3420450.96
12-04-17 21:56,234.71,63.5467,9018,14915.04596,11879.99461,0.604624352,229.07,28.1058,3859.1,6438.195606,5153.417298,0.599407076,232.63,23.5427,3127.36,5476.738301,4496.029565,0.571026006,232.1366667,115.1952,16004.46,26829.97986,21533.81247,0.596514052,3420452.31
