DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
12-04-17 22:01,235.06,57.2025,8286.53,13446.01965,10589.09179,0.616281265,229.37,27.5302,3767.73,6314.601974,5067.386776,0.596669436,232.95,23.892,3201.13,5565.6414,4552.925534,0.575159226,232.46,108.6247,15255.39,25326.26302,20216.14886,0.602354559,3420453.61
12-04-17 22:06,235.02,55.1485,7885.52,12961.00047,10286.20958,0.60840365,229.34,26.6049,3604.53,6101.567766,4923.05725,0.590754727,232.88,24.5274,3296.87,5711.940912,4664.431068,0.577189094,232.4133333,106.2808,14786.92,24774.50915,19877.70863,0.596860261,3420454.86
12-04-17 22:11,235.1,57.1222,8461.67,13429.42922,10428.3129,0.630084113,229.44,28.93,4010.53,6637.6992,5289.111437,0.604204843,233.02,23.0398,3048.47,5368.734196,4419.291519,0.567819134,232.52,109.092,15520.67,25435.86262,20151.72225,0.610188466,3420456.13
12-04-17 22:16,235.19,57.5131,8608.47,13526.50599,10433.62873,0.636414903,229.55,27.2246,3706.38,6249.40693,5031.683046,0.593077078,233.09,24.9175,3375.57,5808.020075,4726.375394,0.581191173,232.61,109.6552,15690.42,25583.93299,20207.63093,0.613291944,3420457.43
12-04-17 22:21,234.91,56.9338,8309.41,13374.31896,10479.79547,0.621295935,229.34,27.765,3813.85,6367.6251,5099.136946,0.598943867,232.81,23.4938,3129.58,5469.591578,4485.773183,0.572178006,232.3533333,108.1926,15252.84,25211.53564,20074.17249,0.604994484,3420458.71
12-04-17 22:26,235.14,57.8472,8500.97,13602.19061,10618.52619,0.624970657,229.53,27.4061,3749.28,6290.522133,5051.095741,0.596020477,233.06,23.9833,3220.97,5589.547898,4568.194169,0.576248752,232.5766667,109.2366,15471.22,25482.26064,20248.1347,0.607136871,3420459.99
12-04-17 22:31,235.45,57.6472,8397.42,13573.03324,10663.51577,0.618684111,229.83,27.0273,3673.83,6211.684359,5008.791841,0.591438616,233.35,24.4502,3286.81,5705.45417,4663.591675,0.576082097,232.8766667,109.1247,15358.06,25490.17177,20344.01263,0.602509082,3420461.28
12-04-17 22:36,235.57,56.1324,8053.08,13223.10947,10488.01824,0.609015604,230.06,29.1325,4038.85,6702.22295,5348.596372,0.602613496,233.55,23.0929,3064.84,5393.346795,4437.898762,0.568263106,233.06,108.3578,15156.77,25318.67921,20280.72583,0.598639837,3420462.55
12-04-17 22:41,235.54,56.7031,8173.05,13355.84817,10563.14035,0.611945411,230.05,27.2144,3709.55,6260.67272,5043.338349,0.592516198,233.5,25.0502,3398.65,5849.2217,4760.522311,0.581043116,233.03,108.9677,15281.25,25465.74259,20371.24062,0.600070858,3420463.82
12-04-17 22:46,235.83,53.096,7534.94,12521.62968,10000.79442,0.60175394,230.33,29.6754,4338.94,6835.134882,5281.351014,0.63479947,233.84,20.4052,2595.94,4771.551968,4003.598844,0.544045212,233.3333333,103.1766,14469.82,24128.31653,19308.02858,0.599702842,3420465.1
12-04-17 22:51,236.05,48.1357,6775.04,11362.43199,9121.605868,0.596266716,230.51,26.0634,3629.99,6007.874334,4787.246245,0.604205381,234.02,17.4175,2102.34,4076.04335,3492.033207,0.515779598,233.5266667,91.6166,12507.37,21446.34967,17421.5846,0.58319342,3420466.19
12-04-17 22:56,236.23,47.8597,6661.78,11305.89693,9134.768341,0.589230562,230.72,25.7451,3570.12,5939.909472,4747.290566,0.601039463,234.29,17.7523,2148.56,4159.186367,3561.252752,0.516581805,233.7466667,91.3571,12380.46,21404.99277,17461.32657,0.578391225,3420467.21
12-04-17 23:01,236.38,49.05,6971.41,11594.439,9264.472912,0.601271868,230.88,26.8602,3778.76,6201.482976,4917.251668,0.609331674,234.49,15.9703,1890.77,3744.875647,3232.504048,0.50489527,233.9166667,91.8805,12640.94,21540.79762,17441.69138,0.586837137,3420468.27
12-04-17 23:06,236.53,49.2512,6964.35,11649.38634,9338.416947,0.597829774,231.16,23.5963,3245.07,5454.520708,4384.212227,0.594932199,234.68,18.4097,2267.28,4320.388396,3677.661933,0.524786152,234.1233333,91.2572,12476.7,21424.29544,17416.44029,0.582362208,3420469.31
12-04-17 23:11,236.66,49.1197,6916.23,11624.6682,9343.37591,0.594961497,231.24,20.8364,2607.53,4818.209136,4051.657263,0.541182403,234.77,16.8416,1990,3953.902432,3416.613007,0.503300229,234.2233333,86.7977,11513.76,20396.77977,16836.32845,0.564489107,3420470.31
12-04-17 23:16,236.88,40.2016,5552.13,9522.955008,7736.958352,0.583025962,231.33,22.6093,2826.68,5230.209369,4400.564762,0.540452552,234.85,17.6075,2134.7,4135.121375,3541.508816,0.516236358,234.3533333,80.4184,10513.51,18888.28575,15691.82737,0.556615361,3420471.23
12-04-17 23:21,235.58,38.6039,5294.05,9094.306762,7394.555435,0.582127933,230.1,22.6643,2852.33,5215.05543,4365.89243,0.546941454,233.64,17.5402,2118.33,4098.092328,3508.138928,0.516906363,233.1066667,78.8084,10264.71,18407.45452,15279.72875,0.557638754,3420472.1
12-04-17 23:26,235.02,38.326,5200.71,9007.37652,7354.28088,0.577383436,229.68,23.4999,3014.42,5397.457032,4477.255239,0.55848893,233.2,16.5437,1951.88,3857.99084,3327.800743,0.505931735,232.6333333,78.3696,10167.01,18262.82439,15171.11276,0.556705238,3420472.94
12-04-17 23:31,235.08,38.2328,5158.44,8987.766624,7360.057449,0.573940136,229.76,21.2499,2631.75,4882.377024,4112.359097,0.539030474,233.25,18.2157,2238.82,4248.812025,3611.106289,0.526928465,232.6966667,77.6984,10029.01,18118.95567,15090.24563,0.553509274,3420473.79
12-04-17 23:36,235.28,38.9619,5474.01,9166.955832,7353.114561,0.59714589,230.03,20.9455,2603.49,4818.093365,4054.116857,0.540356901,233.53,16.5978,1949,3876.084234,3350.436985,0.50282705,232.9466667,76.5052,10026.5,17861.13343,14781.38644,0.561358552,3420474.62
12-04-17 23:41,235.5,40.0266,5662.25,9426.2643,7536.138507,0.600688652,230.34,21.1334,2658.76,4867.867356,4077.637534,0.546185795,233.79,17.6287,2132.76,4121.413773,3526.667871,0.517482621,233.21,78.7887,10453.77,18415.54543,15160.83791,0.56766008,3420475.47
12-04-17 23:46,235.86,40.1433,5636.2,9468.198738,7607.893066,0.595276901,230.63,19.4034,2423.95,4475.006142,3761.66803,0.541664061,234.06,17.5158,2102.35,4099.748148,3519.667506,0.512799793,233.5166667,77.0625,10162.5,18042.95303,14908.78089,0.563239287,3420476.33
12-04-17 23:51,236.14,39.9797,5593.88,9440.806358,7605.08588,0.592521421,231.05,19.8196,2568.05,4579.31858,3791.474364,0.560793043,234.49,11.4482,1440.27,2684.488418,2265.413956,0.536515632,233.8933333,71.2475,9602.2,16704.61336,13669.01103,0.574823242,3420477.17
12-04-17 23:56,235.68,39.4408,5501.47,9295.407744,7492.558506,0.591848163,230.64,18.4502,2327.53,4255.354128,3562.392855,0.546965054,234.09,6.0051,978.44,1405.733859,1009.327919,0.696035024,233.47,63.8961,8807.44,14956.49573,12088.24905,0.588870559,3420477.93
13-04-17 0:01,233.96,38.528,5403.28,9014.01088,7215.050754,0.599431271,228.86,19.0135,2434.61,4351.42961,3606.606965,0.559496583,232.45,4.2889,687.64,996.954805,721.851864,0.689740394,231.7566667,61.8304,8525.53,14362.3953,11558.27569,0.593600846,3420478.64
13-04-17 0:06,234.29,37.9308,5126.65,8886.807132,7258.980698,0.57688323,229.25,19.6367,2470.97,4501.713475,3762.941864,0.54889544,232.75,5.1156,768.17,1190.6559,909.71222,0.645165408,232.0966667,62.6831,8365.79,14579.17651,11940.09821,0.573817732,3420479.35
13-04-17 0:11,234.18,39.5708,5574.09,9266.689944,7402.77402,0.601518993,229.24,18.7473,2299.06,4297.631052,3630.97174,0.534959835,232.67,5.2908,782.39,1231.010436,950.396013,0.635567317,232.03,63.6089,8655.54,14795.33143,11999.31079,0.585018324,3420480.06
13-04-17 0:16,234.03,38.5392,5416.36,9019.328976,7211.888763,0.600528045,229.11,20.2598,2753.49,4641.722778,3736.827955,0.593204319,232.53,4.552,738.99,1058.47656,757.8036738,0.698163784,231.89,63.351,8908.84,14719.52831,11717.38382,0.605239503,3420480.79
13-04-17 0:21,234.44,37.5428,5110.28,8801.534032,7166.033745,0.580612423,229.54,18.8082,2480.35,4317.234228,3533.606551,0.574522917,232.92,6.204,1015.63,1445.03568,1027.922088,0.702840777,232.3,62.555,8606.26,14563.80394,11748.90097,0.590934898,3420481.52
13-04-17 0:26,234.47,37.685,5128.06,8836.00195,7195.688369,0.580359763,229.56,19.615,2625.2,4502.8194,3658.374982,0.583012501,232.93,6.1238,1001.8,1426.416734,1015.411965,0.702319299,232.32,63.4238,8755.06,14765.23808,11889.54078,0.592950818,3420482.24
13-04-17 0:31,234.69,38.853,5476.25,9118.41057,7290.822811,0.600570676,229.76,19.0524,2528.1,4377.479424,3573.658699,0.577524131,233.15,4.3047,691.53,1003.640805,727.3796289,0.689021407,232.5333333,62.2101,8695.88,14499.5308,11602.50251,0.599735269,3420482.97
13-04-17 0:36,234.97,38.9205,5499.46,9145.149885,7306.825995,0.601352637,230.16,18.3369,2399.88,4220.420904,3471.675185,0.568635227,233.44,6.1255,1007.29,1429.93672,1014.931465,0.704429774,232.8566667,63.3829,8906.63,14795.50751,11814.35502,0.601982054,3420483.7
13-04-17 0:41,234.9,38.7523,5435.76,9102.91527,7301.75182,0.597144963,230.14,20.6852,2812.26,4760.491928,3841.025526,0.590749873,233.41,4.9729,804.36,1160.724589,836.8312625,0.692980926,232.8166667,64.4104,9052.38,15024.13179,11990.78614,0.60252267,3420484.46
13-04-17 0:46,235.18,38.8256,5445.76,9131.004608,7329.320785,0.59640316,230.41,18.9225,2486.07,4359.933225,3581.685871,0.570208274,233.6,5.2566,859.07,1227.94176,877.4050952,0.699601584,233.0633333,63.0047,8790.9,14718.87959,11805.31633,0.59725334,3420485.19
13-04-17 0:51,235.22,38.8264,5444.12,9132.745808,7332.707782,0.596109879,230.52,19.436,2600.58,4480.38672,3648.403599,0.580436503,233.63,5.7785,939.83,1350.030955,969.1765322,0.696154408,233.1233333,64.0409,8984.53,14963.16348,11965.55398,0.600443216,3420485.94
13-04-17 0:56,235.43,38.8771,5453.01,9152.835653,7351.12797,0.595772743,230.75,19.0121,2514.64,4387.042075,3594.819027,0.573197147,233.86,4.3528,699.65,1017.945808,739.3940394,0.687315567,233.3466667,62.242,8667.3,14557.82354,11696.50105,0.595370591,3420486.68
13-04-17 1:01,235.46,39.294,5532.29,9252.16524,7415.950983,0.597945438,230.79,22.4076,3292.44,5171.450004,3987.948594,0.63665703,233.88,6.2651,1031.5,1465.281588,1040.700669,0.703960255,233.3766667,67.9667,9856.23,15888.89683,12462.4144,0.620321858,3420487.43
13-04-17 1:06,235.02,39.2757,5512.38,9230.575014,7403.862629,0.597187065,230.39,25.1563,3793.94,5795.759957,4381.421317,0.654606131,233.49,4.7588,769.31,1111.132212,801.7336942,0.692365851,232.9666667,69.1908,10075.63,16137.46718,12605.53558,0.62436254,3420488.28
13-04-17 1:11,235.2,39.0113,5468.32,9175.45776,7367.937397,0.595972446,230.55,22.9745,3410.96,5296.770975,4052.29992,0.643969697,233.64,5.3799,883.05,1256.959836,894.5226251,0.702528414,233.13,67.3657,9762.33,15729.18857,12333.05664,0.620650579,3420489.1
13-04-17 1:16,235.36,38.3751,5313.9,9031.963536,7303.343899,0.588343828,230.68,24.0648,3596.89,5551.268064,4228.351859,0.647940247,233.76,5.6503,920.03,1320.814128,947.6786163,0.69656281,233.2666667,68.0902,9830.82,15904.04573,12501.74582,0.618133283,3420489.92
13-04-17 1:21,235.27,37.6899,5158.86,8867.302773,7212.157927,0.581784578,230.71,23.4433,3460.14,5408.603743,4156.973133,0.639747366,233.75,4.4711,723.04,1045.119625,754.6444123,0.69182511,233.2433333,65.6043,9342.04,15321.02614,12143.3163,0.609752892,3420490.71
13-04-17 1:26,235.58,39.4155,5674.09,9285.50349,7350.188959,0.611069718,230.99,24.1278,3645.39,5573.280522,4215.75468,0.654083351,233.97,6.2517,1026.09,1462.710249,1042.430134,0.701499152,233.5133333,69.795,10345.57,16321.49426,12623.80118,0.633861694,3420491.53
13-04-17 1:31,235.71,38.7509,5486.12,9133.974639,7302.87478,0.600627899,231.15,20.1573,3301.67,4659.359895,3287.64503,0.708610211,234.17,4.6392,747.71,1086.361464,788.1059487,0.688269996,233.6766667,63.5474,9535.5,14879.696,11422.76642,0.640839705,3420492.38
13-04-17 1:36,235.62,38.5558,5421.58,9084.517596,7289.371047,0.596793384,231.22,16.4521,2792.49,3804.054562,2583.182284,0.734082531,234.07,5.5312,905.6,1294.687984,925.2597559,0.69947355,233.6366667,60.5391,9119.67,14183.26014,10862.61881,0.642988277,3420493.14
13-04-17 1:41,235.36,38.9371,5482.55,9164.235856,7343.355113,0.598255009,230.94,17.9653,3049.81,4148.906382,2812.842536,0.735087688,233.8,5.5063,892.66,1287.37294,927.6244989,0.693396585,233.3666667,62.4087,9425.02,14600.51518,11150.96594,0.645526537,3420493.92
13-04-17 1:46,235.31,37.4882,5081.01,8821.348342,7211.069543,0.575990178,230.94,17.1632,2878.74,3963.669408,2724.615787,0.72628156,233.78,4.6679,755.43,1091.261662,787.513511,0.69225377,233.3433333,59.3193,8715.18,13876.27941,10797.99833,0.628063167,3420494.67
13-04-17 1:51,235.8,38.8694,5486.18,9165.40452,7342.102493,0.598574781,231.4,15.9192,2615.77,3683.70288,2593.725933,0.710092558,234.23,6.2428,1019.07,1462.251044,1048.653637,0.696918634,233.81,61.0314,9121.02,14311.35844,11028.23534,0.637327339,3420495.42
13-04-17 1:56,235.58,38.3083,5351.46,9024.669314,7266.810311,0.592981284,231.26,12.9432,2010.72,2993.244432,2217.322104,0.67175269,234.07,4.4361,712.35,1038.357927,755.4764471,0.686035115,233.6366667,55.6876,8074.53,13056.27167,10260.02901,0.618440716,3420496.14
13-04-17 2:01,235.71,38.3252,5358.22,9033.632892,7272.963747,0.593141216,231.47,11.7406,1802.7,2717.596682,2033.618557,0.663343465,234.22,5.7354,941.32,1343.345388,958.3806598,0.700728203,233.8,55.8012,8102.24,13094.57496,10286.96264,0.618747842,3420496.8
13-04-17 2:06,235.89,38.2556,5317.18,9024.113484,7291.242762,0.589219097,231.62,13.8323,2165.43,3203.837326,2361.246816,0.675886376,234.44,5.2773,855.19,1237.210212,894.0577009,0.691224492,233.9833333,57.3652,8337.8,13465.16102,10573.15717,0.619212796,3420497.49
13-04-17 2:11,235.91,37.0036,4964.22,8729.519276,7180.600712,0.56867049,231.69,12.574,1934.55,2913.27006,2178.223758,0.664047603,234.48,4.9419,804.77,1158.776712,833.7318006,0.694499632,234.0266667,54.5195,7703.54,12801.56605,10224.26353,0.601765438,3420498.16
13-04-17 2:16,235.24,38.0099,5320.25,8941.448876,7186.407165,0.595009833,231.06,12.6096,1953.47,2913.574176,2161.682085,0.670472033,233.85,6.0849,990.7,1422.953865,1021.426068,0.696227773,233.3833333,56.7044,8264.42,13277.97692,10392.49888,0.622415602,3420498.82
13-04-17 2:21,233.58,38.2855,5351.49,8942.72709,7164.769542,0.598418128,229.39,15.7733,2638.85,3618.237287,2475.502321,0.729319221,232.2,4.2776,684.41,993.25872,719.8234761,0.689055113,231.7233333,58.3364,8674.75,13554.2231,10414.6856,0.640003484,3420499.52
13-04-17 2:26,233.77,38.3598,5347.57,8967.370446,7198.418424,0.596336466,229.53,16.8363,2862.97,3864.435939,2595.624762,0.740850682,232.35,5.9594,977.17,1384.66659,981.0404459,0.705707791,231.8833333,61.1555,9187.71,14216.47298,10848.69065,0.646272111,3420500.27
13-04-17 2:31,233.46,37.8069,5208.25,8826.398874,7125.970041,0.590076437,229.21,18.7332,3174.02,4293.836772,2891.821444,0.739203693,232.08,4.9794,805.41,1155.619152,828.7160891,0.696951066,231.5833333,61.5195,9187.68,14275.8548,10926.41599,0.643581777,3420501.04
13-04-17 2:36,233.63,36.324,4827.44,8486.37612,6979.570381,0.568845869,229.42,16.5112,2780.28,3787.999504,2572.738495,0.733970529,232.17,5.0993,832.94,1183.904481,841.3327383,0.703553381,231.74,57.9345,8440.66,13458.2801,10482.39296,0.627172264,3420501.77
13-04-17 2:41,233.55,37.9714,5319.85,8868.22047,7095.387959,0.59987796,229.44,16.9692,2853.45,3893.413248,2648.865761,0.732891635,232.22,5.7834,939.34,1343.021148,959.8677869,0.699423089,231.7366667,60.724,9112.64,14104.65487,10765.73644,0.646073235,3420502.5
13-04-17 2:46,233.92,37.9933,5309.07,8887.392736,7127.378577,0.597370923,229.74,16.172,2673.7,3715.35528,2579.766107,0.719635082,232.49,4.2846,685.64,996.126654,722.6106152,0.688306047,232.05,58.4499,8668.41,13598.87467,10477.97978,0.637435833,3420503.26
13-04-17 2:51,233.96,37.8312,5251.47,8850.987552,7124.748661,0.593320233,229.84,12.2506,1876.84,2815.677904,2098.931555,0.66656772,232.52,6.2182,1020.52,1445.855864,1024.225614,0.70582416,232.1066667,56.3,8148.83,13112.52132,10273.01246,0.62145409,3420503.95
13-04-17 2:56,233.67,36.4017,4852.68,8505.985239,6985.934562,0.570501813,229.61,13.8652,2160.49,3183.588572,2338.272686,0.678633545,232.31,4.6994,755.51,1091.717614,788.0685177,0.692037932,231.8633333,54.9663,7768.68,12781.29143,10149.33602,0.607816514,3420504.62
13-04-17 3:01,233.77,38.35,5405.35,8965.0795,7152.261308,0.602933861,229.75,11.6277,1778.48,2671.464075,1993.421479,0.665732329,232.38,5.3785,878.01,1249.85583,889.5156186,0.702489022,231.9666667,55.3562,8061.84,12886.39941,10053.15997,0.625608422,3420505.27
13-04-17 3:06,234.03,38.4459,5379.79,8997.493977,7211.987065,0.597920934,230.08,12.5395,1941.07,2885.08816,2134.474396,0.672793999,232.66,5.5335,896.39,1287.42411,924.0918823,0.696266283,232.2566667,56.5189,8217.25,13170.00625,10292.02929,0.623936682,3420505.95
13-04-17 3:11,234.31,38.2227,5307.99,8955.960837,7213.492682,0.592676777,230.28,13.1988,2044.42,3039.419664,2249.092874,0.672634985,232.87,4.524,729.04,1053.50388,760.5071358,0.692014537,232.4866667,55.9455,8081.45,13048.88438,10245.17201,0.619321144,3420506.63
13-04-17 3:16,234.41,36.9816,5002.6,8668.856856,7079.764998,0.577077241,230.34,12.2706,1879,2826.410004,2111.386395,0.66480093,232.95,6.2095,1015.11,1446.503025,1030.496331,0.701768322,232.5666667,55.4617,7896.71,12941.76989,10253.3594,0.610172339,3420507.3
13-04-17 3:21,234.38,37.5371,5200.1,8797.945498,7096.675628,0.591058447,230.34,13.4604,2101.24,3100.468536,2279.845522,0.677716924,232.93,4.5318,727.28,1055.592174,765.0742705,0.688978204,232.55,55.5293,8028.62,12954.00621,10165.9991,0.619778922,3420507.95
13-04-17 3:26,234.28,38.0516,5323.92,8914.728848,7150.403224,0.597204928,230.22,11.6537,1784.07,2682.914814,2003.777965,0.664974523,232.77,5.5579,908.27,1293.712383,921.2694161,0.702064858,232.4233333,55.2632,8016.26,12891.35605,10095.87224,0.621832177,3420508.62
13-04-17 3:31,234.5,37.9125,5269.92,8890.48125,7160.209498,0.592759813,230.48,13.1206,2040.58,3024.035888,2231.776493,0.674786965,233.06,5.3781,870.87,1253.419986,901.469414,0.694795049,232.68,56.4112,8181.37,13167.93712,10317.93356,0.621309923,3420509.3
13-04-17 3:36,234.43,37.0101,5018.05,8676.277743,7077.921282,0.57836438,230.44,12.9748,2002.74,2989.912912,2220.047683,0.669832219,233,4.6898,760.05,1092.7234,785.0913491,0.69555571,232.6233333,54.6747,7780.84,12758.91406,10111.79592,0.609835599,3420509.97
13-04-17 3:41,234.73,37.8612,5254.45,8887.159476,7167.451343,0.591240656,230.81,12.0389,1849.04,2778.698509,2074.178508,0.665433833,233.27,6.2036,1012.78,1447.113772,1033.641592,0.699862042,232.9366667,56.1037,8116.27,13112.97176,10299.32957,0.618949705,3420510.62
13-04-17 3:46,234.77,38.6427,5430.54,9072.146679,7267.260878,0.598594819,230.84,13.3104,2074.56,3072.572736,2266.473919,0.67518662,233.33,4.3233,691.85,1008.755589,734.1194834,0.685845023,232.98,56.2764,8196.95,13153.475,10287.07516,0.623177525,3420511.31
13-04-17 3:51,234.82,38.288,5339.83,8990.78816,7233.290213,0.593922346,230.84,11.8688,1823.52,2739.793792,2044.809241,0.665568338,233.38,5.8218,953.44,1358.691684,967.9851541,0.701733889,233.0133333,55.9786,8116.79,13089.27364,10268.72944,0.62011004,3420511.98
13-04-17 3:56,235.04,36.7038,4943.67,8626.861152,7069.855746,0.573055473,231.03,13.5935,2118.23,3140.506305,2318.594729,0.674486785,233.57,5.1339,829.51,1199.125023,865.9179988,0.69176273,233.2133333,55.4312,7891.41,12966.49248,10288.61387,0.608600206,3420512.66
13-04-17 4:01,234.93,37.9682,5331.27,8919.869226,7151.337441,0.597684771,230.91,17.341,2962.74,4004.21031,2693.672567,0.739906191,233.4,4.9704,809.72,1160.09136,830.7619907,0.697979511,233.08,60.2796,9103.73,14084.1709,10746.43987,0.646380257,3420513.36
13-04-17 4:06,235,38.094,5313.67,8952.09,7204.500434,0.593567536,231.05,16.7953,2849.66,3880.554065,2634.034498,0.734343589,233.53,5.977,972.94,1395.80881,1000.834647,0.697043888,233.1933333,60.8663,9136.27,14228.45288,10907.67811,0.642112679,3420514.12
13-04-17 4:11,235.21,37.9219,5259.46,8919.610099,7203.993672,0.589651335,231.23,17.8143,3021.37,4119.200589,2799.845856,0.733484552,233.77,4.3189,691.78,1009.629253,735.385382,0.685182207,233.4033333,60.0551,8972.61,14048.43994,10809.76108,0.638690847,3420514.88
13-04-17 4:16,235.11,36.6573,4921.55,8618.497803,7075.08657,0.571044991,231.19,16.7923,2823.95,3882.211837,2663.996086,0.727407498,233.65,6.0557,993.79,1414.914305,1007.156356,0.702367625,233.3166667,59.5053,8739.29,13915.62395,10829.09969,0.628019989,3420515.61
13-04-17 4:21,235.12,38.6294,5455,9082.544528,7261.927437,0.600602616,231.11,18.1759,3043.07,4200.632249,2895.692709,0.724431424,233.61,4.9223,794.05,1149.898503,831.7157956,0.690539207,233.28,61.7276,9292.12,14433.07528,11044.0105,0.643807354,3420516.37
13-04-17 4:26,235.28,38.6434,5399.11,9092.019152,7315.355321,0.593829589,231.29,13.2688,2102.92,3068.940752,2235.201291,0.685226653,233.71,5.2332,853.57,1223.051172,875.9408795,0.697902115,233.4266667,57.1454,8355.6,13384.01108,10455.41492,0.624297152,3420517.11
13-04-17 4:31,235.37,37.2955,5042.19,8778.241835,7185.669747,0.574396342,231.52,12.1304,1870.59,2808.430208,2094.796717,0.666062484,233.86,5.7463,932.49,1343.829718,967.646997,0.693904881,233.5833333,55.1722,7845.27,12930.50176,10278.59983,0.606725875,3420517.78
13-04-17 4:36,235.46,36.5991,4904.43,8617.624086,7085.90229,0.569116261,231.58,13.1925,2044.05,3055.11915,2270.597414,0.669057375,233.96,4.3271,692.15,1012.368316,738.7949545,0.683693858,233.6666667,54.1187,7640.63,12685.11155,10125.84951,0.602330533,3420518.42
13-04-17 4:41,235.27,36.8269,4985.95,8664.264763,7085.886429,0.575461408,231.47,11.6316,1674.23,2692.366452,2108.504451,0.621843285,233.75,6.2633,1028.11,1464.046375,1042.315507,0.702238684,233.4966667,54.7218,7688.29,12820.67759,10259.6282,0.599678913,3420519.06
13-04-17 4:46,235.26,38.2567,5372.95,9000.271242,7220.546429,0.596976453,231.4,12.7429,1845.97,2948.70706,2299.406029,0.62602692,233.72,4.7079,756.74,1100.330388,798.7938001,0.68773889,233.46,55.7075,7975.66,13049.30869,10328.27695,0.611194063,3420519.71
13-04-17 4:51,235.3,38.3259,5386.32,9018.08427,7232.80034,0.597279848,231.43,11.156,1571.28,2581.83308,2048.64375,0.608590854,233.67,5.4526,890.53,1274.109042,911.2135699,0.698943317,233.4666667,54.9345,7848.13,12874.02639,10205.26389,0.609609594,3420520.37
13-04-17 4:56,235.41,38.3256,5393.67,9022.229496,7232.492586,0.597820085,231.59,11.4813,1631.54,2658.954267,2099.551148,0.613602129,233.76,5.5133,892.17,1288.789008,930.0590294,0.692254507,233.5866667,55.3202,7917.38,12969.97277,10273.03692,0.610439215,3420521.03
13-04-17 5:01,235.64,37.0846,5309.51,8738.615144,6940.641051,0.607591696,231.66,12.7018,1834.01,2942.498988,2301.023167,0.623283137,233.96,3.4235,615.79,800.96206,512.194199,0.768812945,233.7533333,53.2099,7759.31,12482.07619,9777.286658,0.621636167,3420521.69
13-04-17 5:06,236.05,34.5746,5098.45,8161.33433,6372.84753,0.624707896,232.01,11.5058,1628.18,2669.460658,2115.43142,0.609928449,234.22,4.5671,840.77,1069.706162,661.3449025,0.785982198,234.0933333,50.6475,7567.4,11900.50115,9184.5732,0.635889187,3420522.32
13-04-17 5:11,235.92,32.9306,4676.64,7768.987152,6203.724662,0.601962638,231.88,12.5724,1831.91,2915.288112,2267.820656,0.628380431,234.12,2.8219,534.03,660.663228,388.9574012,0.808324086,233.9733333,48.3249,7042.58,11344.93849,8894.363177,0.62076846,3420522.93
13-04-17 5:16,236.32,34.3358,5125.76,8114.236256,6290.263464,0.631699625,232.26,10.9559,1546.41,2544.617334,2020.815055,0.607718096,234.52,4.0969,763.52,960.804988,583.2524621,0.794666982,234.3666667,49.3886,7435.69,11619.65858,8928.996567,0.639923277,3420523.53
13-04-17 5:21,236.17,34.3118,5098.03,8103.417806,6298.84674,0.629120961,232.16,12.0021,1730.17,2786.407536,2184.165453,0.620932142,234.36,3.5667,668.16,835.891812,502.272173,0.799337893,234.23,49.8806,7496.36,11725.71715,9016.48654,0.639309298,3420524.15
13-04-17 5:26,236.33,33.8582,4951.46,8001.708406,6285.728381,0.618800355,232.27,13.0288,1922.16,3026.199376,2337.345417,0.635172955,234.56,3.2668,624.13,766.260608,444.5414069,0.814514009,234.3866667,50.1538,7497.75,11794.16839,9104.183266,0.635716716,3420524.78
13-04-17 5:31,236.14,33.0868,4780.4,7813.116952,6180.013944,0.611842883,232.05,16.2837,2683.92,3778.632585,2659.8191,0.710288693,234.32,4.417,815.77,1034.99144,636.9667087,0.788190094,234.17,53.7875,8280.09,12626.74098,9532.822105,0.655758284,3420525.44
13-04-17 5:36,236.03,34.3837,5125.01,8115.584711,6292.613742,0.631502249,231.92,17.3281,2838.1,4018.732952,2845.242157,0.706217615,234.18,2.72,519.12,636.9696,369.113393,0.814983949,234.0433333,54.4318,8482.23,12771.28726,9547.646442,0.66416406,3420526.14
13-04-17 5:41,236.21,34.5607,5142.82,8163.582947,6339.991244,0.629970937,232.06,15.474,2503.92,3590.89644,2573.892359,0.697296634,234.26,4.3271,805.1,1013.666446,615.900685,0.794245487,234.1766667,54.3618,8451.84,12768.14583,9570.36826,0.661947327,3420526.84
13-04-17 5:46,236.34,33.2905,4760.62,7867.87677,6264.182475,0.605070483,232.13,16.5931,2680.52,3851.756303,2766.01503,0.695921494,234.4,1.1975,493.83,493.83,0,1,234.29,51.0811,7934.97,12213.46307,9284.661078,0.649690424,3420527.53
13-04-17 5:51,236.63,35.1532,5273.08,8318.301716,6433.410507,0.633913049,232.41,15.3565,2406.65,3569.004165,2635.493598,0.674319751,234.67,1.5391,537.4,537.4,0,1,234.57,52.0488,8217.13,12424.70588,9319.446915,0.661354086,3420528.19
13-04-17 5:56,236.53,34.7271,5111.83,8214.000963,6429.541653,0.622331312,232.29,11.0638,1443.11,2570.010102,2126.5901,0.561519194,234.5,3.3965,677.39,796.47925,418.9534384,0.850480411,234.44,49.1874,7232.33,11580.49032,9044.399301,0.624527097,3420528.84
13-04-17 6:01,236.43,33.8815,4823.61,8010.603045,6395.509965,0.602153168,232.21,12.1874,1596.77,2830.036154,2336.54236,0.564222474,234.43,2.7909,521.86,654.270687,394.6292846,0.797620939,234.3566667,48.8598,6942.24,11494.90989,9161.782418,0.603940359,3420529.44
13-04-17 6:06,236.65,33.8011,4836.05,7999.030315,6371.585861,0.604579531,232.32,12.8278,1715.79,2980.154496,2436.67509,0.575738608,234.56,4.6089,851.14,1081.063584,666.5276986,0.787317243,234.51,51.2378,7402.98,12060.24839,9520.791903,0.613833128,3420530.02
13-04-17 6:11,234.09,34.7627,5200.94,8137.600443,6258.655134,0.639124523,229.84,14.5879,2016.33,3352.882936,2678.849998,0.601372025,232.18,3.0484,562.87,707.777512,429.0994868,0.795264035,232.0366667,52.399,7780.14,12198.26089,9395.051375,0.637807313,3420530.66
13-04-17 6:16,233.97,35.827,5505.59,8382.44319,6320.904412,0.656800157,229.75,11.5721,1539.65,2658.689975,2167.512459,0.579100991,231.97,3.9018,722.28,905.100546,545.452656,0.798010788,231.8966667,51.3009,7767.52,11946.23371,9076.240021,0.6502066,3420531.31
13-04-17 6:21,234.02,26.4823,4203.88,6197.387846,4553.571023,0.678330952,229.69,10.9337,1462.84,2511.361553,2041.331914,0.582488809,231.91,2.7655,524.11,641.347105,369.6414709,0.817201787,231.8733333,40.1815,6190.83,9350.096504,7006.991405,0.662114022,3420531.89
13-04-17 6:26,234.51,24.5127,4162.08,5748.473277,3965.102154,0.724032243,230.1,11.0546,1480.93,2543.66346,2068.107863,0.582203591,232.27,2.68,510.35,622.4836,356.4108721,0.819860957,232.2933333,38.2473,6153.36,8914.620337,6450.319098,0.690254859,3420532.41
13-04-17 6:31,234.68,24.1202,4024.41,5660.528536,3980.66671,0.710960112,230.22,10.7156,1413.53,2466.945432,2021.819157,0.572987948,232.51,2.68,511.32,623.1268,356.1444461,0.820571351,232.47,37.5158,5949.26,8750.600768,6417.111442,0.679868749,3420532.91
13-04-17 6:36,234.96,20.7948,3421,4885.946208,3488.442252,0.700171442,230.47,11.3869,1612.64,2624.338843,2070.39769,0.61449382,232.73,2.68,512.07,623.7164,356.0989508,0.820998133,232.72,34.8617,5545.71,8134.001451,5950.384878,0.681793584,3420533.41
13-04-17 6:41,233.23,14.2386,2814.29,3320.868678,1762.935215,0.847455974,228.84,3.9991,718.14,915.154044,567.2581993,0.784720348,231.13,4.4566,825.62,1030.053958,615.9243233,0.801530826,231.0666667,22.6943,4358.05,5266.07668,2956.173844,0.827570555,3420533.8
13-04-17 6:46,233.59,15.7766,3198.06,3685.255994,1831.262946,0.867798602,229.28,5.2172,935.82,1196.199616,745.073452,0.782327621,231.57,4.5112,832.75,1044.658584,630.7447936,0.797150392,231.48,25.505,4966.63,5926.114194,3232.864965,0.838092186,3420534.18
13-04-17 6:51,234.5,17.2594,3602.37,4047.3293,1844.940337,0.890061009,230.27,5.8389,984.65,1344.523503,915.5369067,0.732341233,232.7,3.0608,576.2,712.24816,418.677682,0.808987699,232.49,26.1591,5163.22,6104.100963,3255.9496,0.845860845,3420534.62
13-04-17 6:56,234.42,16.0145,3323.02,3754.11909,1746.696374,0.885166379,230.57,6.154,1029.68,1418.92778,976.276161,0.725674706,232.9,4.0374,755.55,940.31046,559.7570533,0.803511215,232.63,26.2059,5108.25,6113.35733,3358.410306,0.835588323,3420535.03
13-04-17 7:01,235.83,15.7355,3176.99,3710.902965,1917.690109,0.856123167,232.09,6.9862,1176.37,1621.427158,1115.876181,0.72551517,234.42,3.719,692.92,871.80798,529.0661845,0.794808049,234.1133333,26.4407,5046.28,6204.138103,3609.208745,0.813373254,3420535.48
13-04-17 7:06,235.54,15.1358,2966.19,3565.086332,1977.765769,0.832010707,231.82,5.1832,870.94,1201.569424,827.787773,0.724835355,234.18,3.2688,615.55,765.487584,455.0488312,0.804128,233.8466667,23.5878,4452.68,5532.14334,3283.024635,0.8048743,3420535.86
13-04-17 7:11,235.92,13.3631,2544.16,3152.622552,1861.794524,0.80699797,232.27,6.7958,1157,1578.460466,1073.726428,0.732992701,234.57,4.426,820.75,1038.20682,635.8009426,0.79054576,234.2533333,24.5849,4521.91,5769.289838,3582.88085,0.783789708,3420536.24
13-04-17 7:16,236.31,14.5938,2863.9,3448.660878,1921.285674,0.830438278,232.77,5.907,993.88,1374.97239,950.1324218,0.722836333,235.02,2.68,514.89,629.8536,362.7724429,0.81747568,234.7,23.1808,4372.67,5453.486868,3258.876507,0.801811778,3420536.6
13-04-17 7:21,236.19,14.3282,2786.63,3384.177558,1920.247637,0.823429017,232.7,6.5527,1104.14,1524.81329,1051.632269,0.724114885,234.89,4.3361,811.64,1018.506529,615.3016009,0.79689229,234.5933333,25.217,4702.41,5927.497377,3608.679169,0.793321313,3420536.98
13-04-17 7:26,235.84,13.6899,2631.59,3228.626016,1870.497266,0.815080467,232.39,6.328,1069.97,1470.56392,1008.822304,0.72759163,234.59,1.1555,485.22,485.22,0,1,234.2733333,21.1734,4186.78,5184.409936,3057.610115,0.80757117,3420537.36
13-04-17 7:31,235.84,13.0601,2493.96,3080.093984,1807.52385,0.809702565,232.4,7.265,1309.15,1688.386,1066.195837,0.775385486,234.54,1.6273,543.79,543.79,0,1,234.26,21.9524,4346.9,5312.269984,3053.632717,0.818275429,3420537.69
13-04-17 7:36,235.72,14.0453,2752.84,3310.758116,1839.29096,0.831483275,232.37,12.2366,2258.19,2843.418742,1727.891219,0.794181302,234.56,2.4837,620.62,620.62,0,1,234.2166667,28.7656,5631.65,6774.796858,3765.951506,0.831264777,3420538.13
13-04-17 7:41,236.14,13.8672,2700.26,3274.600608,1852.459196,0.824607433,232.76,10.6159,1950.19,2470.956884,1517.361818,0.789244852,234.89,0.2102,398.66,398.66,0,1,234.5966667,24.6933,5049.11,6144.217492,3501.127932,0.821766158,3420538.57
13-04-17 7:46,234.63,10.3966,2036.17,2439.354258,1343.302247,0.834716808,231.33,11.165,2045.19,2582.79945,1577.355655,0.791850099,233.41,3.4168,717.93,797.515288,347.2854009,0.900208448,233.1233333,24.9784,4799.29,5819.668996,3291.711214,0.824667177,3420538.98
13-04-17 7:51,232.83,13.0318,2719.59,3034.193994,1345.42314,0.896313817,229.57,10.503,1916.17,2411.17371,1463.574799,0.794704252,231.68,0.518,419.09,419.09,0,1,231.36,24.0528,5054.85,5864.457704,2973.273556,0.861946706,3420539.39
13-04-17 7:56,234.69,11.5103,2334.78,2701.352307,1358.715069,0.864300445,231.47,6.8015,1201.16,1574.343205,1017.728442,0.762959434,233.52,2.2344,602.86,602.86,0,1,233.2266667,20.5462,4138.8,4878.555512,2582.757914,0.848365872,3420539.78
13-04-17 8:01,234.11,10.3211,2076.49,2416.272721,1235.541639,0.85937733,230.85,7.4423,1261.42,1718.054955,1166.418626,0.734214,232.93,1.8346,551.38,551.38,0,1,232.63,19.598,3889.29,4685.707676,2613.289062,0.830032573,3420540.12
13-04-17 8:02,232.39,9.1907,1786.67,2135.826773,1170.284716,0.836523834,227.51,11.377,2225.9,2588.38127,1321.017331,0.859958317,230.14,0,319.1,319.1,0,1,230.0133333,20.5677,4331.67,5043.308043,2582.94232,0.858894591,2983029.34
13-04-17 8:07,235.41,10.8084,2203.22,2544.405444,1272.721767,0.865907596,232.49,4.7599,843.71,1106.629151,716.0876439,0.7624144,234.37,1.3725,504.58,504.58,0,1,234.09,16.9408,3551.51,4155.614595,2157.755635,0.854629302,3420540.45
13-04-17 8:12,234.77,11.4459,2333.93,2687.153943,1331.753381,0.868550909,231.68,6.1176,1069.41,1417.325568,930.1473096,0.754526712,233.69,2.8791,659.93,672.816879,131.0532249,0.98084638,233.38,20.4426,4063.27,4777.29639,2512.448548,0.850537557,3420540.78
13-04-17 8:17,234.26,11.1995,2278.84,2623.59487,1300.05319,0.868594472,231.16,4.4475,785.57,1028.0841,663.2018484,0.76411064,233.17,0,366.4,366.4,0,1,232.8633333,15.647,3430.81,4018.07897,2091.530864,0.853843348,3420541.09
13-04-17 8:22,233.73,9.6478,1919.58,2254.980294,1183.278813,0.851262428,230.68,5.7892,995.81,1335.452656,889.8293321,0.74567226,232.69,3.3281,710.29,774.415589,308.5573211,0.917194863,232.3666667,18.7651,3625.68,4364.848539,2430.297781,0.830654252,3420541.38
13-04-17 8:27,232.61,13.0901,2733.11,3044.888161,1342.182417,0.897606039,229.65,5.9769,1020.12,1372.595085,918.35312,0.743205342,231.54,0.7848,442.87,442.87,0,1,231.2666667,19.8518,4196.1,4860.353246,2452.708394,0.863332311,3420541.71
13-04-17 8:32,232.61,12.1423,2475.9,2824.420403,1359.14304,0.876604629,229.65,4.8694,850.76,1118.25771,725.7463251,0.760790641,231.62,1.9893,574.28,574.28,0,1,231.2933333,19.001,3900.94,4516.958113,2277.186358,0.863621026,3420542.05
13-04-17 8:37,232.8,11.1164,2254.54,2587.89792,1270.537301,0.871185831,229.87,6.3605,1121.39,1462.088135,938.1823823,0.766978387,231.83,2.1687,582.31,582.31,0,1,231.5,19.6456,3958.24,4632.296055,2406.346368,0.8544877,3420542.38
13-04-17 8:42,232.82,11.1038,2281.99,2585.186716,1214.788869,0.882717672,229.97,4.3836,754.42,1008.096492,668.6620976,0.748360902,231.88,0.6042,431.62,431.62,0,1,231.5566667,16.0916,3468.03,4024.903208,2042.697666,0.861643081,3420542.68
13-04-17 8:47,232.6,11.8113,2430,2747.30838,1281.718899,0.884502089,229.62,6.0873,1043.6,1397.765826,929.8646914,0.746620057,231.56,3.3819,706.36,783.112764,338.1141102,0.901990151,231.26,21.2805,4179.96,4928.18697,2610.548067,0.848173989,3420543
13-04-17 8:52,233.02,11.7304,2405.51,2733.417808,1298.111919,0.880037436,230.06,5.6084,950.79,1290.268504,872.2334483,0.736893133,232.09,0.2622,391.34,391.34,0,1,231.7233333,17.601,3747.64,4415.026312,2334.020515,0.848837523,3420543.34
13-04-17 8:57,233.54,11.072,2296.87,2585.75488,1187.651676,0.88827832,230.62,4.825,828.52,1112.7415,742.7975871,0.744575447,232.59,2.5378,630.83,630.83,0,1,232.25,18.4348,3756.22,4329.32638,2152.64447,0.867622274,3420543.64
13-04-17 9:02,233.31,12.1174,2515.69,2827.110594,1289.90625,0.88984492,230.35,5.8196,1003,1340.54486,889.4107722,0.748203234,232.32,1.7648,542.52,542.52,0,1,231.9933333,19.7018,4061.21,4710.175454,2385.859624,0.862220535,3420543.98
13-04-17 9:06,231.81,11.3332,2375.44,2627.149092,1122.139545,0.904189263,227.59,8.0546,1543.88,1833.146414,988.362444,0.842202231,229.89,0,316.26,316.26,0,1,229.7633333,19.3878,4235.58,4776.555506,2208.018244,0.886743595,2983032.88
13-04-17 9:11,234.31,9.279,1923.34,2174.16249,1013.777972,0.884634892,231.62,5.397,962.28,1250.05314,797.903537,0.769791275,233.5,1.3733,502.84,502.84,0,1,233.1433333,16.0493,3388.46,3927.05563,1984.96971,0.862850013,3420544.51
13-04-17 9:16,233.14,11.7642,2361.93,2742.705588,1394.173812,0.861167896,230.34,5.4614,959.08,1257.978876,814.049388,0.76239754,232.37,3.4389,714.98,799.097193,356.8752211,0.894734716,231.95,20.6645,4035.99,4799.781657,2597.823834,0.8408695,3420544.83
13-04-17 9:21,234.73,17.5335,2983.48,4115.638455,2835.017986,0.724913044,232.03,7.0494,1380.96,1635.672282,876.5690461,0.844276702,233.95,0.8461,455.17,455.17,0,1,233.57,25.429,4819.61,6206.480737,3910.468333,0.776544745,3420545.19
13-04-17 9:26,233.86,17.5802,3042.37,4111.305572,2765.288102,0.740000943,230.93,10.7607,2052.15,2484.968451,1401.338139,0.825825374,232.93,2.2654,608.11,608.11,0,1,232.5733333,30.6063,5702.63,7204.384023,4402.631058,0.791549976,3420545.64
13-04-17 9:31,233.34,15.7621,2558.33,3677.928414,2642.367315,0.695589939,230.42,9.6114,1811.63,2214.658788,1273.856464,0.81801766,232.33,2.2357,592.71,592.71,0,1,232.03,27.6092,4962.67,6485.297202,4175.043266,0.765218593,3420546.09
13-04-17 9:36,233.06,16.9032,2882.05,3939.459792,2685.727322,0.731585078,230.14,11.1129,2063.76,2557.522806,1510.568623,0.806937086,231.99,0.8115,457.81,457.81,0,1,231.73,28.8276,5403.62,6954.792598,4378.359393,0.7769635,3420546.5
13-04-17 9:41,234.36,17.1598,2921.57,4021.570728,2763.595458,0.726474852,231.48,9.8784,1838.74,2286.652032,1359.342756,0.804118849,233.21,3.4035,714.58,793.730235,345.5186096,0.900280685,233.0166667,30.4417,5474.89,7101.952995,4523.639666,0.770899217,3420546.97
13-04-17 9:46,235.48,17.1847,2911.68,4046.653156,2810.252897,0.719527938,232.51,8.8359,1638.34,2054.435109,1239.574791,0.797464954,234.31,0.3855,409.52,409.52,0,1,234.1,26.4061,4959.54,6510.608265,4217.935866,0.761762926,3420547.4
13-04-17 9:51,235.18,19.1518,3481.12,4504.120324,2858.12936,0.772874557,232.28,5.6528,976.68,1313.032384,877.5820298,0.743835424,234.05,2.731,655.65,655.65,0,1,233.8366667,27.5356,5113.45,6472.802708,3968.602272,0.789990091,3420547.81
13-04-17 9:56,234.95,19.3249,3536.38,4540.385255,2847.650744,0.778872233,232.04,5.0531,860.61,1172.521324,796.3395527,0.733982387,233.86,1.8496,554.98,554.98,0,1,233.6166667,26.2276,4951.97,6267.886579,3842.446524,0.790054181,3420548.25
13-04-17 10:01,235.39,21.3475,3871.96,5024.988025,3202.878457,0.77054114,232.53,7.0185,1206.94,1632.011805,1098.525543,0.739541219,234.42,1.3316,514.78,514.78,0,1,234.1133333,29.6976,5593.68,7171.77983,4488.337107,0.779957017,3420548.67
13-04-17 10:06,235.32,21.6365,3954.29,5091.50118,3207.331424,0.776645209,232.52,4.4318,762.2,1030.482136,693.501689,0.739653773,234.33,3.3422,707.46,783.177726,335.9578826,0.903319868,234.0566667,29.4105,5423.95,6905.161042,4273.407939,0.78549218,3420549.14
13-04-17 10:11,234.64,21.3991,3875.6,5021.084824,3192.337302,0.771865072,231.8,5.7094,989.8,1323.43892,878.5138217,0.747900024,233.71,0,367.42,367.42,0,1,233.3833333,27.1085,5232.82,6711.943744,4203.306278,0.779628108,3420549.58
13-04-17 10:16,234.41,20.2995,3538.52,4758.405795,3181.399365,0.743635611,231.46,5.5254,965.33,1278.909084,838.8959627,0.754807368,233.43,3.2618,708.53,761.401974,278.7798506,0.93055971,233.1,29.0867,5212.38,6798.716853,4365.048176,0.76667114,3420550.03
13-04-17 10:21,234.05,18.1494,2915.91,4247.86707,3088.987458,0.686440972,231.07,5.8126,1017.73,1343.117482,876.4646128,0.75773714,232.96,1.4381,512.49,512.49,0,1,232.6933333,25.4001,4446.13,6103.474552,4181.426746,0.728458841,3420550.42
13-04-17 10:26,233.65,18.1898,2948.87,4250.04677,3060.565842,0.693844129,230.67,6.2767,1100.22,1447.846389,941.1562664,0.759901056,232.49,1.748,553.93,553.93,0,1,232.27,26.2145,4603.02,6251.823159,4230.543664,0.736268426,3420550.79
13-04-17 10:31,233.22,19.0399,3162.85,4440.485478,3116.775763,0.712275722,230.35,4.5524,803.5,1048.64534,673.8284642,0.766226644,232.19,3.0369,672.86,705.137811,210.8998646,0.954224819,231.92,26.6292,4639.21,6194.268629,4104.47249,0.74895202,3420551.18
13-04-17 10:36,233.1,19.2885,3173.61,4496.14935,3184.895374,0.705850663,230.18,6.4143,1134.11,1476.443574,945.3465688,0.768136365,232.03,0.0839,375.42,375.42,0,1,231.77,25.7867,4683.14,6348.012924,4285.49505,0.737733218,3420551.57
13-04-17 10:41,232.59,19.1493,3141.14,4453.935687,3157.654605,0.705250417,229.68,5.288,924.32,1214.54784,787.8826012,0.761040421,231.57,3.4621,723.01,801.718497,346.4232791,0.90182527,231.28,27.8994,4788.47,6470.202024,4351.3296,0.740080446,3420551.97
13-04-17 10:46,233.92,17.7545,2804,4153.13264,3063.673404,0.675153009,231.01,6.2438,1093.61,1442.380238,940.4668622,0.758198131,232.88,1.1162,478.89,478.89,0,1,232.6033333,25.1145,4376.5,6074.402878,4212.436121,0.72048234,3420552.35
13-04-17 10:51,234.19,18.8131,3117.84,4405.839889,3112.956611,0.707660759,231.26,5.5112,972.72,1274.520112,823.5395057,0.763204904,233.08,2.1936,598.94,598.94,0,1,232.8433333,26.5179,4689.5,6279.300001,4175.906878,0.746818913,3420552.72
13-04-17 10:56,234.44,18.9763,3144.02,4448.803772,3147.537647,0.706711323,231.39,4.8995,867.54,1133.695305,729.8214802,0.765232066,233.28,2.5224,621.09,621.09,0,1,233.0366667,26.3982,4632.65,6203.589077,4125.902497,0.746769321,3420553.11
13-04-17 11:01,234.51,18.8877,3105.35,4429.354527,3158.477941,0.701084093,231.45,6.5776,1158.26,1522.38552,987.9734024,0.760819112,233.4,0.7478,449.81,449.81,0,1,233.12,26.2131,4713.42,6401.550047,4331.687305,0.736293548,3420553.5
13-04-17 11:06,234.12,18.8461,3097.49,4412.248932,3142.212014,0.702020681,231.1,5.1755,902.46,1196.05805,784.9336325,0.754528595,233.04,3.4221,714.57,797.486184,354.0818108,0.896028062,232.7533333,27.4437,4714.52,6405.793166,4336.759995,0.735977556,3420553.9
13-04-17 11:11,234.23,17.8667,2824.26,4184.917141,3088.217436,0.674866408,231.15,6.5996,1160.36,1525.49754,990.3067277,0.760643639,233.15,0.5654,423.32,423.32,0,1,232.8433333,25.0317,4407.94,6133.734681,4265.29789,0.718638844,3420554.28
13-04-17 11:16,234.24,19.2919,3193.03,4518.934656,3197.706967,0.706589106,231.21,4.9518,854.49,1144.905678,762.0077765,0.746340958,233.19,2.7205,651.79,651.79,0,1,232.88,26.9642,4699.31,6315.630334,4219.439778,0.744076165,3420554.65
13-04-17 11:21,234.37,19.3252,3180.16,4529.247124,3225.005719,0.702138769,231.26,10.5662,1976.63,2443.539412,1436.599701,0.808920859,233.33,1.9462,565.45,565.45,0,1,232.9866667,31.8376,5722.24,7538.236536,4907.237457,0.75909531,3420555.08
13-04-17 11:26,234.39,18.7818,3067.67,4402.266102,3157.427371,0.696838839,231.26,11.6957,2161.36,2704.747582,1626.094226,0.799098598,233.31,1.386,519.72,519.72,0,1,232.9866667,31.8635,5748.75,7626.733684,5011.879899,0.753763044,3420555.57
13-04-17 11:31,234.38,19.8112,3409.8,4643.349056,3151.817637,0.734340658,231.24,11.0409,2038.79,2553.097716,1536.7639,0.798555413,233.29,3.3358,706.25,778.208782,326.8330551,0.907532807,232.97,34.1879,6154.84,7974.655554,5070.806226,0.771800106,3420556.05
13-04-17 11:36,234.36,18.0827,2898.85,4237.861572,3091.300597,0.684036029,231.17,11.7348,2170.37,2712.733716,1627.396165,0.80006747,233.17,0,369.35,369.35,0,1,232.9,29.8175,5438.57,7319.945288,4899.342341,0.742979597,3420556.55
13-04-17 11:41,234.39,18.1902,2942.01,4263.600978,3085.91485,0.690029394,231.23,9.8534,1824.69,2278.401682,1364.412192,0.800864051,233.18,3.4433,727.39,802.908694,339.9502299,0.905943609,232.9333333,31.4869,5494.09,7344.911354,4874.699772,0.748013112,3420557
13-04-17 11:46,234.28,18.9114,3125.38,4430.562792,3140.364073,0.705413769,231.12,11.6688,2135.33,2696.893056,1647.300199,0.791774073,233.09,1.3521,505.48,505.48,0,1,232.83,31.9323,5766.19,7632.935848,5001.276092,0.755435407,3420557.47
13-04-17 11:51,233.9,18.8096,3072.76,4399.56544,3148.701644,0.698423524,230.84,6.3749,1079.53,1471.581916,1000.084154,0.733584715,232.76,2.0101,579.77,579.77,0,1,232.5,27.1946,4732.06,6450.917356,4384.283623,0.733548384,3420557.91
13-04-17 11:56,234.17,19.7437,3265.04,4623.382229,3273.404502,0.706201616,231.09,6.5805,1112.92,1520.687745,1036.291605,0.731853073,233.03,2.802,650.2,652.95006,59.86435378,0.995788254,232.7633333,29.1262,5028.16,6797.020034,4573.520346,0.739759479,3420558.31
13-04-17 12:01,234.14,19.6605,3249.76,4603.30947,3260.294161,0.705961661,231.12,6.2765,1066.37,1450.62468,983.4464832,0.73511089,233.06,0.5318,425.94,425.94,0,1,232.7733333,26.4688,4742.07,6479.87415,4416.054927,0.731815139,3420558.72
13-04-17 12:06,234.31,17.9965,2867.12,4216.759915,3092.036075,0.679934371,231.19,5.3868,913.28,1245.374292,846.6857556,0.733337765,233.14,3.4378,719.35,801.488692,353.4398123,0.897517341,232.88,26.8211,4499.75,6263.622899,4357.203433,0.718394142,3420559.1
13-04-17 12:11,233.89,19.4851,3281.85,4557.370039,3162.132548,0.720119273,230.77,7.5518,1285.77,1742.728886,1176.392569,0.737791179,232.8,0.9105,458.57,458.57,0,1,232.4866667,27.9474,5026.19,6758.668925,4518.519638,0.743665662,3420559.51
13-04-17 12:16,234.16,20.4324,3558.51,4784.450784,3198.12068,0.743765619,231.05,5.7741,966.53,1334.105805,919.5966823,0.724477771,233.02,2.4937,629.1,629.1,0,1,232.7433333,28.7002,5154.14,6747.656589,4354.963869,0.763841481,3420559.93
13-04-17 12:21,234.34,19.2828,3191.06,4518.731352,3199.385739,0.706184934,231.15,6.9946,1193.72,1616.80179,1090.449719,0.738321795,233.15,2.4081,611.38,611.38,0,1,232.88,28.6855,4996.16,6746.913142,4534.22785,0.740510496,3420560.35
13-04-17 12:26,234.29,19.2622,3189.22,4512.940838,3193.040995,0.706683317,231.1,5.6049,949.53,1295.29239,881.0080333,0.733062286,233.16,1.0137,478.02,478.02,0,1,232.85,25.8808,4616.77,6286.253228,4266.428766,0.734423166,3420560.75
13-04-17 12:31,234.23,18.676,3041.51,4374.47948,3144.087728,0.695285008,231.01,6.2813,1072.34,1451.043113,977.5546226,0.73901319,233.06,3.4203,715.9,797.135118,350.5874874,0.898091156,232.7666667,28.3776,4829.75,6622.657711,4531.347492,0.729276706,3420561.14
13-04-17 12:36,234.36,19.1443,3134.39,4486.658148,3210.249315,0.698602367,231.11,6.9488,1176.21,1605.937168,1093.418595,0.732413461,233.15,0.4493,412.37,412.37,0,1,232.8733333,26.5424,4722.97,6504.965316,4473.044617,0.726056139,3420561.54
13-04-17 12:41,234.59,20.0541,3377.12,4704.491319,3275.255574,0.717850193,231.29,5.909,995.56,1366.69261,936.3273875,0.728444709,233.36,2.9847,681.23,696.509592,145.0906573,0.978062625,233.08,28.9478,5053.91,6767.693521,4501.074239,0.746769927,3420561.95
13-04-17 12:46,234.57,19.6991,3308.42,4620.817887,3225.882057,0.715981474,231.29,7.0787,1212.61,1637.232523,1100.048782,0.740646171,233.37,1.9701,567.43,567.43,0,1,233.0766667,28.7479,5088.46,6825.48041,4549.149113,0.745509429,3420562.38
13-04-17 12:51,234.75,19.3684,3228.45,4546.7319,3201.543623,0.710059461,231.47,5.1758,875.1,1198.042426,818.2332458,0.730441578,233.5,1.4622,525.72,525.72,0,1,233.24,26.0064,4629.27,6270.494326,4229.534059,0.73826237,3420562.77
13-04-17 12:56,235.08,19.9952,3410.88,4700.471616,3234.243503,0.725646335,231.78,7.2951,1245.7,1690.858278,1143.343005,0.73672644,233.81,3.4188,716.57,799.349628,354.2418141,0.896441275,233.5566667,30.7091,5373.15,7190.679522,4778.611835,0.747238141,3420563.19
13-04-17 13:01,234.88,18.3196,2964.8,4302.907648,3118.489248,0.689022457,231.58,6.3598,1070.8,1472.802484,1011.204488,0.72704929,233.63,0.1216,379.34,379.34,0,1,233.3633333,24.801,4414.94,6155.050132,4288.699911,0.717287415,3420563.61
13-04-17 13:06,235.06,19.7924,3338.72,4652.401544,3240.029149,0.717633671,231.77,6.2424,1061.9,1446.801048,982.6503256,0.73396408,233.83,3.3367,718.28,780.220561,304.66041,0.920611473,233.5533333,29.3715,5118.9,6879.423153,4596.011935,0.74408855,3420564
13-04-17 13:11,234.85,17.9803,2860.26,4222.673455,3106.426217,0.67735761,231.53,6.4753,1104.46,1499.226209,1013.828059,0.736686694,233.61,1.714,541.42,541.42,0,1,233.33,26.1696,4506.14,6263.319664,4350.158102,0.719449149,3420564.41
13-04-17 13:16,235.02,18.1326,2874.01,4261.523652,3146.529891,0.674409022,231.7,5.468,925.87,1266.9356,864.8066591,0.730794841,233.78,1.7442,555.39,555.39,0,1,233.5,25.3448,4355.27,6083.849252,4247.922427,0.715874082,3420564.77
13-04-17 13:21,235,18.9866,3100.84,4461.851,3208.255856,0.694967178,231.68,7.8818,1344.99,1826.055424,1235.103361,0.736554862,233.76,3.2813,702.46,767.036688,308.0506925,0.91581017,233.48,30.1497,5148.29,7054.943112,4823.622331,0.729742241,3420565.16
13-04-17 13:26,234.6,19.3469,3198.2,4538.78274,3220.56913,0.704638266,231.24,5.6308,944.83,1302.066192,895.9199961,0.725638993,233.3,0.0946,377.6,377.6,0,1,233.0466667,25.0723,4520.63,6218.448932,4270.013059,0.726970672,3420565.57
13-04-17 13:31,234.41,19.1426,3150.39,4487.216866,3195.333793,0.702081066,231.06,6.5919,1128.26,1523.124414,1023.199567,0.74075367,233.17,3.4798,730.33,811.384966,353.5019861,0.900102948,232.88,29.2143,5008.98,6821.726246,4630.989995,0.734268691,3420565.96
13-04-17 13:36,234.59,19.1659,3161.39,4496.128481,3196.996182,0.703136045,231.23,5.9224,1005.54,1369.436552,929.6482014,0.734272792,233.36,1.4106,510.45,510.45,0,1,233.06,26.4989,4677.38,6376.015033,4333.091741,0.733589864,3420566.38
13-04-17 13:41,234.43,20.1602,3481.61,4726.155686,3196.081879,0.736668496,231.12,6.519,1104.25,1506.67128,1025.031845,0.732907048,233.18,2.1415,595.22,595.22,0,1,232.91,28.8207,5181.08,6828.046966,4447.317776,0.758793843,3420566.78
