DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
13-04-17 13:46,233.92,19.1109,3146.77,4470.421728,3175.296678,0.70390898,230.62,7.1765,1214.45,1655.04443,1124.403514,0.733786947,232.7,2.8433,656.24,661.63591,84.32757438,0.991844593,232.4133333,29.1307,5017.46,6787.102068,4570.541503,0.739263967,3420567.21
13-04-17 13:51,233.77,19.3793,3199.92,4530.298961,3206.886445,0.706337491,230.53,9.1064,1699.62,2099.298392,1232.211668,0.809613348,232.62,0.6675,442.65,442.65,0,1,232.3066667,29.1532,5342.19,7072.247353,4634.402726,0.755373749,3420567.62
13-04-17 13:56,233.59,19.5911,3216.87,4576.285049,3254.862862,0.702943537,230.35,12.2883,2283.43,2830.609905,1672.811965,0.806691871,232.43,3.4485,722.07,801.534855,347.9555128,0.90085914,232.1233333,35.3279,6222.37,8208.429809,5353.543827,0.758046319,3420568.12
13-04-17 14:01,233.48,19.5361,3216.56,4561.288628,3234.052522,0.705186683,230.22,10.6034,1971.61,2441.114748,1439.373204,0.807667891,232.33,0.9942,469.22,469.22,0,1,232.01,31.1337,5657.39,7471.623376,4880.480946,0.757183508,3420568.62
13-04-17 14:06,233.63,19.1979,3167.69,4485.205377,3175.343657,0.706253055,230.37,12.0043,2215.47,2765.430591,1655.082787,0.801130214,232.43,2.5926,643.25,643.25,0,1,232.1433333,33.7948,6026.41,7893.885968,5098.609437,0.763427547,3420569.09
13-04-17 14:11,233.44,19.1389,3159.02,4467.784816,3159.38187,0.707066282,230.15,10.9378,2019.73,2517.33467,1502.552684,0.802328758,232.3,2.5458,627.52,627.52,0,1,231.9633333,32.6225,5806.27,7612.639486,4923.363549,0.762714432,3420569.6
13-04-17 14:16,232.85,20.1938,3479.3,4702.12633,3162.983328,0.739941838,229.61,10.5038,1930.25,2411.777518,1445.961871,0.800343309,231.75,1.0082,478.88,478.88,0,1,231.4033333,31.7058,5888.43,7592.783848,4793.407838,0.775529782,3420570.07
13-04-17 14:21,232.96,19.0609,3145.8,4440.427264,3133.901187,0.708445339,229.63,8.7348,1556.08,2005.772124,1265.597427,0.77580099,231.81,3.5026,727.61,811.937706,360.3144825,0.896140178,231.4666667,31.2983,5429.49,7258.137094,4816.761611,0.748055586,3420570.56
13-04-17 14:26,232.77,19.045,3143,4433.10465,3126.334569,0.70898394,229.42,5.8871,987.37,1350.618482,921.5588788,0.731050266,231.64,0.7786,446.65,446.65,0,1,231.2766667,25.7107,4577.02,6230.373132,4227.107437,0.734630158,3420570.97
13-04-17 14:31,232.67,19.4681,3217.26,4529.642827,3188.558018,0.710267922,229.35,7.7173,1311.7,1769.962755,1188.364954,0.741089041,231.56,2.8322,665.79,665.79,0,1,231.1933333,30.0176,5194.75,6965.395582,4640.184054,0.745793967,3420571.37
13-04-17 14:36,233,19.5713,3227.31,4560.1129,3221.661035,0.707725899,229.7,5.1425,867.01,1181.23225,802.2488943,0.733987749,231.85,2.3532,605.82,605.82,0,1,231.5166667,27.067,4700.14,6347.16515,4265.581956,0.740510116,3420571.79
13-04-17 14:41,233.05,19.4012,3203.95,4521.44966,3190.330927,0.708611229,229.74,6.6806,1143.22,1534.801044,1024.042126,0.744865274,231.89,1.2259,501.63,501.63,0,1,231.56,27.3077,4848.8,6557.880704,4415.307225,0.73938521,3420572.18
13-04-17 14:46,233.05,19.0638,3148.71,4442.81859,3134.367936,0.708719012,229.72,6.4105,1084,1472.62006,996.7717096,0.73610297,231.91,3.4374,717.91,797.167434,346.5272713,0.900576177,231.56,28.9117,4950.62,6712.606084,4533.25954,0.737510877,3420572.6
13-04-17 14:51,232.91,17.9917,2871.97,4190.446847,3051.496862,0.685361276,229.56,6.5774,1111.85,1509.907944,1021.573089,0.736369396,231.77,0.6135,429.62,429.62,0,1,231.4133333,25.1826,4413.44,6129.974791,4254.190676,0.71997686,3420572.99
13-04-17 14:56,232.85,18.6765,3077.81,4348.823025,3072.352081,0.70773402,229.46,6.6379,1129.99,1523.132534,1021.300796,0.741885538,231.76,2.9508,678.38,683.877408,86.53834279,0.991961413,231.3566667,28.2652,4886.18,6555.832967,4370.834119,0.745317952,3420573.37
13-04-17 15:01,233.2,20.8657,3706.03,4865.88124,3153.116217,0.761635933,229.85,5.2319,884.59,1202.552215,814.6363371,0.735593839,232.1,2.3247,603.28,603.28,0,1,231.7166667,28.4223,5193.9,6671.713455,4187.500832,0.778495665,3420573.8
13-04-17 15:06,233.39,19.7608,3344.44,4611.973112,3175.69159,0.725164679,229.99,7.6355,1306.68,1756.088645,1173.215541,0.744085445,232.27,1.2586,506.3,506.3,0,1,231.8833333,28.6549,5157.42,6874.361757,4545.092794,0.750239831,3420574.22
13-04-17 15:11,233.4,20.0195,3365.83,4672.5513,3240.975789,0.720340941,229.98,10.0455,1880.71,2310.26409,1341.733976,0.814067105,232.33,0.6294,435.08,435.08,0,1,231.9033333,30.6944,5681.62,7417.89539,4769.105387,0.765934231,3420574.67
13-04-17 15:16,232.87,19.9005,3333.71,4634.229435,3219.077522,0.719366628,229.36,10.5518,1975.53,2420.160848,1398.019939,0.816280456,231.75,0,369.01,369.01,0,1,231.3266667,30.4523,5678.25,7423.400283,4781.667983,0.764912275,3420575.15
13-04-17 15:21,232.83,19.459,3236.38,4530.63897,3170.57313,0.714331912,229.33,10.121,1897.25,2321.04893,1337.052943,0.817410601,231.72,0,369.11,369.11,0,1,231.2933333,29.58,5502.74,7220.7979,4675.443808,0.762068137,3420575.62
13-04-17 15:26,232.92,19.1486,3158.74,4460.091912,3148.774599,0.708223073,229.46,10.3573,1935.46,2376.586058,1379.186673,0.814386668,231.88,0,369.6,369.6,0,1,231.42,29.5059,5463.8,7206.27797,4698.65212,0.758200006,3420576.07
13-04-17 15:31,233.22,19.2335,3171.82,4485.63687,3171.828497,0.707105834,229.76,12.7234,2346.59,2923.328384,1743.377243,0.802711735,232.2,2.8615,671.65,671.65,0,1,231.7266667,34.8184,6190.06,8080.615254,5194.179442,0.766038204,3420576.56
13-04-17 15:36,233.17,20.7681,3651.06,4842.497877,3181.123475,0.753962127,229.74,11.9766,2199.81,2751.504084,1652.758509,0.799493634,232.16,3.462,725.09,803.73792,346.7551527,0.902147307,231.69,36.2067,6575.96,8397.739881,5222.909648,0.783063073,3420577.09
13-04-17 15:41,233.12,21.6187,3912.23,5039.751344,3177.034787,0.77627441,229.72,9.9649,1835.54,2289.136828,1367.823207,0.801848093,232.16,3.4656,725.85,804.573696,347.1031688,0.902154773,231.6666667,35.0492,6473.62,8133.461868,4923.966496,0.795924307,3420577.63
13-04-17 15:46,233.23,21.9472,3979.89,5118.745456,3219.010816,0.777512778,229.88,9.1555,1632.04,2104.66634,1328.9341,0.775438828,232.3,1.5147,524.66,524.66,0,1,231.8033333,32.6174,6136.59,7748.071796,4730.209269,0.792015118,3420578.17
13-04-17 15:51,233.44,20.5178,3631.27,4789.675232,3123.278248,0.758145349,230.15,5.8206,978.32,1339.61109,915.1217679,0.730301509,232.5,2.4492,630.3,630.3,0,1,232.03,28.7876,5239.89,6759.586322,4270.311468,0.775179094,3420578.63
13-04-17 15:56,233.79,22.6002,4166.02,5283.700758,3249.887853,0.788466302,230.49,7.5047,1277.19,1729.758303,1166.554538,0.738363272,232.81,3.4531,723.07,803.916211,351.3560152,0.899434531,232.3633333,33.558,6166.28,7817.375272,4805.033518,0.788791607,3420579.11
13-04-17 16:01,233.64,20.0393,3453.17,4681.982052,3161.735739,0.737544476,230.3,5.795,983.03,1334.5885,902.6508092,0.736579103,232.58,0.2936,401.19,401.19,0,1,232.1733333,26.1279,4837.39,6417.760552,4217.500266,0.753750465,3420579.57
13-04-17 16:06,233.21,13.375,2411.19,3119.18375,1978.754672,0.773019544,229.85,6.1654,1053.97,1417.11719,947.2952915,0.743742301,232.21,3.3499,691.49,777.880279,356.285431,0.88894142,231.7566667,22.8903,4156.65,5314.181219,3311.009333,0.782180703,3420579.94
13-04-17 16:11,232.67,12.9393,2358.89,3010.586931,1870.63402,0.783531602,229.3,6.976,1184.1,1599.5968,1075.461349,0.740249043,231.64,1.8026,516.4,516.4,0,1,231.2033333,21.7179,4059.39,5126.583731,3131.008396,0.791831405,3420580.29
13-04-17 16:16,232.85,12.7391,2291.78,2966.299435,1883.262268,0.77260575,229.49,6.1438,1034.66,1409.940662,957.8159295,0.733832301,231.79,1.79,524.83,524.83,0,1,231.3766667,20.6729,3851.27,4901.070097,3031.205615,0.78580186,3420580.61
13-04-17 16:21,233.48,12.91,2321,3014.2268,1923.154232,0.77001505,230.1,7.16,1224.09,1647.516,1102.684289,0.742991267,232.49,3.2924,677.57,765.450076,356.107728,0.885191629,232.0233333,23.3624,4222.66,5427.192876,3409.334985,0.778056004,3420580.95
13-04-17 16:26,233.09,13.2179,2371.34,3080.960311,1966.993402,0.769675608,229.79,5.1502,869.24,1183.464458,803.1251121,0.734487626,232.09,0.1567,339.52,339.52,0,1,231.6566667,18.5248,3580.1,4603.944769,2894.683303,0.777615758,3420581.28
13-04-17 16:31,233.21,13.1708,2357.23,3071.562268,1969.254045,0.767436827,229.95,7.4995,1284.47,1724.510025,1150.683121,0.744831854,232.25,3.353,693.79,778.73425,353.6699988,0.890920105,231.8033333,24.0233,4335.49,5574.806543,3504.567655,0.777693354,3420581.6
13-04-17 16:36,233.58,12.8309,2300.42,2997.041622,1921.022204,0.767563581,230.31,6.1051,1027.42,1406.065581,959.9107051,0.730705604,232.69,1.9058,528.12,528.12,0,1,232.1933333,20.8418,3855.96,4931.227203,3073.853316,0.781947341,3420581.95
13-04-17 16:41,233.55,11.9475,2096.82,2790.338625,1841.01481,0.751457182,230.22,6.725,1147.77,1548.2295,1039.056597,0.74134358,232.62,1.6683,513.53,513.53,0,1,232.13,20.3408,3758.12,4852.098125,3069.10252,0.774535037,3420582.26
13-04-17 16:46,233.63,11.9586,2113.07,2793.887718,1827.770159,0.756318869,230.26,6.1122,1040.92,1407.395172,947.2310826,0.739607482,232.62,3.2912,676.84,765.598944,357.8119023,0.884066005,232.17,21.362,3830.83,4966.881834,3161.432692,0.77127464,3420582.58
13-04-17 16:51,234.02,12.9309,2371.83,3026.089218,1879.26539,0.783793811,230.62,6.1433,1043.34,1416.767846,958.4741905,0.736422698,232.98,0.2167,349.07,349.07,0,1,232.54,19.2909,3764.24,4791.927064,2965.3098,0.785537833,3420582.89
13-04-17 16:56,234.34,12.8972,2350.73,3022.329848,1899.617377,0.777787375,230.94,7.5171,1278.07,1735.999074,1174.831843,0.73621583,233.29,3.3618,695.16,784.274322,363.096112,0.886373531,232.8566667,23.7761,4323.96,5542.603244,3467.538124,0.780131611,3420583.24
13-04-17 17:01,234.72,14.5807,2780.36,3422.381904,1995.569134,0.81240495,231.41,5.5258,928.44,1278.725378,879.282525,0.726066766,233.68,1.7688,514.73,514.73,0,1,233.27,21.8753,4223.53,5215.837282,3060.515135,0.809751105,3420583.6
13-04-17 17:06,234.77,16.5635,3329.61,3888.612895,2008.732808,0.856246196,231.42,7.1668,1230.48,1658.540856,1112.059684,0.741905148,233.66,1.7377,522.97,522.97,0,1,233.2833333,25.468,5083.06,6070.123751,3317.966755,0.837389847,3420583.97
13-04-17 17:11,234.95,16.1434,3242.91,3792.89183,1967.120527,0.8549967,231.64,5.6234,954.39,1302.604376,886.5201003,0.732678331,233.84,3.2869,677.1,768.608696,363.723683,0.880942414,233.4766667,25.0537,4874.4,5864.104902,3260.053825,0.831226603,3420584.39
13-04-17 17:16,235.47,15.5909,3123.54,3671.189223,1929.022597,0.850825117,232.12,6.3951,1104.31,1484.430612,991.9847104,0.743928339,234.3,0.2094,350.49,350.49,0,1,233.9633333,22.1954,4578.34,5506.109835,3058.765823,0.831501757,3420584.78
13-04-17 17:21,235.49,14.7033,2890.6,3462.480117,1906.095538,0.834835119,232.1,5.7568,988.56,1336.15328,898.9186359,0.739855236,234.23,3.3202,691.12,777.690446,356.5888044,0.888682642,233.94,23.7803,4570.28,5576.323843,3194.984871,0.819586546,3420585.18
13-04-17 17:26,235.73,12.6002,2477.74,2970.245146,1638.035628,0.834187038,232.4,5.0186,870.75,1166.32264,775.9529226,0.746577294,234.54,1.7837,517.8,517.8,0,1,234.2233333,19.4025,3866.29,4654.367786,2591.320344,0.83067995,3420585.52
13-04-17 17:31,235.35,13.0625,2664.22,3074.259375,1533.949965,0.866621737,231.98,6.157,1070.18,1428.30086,945.9165472,0.74926791,234.12,1.651,513.08,513.08,0,1,233.8166667,20.8705,4247.48,5015.640235,2667.500818,0.846847023,3420585.85
13-04-17 17:36,233.89,16.8755,3592.18,3947.010695,1635.584383,0.91010141,230.5,10.4726,1998.86,2413.9343,1353.38003,0.828050705,232.7,3.2763,674.71,762.39501,354.9824885,0.884987429,232.3633333,30.6244,6265.75,7123.340005,3388.561607,0.879608441,3420586.29
13-04-17 17:41,233.81,15.6674,3256.56,3663.194794,1677.442418,0.888994493,230.4,11.8015,2204.49,2719.0656,1591.710268,0.810752782,232.62,0.0668,336.73,336.73,0,1,232.2766667,27.5357,5797.78,6718.990394,3395.670624,0.862894521,3420586.79
13-04-17 17:46,233.92,14.8546,3045.48,3474.788032,1673.082017,0.876450584,230.63,9.4748,1793.88,2185.173124,1247.788495,0.820932667,232.8,3.3407,690.25,777.71496,358.3231733,0.887535968,232.45,27.6701,5529.61,6437.676116,3296.526509,0.858945045,3420587.27
13-04-17 17:51,234.32,12.7492,2453.2,2987.392544,1704.794408,0.821184349,230.95,10.5857,1991.7,2444.767415,1417.751326,0.814678725,233.1,1.3523,471.03,471.03,0,1,232.79,24.6872,4915.93,5903.189959,3268.223359,0.832758226,3420587.71
13-04-17 17:56,234.79,12.2092,2246.08,2866.598068,1781.153872,0.783535029,231.44,10.5745,1963.41,2447.36228,1461.028166,0.802255561,233.55,2.073,558.83,558.83,0,1,233.26,24.8567,4768.32,5872.790348,3428.234363,0.811934314,3420588.1
13-04-17 18:01,234.99,11.6222,2070.92,2731.100778,1780.506055,0.758273007,231.65,10.038,1863.06,2325.3027,1391.416574,0.801211816,233.8,2.5515,599.15,599.15,0,1,233.48,24.2117,4533.13,5655.553478,3381.718135,0.801536051,3420588.49
13-04-17 18:06,235.39,11.3032,2019.87,2660.660248,1731.830863,0.75916119,232.07,5.9334,1028.72,1376.964138,915.2952523,0.747092805,234.19,0.8179,422.33,422.33,0,1,233.8833333,18.0545,3470.92,4459.954386,2800.697677,0.778241143,3420588.83
13-04-17 18:11,235,11.5663,2133.04,2718.0805,1684.666722,0.784759686,231.59,4.4182,760.33,1023.210938,684.7327323,0.743082361,233.65,3.2838,676.23,767.25987,362.4923381,0.881357186,233.4133333,19.2683,3569.6,4508.551308,2754.086189,0.791739908,3420589.13
13-04-17 18:16,235.06,11.6687,2155.94,2742.844622,1695.617686,0.78602338,231.66,6.9768,1205.03,1616.245488,1077.103605,0.74557362,233.73,0.5999,390.06,390.06,0,1,233.4833333,19.2454,3751.03,4749.15011,2912.765131,0.789831846,3420589.43
13-04-17 18:21,235.35,11.3228,2013.07,2664.82098,1746.087063,0.755424104,232.01,5.1575,876.91,1196.591575,814.1622991,0.732839858,234.1,2.7606,629.98,646.25646,144.1270679,0.97481424,233.82,19.2409,3519.96,4507.669015,2815.841179,0.780882533,3420589.73
13-04-17 18:26,235.62,11.908,2223.34,2805.76296,1711.451148,0.792419043,232.32,6.3617,1097.26,1477.950144,990.1298503,0.742420172,234.39,1.7981,517.22,517.22,0,1,234.11,20.0678,3837.82,4800.933104,2884.457716,0.799390434,3420590.04
13-04-17 18:31,235.44,12.3862,2303.9,2916.206928,1787.822037,0.7900331,232.09,5.344,909.87,1240.28896,842.883911,0.733595178,234.24,1.5346,497.89,497.89,0,1,233.9233333,19.2648,3711.66,4654.385888,2808.360383,0.797454291,3420590.35
13-04-17 18:36,235.15,14.1323,2750.43,3323.210345,1865.170719,0.827642465,231.71,5.8513,993.88,1355.804723,922.1762264,0.73305542,233.71,3.0719,650.35,717.933749,304.0949612,0.90586353,233.5233333,23.0555,4394.66,5396.948817,3132.733633,0.814286025,3420590.68
13-04-17 18:41,234.96,12.972,2465.23,3047.90112,1792.300835,0.808828733,231.46,6.3529,1075.61,1470.442234,1002.628292,0.731487423,233.51,0.16,343.91,343.91,0,1,233.31,19.4849,3884.75,4862.253354,2924.076797,0.798960835,3420591.04
13-04-17 18:46,235.53,12.1446,2261.59,2860.417638,1751.342267,0.790650278,232.08,4.6808,793.8,1086.320064,741.6015382,0.730723869,234.21,3.322,684.5,778.04562,369.8847615,0.879768464,233.94,20.1474,3739.89,4724.783322,2887.351767,0.79154741,3420591.36
13-04-17 18:51,235.01,11.1212,1986.25,2613.593212,1698.729059,0.759969069,231.38,10.3491,1465.94,2394.574758,1893.411785,0.612192205,233.67,1.0906,442.45,442.45,0,1,233.3533333,22.5609,3894.64,5450.61797,3813.268352,0.714531824,3420591.67
13-04-17 18:56,234.33,10.7683,1931.5,2523.335739,1623.73982,0.765455017,230.59,11.5557,1438.81,2664.628863,2242.782371,0.53996638,232.93,2.1836,567.73,567.73,0,1,232.6166667,24.5076,3938.04,5755.694602,4197.601852,0.684198915,3420591.99
13-04-17 19:01,233.48,13.722,2305.22,3203.81256,2224.94397,0.719523991,229.58,13.6314,1770.36,3129.496812,2580.615385,0.565701167,231.86,4.3504,734.7,1008.683744,691.1286461,0.728374978,231.64,31.7038,4810.28,7341.993116,5546.716978,0.655173592,3420592.34
13-04-17 19:06,234.92,42.3492,6030.86,9948.674064,7912.322244,0.606197365,231.1,17.9061,2034.04,4138.09971,3603.685681,0.49153963,233.26,12.0714,1458.55,2815.774764,2408.572071,0.517992426,233.0933333,72.3267,9523.45,16902.54854,13964.24173,0.563432785,3420592.94
13-04-17 19:11,234.55,56.1193,6875.85,13162.78182,11224.1486,0.522370582,230.54,18.1226,2086.36,4177.984204,3619.758826,0.499370007,232.58,13.6844,1730.23,3182.717752,2671.32859,0.543632874,232.5566667,87.9263,10692.44,20523.48377,17518.13669,0.520985624,3420593.79
13-04-17 19:16,233.33,56.2724,6942.23,13130.03909,11144.65653,0.528728814,228.75,18.4916,2120.54,4229.9535,3660.029607,0.501315204,230.78,12.343,1437.98,2848.51754,2458.915553,0.504816972,230.9533333,87.107,10500.75,20208.51013,17266.09774,0.519620196,3420594.69
13-04-17 19:21,232.69,62.9833,7491.88,14655.58408,12595.94692,0.511196276,227.96,21.2485,2303.04,4843.80806,4261.277189,0.475460623,230.22,17.2514,1816.88,3971.617308,3531.669734,0.457466029,230.29,101.4832,11611.8,23471.00945,20397.41124,0.494729467,3420595.59
13-04-17 19:26,233.34,65.5081,7976.35,15285.66005,13039.52622,0.521819141,228.53,23.1483,2711.86,5290.080999,4542.110998,0.512631092,230.83,16.6512,1688.3,3843.596496,3452.951945,0.439250062,230.9,105.3076,12376.51,24419.33755,21050.55929,0.50683234,3420596.6
13-04-17 19:31,233.26,64.8842,7924.12,15134.88849,12894.69549,0.523566461,228.35,25.0922,3290.3,5729.80387,4690.903783,0.574243041,230.75,16.6818,1716.98,3849.32535,3445.182917,0.446046994,230.7866667,106.6582,12931.4,24714.01771,21060.90135,0.523241512,3420597.66
13-04-17 19:36,233.05,59.3043,7297.99,13820.86712,11736.93784,0.528041399,227.83,26.7207,3565.17,6087.777081,4934.631968,0.585627554,230.38,14.8407,1563.17,3419.000466,3040.734079,0.457200874,230.42,100.8657,12426.33,23327.64466,19742.47523,0.532686869,3420598.73
13-04-17 19:41,232.87,56.6297,7050.41,13187.35824,11144.42175,0.534633994,227.56,25.1212,3265.22,5716.580272,4692.294573,0.571184142,230.14,16.7442,1577.54,3853.510188,3515.808345,0.409377405,230.19,98.4951,11893.17,22757.4487,19402.42198,0.522605594,3420599.72
13-04-17 19:46,232.69,56.5571,7494.7,13160.2716,10817.68092,0.569494326,227.23,26.1851,3469.66,5950.040273,4833.677558,0.583132187,229.87,18.3557,1881.66,4219.424759,3776.625602,0.445951784,229.93,101.0979,12846.02,23329.73663,19474.50594,0.550628591,3420600.76
13-04-17 19:51,232.42,55.3026,7189.3,12853.43029,10654.79403,0.559329287,226.92,25.1,3244.52,5695.692,4681.238867,0.569644566,229.62,16.9205,1625.22,3885.28521,3529.036854,0.418301338,229.6533333,97.3231,12059.04,22434.4075,18917.77456,0.537524336,3420601.8
13-04-17 19:56,232.15,55.5344,7230.99,12892.31096,10673.54044,0.56087617,226.7,24.4422,3006.99,5541.04674,4654.160517,0.542675444,229.42,17.8015,1811.94,4084.02013,3660.067466,0.443665786,229.4233333,97.7781,12049.92,22517.37783,19021.8751,0.535138687,3420602.8
13-04-17 20:01,232.07,54.6509,6904.25,12682.83436,10638.87303,0.544377527,226.68,23.0131,2628.11,5216.609508,4506.223761,0.503796574,229.32,17.5481,1766.4,4024.130292,3615.723392,0.43895199,229.3566667,95.2121,11298.76,21923.57416,18787.79195,0.515370346,3420603.78
13-04-17 20:06,233.08,59.9789,7636,13979.88201,11710.19236,0.54621348,227.7,22.3211,2489.86,5082.51447,4430.863405,0.48988744,230.37,17.7556,1746.64,4090.357572,3698.685412,0.427014013,230.3833333,100.0556,11872.5,23152.75405,19876.96566,0.512789968,3420604.73
13-04-17 20:11,234.78,59.6772,7825.3,14011.01302,11622.09816,0.558510651,229.35,23.3618,2675.25,5358.02883,4642.360432,0.499297425,231.99,20.4532,2085.44,4744.937868,4262.085801,0.439508389,232.04,103.4922,12585.99,24113.97971,20568.83257,0.521937488,3420605.76
13-04-17 20:16,234.67,58.975,7730.24,13839.66325,11479.53259,0.558556943,229.25,21.7888,2379.7,4995.0824,4391.796454,0.476408557,231.93,18.6366,1754.67,4322.386638,3950.21005,0.405949339,231.95,99.4004,11864.61,23157.13229,19886.77463,0.5123523,3420606.78
13-04-17 20:21,234.59,58.9091,7718.55,13819.48577,11463.07868,0.558526571,229.03,23.8479,2756.73,5461.884537,4715.148185,0.504721398,231.81,20.4676,2092.44,4744.594356,4258.270829,0.441015573,231.81,103.2246,12567.72,24025.96466,20476.80131,0.52308909,3420607.79
13-04-17 20:26,234.4,60.0935,8145.36,14085.9164,11492.0038,0.578262696,228.86,22.5131,2500.34,5152.348066,4504.996168,0.485281656,231.6,19.2184,1863.62,4450.98144,4042.048525,0.418698668,231.62,101.825,12509.32,23689.24591,20117.08937,0.528059021,3420608.84
13-04-17 20:31,234.23,60.867,8440.87,14256.87741,11489.5721,0.592056013,228.69,22.9374,2601.99,5245.554006,4554.721163,0.496037215,231.43,19.6926,1969.42,4557.458418,4109.964975,0.432131205,231.45,103.497,13012.28,24059.88983,20237.56082,0.540828744,3420609.9
13-04-17 20:36,234.69,59.4752,7789.07,13958.23469,11582.86252,0.558026869,229.06,22.416,2505.74,5134.60896,4481.682298,0.488009899,231.89,19.891,1986.68,4612.52399,4162.749108,0.430714291,231.88,101.7822,12281.49,23705.36764,20275.83434,0.518088991,3420610.97
13-04-17 20:41,234.75,62.5542,9078.78,14684.59845,11541.80165,0.618251839,229.15,22.5477,2529.45,5166.805455,4505.303686,0.489557817,232,19.0978,1850.85,4430.6896,4025.588728,0.41773407,231.9666667,104.1997,13459.08,24282.0935,20210.72068,0.55428005,3420612.01
13-04-17 20:46,235.04,61.3977,8475.52,14430.91541,11679.76371,0.587316865,229.39,23.6145,2708.96,5416.930155,4690.913346,0.500091366,232.25,20.4916,2088.02,4759.1741,4276.670503,0.438735788,232.2266667,105.5038,13272.5,24607.01966,20720.66988,0.539378607,3420613.16
13-04-17 20:51,235.14,60.0683,7910.15,14124.46006,11701.70496,0.560032027,229.44,22.084,2424.83,5066.95296,4449.068641,0.478557827,232.37,18.774,1767.85,4362.51438,3988.262541,0.405236487,232.3166667,100.9263,12102.83,23553.9274,20206.65737,0.513834903,3420614.21
13-04-17 20:56,235.08,59.6602,7743.37,14024.91982,11693.52799,0.5521151,229.34,23.5509,2706.86,5401.163406,4673.914321,0.501162397,232.32,20.367,2064.38,4731.66144,4257.576212,0.436290725,232.2466667,103.5781,12514.61,24157.74466,20663.52254,0.518037183,3420615.23
13-04-17 21:01,234.81,59.7904,7775.68,14039.38382,11689.4439,0.553847669,229.14,21.8368,2381.72,5003.684352,4400.484852,0.475993255,232.1,19.4101,1884.21,4505.08421,4092.131036,0.418240795,232.0166667,101.0373,12041.61,23548.15239,20236.47967,0.511361138,3420616.26
13-04-17 21:06,234.96,59.3599,7557.09,13947.2021,11722.40749,0.541835556,229.24,26.7372,3443.02,6129.235728,5070.812942,0.561737246,232.23,19.7179,1948.14,4579.087917,4144.007323,0.425442803,232.1433333,105.815,12948.25,24655.52575,20981.84386,0.52516625,3420617.27
13-04-17 21:11,235.69,59.1743,7453.52,13946.79077,11788.04531,0.534425455,229.91,27.2118,3562.4,6256.264938,5142.971633,0.569413226,232.88,20.1772,2007.46,4698.866336,4248.464333,0.427222197,232.8266667,106.5633,13023.38,24901.92204,21224.92155,0.52298694,3420618.38
13-04-17 21:16,233.95,58.9677,7515.72,13795.49341,11568.47403,0.544795302,228.24,26.7372,3499.35,6102.498528,4999.503762,0.573429061,231.21,18.8676,1802.84,4362.377796,3972.418403,0.413270029,231.1333333,104.5725,12817.91,24260.36974,20597.73587,0.528347677,3420619.44
13-04-17 21:21,233.86,59.7756,7757.83,13979.12182,11628.92602,0.554958323,228.2,26.7918,3500.4,6113.88876,5012.667514,0.572532497,231.11,20.349,2073.61,4702.85739,4221.019924,0.440925554,231.0566667,106.9164,13331.84,24795.86797,20906.86754,0.537663776,3420620.54
13-04-17 21:26,233.93,59.4831,7691.46,13914.88158,11595.92051,0.552750662,228.29,26.508,3420.94,6051.51132,4991.789135,0.565303413,231.26,18.7869,1783.84,4344.658494,3961.561849,0.410582328,231.16,104.778,12896.24,24311.0514,20608.59563,0.530468213,3420621.63
13-04-17 21:31,234.13,59.4209,7673.67,13912.21532,11604.50446,0.551577863,228.5,25.9919,3296.23,5939.14915,4940.4818,0.555000374,231.51,18.8814,1806.71,4371.232914,3980.386434,0.413318173,231.38,104.2942,12776.61,24222.59738,20578.93245,0.527466555,3420622.7
13-04-17 21:36,234.06,58.1026,7283.15,13599.49456,11484.85865,0.535545639,228.4,21.7166,2364.37,4960.07144,4360.282467,0.476680634,231.4,18.5559,1739.51,4293.83526,3925.700727,0.405118011,231.2866667,98.3751,11387.03,22853.40126,19814.47695,0.498264126,3420623.71
13-04-17 21:41,234.37,57.7552,7192.09,13536.08622,11467.32191,0.531327141,228.71,21.6473,2346.82,4950.953983,4359.401476,0.474013697,231.69,18.6002,1738.7,4309.480338,3943.164097,0.403459318,231.59,98.0027,11277.61,22796.52055,19811.53355,0.494707514,3420624.65
13-04-17 21:46,234.36,58.2067,7288.38,13641.32221,11531.05323,0.534286918,228.7,21.9257,2398.29,5014.40759,4403.690334,0.478279828,231.76,18.6128,1742.55,4313.702528,3946.080207,0.403956923,231.6066667,98.7452,11429.22,22969.43233,19924.04958,0.497583912,3420625.59
13-04-17 21:51,234.52,58.3556,7737.83,13685.55531,11288.06498,0.565401244,228.92,24.2101,2811.22,5542.176092,4776.270297,0.507241191,231.95,19.8625,1978.83,4607.106875,4160.488624,0.429516843,231.7966667,102.4282,12527.88,23834.83828,20276.87694,0.525612125,3420626.59
13-04-17 21:56,234.38,57.5507,7575.87,13488.73307,11160.29182,0.561644297,228.86,23.3532,2655.55,5344.613352,4638.205049,0.496864754,231.9,20.482,2087.46,4749.7758,4266.483435,0.439486007,231.7133333,101.3859,12318.88,23583.12222,20109.91917,0.522360012,3420627.64
13-04-17 22:01,234.68,56.5101,7252,13261.79027,11103.31379,0.546834164,229.14,22.0191,2422.14,5045.456574,4426.044494,0.480063591,232.21,18.4676,1921.48,4288.361396,3833.791605,0.44806858,232.01,96.9968,11595.62,22595.60824,19393.37795,0.513180255,3420628.63
13-04-17 22:06,234.27,55.9854,7157.42,13115.69966,10990.58308,0.54571393,228.75,23.3126,2653.58,5332.75725,4625.668932,0.497599999,231.94,13.9736,1373.75,3241.036784,2935.494911,0.42386128,231.6533333,93.2716,11184.75,21689.49369,18583.20489,0.515675938,3420629.58
13-04-17 22:11,232.64,55.4789,7101.7,12906.6113,10777.12727,0.550237381,227.07,21.9655,2412.14,4987.706085,4365.63771,0.48361711,230.33,15.518,1679.25,3574.26094,3155.22752,0.469817405,230.0133333,92.9624,11193.09,21468.57832,18319.78688,0.521370807,3420630.51
13-04-17 22:16,232.96,56.2121,7269.44,13095.17082,10892.14124,0.555123725,227.4,23.7413,2739.59,5398.77162,4652.02984,0.507446914,230.65,14.3166,1451.81,3302.12379,2965.85051,0.439659471,230.3366667,94.27,11460.84,21796.06623,18539.62377,0.525821489,3420631.46
13-04-17 22:21,233.06,56.1157,7220.09,13078.32504,10904.71853,0.552065343,227.6,21.4173,2319.1,4874.57748,4287.572833,0.475754054,230.84,14.8972,1564.89,3438.869648,3062.179574,0.455059412,230.5,92.4302,11104.08,21391.77217,18284.07296,0.519081819,3420632.39
13-04-17 22:26,233.28,55.7762,7095.79,13011.47194,10906.33606,0.545348753,227.79,21.791,2503.96,4963.77189,4285.932302,0.504447033,231.1,14.9874,1566.67,3463.58814,3089.010831,0.45232572,230.7233333,92.5546,11166.42,21438.83197,18301.218,0.520850204,3420633.32
13-04-17 22:31,233.4,56.5188,7458.08,13191.48792,10880.827,0.565370642,227.95,21.6022,2501.83,4924.22149,4241.321013,0.508066098,231.25,14.3115,1453.88,3309.534375,2973.087743,0.439300468,230.8666667,92.4325,11413.79,21425.24379,18131.91852,0.53272626,3420634.26
13-04-17 22:36,233.62,56.3747,7209.86,13170.25741,11021.50621,0.54743501,228.18,22.2255,2611.1,5071.41459,4347.574351,0.514866208,231.51,15.6147,1675.97,3614.959197,3202.97589,0.463620724,231.1033333,94.2149,11496.93,21856.6312,18588.51603,0.526015647,3420635.21
13-04-17 22:41,233.92,55.134,6826.74,12896.94528,10941.97507,0.529329997,228.49,21.7258,2533.31,4964.128042,4269.064026,0.510323259,231.78,13.7858,1347.7,3195.272724,2897.149028,0.421779334,231.3966667,90.6456,10707.75,21056.34605,18130.46604,0.508528402,3420636.15
13-04-17 22:46,233.56,56.2544,7277.81,13138.77766,10938.96522,0.553918347,228.23,21.1061,2426.63,4817.045203,4161.176676,0.503759026,231.49,15.5758,1680.9,3605.641942,3189.863477,0.466186057,231.0933333,92.9363,11385.34,21561.46481,18310.40136,0.528041119,3420637.06
13-04-17 22:51,233.97,56.4057,7333.4,13197.24163,10972.1662,0.555676724,228.67,22.5179,2667.85,5149.168193,4404.146848,0.51811281,231.92,14.4245,1457.97,3345.33004,3010.906268,0.43582247,231.52,93.3481,11459.22,21691.73986,18417.86783,0.528275743,3420638.02
13-04-17 22:56,233.98,56.2881,7281.87,13170.28964,10974.10126,0.55290128,228.71,21.4556,2450.24,4907.110276,4251.594431,0.499324422,231.9,15.0057,1568.52,3479.82183,3106.268658,0.450747215,231.53,92.7494,11300.63,21557.22174,18357.82043,0.52421551,3420638.96
13-04-17 23:01,234.23,56.3716,7268.63,13203.91987,11023.18093,0.550490314,228.99,22.9249,2721.2,5249.572851,4489.218827,0.518365985,232.16,15.1102,1576.54,3507.984032,3133.763488,0.449414816,231.7933333,94.4067,11566.37,21961.47675,18668.83891,0.526666314,3420639.92
13-04-17 23:06,234.31,56.3869,7262.55,13212.01454,11036.87889,0.549692856,229.14,21.0236,2371.52,4817.347704,4193.176814,0.492287488,232.27,14.3709,1453.67,3337.928943,3004.765076,0.435500583,231.9066667,91.7814,11087.74,21367.29119,18265.35393,0.518911822,3420640.86
13-04-17 23:11,234.53,57.1225,7570.24,13396.93993,11053.02971,0.565072326,229.34,22.1398,2581.35,5077.541732,4372.420636,0.508385777,232.47,15.7516,1692.52,3661.774452,3247.1477,0.462213067,232.1133333,95.0139,11844.11,22136.25611,18701.09336,0.535054796,3420641.81
13-04-17 23:16,234.63,56.6877,7276.12,13300.63505,11133.95574,0.547050571,229.44,22.2727,2585.29,5110.248288,4408.05095,0.505903012,232.59,13.9599,1367.51,3246.933141,2944.909374,0.421169744,232.22,92.9203,11228.92,21657.81648,18519.51323,0.518469626,3420642.78
13-04-17 23:21,234.99,55.5907,6931.11,13063.25859,11072.86951,0.530580479,229.78,22.2241,2575.67,5106.653698,4409.516532,0.504375302,232.84,15.667,1677.46,3647.90428,3239.341536,0.45984211,232.5366667,93.4818,11184.24,21817.81657,18733.12295,0.512619582,3420643.71
13-04-17 23:26,234.54,56.7661,7389.02,13313.92109,11075.32746,0.554984512,229.32,22.0659,2569.27,5060.152188,4359.356814,0.507745598,232.53,14.5446,1473.57,3382.055838,3044.157214,0.435702446,232.13,93.3766,11431.86,21756.12912,18510.5843,0.525454686,3420644.66
13-04-17 23:31,236.16,57.1088,7421.17,13486.81421,11261.45609,0.550253743,230.97,19.8757,2245.83,4590.690429,4003.833941,0.489213994,234.07,15.1555,1575.53,3547.447885,3178.378787,0.444130556,233.7333333,92.14,11242.53,21624.95252,18472.79326,0.519886922,3420645.59
13-04-17 23:36,236.23,57.1014,7403.26,13489.06372,11275.9293,0.548834237,231.13,22.0731,2639.91,5101.755603,4365.636886,0.517451286,234.23,15.4061,1609.66,3608.570803,3229.671489,0.446065794,233.8633333,94.5806,11652.83,22199.39013,18895.09129,0.524916673,3420646.56
13-04-17 23:41,236.66,57.2831,7419.22,13556.61845,11346.2363,0.547276596,231.62,20.5669,2346.02,4763.705378,4145.971429,0.49247798,234.69,14.5782,1464.3,3421.357758,3092.169856,0.427987981,234.3233333,92.4282,11229.54,21741.68158,18617.14665,0.516498228,3420647.5
13-04-17 23:46,234.82,56.4772,7282.65,13261.9761,11083.457,0.54913762,229.79,21.3334,2511.53,4902.201986,4209.964533,0.512326911,232.91,15.8291,1702.23,3686.755681,3270.256944,0.461714892,232.5066667,93.6397,11496.41,21850.93377,18582.1383,0.526129003,3420648.45
13-04-17 23:51,234.5,56.2291,7334.33,13185.72395,10957.68769,0.556232637,229.46,19.9833,2269.14,4585.368018,3984.545585,0.494865405,232.51,13.9794,1376.94,3250.350294,2944.284849,0.423628186,232.1566667,90.1918,10980.41,21021.44226,17925.7254,0.522343323,3420649.39
13-04-17 23:56,234.52,56.0768,7184.01,13151.13114,11015.54585,0.546265559,229.45,21.336,2539.12,4895.5452,4185.598217,0.51865929,232.53,15.5624,1669.83,3618.724872,3210.426369,0.461441546,232.1666667,92.9752,11392.96,21665.40121,18427.96983,0.525859636,3420650.3
14-04-17 0:01,234.29,56.8692,7368.97,13323.88487,11100.63913,0.553064671,229.25,25.8906,3580.45,5935.42005,4733.876738,0.603234475,232.36,14.5489,1481.96,3380.582404,3038.442356,0.438374168,231.9666667,97.3087,12431.38,22639.88732,18921.55621,0.549091955,3420651.32
14-04-17 0:06,234.46,56.8343,7366.84,13325.36998,11103.83508,0.552843187,229.46,24.6862,3320.81,5664.495452,4588.979153,0.586249919,232.49,14.9472,1564.54,3475.074528,3102.959485,0.450217682,232.1366667,96.4677,12252.19,22464.93996,18829.69377,0.54539162,3420652.34
14-04-17 0:11,235.06,56.4697,7304.13,13273.76768,11083.4378,0.550268031,230.05,25.5687,3487.98,5882.079435,4736.333392,0.592984171,233.06,15.2177,1599.58,3546.637162,3165.435038,0.45101315,232.7233333,97.2561,12391.69,22702.48428,19022.32403,0.545829692,3420653.38
14-04-17 0:16,234.61,56.1502,7210.39,13173.39842,11024.91279,0.547344715,229.7,24.5022,3343.48,5628.15534,4527.391525,0.594063205,232.67,14.309,1453.04,3329.27503,2995.454387,0.436443366,232.3266667,94.9614,12006.91,22130.82879,18590.52703,0.542542266,3420654.38
14-04-17 0:21,232.55,55.0992,7008.09,12813.31896,10726.96683,0.546937918,227.62,26.3087,3664.65,5988.386294,4736.149362,0.61195952,230.71,15.5139,1685.9,3579.211869,3157.292953,0.471025483,230.2933333,96.9218,12358.64,22380.91712,18659.29979,0.552195423,3420655.4
14-04-17 0:26,232.46,54.2955,6781.7,12621.53193,10644.79278,0.537311955,227.58,21.2339,2621.42,4832.410962,4059.60009,0.54246628,230.56,13.6721,1358.48,3152.239376,2844.493834,0.430957119,230.2,89.2015,10761.6,20606.18227,17572.78331,0.522251034,3420656.37
14-04-17 0:31,233.18,56.3292,7410.18,13134.84286,10844.96792,0.56416206,228.35,20.8037,2572.98,4750.524895,3993.402146,0.541620149,231.3,15.3855,1662.89,3558.66615,3146.251995,0.467279011,230.9433333,92.5184,11646.05,21444.0339,18006.00204,0.543090449,3420657.29
14-04-17 0:36,234.27,55.8694,7181.1,13088.52434,10942.63552,0.548656198,229.53,14.1983,1922.28,3258.935799,2631.63488,0.589848993,232.36,14.5005,1480.54,3369.33618,3026.619831,0.439415933,232.0533333,84.5682,10583.92,19716.79632,16635.28462,0.536797146,3420658.23
14-04-17 0:41,234.41,56.0808,7165.21,13145.90033,11021.54531,0.545052817,229.72,14.3723,1953.13,3301.604756,2661.931098,0.591569901,232.47,14.9392,1569.95,3472.915824,3097.805888,0.452055299,232.2,85.3923,10688.29,19920.42091,16810.22385,0.536549406,3420659.1
14-04-17 0:46,234.45,55.9364,7088.2,13114.28898,11033.67555,0.540494419,229.81,15.382,2116.92,3534.93742,2830.977265,0.598856429,232.58,15.0949,1587.64,3510.771842,3131.280594,0.452219646,232.28,86.4133,10792.76,20159.99824,17027.67925,0.535355205,3420660.01
14-04-17 0:51,234.53,55.5672,7013.16,13032.17542,10984.22427,0.538141928,229.98,14.2114,1905.24,3268.337772,2655.57759,0.582938525,232.7,14.3552,1464.57,3340.45504,3002.278233,0.43843428,232.4033333,84.1338,10382.97,19640.96823,16672.17943,0.528638399,3420660.89
14-04-17 0:56,234.69,54.1484,6626.98,12708.088,10843.36832,0.521477346,230.08,15.3914,2131.82,3541.253312,2827.687838,0.601995907,232.74,15.7037,1698.06,3654.879138,3236.469334,0.464600863,232.5033333,85.2435,10456.86,19904.22045,16936.11734,0.525358932,3420661.76
14-04-17 1:01,234.84,55.7758,7136.22,13098.38887,10983.72228,0.544816624,230.32,13.6587,1822.66,3145.871784,2564.063144,0.579381528,232.94,13.8965,1372.54,3237.05071,2931.660152,0.424009422,232.7,83.331,10331.42,19481.31137,16516.15129,0.530324669,3420662.62
14-04-17 1:06,234.71,55.6704,7081.87,13066.39958,10980.79758,0.541990925,230.21,15.5431,2153.68,3578.177051,2857.448769,0.601893078,232.82,15.6851,1699.47,3651.804982,3232.256386,0.465378082,232.58,86.8986,10935.02,20296.38162,17098.78488,0.538766969,3420663.5
14-04-17 1:11,234.83,56.1452,7293,13184.57732,10983.86225,0.553146288,230.34,14.5898,1971.2,3360.614532,2721.782613,0.586559387,232.87,14.4273,1463.36,3359.685351,3024.245884,0.435564598,232.68,85.1623,10727.56,19904.8772,16766.74067,0.53894128,3420664.41
14-04-17 1:16,235.26,56.1965,7249.62,13220.78859,11055.86997,0.548350044,230.75,14.8557,2029.03,3427.952775,2762.950866,0.591907221,233.31,15.1581,1599.6,3536.536311,3154.103505,0.452306963,233.1066667,86.2103,10878.25,20185.27768,17003.20887,0.538920008,3420665.31
14-04-17 1:21,235.63,56.222,7134.35,13247.58986,11162.423,0.538539468,231.15,14.6396,1993.95,3383.94354,2734.088016,0.589238554,233.67,15.0673,1572.11,3520.775991,3150.291054,0.446523722,233.4833333,85.9289,10700.41,20152.30939,17076.79126,0.530976862,3420666.22
14-04-17 1:26,235.42,55.3483,6871.82,13030.09679,11070.7503,0.52738058,231.04,14.1528,1905.53,3269.862912,2657.246485,0.582755318,233.56,14.6181,1505.98,3414.203436,3064.116405,0.441092638,233.34,84.1192,10283.33,19714.16313,16819.67158,0.521621432,3420667.08
14-04-17 1:31,235.58,55.7148,7049.76,13125.29258,11071.32284,0.537112598,231.12,15.8091,2191.92,3653.799192,2923.308955,0.599901605,233.68,15.5977,1672.22,3644.870536,3238.635746,0.458787214,233.46,87.1216,10913.9,20423.96231,17263.40127,0.534367418,3420667.97
14-04-17 1:36,235.57,55.9405,7133.99,13177.90359,11079.86144,0.541360009,231.21,14.215,1903.33,3286.65015,2679.441009,0.579109401,233.72,14.0232,1393.9,3277.502304,2966.321652,0.42529337,233.5,84.1787,10431.22,19742.05604,16761.21791,0.528375564,3420668.86
14-04-17 1:41,235.46,55.8727,7121.85,13155.78594,11061.37226,0.541347361,231.12,15.3657,2125.92,3551.320584,2844.70421,0.598628017,233.49,15.8313,1722.64,3696.450237,3270.513077,0.466025481,233.3566667,87.0697,10970.41,20403.55676,17203.34947,0.537671452,3420669.75
14-04-17 1:46,235.88,55.7757,7071.88,13156.37212,11094.08133,0.537525082,231.53,13.7783,1837.91,3190.089799,2607.443146,0.576131117,233.99,14.3313,1439.9,3353.380887,3028.506458,0.429387549,233.8,83.8853,10349.69,19699.8428,16762.09185,0.525369167,3420670.64
14-04-17 1:51,235.9,54.8378,6854.05,12936.23702,10971.24546,0.529833366,231.5,15.3289,2108.4,3548.64035,2854.382205,0.59414305,233.95,15.4289,1639.41,3609.591155,3215.81765,0.454181632,233.7833333,85.5956,10601.86,20094.46853,17070.09753,0.527600916,3420671.5
14-04-17 1:56,235.93,54.8085,6838.29,12930.96941,10974.86946,0.528830421,231.69,14.8828,2013.53,3448.195932,2799.241348,0.583937236,234.06,14.8941,1538.63,3486.113046,3128.19467,0.441359755,233.8933333,84.5854,10390.45,19865.27838,16931.26794,0.523045779,3420672.4
14-04-17 2:01,235.91,55.9135,7124.73,13190.55379,11100.85274,0.540138808,231.67,14.6252,1980.34,3388.220084,2749.234225,0.584477971,234.08,14.8733,1546.2,3481.542064,3119.359021,0.444113548,233.8866667,85.412,10651.27,20060.31593,16999.02123,0.530962226,3420673.25
14-04-17 2:06,236.22,56.6396,7222.23,13379.40631,11262.67762,0.539801979,231.94,14.8461,2021.26,3443.404434,2787.748573,0.586994656,234.34,15.4732,1637.93,3625.989688,3234.963142,0.451719431,234.1666667,86.9589,10881.42,20448.80043,17313.23592,0.532129991,3420674.17
14-04-17 2:11,236.41,56.582,7172.11,13376.55062,11291.27737,0.536170363,232.23,14.0103,1871.17,3253.611969,2661.712546,0.575105458,234.59,14.355,1442.59,3367.53945,3042.902568,0.428381025,234.41,84.9473,10485.87,19997.70204,17028.05383,0.524353747,3420675.05
14-04-17 2:16,236.27,56.1001,7101.55,13254.77063,11191.82434,0.535773134,232.07,16.0367,2221.5,3721.636969,2985.886716,0.59691475,234.47,15.9727,1726.07,3745.118969,3323.642346,0.460885225,234.27,88.1095,11049.12,20721.52657,17529.93469,0.533219402,3420675.95
14-04-17 2:21,236.29,56.0061,7094.24,13233.68137,11171.48519,0.536074566,232.17,14.3547,1918.41,3332.730699,2725.215034,0.575627068,234.54,14.208,1413.09,3332.34432,3017.895843,0.424052818,234.3333333,84.5688,10425.74,19898.75639,16948.87758,0.523939275,3420676.84
14-04-17 2:26,236.56,56.0551,7099.95,13260.39446,11199.4987,0.535425249,232.38,15.4118,2126.69,3581.394084,2881.592134,0.593816249,234.73,15.6744,1681.7,3679.251912,3272.427194,0.457076612,234.5566667,87.1413,10908.34,20521.04045,17381.63455,0.531568564,3420677.73
14-04-17 2:31,236.57,56.1494,7108.06,13283.26356,11221.43368,0.535113978,232.42,13.9375,1859.37,3239.35375,2652.575337,0.573994118,234.73,14.854,1525.8,3486.67942,3135.102508,0.437608342,234.5733333,84.9409,10493.23,20009.29673,17037.13825,0.524417732,3420678.63
14-04-17 2:36,234.3,55.9657,7304.83,13112.76351,10889.62927,0.557077842,230.18,15.0478,2067.74,3463.702604,2778.792367,0.596973885,232.56,14.7318,1543.61,3426.027408,3058.583327,0.450553897,232.3466667,85.7453,10916.18,20002.49352,16761.16826,0.545740959,3420679.51
14-04-17 2:41,234.41,55.2085,6955.28,12941.42449,10913.503,0.537443155,230.22,14.763,2006.12,3398.73786,2743.519926,0.590254407,232.58,15.2234,1622.14,3540.658372,3147.208847,0.458146432,232.4033333,85.1949,10583.54,19880.82072,16829.60824,0.53234925,3420680.42
14-04-17 2:46,234.58,55.0517,6868.65,12914.02779,10935.89323,0.531875114,230.47,14.4472,1958.41,3329.646184,2692.800398,0.588173605,232.79,14.0867,1424.7,3279.242893,2953.584917,0.43446004,232.6133333,83.5856,10251.76,19522.91686,16614.62307,0.525114155,3420681.28
14-04-17 2:51,234.89,55.3512,6979.55,13001.44337,10969.20286,0.536828858,230.78,14.8359,2024.13,3423.829002,2761.431292,0.591188987,233.13,15.7733,1713.61,3677.229429,3253.545303,0.466005734,232.9333333,85.9604,10717.29,20102.5018,17007.3594,0.53313215,3420682.15
14-04-17 2:56,234.78,56.1665,7260.13,13186.77087,11008.24411,0.550561625,230.69,13.6178,1808.29,3141.490282,2568.861317,0.575615341,233.06,14.0783,1408.4,3281.088598,2963.435815,0.429247781,232.8433333,83.8626,10476.82,19609.34975,16575.97178,0.534276768,3420683.04
14-04-17 3:01,233.28,55.1673,7072.54,12869.42774,10751.80675,0.549561343,229.1,15.775,2198.09,3614.0525,2868.758586,0.608206439,231.51,15.1827,1636.68,3514.946877,3110.647863,0.465634349,231.2966667,86.125,10907.31,19998.42712,16762.09044,0.545408393,3420683.93
14-04-17 3:06,232.93,54.9026,7009.05,12788.46262,10696.63472,0.548076044,228.82,14.0137,1878.33,3206.614834,2598.894978,0.585767265,231.21,14.4238,1497.9,3334.926798,2979.602715,0.449155286,230.9866667,83.3401,10385.28,19330.00425,16303.22127,0.537262168,3420684.82
14-04-17 3:11,233.14,54.9963,7011.61,12821.83738,10734.84229,0.546849082,229.04,14.8395,2037.26,3398.83908,2720.602651,0.599398781,231.4,14.5589,1526.97,3368.92946,3003.006548,0.453250808,231.1933333,84.3947,10575.84,19589.60592,16489.51996,0.539869972,3420685.68
14-04-17 3:16,232.88,55.1283,7173.57,12838.2785,10647.12583,0.558764167,228.89,13.8003,1849.76,3158.750667,2560.487008,0.58559861,231.12,15.0246,1605.75,3472.485552,3078.915856,0.46242093,230.9633333,83.9532,10629.08,19469.51472,16312.1017,0.545934511,3420686.59
14-04-17 3:21,232.98,54.0849,6764.48,12600.7,10631.06067,0.536833668,228.91,14.4421,1966.89,3305.941111,2657.177141,0.594956151,231.21,13.8991,1408.96,3213.610911,2888.274018,0.438435156,231.0333333,82.4261,10140.33,19120.25202,16209.80398,0.530344997,3420687.42
14-04-17 3:26,233.24,55.2278,7058.83,12881.33207,10775.04687,0.547989133,229.23,14.9587,2040.36,3428.982801,2755.876289,0.595033606,231.5,15.5425,1697.49,3598.08875,3172.502223,0.471775467,231.3233333,85.729,10796.68,19908.40362,16726.51296,0.542317717,3420688.31
14-04-17 3:31,233.31,55.5643,7103.66,12963.70683,10844.15554,0.547965184,229.22,18.0228,2757.42,4131.186216,3076.253321,0.667464466,231.64,13.8576,1388.97,3209.974464,2893.907116,0.432704377,231.39,87.4447,11250.05,20304.86751,16903.37303,0.554056804,3420689.22
14-04-17 3:36,233.09,55.4517,7059.85,12925.23675,10826.8307,0.546206629,229.04,19.5108,3032.39,4468.753632,3282.433535,0.678576232,231.36,15.2108,1642.64,3519.170688,3112.281504,0.466769062,231.1633333,90.1733,11734.88,20913.16107,17310.48519,0.561124163,3420690.19
14-04-17 3:41,233.43,54.9385,6937.56,12824.29406,10785.76744,0.540970128,229.39,17.9947,2759.35,4127.804233,3069.976443,0.668478892,231.67,14.4251,1490.53,3341.862917,2991.047989,0.446017696,231.4966667,87.3583,11187.44,20293.96121,16931.8058,0.551269409,3420691.14
14-04-17 3:46,233.23,53.5575,6562.33,12491.21572,10628.56036,0.525355589,229.27,19.9989,3096.35,4585.147803,3381.744676,0.675299932,231.53,14.6457,1542.64,3390.918921,3019.700806,0.454932729,231.3433333,88.2021,11201.32,20467.28245,17130.09285,0.547279299,3420692.07
14-04-17 3:51,233.46,55.4128,7193.08,12936.67229,10752.53877,0.556022433,229.44,18.3896,2786.33,4219.309824,3168.428715,0.660375776,231.67,14.6557,1533.23,3395.286019,3029.384908,0.451576094,231.5233333,88.4581,11512.64,20551.26813,17023.91677,0.560191222,3420693.02
14-04-17 3:56,233.67,55.6407,7220.86,13001.56237,10812.02131,0.555384022,229.71,14.9072,2079.88,3424.332912,2720.322605,0.607382534,231.99,13.727,1367.08,3184.52673,2876.161116,0.429288279,231.79,84.2749,10667.82,19610.42201,16454.97699,0.543987273,3420693.96
14-04-17 4:01,233.79,55.2412,7020.18,12914.84015,10840.21074,0.543574672,229.86,13.5407,1795.71,3112.465302,2542.21672,0.576941371,231.98,13.7254,1365.25,3184.018292,2876.467438,0.428782084,231.8766667,82.5073,10181.14,19211.32374,16291.69568,0.529955152,3420694.81
14-04-17 4:06,233.76,55.0912,6956.2,12878.11891,10837.7686,0.540156528,229.77,13.5248,1792.9,3107.593296,2538.236727,0.576941649,231.98,13.7257,1363.27,3184.087886,2877.483375,0.42815087,231.8366667,82.3417,10112.37,19169.80009,16285.61355,0.527515673,3420695.66
14-04-17 4:11,233.67,54.2858,6695.38,12684.96289,10774.05077,0.527820228,229.71,16.1121,2243.4,3701.110491,2943.700954,0.606142401,231.95,14.6589,1538.6,3400.131855,3032.096085,0.452511863,231.7766667,85.0568,10477.38,19786.20523,16784.46978,0.529529532,3420696.51
14-04-17 4:16,233.93,55.6812,7106.36,13025.50312,10916.19801,0.545572784,229.95,14.907,2020.27,3427.86465,2769.253543,0.589366911,232.17,15.6144,1691.79,3625.195248,3206.226315,0.466675554,232.0166667,86.2026,10818.42,20078.56301,16914.80066,0.538804495,3420697.4
14-04-17 4:21,234.19,55.6785,7105.35,13039.34792,10933.37073,0.544916053,230.25,14.3641,1942.39,3307.334025,2676.859996,0.587297801,232.35,14.9951,1584.78,3484.111485,3102.822133,0.454859153,232.2633333,85.0377,10632.52,19830.79343,16739.47091,0.536162108,3420698.3
14-04-17 4:26,234.03,55.2942,7048.75,12940.50163,10852.26731,0.544704541,230.12,14.258,1858.77,3281.05096,2703.751004,0.566516651,232.33,14.3879,1486.31,3342.740807,2994.127366,0.444638124,232.16,83.9401,10393.83,19564.29339,16574.97734,0.53126529,3420699.17
14-04-17 4:31,233.81,55.848,7291.47,13057.82088,10832.41208,0.558398684,229.92,13.4387,1694.74,3089.825904,2583.579,0.54849045,232.08,15.4926,1680.03,3595.522608,3178.880624,0.467256136,231.9366667,84.7793,10666.24,19743.16939,16613.97189,0.540249632,3420700.04
14-04-17 4:36,233.93,53.9521,6670.51,12621.01475,10714.21064,0.528524063,230,15.1769,1992.85,3490.687,2865.910782,0.57090481,232.15,13.7326,1366.23,3188.02309,2880.435177,0.428550848,232.0266667,82.8616,10029.59,19299.72484,16488.98734,0.519675285,3420700.92
14-04-17 4:41,233.93,55.3599,7087.42,12950.34141,10838.81083,0.547276692,230.03,13.5676,1703.09,3120.955028,2615.309683,0.545695143,232.16,15.5266,1693.41,3604.655456,3182.122488,0.46978415,232.04,84.4541,10483.92,19675.95189,16650.24037,0.532829113,3420701.77
14-04-17 4:46,233.66,55.2478,7052.2,12909.20095,10812.67517,0.546292526,229.76,14.6707,1918.37,3370.740032,2771.596094,0.569124282,231.95,14.1711,1443.8,3286.986645,2952.91767,0.439247297,231.79,84.0896,10414.37,19566.92763,16565.19104,0.532243498,3420702.64
14-04-17 4:51,233.99,55.5175,7104.67,12990.53983,10875.55926,0.546911067,230.05,13.108,1633.14,3015.4954,2534.968688,0.541582653,232.24,14.9977,1595.36,3483.065848,3096.219335,0.458033259,232.0933333,83.6232,10333.17,19489.10107,16524.24456,0.530202494,3420703.5
14-04-17 4:56,234.07,55.4811,7023.74,12986.46108,10923.15191,0.540850965,230.06,14.4358,1874.26,3321.100148,2741.688466,0.564349136,232.24,14.7377,1541.23,3422.683448,3056.038624,0.450298727,232.1233333,84.6546,10439.23,19730.24467,16742.31262,0.529097848,3420704.37
14-04-17 5:01,233.78,54.7329,6817.76,12795.45736,10827.82885,0.532826597,229.9,14.2411,1818.71,3274.02889,2722.417879,0.555496015,231.98,14.3561,1485.61,3330.328078,2980.612024,0.44608518,231.8866667,83.3301,10122.08,19399.81433,16549.81246,0.521761695,3420705.22
14-04-17 5:06,233.81,55.462,7112.59,12967.57022,10842.92123,0.548490571,229.92,14.0685,1797.74,3234.62952,2689.044258,0.55577926,231.98,15.2911,1639.21,3547.229378,3145.763315,0.462109953,231.9033333,84.8216,10549.54,19749.42912,16695.72269,0.534169364,3420706.09
14-04-17 5:11,233.79,56.1419,7433.29,13125.4148,10817.70371,0.566328007,229.87,14.1168,1814.03,3245.028816,2690.63323,0.559018148,231.92,13.7617,1366.69,3191.613464,2884.190519,0.428212882,231.86,84.0204,10614.01,19562.05708,16432.19002,0.542581486,3420706.97
