DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
14-04-17 5:16,234.24,55.3401,7052.17,12962.86502,10876.70759,0.544028653,230.25,13.0948,1631.61,3015.0777,2535.457029,0.541150233,232.32,15.6347,1701.19,3632.253504,3209.23949,0.468356627,232.27,84.0696,10384.97,19610.19623,16634.66844,0.529569918,3420707.84
14-04-17 5:21,234.14,54.6542,6845.95,12796.73439,10811.53919,0.53497633,230.21,15.1898,2001.06,3496.843858,2867.695215,0.572247455,232.27,14.0629,1417.73,3266.389783,2942.676309,0.434035769,232.2066667,83.9069,10264.74,19559.96803,16650.14901,0.524783066,3420708.71
14-04-17 5:26,234.22,54.7341,6892.7,12819.8209,10809.18566,0.537659617,230.22,14.2439,1845.89,3279.230658,2710.358614,0.562903374,232.34,15.0912,1605.47,3506.289408,3117.135142,0.457882911,232.26,84.0692,10344.06,19605.34097,16654.42335,0.527614389,3420709.55
14-04-17 5:31,234.19,55.4576,7109.56,12987.61534,10868.8688,0.54741073,230.1,19.4967,2983.85,4486.19067,3350.006851,0.665118855,232.27,14.6287,1512.36,3397.808149,3042.674391,0.445098703,232.1866667,89.583,11605.77,20871.61416,17347.34506,0.55605522,3420710.48
14-04-17 5:36,234.33,55.7385,7155.02,13061.20271,10927.06296,0.547807132,230.17,17.8744,2667.92,4114.150648,3131.842657,0.648474066,232.43,14.508,1498,3372.09444,3021.095317,0.444234296,232.31,88.1209,11320.94,20547.44779,17147.41754,0.550965751,3420711.43
14-04-17 5:41,234.15,55.8021,7118.56,13066.06172,10956.64512,0.544812978,230.05,18.2667,2734.1,4202.254335,3191.181393,0.650626969,232.17,15.2043,1618.35,3529.982331,3137.151341,0.458458385,232.1233333,89.2731,11471.01,20798.29838,17348.92346,0.551535986,3420712.38
14-04-17 5:46,234.06,51.0181,6461.32,11941.29649,10042.20621,0.541090325,229.81,18.8232,2805.72,4325.759592,3292.435471,0.648607474,232.02,13.845,1381.45,3212.3169,2900.099268,0.430047857,231.9633333,83.6863,10648.49,19479.37298,16311.21186,0.546654659,3420713.32
14-04-17 5:51,234.18,40.9325,5991.49,9585.57285,7482.32948,0.625052889,229.78,18.1278,2687.67,4165.405884,3182.300449,0.645236041,231.97,13.768,1517.12,3193.76296,2810.421454,0.475025861,231.9766667,72.8283,10196.28,16944.74169,13533.6671,0.601737116,3420714.16
14-04-17 5:56,234.03,40.9142,5818.16,9575.150226,7604.769297,0.607631198,229.59,19.4595,2972.58,4467.706605,3335.291659,0.665348077,231.81,12.071,1210.11,2798.17851,2522.98172,0.432463474,231.81,72.4447,10000.85,16841.03534,13550.03582,0.593838193,3420715.02
14-04-17 6:01,234.16,39.2351,5398.58,9187.291016,7433.818009,0.58761391,229.72,19.981,2821.5,4590.03532,3620.436712,0.614701152,231.93,13.2514,1428.07,3073.397202,2721.467699,0.464655203,231.9366667,72.4675,9648.15,16850.72354,13815.2121,0.572565919,3420715.83
14-04-17 6:06,234.39,38.6328,5243.03,9055.141992,7382.833664,0.579011351,229.88,21.704,3124.67,4989.31552,3889.692372,0.626272279,232.18,12.7064,1318.87,2950.171952,2638.957459,0.447048518,232.15,73.0432,9686.57,16994.62946,13963.80293,0.569978299,3420716.64
14-04-17 6:11,234.33,38.9363,5346.16,9123.943179,7393.57237,0.58594841,229.86,20.5022,2882.8,4712.635692,3728.055703,0.611717134,232.08,12.6566,1323.67,2937.343728,2622.191051,0.450635037,232.09,72.0951,9552.63,16773.9226,13788.10137,0.56949291,3420717.43
14-04-17 6:16,234.65,40.776,5805,9568.0884,7605.937853,0.606704261,230.2,19.2432,2715.04,4429.78464,3500.221387,0.612905642,232.43,13.2936,1420.35,3089.831448,2744.02337,0.459685269,232.4266667,73.3128,9940.39,17087.70449,13898.85935,0.58172764,3420718.26
14-04-17 6:21,234.45,33.4769,5071.45,7848.659205,5990.145759,0.64615495,229.96,9.3792,1199.56,2156.840832,1792.489381,0.556165287,232.11,12.1147,1219.4,2811.943017,2533.789094,0.433650324,232.1733333,54.9708,7490.41,12817.44305,10400.99055,0.584391908,3420719
14-04-17 6:26,234.38,23.1209,3924.82,5419.076542,3736.599863,0.724259931,229.88,6.5144,921.74,1497.530272,1180.250943,0.615506756,231.89,13.6991,1504.97,3176.684299,2797.568307,0.473754978,232.05,43.3344,6351.53,10093.29111,7844.271295,0.629282355,3420719.55
14-04-17 6:31,234.63,21.7176,3990.52,5095.600488,3168.737045,0.783130469,230.05,7.6117,1107.22,1751.071585,1356.582311,0.632309958,232.21,11.9811,1192.07,2782.131231,2513.806536,0.428473678,232.2966667,41.3104,6289.81,9628.803304,7290.551641,0.653228631,3420720.08
14-04-17 6:36,235.34,20.294,3592.76,4775.98996,3146.769086,0.752254513,230.81,7.4627,1021.41,1722.465787,1386.942681,0.59299291,232.94,13.4706,1457.62,3137.841564,2778.739573,0.464529509,233.03,41.2273,6071.79,9636.297311,7482.752973,0.630095752,3420720.59
14-04-17 6:41,235.85,20.2647,3575.42,4779.429495,3171.642811,0.748085102,231.48,9.5073,1350.31,2200.749804,1737.80396,0.613568156,233.68,12.7271,1309.74,2974.068728,2670.143429,0.440386595,233.67,42.4991,6235.47,9954.248027,7759.250457,0.626412963,3420721.11
14-04-17 6:46,236.14,20.0464,3492.81,4733.756896,3195.110742,0.737851579,231.92,7.4576,986.35,1729.566592,1420.744268,0.57028738,234.11,13.0846,1379.55,3063.235706,2735.005446,0.450357117,234.0566667,40.5886,5858.71,9526.559194,7512.046806,0.614986994,3420721.61
14-04-17 6:51,235.06,19.181,3309.37,4508.68586,3062.077463,0.733998798,231.15,8.6292,1196.72,1994.63958,1595.759473,0.59996804,233.43,13.3007,1426.81,3104.782401,2757.514638,0.459552334,233.2133333,41.1109,5932.9,9608.107841,7557.541523,0.617488906,3420722.11
14-04-17 6:56,235.95,18.8279,3240.65,4442.443005,3038.665403,0.72947475,232.23,8.2848,1115.44,1923.979104,1567.638096,0.579756816,234.51,12.5517,1294.5,2943.499167,2643.569007,0.439782696,234.23,39.6644,5650.59,9309.921276,7399.017963,0.606942834,3420722.58
14-04-17 7:01,235.65,20.2608,3613.41,4774.45752,3120.691074,0.75682106,232.03,8.7182,1187.62,2022.883946,1637.564715,0.587092503,234.27,13.9732,1546.22,3273.501564,2885.310417,0.47234436,233.9833333,42.9522,6347.25,10070.84303,7818.842419,0.630260047,3420723.08
14-04-17 7:06,235.06,20.5789,3641.32,4837.276234,3184.34138,0.752762469,231.47,12.8496,2106.12,2974.296912,2100.166819,0.708106844,233.75,12.0986,1220.57,2828.04775,2551.090542,0.431594551,233.4266667,45.5271,6968.01,10639.6209,8040.420975,0.654911492,3420723.64
14-04-17 7:11,235.36,21.6896,3973,5104.864256,3205.450058,0.778277306,231.81,12.1224,1976.04,2810.093544,1997.971883,0.703193673,234.11,13.0475,1461.04,3054.550225,2682.468862,0.47831592,233.76,46.8595,7410.08,10969.50803,8088.313836,0.675516166,3420724.24
14-04-17 7:16,235.49,19.8399,3472.11,4672.098051,3126.172156,0.743158633,231.88,13.788,2264.18,3197.16144,2257.28381,0.708184445,234.12,11.2086,1187.72,2624.157432,2339.983639,0.45261004,233.83,44.8365,6924.01,10493.41692,7884.788154,0.659843219,3420724.85
14-04-17 7:21,235.68,18.7489,3247.03,4418.740752,2997.009512,0.734831524,232.08,12.4096,2003.83,2880.019968,2068.61798,0.695769482,234.32,11.7566,1294.33,2754.806512,2431.803604,0.46984425,234.0266667,42.9151,6545.19,10053.56723,7631.166487,0.651031604,3420725.39
14-04-17 7:26,236.23,19.389,3470.17,4580.26347,2989.437008,0.757635455,232.66,13.9172,2238.82,3237.975752,2339.267402,0.691425808,234.86,11.8234,1287.92,2776.843724,2460.106327,0.463807159,234.5833333,45.1296,6996.91,10595.08295,7956.068947,0.660392187,3420725.96
14-04-17 7:31,236.12,19.268,3433.52,4549.56016,2984.868181,0.754692735,232.61,9.8301,1441.57,2286.579561,1774.914653,0.630448214,234.77,11.2615,1199.37,2643.862355,2356.166326,0.453643132,234.5,40.3596,6074.46,9480.002076,7278.143655,0.640765682,3420726.52
14-04-17 7:36,235.79,18.9982,3350.23,4479.585578,2973.658672,0.74788838,232.33,8.2815,1114.9,1924.040895,1568.098006,0.579457538,234.48,12.3647,1388.32,2899.274856,2545.262711,0.478850771,234.2,39.6444,5853.45,9302.901329,7230.566799,0.629206932,3420727
14-04-17 7:41,235.89,18.42,3216.8,4345.0938,2920.965233,0.740329242,232.49,8.3433,1119.72,1939.733817,1583.917423,0.577254462,234.64,10.7062,1099.16,2512.102768,2258.873084,0.437545794,234.34,37.4695,5435.68,8796.930385,6916.600837,0.617906447,3420727.48
14-04-17 7:46,236.14,17.1157,2933.65,4041.701398,2780.116521,0.725845309,232.74,8.3693,1115.86,1947.870882,1596.576786,0.572861379,234.94,12.5896,1437.05,2957.800624,2585.241155,0.485850868,234.6066667,38.0746,5486.56,8947.372904,7067.753621,0.613203457,3420727.93
14-04-17 7:51,235.77,18.9839,3463.61,4475.834103,2834.871547,0.773846823,232.38,9.4497,1299.53,2195.921286,1770.110752,0.591792615,234.59,11.0787,1162.25,2598.952233,2324.591931,0.447199446,234.2466667,39.5123,5925.39,9270.707622,7129.920979,0.639151858,3420728.4
14-04-17 7:56,235.86,18.4766,3272.59,4357.890876,2877.736537,0.750957308,232.46,7.6554,987.93,1779.574284,1480.161798,0.555149627,234.64,11.9559,1330.03,2805.332376,2470.002012,0.474107814,234.32,38.0879,5590.55,8942.797536,6979.926824,0.625145541,3420728.88
14-04-17 8:01,235.16,17.9204,3172.11,4214.161264,2774.323937,0.752726296,231.81,9.1602,1271.51,2123.425962,1700.646976,0.598801193,233.98,11.6589,1274.27,2727.949422,2412.041462,0.467116432,233.65,38.7395,5717.89,9065.536648,7034.890807,0.630728243,3420729.36
14-04-17 8:06,235.38,17.8046,3141.93,4190.846748,2773.350382,0.749712454,232.04,7.5426,978.7,1750.184904,1450.962959,0.559198058,234.23,11.278,1216.72,2641.64594,2344.757069,0.460591626,233.8833333,36.6252,5337.35,8582.677592,6721.238697,0.621874694,3420729.81
14-04-17 8:11,235.42,17.6443,3093.99,4153.821106,2771.543913,0.744853936,232.13,9.3094,1282.25,2160.991022,1739.458863,0.593362021,234.35,12.3383,1395.5,2891.480605,2532.437529,0.482624714,233.9666667,39.292,5771.74,9206.292733,7172.366643,0.626934225,3420730.28
14-04-17 8:16,235.22,17.0742,2926.56,4016.193324,2750.464576,0.728690022,231.94,8.5078,1133.74,1973.299132,1615.098473,0.574540363,234.1,10.6506,1100.81,2493.30546,2237.138677,0.441506273,233.7533333,36.2326,5161.11,8482.797916,6732.07279,0.608420718,3420730.74
14-04-17 8:21,234.93,15.4,2520.74,3617.922,2595.232061,0.696736967,231.64,8.1822,1100.55,1895.324808,1543.063779,0.580665644,233.78,12.4805,1438.74,2917.69129,2538.296609,0.493109057,233.45,36.0627,5060.03,8430.938098,6743.649873,0.600174019,3420731.16
14-04-17 8:26,234.42,17.3596,3046.54,4069.437432,2697.946449,0.748639106,231.26,8.3245,1119.85,1925.12387,1565.89843,0.581702828,233.41,10.9689,1166.36,2560.250949,2279.142223,0.455564717,233.03,36.653,5332.75,8554.812251,6689.289206,0.623362599,3420731.6
14-04-17 8:31,233.78,18.5273,3373.47,4331.312194,2716.609188,0.778856349,230.65,7.7274,1019.31,1782.32481,1462.083736,0.571899125,232.76,11.8067,1332.32,2748.127492,2403.565712,0.484810113,232.3966667,38.0614,5725.1,8861.764496,6764.177701,0.646045153,3420732.05
14-04-17 8:36,233.8,17.6104,3066.74,4117.31152,2747.24588,0.74484041,230.6,9.4713,1316.75,2184.08178,1742.521925,0.602884934,232.81,11.5403,1273.6,2686.697243,2365.64687,0.47403927,232.4033333,38.622,5657.09,8988.090543,6984.490271,0.629398421,3420732.54
14-04-17 8:41,233.52,17.4222,3016.81,4068.432144,2729.651541,0.741516607,230.32,7.8119,1021.84,1799.236808,1480.910566,0.567929689,232.49,11.2049,1225.96,2605.027201,2298.518827,0.470613128,232.11,36.439,5264.61,8472.696153,6638.558703,0.621361832,3420732.98
14-04-17 8:46,234.67,16.9702,2912.04,3982.396834,2716.524909,0.731227982,231.53,9.0956,1261.29,2105.904268,1686.410484,0.598930359,233.61,12.1868,1382.82,2846.958348,2488.570008,0.485718381,233.27,38.2526,5556.15,8935.25945,6997.718101,0.621823018,3420733.44
14-04-17 8:51,234.33,16.9214,2901.12,3965.191662,2703.007152,0.731646853,231.17,7.4839,969.84,1730.053163,1432.652896,0.560583929,233.24,10.7044,1123.07,2496.694256,2229.842143,0.4498228,232.9133333,35.1097,4994.03,8191.939081,6493.653076,0.609627336,3420733.88
14-04-17 8:56,234.3,17.3369,2921.09,4062.03567,2822.652475,0.719119731,231.13,8.7274,1194.3,2017.163962,1625.606951,0.592068876,233.26,12.4474,1434.21,2903.480524,2524.527843,0.493962328,232.8966667,38.5117,5549.6,8982.680156,7063.319519,0.617811155,3420734.31
14-04-17 9:01,233.78,18.8026,3420.28,4395.671828,2761.089557,0.778101763,230.68,8.5267,1152.94,1966.939156,1593.60566,0.586159463,232.79,10.6702,1135.36,2483.915858,2209.252285,0.457084726,232.4166667,37.9995,5708.58,8846.526842,6758.191441,0.645290531,3420734.79
14-04-17 9:06,233.69,18.0622,3554.09,4220.955518,2277.039692,0.842010769,230.5,9.8263,1772.12,2264.96215,1410.547499,0.782406011,232.64,11.0057,1636.27,2560.366048,1969.287888,0.639076589,232.2766667,38.8942,6962.48,9046.283716,5775.735565,0.769650855,3420735.31
14-04-17 9:11,233.79,14.392,2865.79,3364.70568,1763.0916,0.851720855,230.62,9.9889,1922.62,2303.640118,1268.972076,0.83460085,232.81,7.288,1043.06,1696.71928,1338.238451,0.614751074,232.4066667,31.6689,5831.47,7365.065078,4498.682167,0.791774402,3420735.86
14-04-17 9:16,233.33,12.6631,2389.86,2954.681123,1737.443443,0.808838552,230.2,8.2405,1600.14,1896.9631,1018.833148,0.843527215,232.34,7.2151,1042.52,1676.356334,1312.753826,0.621896418,231.9566667,28.1187,5032.52,6528.000557,4157.948259,0.770912924,3420736.3
14-04-17 9:21,233.07,12.6777,2393.32,2954.791539,1732.862492,0.809979306,229.94,10.4404,1983.2,2400.665576,1352.816679,0.826104235,232.13,7.8872,1149.57,1830.855736,1424.963698,0.627886718,231.7133333,31.0053,5526.09,7186.312851,4594.063746,0.768974315,3420736.73
14-04-17 9:26,233.11,14.1415,2778.01,3296.525065,1774.750108,0.842708593,230.03,8.6407,1648.63,1987.620221,1110.249191,0.829449199,232.23,6.5517,925.38,1521.501291,1207.74088,0.608201916,231.79,29.3339,5352.02,6805.646577,4203.891917,0.786408747,3420737.19
14-04-17 9:31,233.05,13.4988,2634.46,3145.89534,1719.383028,0.837427732,229.94,9.7721,1839.5,2246.996674,1290.439384,0.818648297,232.14,8.2415,1214.71,1913.18181,1478.08804,0.634916135,231.71,31.5124,5688.67,7306.073824,4584.51179,0.778622026,3420737.65
14-04-17 9:36,232.69,13.2781,2579.24,3089.681089,1701.073265,0.834791658,229.67,4.2884,791.54,984.916828,586.1105582,0.803661769,231.8,6.6208,934.74,1534.70144,1217.197454,0.609069605,231.3866667,24.1873,4305.52,5609.299357,3595.377144,0.767568234,3420738.08
14-04-17 9:41,234.95,13.6599,2673.21,3209.393505,1775.994078,0.832933075,231.91,4.402,795.99,1020.86782,639.1956084,0.779718965,234.01,7.9294,1165.07,1855.558894,1444.198984,0.627880906,233.6233333,25.9913,4634.27,6085.820219,3944.711562,0.76148651,3420738.43
14-04-17 9:46,235.29,14.3971,2873.62,3387.493659,1793.717198,0.848302695,232.23,4.6804,837.29,1086.929292,693.080617,0.770326098,234.3,7.4176,1068.6,1737.94368,1370.599239,0.614864574,233.94,26.4951,4779.51,6212.366631,3968.599667,0.769354142,3420738.85
14-04-17 9:51,235.14,13.1651,2532.12,3095.641614,1780.832757,0.817962903,232.06,4.6067,820.62,1069.030802,685.1347833,0.767629893,234.16,7.253,1049.13,1698.36248,1335.57529,0.617730321,233.7866667,25.0248,4401.87,5863.034896,3872.817927,0.750783524,3420739.21
14-04-17 9:56,234.68,13.1204,2517.01,3079.095472,1773.552814,0.817451106,231.61,4.8659,869.53,1126.991099,716.9564257,0.771550016,233.74,8.0906,1185.56,1891.096844,1473.327784,0.626916598,233.3433333,26.0769,4572.1,6097.183415,4033.800588,0.749870832,3420739.59
14-04-17 10:01,234.28,13.5872,2600.33,3183.209216,1836.056863,0.816889442,231.23,3.5568,645.15,822.438864,510.0854463,0.784435206,233.3,6.575,928.81,1533.9475,1220.781273,0.605503122,232.9366667,23.719,4174.29,5539.59558,3641.760863,0.753536958,3420739.95
14-04-17 10:06,234.49,13.5553,2588.43,3178.582297,1844.834831,0.814334744,231.4,5.093,917.89,1178.5202,739.1804987,0.778849612,233.51,8.3056,1227.17,1939.440656,1501.826837,0.63274429,233.1333333,26.9539,4733.49,6296.543153,4152.171492,0.751760114,3420740.33
14-04-17 10:11,234.92,13.259,2537.73,3114.80428,1806.081989,0.814731769,231.87,3.8674,692.41,896.734038,569.8248212,0.772146445,233.86,6.7756,958.16,1584.541816,1262.023051,0.604692152,233.55,23.902,4188.3,5596.080134,3711.368478,0.748434601,3420740.7
14-04-17 10:16,234.7,11.0896,2035.54,2602.72912,1621.96664,0.782079082,231.63,3.9411,700.29,912.876993,585.6093581,0.767124164,233.76,6.3348,882.94,1480.822848,1188.803291,0.596249579,233.3633333,21.3655,3618.77,4996.428961,3445.113358,0.72427128,3420741.02
14-04-17 10:21,234.5,11.7648,2247.8,2758.8456,1599.570006,0.814761073,231.48,3.4991,630.39,809.971668,508.5887837,0.778286482,233.62,6.3299,882.07,1478.791238,1186.918717,0.596480407,233.2,21.5938,3760.26,5047.608506,3367.312929,0.744958726,3420741.33
14-04-17 10:26,234,14.0958,2832.86,3298.4172,1689.514796,0.858854362,230.94,3.3364,604.71,770.508216,477.5025935,0.784819665,233.14,6.3108,879.6,1471.299912,1179.418192,0.597838682,232.6933333,23.743,4317.17,5540.225328,3472.195253,0.779240869,3420741.65
14-04-17 10:31,233.78,13.7648,2704.84,3217.934944,1743.257261,0.840551486,230.67,5.4448,981.71,1255.952016,783.3651399,0.781646104,232.86,6.9522,999.6,1618.889292,1273.421525,0.617460382,232.4366667,26.1618,4686.15,6092.776252,3893.8311,0.769132134,3420742.04
14-04-17 10:36,233.98,13.3845,2600.43,3131.70531,1745.090818,0.830355906,230.96,5.2602,935.34,1214.895792,775.313401,0.769893193,233.08,8.2614,1217.51,1925.567112,1491.803641,0.632286453,232.6733333,26.9061,4753.28,6272.168214,4092.239405,0.757836818,3420742.44
14-04-17 10:41,233.79,13.5301,2626.85,3163.202079,1762.244725,0.830440147,230.81,4.4775,796.32,1033.451775,658.7086069,0.770543938,232.89,8.269,1220.43,1925.76741,1489.674707,0.633736968,232.4966667,26.2766,4643.6,6122.421264,3990.115434,0.7584581,3420742.82
14-04-17 10:46,233.2,13.7454,2646.7,3205.42728,1808.243113,0.825693353,230.23,4.8868,879.38,1125.087964,701.7932333,0.781609997,232.3,7.0652,1009.5,1641.24596,1294.062615,0.615081484,231.91,25.6974,4535.58,5971.761204,3884.642318,0.759504582,3420743.22
14-04-17 10:51,233.41,13.5368,2591.7,3159.624488,1807.295774,0.820255701,230.39,3.4316,621.53,790.606324,488.6295311,0.786143471,232.5,7.767,1142.17,1805.8275,1398.735376,0.632491199,232.1,24.7354,4355.4,5756.058312,3763.336037,0.756663634,3420743.57
14-04-17 10:56,233.43,13.1231,2521.8,3063.325233,1739.105012,0.823223069,230.47,5.5193,991.9,1272.033071,796.3683342,0.779775324,232.55,7.7671,1133.43,1806.239105,1406.355623,0.627508283,232.15,26.4095,4647.13,6141.597409,4015.395559,0.756664706,3420743.96
14-04-17 11:01,233.37,13.0574,2510.89,3047.205438,1726.526104,0.823997611,230.35,3.9316,698.68,905.64406,576.2268833,0.771473066,232.47,6.941,995.44,1613.57427,1269.929577,0.616916134,232.0633333,23.93,4205.01,5566.423768,3647.322918,0.755423981,3420744.32
14-04-17 11:06,233.44,13.2469,2564.26,3092.356336,1728.362914,0.829225264,230.44,5.5197,984.27,1271.959668,805.6636793,0.773821706,232.56,8.2536,1219.2,1919.457216,1482.520612,0.635179565,232.1466667,27.0202,4767.73,6283.77322,4093.233017,0.758736802,3420744.69
14-04-17 11:11,233.49,14.6008,2931.5,3409.140792,1740.272591,0.859894084,230.41,3.6329,655.97,837.056489,519.968196,0.783662762,232.55,6.524,917.57,1517.1562,1208.233516,0.604795999,232.15,24.7577,4505.04,5763.353481,3594.559493,0.781669911,3420745.09
14-04-17 11:16,233.52,13.4016,2594.2,3129.541632,1750.473418,0.828939284,230.39,9.7973,1915.65,2257.199947,1193.832768,0.84868423,232.52,8.1962,1211.92,1905.780424,1470.798742,0.63591796,232.1433333,31.3951,5721.77,7292.522003,4521.307912,0.784607849,3420745.5
14-04-17 11:21,233.31,13.3635,2585.22,3117.838185,1742.857567,0.829170677,230.19,9.6007,1845.83,2209.985133,1215.29663,0.835222813,232.34,7.2804,1046.1,1691.528136,1329.263791,0.61843488,231.9466667,30.2446,5477.15,7019.351454,4390.002587,0.780292885,3420745.98
14-04-17 11:26,233.41,13.7544,2657.26,3210.414504,1801.591125,0.827699974,230.31,9.586,1836.93,2207.75166,1224.685906,0.832036516,232.45,7.4281,1080.63,1726.661845,1346.699644,0.625849238,232.0566667,30.7685,5574.82,7144.828009,4468.774916,0.78025951,3420746.43
14-04-17 11:31,233.64,13.8734,2673.75,3241.381176,1832.379018,0.824879844,230.55,9.8399,1882.95,2268.588945,1265.30435,0.830009334,232.68,8.074,1183.97,1878.65832,1458.619938,0.63022104,232.29,31.7873,5740.67,7388.628441,4651.509238,0.776960169,3420746.91
14-04-17 11:36,233.63,13.6899,2639.21,3198.371337,1806.69582,0.825173103,230.59,8.3799,1619.36,1932.321141,1054.295112,0.838038753,232.72,6.6406,937.56,1545.400432,1228.512817,0.606677713,232.3133333,28.7104,5196.13,6676.09291,4191.712009,0.778319006,3420747.36
14-04-17 11:41,233.55,13.3586,2578.08,3119.90103,1757.067429,0.826333905,230.41,9.735,1841.68,2243.04135,1280.409808,0.821063776,232.54,8.2808,1220.24,1925.617232,1489.63622,0.633687723,232.1666667,31.3744,5640,7288.559612,4616.654765,0.773815445,3420747.82
14-04-17 11:46,233.64,13.1822,2539.23,3079.889208,1742.994131,0.824454981,230.57,4.6959,859.32,1082.733663,658.6966848,0.793657784,232.67,6.9452,988.56,1615.939684,1278.28408,0.611755507,232.2933333,24.8233,4387.11,5778.562555,3760.990701,0.75920438,3420748.24
14-04-17 11:51,233.61,14.452,2879.07,3376.13172,1763.298422,0.852771823,230.55,5.7333,1018.77,1321.812315,842.1968197,0.770737259,232.63,7.7679,1138.58,1807.046577,1403.229459,0.630077838,232.2633333,27.9532,5036.42,6504.990612,4116.962041,0.774239396,3420748.62
14-04-17 11:56,233.51,13.1524,2528.09,3071.216924,1743.884843,0.823155792,230.48,3.7975,680.59,875.2478,550.3235079,0.777596927,232.47,7.769,1132.44,1806.05943,1406.922283,0.627022556,232.1533333,24.7189,4341.12,5752.524154,3774.415357,0.754646114,3420749.02
14-04-17 12:01,233.42,13.1515,2523.02,3069.82313,1748.766459,0.821877969,230.36,4.6498,840.95,1071.127928,663.4140002,0.785106968,232.45,6.9262,989.1,1609.99519,1270.340782,0.614349662,232.0766667,24.7275,4353.07,5750.946248,3758.212916,0.756931088,3420749.37
14-04-17 12:06,233.32,13.2862,2549.54,3099.936184,1763.363302,0.822449189,230.29,4.1841,753.52,963.556389,600.5401938,0.782019619,232.35,8.2588,1216.5,1918.93218,1484.058106,0.633946323,231.9866667,25.7291,4519.56,5982.424753,3919.564176,0.755472937,3420749.75
14-04-17 12:11,233.56,13.6554,2614.76,3189.355224,1826.20286,0.819839691,230.47,4.7042,840.44,1084.176974,684.9089847,0.775187096,232.6,6.6734,940.72,1552.23284,1234.695376,0.606043099,232.21,25.033,4395.92,5825.765038,3823.012638,0.754565275,3420750.12
14-04-17 12:16,233.51,13.6061,2600.97,3177.160411,1824.637864,0.818646106,230.41,5.306,940.83,1222.55546,780.69249,0.76956018,232.57,8.0069,1178.22,1862.164733,1442.031596,0.632715237,232.1633333,26.919,4720.02,6261.880604,4114.919185,0.75377036,3420750.5
14-04-17 12:21,233.93,13.2421,2541.78,3097.724453,1770.664061,0.820531341,230.85,3.622,653.77,836.1387,521.2606956,0.781891808,233.02,7.5262,1088.35,1753.755124,1375.191373,0.620582649,232.6,24.3903,4283.9,5687.618277,3741.28353,0.753197523,3420750.88
14-04-17 12:26,234.02,13.4201,2623.85,3140.571802,1725.862805,0.835468878,230.92,5.2517,946.37,1212.722564,758.3401877,0.780368097,233.13,7.2321,1039.84,1686.019473,1327.175361,0.61674258,232.69,25.9039,4610.06,6039.313839,3901.366228,0.763341685,3420751.25
14-04-17 12:31,233.87,12.6974,2439.23,2969.540938,1693.614593,0.821416526,230.81,3.5227,635.04,813.074387,507.7540322,0.781035549,232.94,8.2715,1217.69,1926.76321,1493.200432,0.631987363,232.54,24.4916,4291.96,5709.378535,3765.113891,0.75173856,3420751.61
14-04-17 12:36,233.96,14.2582,2844.24,3335.848472,1743.038683,0.852628656,230.83,5.6992,1016.17,1315.546336,835.5002653,0.772431934,233.02,6.4434,897.96,1501.441068,1203.325857,0.598065431,232.6033333,26.4008,4758.37,6152.835876,3900.679974,0.773362088,3420751.99
14-04-17 12:41,234.18,14.2351,2838.45,3333.575718,1748.121468,0.851473085,231.01,4.1423,736.66,956.912723,610.748724,0.769829873,233.22,8.3196,1232.5,1940.297112,1498.564858,0.635211995,232.8033333,26.697,4807.61,6230.785553,3963.530585,0.771589707,3420752.39
14-04-17 12:46,234.39,14.2739,2842.01,3345.659421,1765.337396,0.849461838,231.17,7.7864,1506.2,1799.982088,985.5440513,0.836786105,233.37,7.1106,1013.83,1659.400722,1313.681654,0.610961528,232.9766667,29.1709,5362.04,6805.042231,4190.122529,0.787951025,3420752.8
14-04-17 12:51,234.25,14.5933,2878.51,3418.480525,1843.960216,0.842043703,231.07,9.3827,1831.72,2168.060489,1159.865564,0.844865726,233.25,7.6944,1123.39,1794.7188,1399.646555,0.62594207,232.8566667,31.6704,5833.62,7381.259814,4522.374834,0.7903285,3420753.28
14-04-17 12:56,234.29,14.2671,2779.85,3342.638859,1856.2512,0.831633364,231.06,9.7372,1876.81,2249.877432,1240.779063,0.83418322,233.29,7.8316,1136.15,1827.033964,1430.80966,0.621854887,232.88,31.8359,5792.81,7419.550255,4636.062801,0.78074948,3420753.76
14-04-17 13:01,233.67,13.8824,2696.47,3243.900408,1803.313449,0.831243152,230.49,10.1556,1938.92,2340.764244,1311.398673,0.828327759,232.74,6.9795,994.64,1624.40883,1284.287864,0.61230891,232.3,31.0175,5630.03,7209.073482,4502.61065,0.780964435,3420754.24
14-04-17 13:06,233.54,14.7191,2946.23,3437.498614,1770.910926,0.857085436,230.31,8.7735,1693.96,2020.624785,1101.555282,0.838334763,232.58,8.2733,1215.38,1924.204114,1491.781796,0.631627378,232.1433333,31.7659,5855.57,7382.327513,4495.671194,0.793187513,3420754.71
14-04-17 13:11,233.76,13.4637,2599.18,3147.274512,1774.711295,0.825851063,230.57,9.9069,1896.33,2284.233933,1273.443046,0.830182046,232.86,6.6066,924.55,1538.412876,1229.602161,0.600976509,232.3966667,29.9772,5420.06,6969.921321,4382.09457,0.777635751,3420755.2
14-04-17 13:16,233.91,13.3589,2571.54,3124.780299,1775.227857,0.822950657,230.73,8.1178,1562.69,1873.019994,1032.57148,0.834315707,232.96,8.1748,1206.17,1904.401408,1473.73629,0.63335912,232.5333333,29.6515,5340.4,6902.201701,4372.701243,0.773724129,3420755.64
14-04-17 13:21,233.77,13.3226,2568.11,3114.424202,1761.944703,0.824585809,230.52,9.159,1708.27,2111.33268,1240.781726,0.809095609,232.78,7.4226,1064.52,1727.832828,1360.956815,0.61610127,232.3566667,29.9042,5340.9,6953.58971,4452.774084,0.768078104,3420756.1
14-04-17 13:26,233.81,13.2674,2557.53,3102.050794,1755.494069,0.824464256,230.57,4.041,715.32,931.73337,597.0296227,0.767730365,232.81,7.39,1068.48,1720.4659,1348.463349,0.62104108,232.3966667,24.6984,4341.33,5754.250064,3776.803891,0.754456263,3420756.48
14-04-17 13:31,233.49,13.6695,2623.55,3191.691555,1817.657938,0.82199359,230.29,4.8904,882.89,1126.210216,699.1814489,0.783947781,232.51,8.1481,1193.41,1894.514731,1471.379841,0.629929121,232.0966667,26.708,4699.85,6212.416502,4062.69969,0.756525258,3420756.86
14-04-17 13:36,233.19,13.6938,2625.78,3193.257222,1817.187684,0.82228891,230.02,3.8654,696.86,889.119308,552.1949694,0.783764331,232.24,6.6273,934.79,1539.124152,1222.730883,0.607351914,231.8166667,24.1865,4257.43,5621.500682,3670.907206,0.757347591,3420757.24
14-04-17 13:41,233.27,13.5484,2594.83,3160.435268,1804.219597,0.821035642,230.13,4.9054,879.72,1128.879702,707.433462,0.779285869,232.32,8.2811,1220.67,1923.865152,1487.017779,0.634488337,231.9066667,26.7349,4695.22,6213.180122,4069.215696,0.755687089,3420757.61
14-04-17 13:46,233.03,13.176,2527.92,3070.40328,1742.698131,0.823318558,229.93,4.863,861.63,1118.14959,712.6375297,0.770585624,232.15,6.8645,974.67,1593.593675,1260.777217,0.611617638,231.7033333,24.9035,4364.22,5782.146545,3792.993865,0.754775059,3420757.99
14-04-17 13:51,233.15,14.3588,2850.76,3347.75422,1755.171143,0.851543994,230.03,4.4769,800.11,1029.821307,648.348604,0.776940615,232.27,7.8873,1160.53,1831.983171,1417.509244,0.633482893,231.8166667,26.723,4811.4,6209.558698,3925.436188,0.774837671,3420758.37
14-04-17 13:56,232.66,13.098,2514.83,3047.38068,1721.092409,0.82524314,229.57,4.6529,836.92,1068.166253,663.7349303,0.783510992,231.81,7.6662,1113.59,1777.101822,1384.92173,0.626632636,231.3466667,25.4171,4465.34,5892.648755,3845.002995,0.757781464,3420758.76
14-04-17 14:01,232.43,13.0653,2508.36,3036.767679,1711.749995,0.825996673,229.34,3.6968,668.35,847.824112,521.6454758,0.788312093,231.56,7.0609,1017.07,1635.022004,1280.18185,0.62205279,231.11,23.823,4193.78,5519.613795,3588.641213,0.759795912,3420759.11
14-04-17 14:06,232.69,14.8144,2972.92,3447.162736,1744.900456,0.862425197,229.57,5.7259,1018.61,1314.494863,830.8612476,0.774906033,231.81,8.2359,1213.03,1909.163979,1474.267723,0.635372348,231.3566667,28.7762,5204.56,6670.821578,4172.818679,0.780197752,3420759.5
14-04-17 14:11,232.89,15.1024,3016.18,3517.197936,1809.237278,0.857551965,229.79,3.9216,694.84,901.144464,573.8107,0.771063939,231.98,6.5132,907.61,1510.932136,1207.956956,0.600695411,231.5533333,25.5372,4618.63,5929.274536,3718.138438,0.778953643,3420759.92
14-04-17 14:16,232.73,14.6993,2897.64,3420.968089,1818.434793,0.847023394,229.63,5.3993,970.53,1239.841259,771.5425242,0.782785694,231.88,8.2363,1218.68,1909.833244,1470.470019,0.638108067,231.4133333,28.3349,5086.85,6570.642592,4159.002422,0.774178466,3420760.32
14-04-17 14:21,232.46,14.0628,2719.66,3269.038488,1813.852839,0.831944931,229.3,3.5584,641.31,815.94112,504.4614903,0.785975831,231.58,7.3188,1050.49,1694.887704,1330.080858,0.619799175,231.1133333,24.94,4411.46,5779.867312,3734.419207,0.763245895,3420760.72
14-04-17 14:26,231.9,12.3312,2327.07,2859.60528,1661.952939,0.813773151,228.72,5.0868,911.27,1163.452896,723.3323084,0.783246149,231.01,7.3888,1067.21,1706.886688,1332.112976,0.625237755,230.5433333,24.8068,4305.55,5729.944864,3780.807763,0.751412117,3420761.08
14-04-17 14:31,232.17,12.3165,2371.09,2859.521805,1598.373287,0.829191089,228.97,4.6138,816.44,1056.421786,670.412348,0.772835255,231.3,8.1598,1197.84,1887.36174,1458.531341,0.634663708,230.8133333,25.0901,4385.37,5803.305331,3800.905514,0.755667632,3420761.44
14-04-17 14:36,232.36,12.6336,2469.09,2935.543296,1587.768565,0.841101544,229.14,4.7315,841.92,1084.17591,683.0871961,0.776552949,231.53,6.5412,918.22,1514.484036,1204.381139,0.606292294,231.01,23.9063,4229.23,5534.203242,3569.45642,0.764198533,3420761.8
14-04-17 14:41,232.28,14.5509,2910.14,3379.883052,1718.922519,0.861017957,229.06,8.8772,1727.46,2033.411432,1072.680754,0.849537862,231.42,8.2613,1217.12,1911.830046,1474.351732,0.636625626,230.92,31.6894,5854.72,7325.12453,4402.238419,0.799265593,3420762.22
14-04-17 14:46,232.34,15.4155,3133.2,3581.63727,1735.276143,0.874795454,229.13,8.8498,1723.3,2027.754674,1068.656225,0.849856258,231.45,7.0673,1001.57,1635.726585,1293.235862,0.612308933,230.9733333,31.3326,5858.07,7245.118529,4263.186411,0.80855406,3420762.7
14-04-17 14:51,232.6,14.7084,2920.43,3421.17384,1781.998614,0.853633909,229.28,10.6651,2035.72,2445.294128,1354.735197,0.832505168,231.66,7.7078,1122.19,1785.588948,1388.890743,0.628470512,231.18,33.0813,6078.34,7652.056916,4648.414557,0.794340668,3420763.21
14-04-17 14:56,232.27,14.6661,2889.97,3406.495047,1803.408413,0.848370528,228.99,8.8636,1704.45,2029.675764,1102.013568,0.839764671,231.37,7.9044,1150.29,1828.841028,1421.791975,0.62897211,230.8766667,31.4341,5744.71,7265.011839,4447.325493,0.790736495,3420763.7
14-04-17 15:01,232.03,14.2932,2782.81,3316.451196,1804.111149,0.839092703,228.77,10.4037,1982.83,2380.054449,1316.451431,0.833102789,231.2,6.7986,961.39,1571.83632,1243.542796,0.611634932,230.6666667,31.4955,5727.03,7268.341965,4475.480119,0.787941738,3420764.18
14-04-17 15:06,232.1,13.7196,2669.39,3184.31916,1736.158271,0.838292227,228.83,8.2555,1587.79,1889.106065,1023.545134,0.840498069,231.2,8.2494,1211.81,1907.26128,1472.807562,0.63536654,230.71,30.2245,5468.99,6980.686505,4338.217659,0.783445868,3420764.65
14-04-17 15:11,232.47,13.709,2672.33,3186.93123,1736.428241,0.838527664,229.1,8.8302,1672.06,2022.99882,1138.74474,0.826525445,231.49,6.8561,966.25,1587.118589,1259.089494,0.608807689,231.02,29.3953,5310.64,6797.048639,4242.283936,0.78131558,3420765.1
14-04-17 15:16,232.76,14.2232,2813.47,3310.592032,1744.822673,0.849838933,229.42,4.7006,832.41,1078.411652,685.613071,0.771885206,231.76,7.9004,1158.34,1830.996704,1418.025872,0.632628119,231.3133333,26.8242,4804.22,6220.000388,3950.680323,0.772382588,3420765.51
14-04-17 15:21,232.62,14.0029,2753.66,3257.354598,1740.033213,0.845366974,229.32,4.7485,843.87,1088.92602,688.2174803,0.774956227,231.68,7.7246,1120.51,1789.635328,1395.439697,0.626110796,231.2066667,26.476,4718.04,6135.915946,3922.953359,0.768921876,3420765.92
14-04-17 15:26,232.52,13.494,2615.65,3137.62488,1732.935361,0.833640126,229.24,4.5967,826.23,1053.747508,654.0090196,0.784087264,231.6,7.0325,1004.69,1628.727,1281.931997,0.616855986,231.12,25.1232,4446.57,5820.099388,3755.206003,0.764002417,3420766.29
14-04-17 15:31,232.36,13.7714,2664.07,3199.922504,1772.635063,0.832542037,229.12,3.7865,683.61,867.56288,534.1748016,0.78796594,231.42,8.2513,1210.21,1909.515846,1477.038429,0.633778454,230.9666667,25.8092,4557.89,5977.00123,3866.546579,0.762571367,3420766.67
14-04-17 15:36,232.43,16.3698,3340.08,3804.832614,1822.255968,0.877852021,229.12,5.626,1002.11,1289.02912,810.7845707,0.777414555,231.51,6.6615,931.88,1542.203865,1228.817491,0.604252149,231.02,28.6573,5274.07,6636.065599,4027.598822,0.794758569,3420767.08
14-04-17 15:41,232.06,16.3982,3348.38,3805.366292,1808.08296,0.879910038,228.79,3.9187,692.96,896.559373,568.8806094,0.772910329,231.12,8.0863,1187.13,1868.905656,1443.444046,0.635200603,230.6566667,28.4032,5228.47,6570.831321,3979.814783,0.795709058,3420767.52
14-04-17 15:46,231.9,14.2714,2815.44,3309.53766,1739.637068,0.850704929,228.65,6.4607,1189.51,1477.239055,875.9572966,0.805225123,230.96,7.5112,1083.53,1734.786752,1354.787,0.624589736,230.5033333,28.2433,5088.48,6521.563467,4078.990236,0.780254616,3420767.94
14-04-17 15:51,231.89,13.965,2738.86,3238.34385,1727.864807,0.845759477,228.6,9.3708,1858.6,2142.16488,1065.118028,0.867626959,230.9,7.1925,1034.84,1660.74825,1298.919137,0.623116719,230.4633333,30.5283,5632.3,7041.25698,4225.694803,0.799899793,3420768.4
14-04-17 15:56,232.57,13.49,2610.79,3137.3693,1739.787832,0.832158968,229.27,10.211,1964.77,2341.07597,1272.916158,0.839259394,231.54,8.2513,1211.8,1910.506002,1477.015214,0.634282226,231.1266667,31.9523,5787.36,7388.951272,4593.807259,0.783245117,3420768.86
14-04-17 16:01,232.65,13.4896,2610.72,3138.35544,1741.670448,0.831875181,229.35,9.7436,1869.31,2234.69466,1224.557205,0.836494593,231.71,6.6,916.01,1529.286,1224.598444,0.59897887,231.2366667,29.8332,5396.04,6902.3361,4304.067374,0.781770102,3420769.34
14-04-17 16:06,232.44,13.4905,2603.68,3135.73182,1747.473749,0.830326109,229.14,9.6452,1850.21,2210.101128,1208.829993,0.837160787,231.49,8.3068,1224.96,1922.941132,1482.287285,0.637024181,231.0233333,31.4425,5678.85,7268.77408,4537.151012,0.781266543,3420769.79
14-04-17 16:11,233.45,13.9614,2691.68,3259.28883,1837.885321,0.825848871,230.13,9.474,1823.26,2180.25162,1195.499937,0.836261275,232.49,7.2808,1034.68,1692.713192,1339.669828,0.611255353,232.0233333,30.7162,5549.62,7132.253642,4480.040164,0.778101885,3420770.27
14-04-17 16:16,232.14,15.1809,3015.83,3524.094126,1823.186447,0.855774532,228.87,8.4642,1626.58,1937.201454,1052.134486,0.839654542,231.18,7.5846,1103.08,1753.407828,1362.957639,0.629106351,230.73,31.2297,5745.49,7214.703408,4363.632652,0.796358447,3420770.73
14-04-17 16:21,231.79,13.9356,2676.58,3230.132724,1808.224797,0.82862849,228.49,9.3797,1752.12,2143.167653,1234.197348,0.817537535,230.82,7.9856,1165.28,1843.236192,1428.160419,0.632192448,230.3666667,31.3009,5593.98,7216.536569,4559.14332,0.775161318,3420771.22
14-04-17 16:26,231.89,13.4526,2601,3119.523414,1722.273303,0.833781208,228.63,3.9123,690.02,894.469149,569.1638236,0.771429625,230.92,6.7772,959.63,1564.991024,1236.247212,0.613185626,230.48,24.1421,4250.65,5578.983587,3613.451597,0.761904016,3420771.61
14-04-17 16:31,232.1,13.4166,2599.38,3113.99286,1714.693893,0.834741798,228.9,3.4073,611.58,779.93097,484.0064272,0.78414632,231.11,7.9634,1166.14,1840.421374,1423.821735,0.633626634,230.7033333,24.7873,4377.1,5734.345204,3704.552673,0.763312958,3420771.98
14-04-17 16:36,232.27,13.4274,2600.87,3118.782198,1721.126852,0.833937683,229.06,3.3255,599.55,761.73903,469.8788645,0.787080583,231.33,6.2721,867.47,1450.924893,1163.047224,0.597873814,230.8866667,23.025,4067.89,5331.446121,3446.242692,0.762999364,3420772.33
14-04-17 16:41,232.15,13.4305,2597.5,3117.890575,1724.597167,0.833095305,228.94,3.772,672.94,863.56168,541.1936174,0.779261071,231.26,6.2736,867.12,1450.832736,1163.193249,0.59767055,230.7833333,23.4761,4137.56,5432.284991,3519.988277,0.76166107,3420772.67
14-04-17 16:46,232.26,13.4305,2597.52,3119.36793,1727.236559,0.832707157,228.97,3.9281,694.54,899.417057,571.4588619,0.772211284,231.33,6.2755,867.62,1451.711415,1163.916478,0.597653219,230.8533333,23.6341,4159.68,5470.496402,3552.941483,0.760384377,3420773.02
14-04-17 16:51,232.12,13.7688,2656.28,3196.013856,1777.267883,0.831122805,228.83,5.7296,1023.13,1311.104368,819.8778366,0.780357403,231.13,6.5846,923.47,1521.898598,1209.701823,0.606788127,230.6933333,26.083,4602.88,6029.016822,3893.910572,0.763454496,3420773.38
14-04-17 16:56,232.39,13.9314,2679.55,3237.518046,1817.012629,0.827655618,229.11,5.3846,966.9,1233.665706,766.1823961,0.783761756,231.33,8.272,1214.23,1913.56176,1478.974008,0.634539227,230.9433333,27.588,4860.68,6384.745512,4139.899176,0.761295809,3420773.78
14-04-17 17:01,232.88,15.199,3022.65,3539.54312,1841.725407,0.853966147,229.59,3.7334,670.25,857.151306,534.2970137,0.781950626,231.8,8.2841,1218.15,1920.25438,1484.414855,0.634369078,231.4233333,27.2165,4911.05,6316.948806,3973.088234,0.777440209,3420774.19
14-04-17 17:06,232.9,15.2833,2904.47,3559.48057,2057.657879,0.815981417,229.57,7.5802,1306.76,1740.186514,1149.18554,0.750931,231.82,9.8689,1430.89,2287.808398,1785.110942,0.625441362,231.43,32.7324,5642.12,7587.475482,5073.09236,0.743609652,3420774.6
14-04-17 17:11,232.85,21.1355,4045.8,4921.401175,2802.087059,0.822082951,229.54,11.6692,2100.85,2678.548168,1661.640625,0.784324144,231.86,13.7557,2158.27,3189.396602,2348.216619,0.676701668,231.4166667,46.5604,8304.92,10789.34595,6887.545986,0.769733406,3420775.2
14-04-17 17:16,232.69,21.152,4043.78,4921.85888,2805.804367,0.821596088,229.39,16.5934,3156.13,3806.360026,2127.726503,0.829172747,231.65,15.3391,2432.5,3553.302515,2590.154921,0.684574418,231.2433333,53.0845,9632.41,12281.52142,7619.215577,0.784301038,3420775.94
14-04-17 17:21,232.47,21.2363,4001.01,4936.802661,2892.04763,0.810445601,229.17,16.3917,3116.87,3756.485889,2096.737379,0.829730256,231.48,14.2376,2238.18,3295.719648,2419.156524,0.679117231,231.04,51.8656,9356.06,11989.0082,7496.696529,0.780386488,3420776.75
14-04-17 17:26,232.63,21.2763,3990.04,4949.505669,2928.683521,0.806149193,229.3,16.8801,3192.51,3870.60693,2188.487584,0.82480863,231.59,14.6785,2322.7,3399.393815,2482.124699,0.683268879,231.1733333,52.8349,9505.25,12219.50641,7678.968644,0.777875119,3420777.52
14-04-17 17:31,232.7,21.7247,4072.54,5055.33769,2995.138913,0.805592079,229.4,17.2689,3251.77,3961.48566,2262.600385,0.820846086,231.71,15.1989,2405.58,3521.737119,2572.123092,0.683066316,231.27,54.1925,9729.89,12538.56047,7908.523201,0.775997374,3420778.33
14-04-17 17:36,232.48,21.721,4066.93,5049.69808,2993.24758,0.805380824,229.19,15.5459,2949.4,3562.964821,1998.939208,0.827793747,231.51,13.6826,2149.98,3167.658726,2326.294866,0.678728419,231.06,50.9495,9166.31,11780.32163,7399.644493,0.778103543,3420779.11
14-04-17 17:41,232.96,21.6611,4079.01,5046.169856,2970.775595,0.808337832,229.62,16.9945,3200.15,3902.27709,2233.115865,0.820072467,231.95,15.3234,2431.86,3554.26263,2592.072488,0.684209428,231.51,53.979,9711.02,12502.70958,7874.886495,0.776713235,3420779.9
14-04-17 17:46,233.28,22.4837,4340.36,5244.997536,2944.702739,0.827523744,229.93,15.2716,2878.21,3511.398988,2011.42488,0.819676149,232.33,14.1249,2221.68,3281.638017,2415.21967,0.677003371,231.8466667,51.8802,9440.25,12038.03454,7469.669039,0.784201937,3420780.71
14-04-17 17:51,233.44,21.2695,3997.5,4965.15208,2944.949733,0.805111291,230.07,12.9077,2351.53,2969.674539,1813.635445,0.791847716,232.44,14.8045,2346.7,3441.15798,2516.856641,0.681950673,231.9833333,48.9817,8695.73,11375.9846,7334.664639,0.764393616,3420781.45
14-04-17 17:56,233.49,21.2442,3995.09,4960.308258,2940.053385,0.805411638,230.16,10.966,2002.34,2523.93456,1536.5156,0.793340696,232.51,15.019,2373.32,3492.06769,2561.61842,0.679631728,232.0533333,47.2292,8370.75,10976.31051,7099.99555,0.762619643,3420782.17
14-04-17 18:01,233.54,21.2405,3993.65,4960.50637,2942.343135,0.805089179,230.2,11.6302,2133.35,2677.27204,1617.591838,0.796837216,232.55,13.8667,2185.34,3224.701085,2371.283655,0.677687619,232.0966667,46.7374,8312.34,10862.4795,6992.743704,0.765234126,3420782.86
14-04-17 18:06,233.2,21.1805,3982.72,4939.2926,2921.395692,0.806334089,229.91,11.2632,2061.24,2589.522312,1567.455092,0.795992369,232.23,15.2981,2428.5,3552.677763,2593.049756,0.683568891,231.78,47.7418,8472.46,11081.49268,7142.611669,0.764559455,3420783.57
14-04-17 18:11,232.96,21.4471,4001.89,4996.316416,2991.329831,0.800968087,229.63,11.6986,2129.55,2686.349518,1637.525734,0.792730055,232.05,13.8772,2183.17,3220.20426,2367.167976,0.677960099,231.5466667,47.0229,8314.61,10902.87019,7052.64766,0.762607447,3420784.26
14-04-17 18:16,232.74,21.3464,3965.73,4968.161136,2992.592629,0.798228941,229.41,11.9334,2170.35,2737.641294,1668.61042,0.792780999,231.77,14.8902,2364.02,3451.101654,2514.261734,0.685004453,231.3066667,48.17,8500.1,11156.90408,7226.673421,0.761869058,3420784.97
14-04-17 18:21,232.81,22.6886,4316.5,5282.132966,3044.46324,0.817188819,229.42,10.642,1956.78,2441.48764,1460.093808,0.801470369,231.75,14.7614,2332.5,3420.95445,2502.473396,0.68182726,231.3266667,48.092,8605.78,11144.57506,7081.108936,0.772194539,3420785.67
14-04-17 18:26,232.89,22.347,4243.77,5204.39283,3012.660106,0.815420768,229.46,12.0886,2208.39,2773.850156,1678.469033,0.796146106,231.81,13.9645,2203.02,3237.110745,2371.832383,0.680551323,231.3866667,48.4001,8655.18,11215.35373,7132.462301,0.771725993,3420786.39
14-04-17 18:31,232.99,22.9962,4428.45,5357.884638,3015.917504,0.826529554,229.57,10.8126,1975.67,2482.248582,1502.759486,0.79591948,231.93,15.2496,2416.19,3536.839728,2582.878461,0.683149418,231.4966667,49.0584,8820.31,11376.97295,7185.933827,0.775277399,3420787.14
14-04-17 18:36,233.01,21.4371,3988.08,4995.058671,3007.628474,0.798405036,229.54,12.7533,2317.7,2927.392482,1788.265487,0.79172848,231.94,13.514,2116.16,3134.43716,2312.263645,0.675132374,231.4966667,47.7044,8421.94,11056.88831,7164.196103,0.761691695,3420787.84
14-04-17 18:41,233.1,19.8006,3604.38,4615.51986,2882.96174,0.780926117,229.68,10.3349,1903.08,2373.719832,1418.743231,0.801728989,232.02,15.2278,2424.92,3533.154156,2569.618899,0.686332918,231.6,45.3633,7932.38,10522.39385,6913.618432,0.753856975,3420788.53
14-04-17 18:46,232.95,20.3466,3787.82,4739.74047,2849.133091,0.7991619,229.37,11.8535,2174.45,2718.837295,1632.128498,0.799772022,231.85,14.2459,2242.16,3302.911915,2425.272284,0.678843414,231.39,46.446,8204.43,10761.48968,6963.977923,0.762387945,3420789.19
14-04-17 18:51,232.7,22.5804,4347.41,5254.45908,2951.163587,0.827375365,229.06,12.2815,2233.12,2813.20039,1710.927088,0.793800544,231.58,14.399,2276.25,3334.52042,2436.742163,0.682631897,231.1133333,49.2609,8856.78,11402.17989,7181.027383,0.776761995,3420789.9
14-04-17 18:56,232.42,23.4343,4529.74,5446.600006,3024.385418,0.831663789,228.69,12.811,2333.74,2929.74759,1771.179989,0.796566915,231.24,14.9503,2366.27,3457.107372,2520.388396,0.68446529,230.7833333,51.1956,9229.75,11833.45497,7405.563545,0.779970856,3420790.66
14-04-17 19:01,232.69,23.3836,4512.39,5441.129884,3040.432683,0.829311209,228.82,12.809,2366.54,2930.95538,1729.158139,0.807429556,231.3,13.5676,2134.93,3138.18588,2300.06185,0.680307057,230.9366667,49.7602,9013.86,11510.27114,7157.979443,0.78311448,3420791.42
14-04-17 19:06,234.07,27.6336,4951.96,6468.196752,4161.209125,0.765585864,229.98,19.0016,3498.77,4369.987968,2618.282515,0.800636072,232.52,16.0088,2480.08,3722.366176,2775.826569,0.666264382,232.19,62.644,10930.81,14560.5509,9619.097418,0.750714041,3420792.23
14-04-17 19:11,234.51,60.8069,8594.01,14259.82612,11379.17541,0.602672847,230.53,23.1556,3906.23,5338.060468,3638.166674,0.73176953,232.91,18.2446,2620.23,4249.349786,3345.350258,0.616619043,232.65,102.2071,15120.47,23847.23637,18440.77194,0.634055442,3420793.33
14-04-17 19:16,232.87,65.1621,9100.61,15174.29823,12142.41427,0.599738444,228.43,26.6162,4106.07,6079.938566,4483.953849,0.675347284,230.75,23.6186,3175.04,5449.99195,4429.61999,0.582577007,230.6833333,115.3969,16381.72,26704.22874,21089.21721,0.613450407,3420794.63
14-04-17 19:21,232.41,64.6904,9189.46,15034.69586,11899.40774,0.611216887,227.7,29.7358,4523.55,6770.84166,5038.034555,0.668092717,230.24,24.7194,3207.97,5691.394656,4701.159603,0.563652706,230.1166667,119.1456,16920.98,27496.93218,21673.98706,0.615377013,3420796.04
14-04-17 19:26,232.29,63.8574,9053.3,14833.43545,11750.25814,0.61033063,227.47,27.3335,4092.56,6217.551245,4680.69398,0.658226983,230.03,24.4519,3177.38,5624.670557,4641.247161,0.56490064,229.93,115.6428,16323.24,26675.65725,21098.40102,0.611915195,3420797.42
14-04-17 19:31,232.47,64.2812,9154.62,14943.45056,11810.99688,0.612617545,227.54,29.1034,4393.44,6622.187636,4954.902023,0.663442391,230.14,25.337,3328.3,5831.05718,4787.86455,0.570788435,230.05,118.7216,16876.36,27396.69538,21581.64477,0.615999841,3420798.8
14-04-17 19:36,233.64,64.9315,9378.13,15170.59566,11924.66563,0.6181781,228.64,24.7965,3512.73,5669.47176,4450.127862,0.619586824,231.25,24.7482,3150.02,5723.02125,4778.111157,0.550412075,231.1766667,114.4762,16040.88,26563.08867,21172.80918,0.60387857,3420800.18
14-04-17 19:41,233.56,65.0171,9435.91,15185.39388,11897.89013,0.621380655,228.54,24.514,3435.28,5602.42956,4425.615019,0.61317683,231.15,27.3717,3539.34,6326.968455,5244.387685,0.55940535,231.0833333,116.9028,16410.53,27114.79189,21584.8661,0.605224265,3420801.53
14-04-17 19:46,234.75,64.6828,9314.77,15184.2873,11991.5654,0.613447956,229.65,24.3761,3384.68,5597.971365,4458.836698,0.604626172,232.28,26.217,3316.43,6089.68476,5107.40174,0.544597977,232.2266667,115.2759,16015.88,26871.94343,21577.60254,0.596007507,3420802.89
14-04-17 19:51,234.47,64.6017,9361.58,15147.1606,11907.8669,0.618041906,229.25,24.189,3362.15,5545.32825,4409.831377,0.606303153,231.91,27,3469.06,6261.57,5212.761416,0.554023991,231.8766667,115.7907,16192.79,26954.05885,21547.96604,0.600755162,3420804.21
14-04-17 19:56,234.18,59.4949,8445.81,13932.51568,11080.76201,0.606194186,229,21.3983,2760.13,4900.2107,4048.919274,0.563267616,231.67,22.697,2723.17,5258.21399,4498.128446,0.517888775,231.6166667,103.5902,13929.11,24090.94037,19655.87196,0.578188721,3420805.53
14-04-17 20:01,234.02,56.0337,7745.97,13113.00647,10580.68464,0.590708928,228.81,17.655,2037.34,4039.64055,3488.257659,0.504336951,231.5,19.6307,2206.5,4544.50705,3972.895931,0.485531208,231.4433333,93.3194,11989.81,21697.15407,18083.44412,0.552598279,3420806.55
14-04-17 20:06,233.93,55.9565,7730.59,13089.90405,10563.31227,0.590576522,228.63,18.7032,2246.06,4276.112616,3638.729666,0.525257448,231.38,20.7582,2403.32,4803.032316,4158.506031,0.500375563,231.3133333,95.4179,12379.97,22169.04898,18390.2984,0.558434871,3420807.57
14-04-17 20:11,233.46,56.2355,7783.05,13128.73983,10572.98171,0.592825366,228.13,18.0077,2181.09,4108.096601,3481.279089,0.530924711,230.9,18.8778,2071.47,4358.88402,3835.216022,0.475229437,230.83,93.121,12035.61,21595.72045,17930.95741,0.557314586,3420808.58
14-04-17 20:16,233.37,55.6824,7638.42,12994.60169,10512.57404,0.587814862,228.02,24.1854,3505.98,5514.754908,4256.832853,0.635745388,230.86,20.6989,2410.8,4778.548054,4125.84111,0.50450471,230.75,100.5667,13555.2,23287.90465,18936.28939,0.582070401,3420809.66
14-04-17 20:21,233.42,55.6203,7573.98,12982.89043,10544.67974,0.583381647,228.06,22.1326,3063.22,5047.560756,4011.801692,0.606871348,230.92,19.5895,2196.51,4523.60734,3954.537544,0.485566017,230.8,97.3424,12833.71,22554.05852,18546.73673,0.569019983,3420810.76
14-04-17 20:26,233.25,55.5599,7589.01,12959.34667,10504.83667,0.58560128,227.85,22.6676,3167.11,5164.81266,4079.792159,0.613209076,230.81,20.0365,2283.79,4624.624565,4021.37484,0.493832519,230.6366667,98.264,13039.91,22748.7839,18640.49131,0.573213498,3420811.83
14-04-17 20:31,232.9,55.3912,7565.49,12900.61048,10449.3594,0.58644434,227.49,21.8057,3006.62,4960.578693,3945.576909,0.606102672,230.43,20.2171,2314.94,4658.626353,4042.753059,0.496914718,230.2733333,97.414,12887.05,22519.81553,18467.97319,0.5722538,3420812.92
