DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
14-04-17 20:36,232.9,56.202,7892.09,13089.4458,10442.6293,0.602935382,227.49,22.2094,3059.07,5052.416406,4021.069792,0.605466722,230.44,19.2778,2149.66,4442.376232,3887.630187,0.483898681,230.2766667,97.6892,13100.82,22584.23844,18396.09581,0.580086862,3420813.98
14-04-17 20:41,233.25,54.7943,7417.81,12780.77048,10407.8907,0.580388327,227.75,22.6698,3114.29,5163.04695,4118.039777,0.603188394,230.77,20.6655,2394.07,4768.977435,4124.509014,0.502009085,230.59,98.1296,12926.17,22712.79486,18675.79127,0.569114021,3420815.09
14-04-17 20:46,233.41,54.7119,7427.33,12770.30458,10388.23604,0.581609464,227.93,17.7873,2084.35,4054.259289,3477.427707,0.51411364,230.95,19.05,2103.97,4399.5975,3863.905848,0.478218746,230.7633333,91.5492,11615.65,21224.16137,17763.49349,0.547284286,3420816.11
14-04-17 20:51,233.5,51.9555,7102.21,12131.60925,9835.372698,0.585430165,228,18.3121,2173.61,4175.1588,3564.739903,0.520605348,231.01,20.5646,2381.58,4750.628246,4110.540772,0.501318958,230.8366667,90.8322,11657.4,21057.3963,17536.21863,0.553601207,3420817.07
14-04-17 20:56,233.53,53.5713,7611.71,12510.50569,9928.475385,0.608425446,228.04,16.9898,1929.37,3874.353992,3359.784258,0.497984955,231,19.6958,2220.72,4549.7298,3970.950004,0.488099315,230.8566667,90.2569,11761.8,20934.58948,17318.11472,0.561835713,3420818.05
14-04-17 21:01,233.34,53.4003,7599.63,12460.426,9874.605816,0.609901299,227.74,19.3631,2363.52,4409.752394,3722.860377,0.535975671,230.83,19.8502,2261.03,4582.021666,3985.306248,0.493456855,230.6366667,92.6136,12224.18,21452.20006,17628.56519,0.569833395,3420819.05
14-04-17 21:06,233.25,52.0429,7283.18,12139.00643,9711.373027,0.599981559,227.67,17.3389,1985.8,3947.547363,3411.704639,0.503046529,230.77,20.2959,2333.18,4683.684843,4061.178991,0.498150511,230.5633333,89.6777,11602.16,20770.23863,17227.67239,0.558595412,3420820.04
14-04-17 21:11,233.31,53.6124,7744.69,12508.30904,9822.299728,0.619163627,227.64,18.2181,2164.5,4147.168284,3537.50541,0.521922394,230.87,19.1945,2136.97,4431.434215,3882.134519,0.482229882,230.6066667,91.025,12046.16,21086.91154,17307.45122,0.571262414,3420821.02
14-04-17 21:16,233.28,52.4807,7249.83,12242.6977,9865.273024,0.592175857,227.67,17.2838,1985.82,3935.002746,3397.170225,0.504655302,230.87,20.6996,2395.19,4778.916652,4135.348744,0.501199367,230.6066667,90.4641,11630.84,20956.61709,17432.82424,0.554996064,3420822.02
14-04-17 21:21,233.14,52.0982,7045.69,12146.17435,9893.826546,0.580074828,227.55,18.3054,2169.6,4165.39377,3555.747615,0.520863121,230.75,19.1468,2112,4418.1241,3880.628372,0.478030936,230.48,89.5504,11327.29,20729.69222,17361.23961,0.546428277,3420822.97
14-04-17 21:26,233.03,53.5738,7061,12484.30261,10295.63455,0.565590263,227.48,18.3328,2167.47,4170.345344,3562.84354,0.519733936,230.72,20.3932,2346.33,4705.119104,4078.342962,0.498676005,230.41,92.2998,11574.8,21359.76706,17951.70337,0.541897295,3420823.92
14-04-17 21:31,233.2,55.9808,7328.9,13054.72256,10803.37937,0.561398373,227.68,17.3653,2001.02,3953.731504,3409.972399,0.506109228,230.95,19.8415,2229.61,4582.394425,4003.395798,0.486560037,230.61,93.1876,11559.53,21590.84849,18235.73428,0.535390261,3420824.89
14-04-17 21:36,233.44,56.5612,7443.81,13203.64653,10905.31863,0.563769258,227.89,18.2625,2166.02,4161.841125,3553.769676,0.520447546,231.18,19.8711,2243.58,4593.800898,4008.66006,0.488392956,230.8366667,94.6948,11853.41,21959.28855,18485.31918,0.539790257,3420825.86
14-04-17 21:41,233.47,56.6925,7515.59,13235.99798,10895.29942,0.567814381,227.92,17.157,1958.72,3910.42344,3384.498108,0.500897161,231.22,20.4304,2334.71,4723.917088,4106.643626,0.49423179,230.87,94.2799,11809.02,21870.3385,18408.11649,0.539955977,3420826.85
14-04-17 21:46,233.33,55.9994,7349.57,13066.34,10803.38196,0.562481154,227.77,23.9783,3444,5461.537391,4238.779857,0.630591673,231.08,19.249,2131.42,4448.05892,3904.135876,0.479179804,230.7266667,99.2267,12924.99,22975.93631,18995.74381,0.562544648,3420827.88
14-04-17 21:51,233.73,55.5171,7213.05,12976.01178,10786.5097,0.555875728,228.16,21.711,2982.8,4953.58176,3954.85479,0.60215015,231.45,20.8359,2402.4,4822.469055,4181.468884,0.498168049,231.1133333,98.064,12598.25,22752.0626,18945.72378,0.553719029,3420828.94
14-04-17 21:56,233.74,56.646,7634.31,13240.43604,10817.87675,0.576590527,228.24,22.7692,3184.64,5196.842208,4106.730695,0.612802905,231.58,19.2356,2118.21,4454.580248,3918.733416,0.475512816,231.1866667,98.6508,12937.16,22891.8585,18885.63148,0.565142407,3420830.01
14-04-17 22:01,233.78,44.634,6024.88,10434.53652,8519.411563,0.57739795,228.17,21.5087,2942.96,4907.640079,3927.329574,0.599669078,231.5,20.5133,2363.78,4748.82895,4118.728021,0.497760611,231.15,86.656,11331.62,20091.00555,16590.44581,0.564014577,3420831.04
14-04-17 22:06,234.07,38.5572,5382.16,9025.083804,7244.618099,0.596355681,228.34,22.879,3160.82,5224.19086,4159.493607,0.605035322,231.73,19.902,2236.97,4611.89046,4033.05081,0.485044044,231.38,81.3382,10779.95,18861.16512,15476.95796,0.571542104,3420831.94
14-04-17 22:11,234.07,37.9252,5154.88,8877.151564,7227.10399,0.580690773,228.32,22.2949,3032.56,5090.371568,4088.454787,0.59574433,231.71,19.9759,2256.51,4628.615789,4041.317451,0.48751292,231.3666667,80.196,10443.95,18596.13892,15386.36706,0.561619272,3420832.83
14-04-17 22:16,234.36,40.0652,5771.6,9389.680272,7406.397846,0.614674817,228.67,17.7019,2048.32,4047.893473,3491.393239,0.506021222,231.99,20.5335,2341.54,4763.566665,4148.343983,0.491551849,231.6733333,78.3006,10161.46,18201.14041,15100.53783,0.558286996,3420833.67
14-04-17 22:21,234.76,40.5697,5926.45,9524.142772,7455.634509,0.622255477,229.01,18.0466,2113.66,4132.851866,3551.465324,0.511428928,232.43,19.5035,2161.6,4533.198505,3984.642283,0.476837711,232.0666667,78.1198,10201.71,18190.19314,15060.15404,0.560835716,3420834.53
14-04-17 22:26,234.85,40.1137,5815.07,9420.702445,7411.787602,0.617265011,229.15,17.6182,2029.92,4037.21053,3489.769857,0.502802612,232.5,21.0036,2422.15,4883.337,4240.303012,0.496003041,232.1666667,78.7355,10267.14,18341.24998,15198.26592,0.559784094,3420835.38
14-04-17 22:31,234.64,40.0002,5802.49,9385.646928,7377.091436,0.61823016,228.98,19.0404,2281.56,4359.870792,3715.233141,0.523309086,232.37,19.2625,2114.97,4476.027125,3944.834689,0.472510541,231.9966667,78.3031,10199.02,18221.54485,15099.82409,0.559723124,3420836.24
14-04-17 22:36,234.88,40.7357,6066.79,9568.001216,7398.696261,0.634070781,229.28,17.3368,1969.18,3974.981504,3452.941946,0.4953935,232.61,20.8262,2400.9,4844.382382,4207.578859,0.495604973,232.2566667,78.8987,10436.87,18387.3651,15138.2608,0.567610962,3420837.09
14-04-17 22:41,235.01,39.6937,5653.31,9328.416437,7420.204799,0.606031049,229.37,20.7151,2489.15,4751.422487,4047.239544,0.523874694,232.7,19.8763,2221.8,4625.21501,4056.626511,0.480366858,232.36,80.2851,10364.26,18705.05393,15571.16429,0.554088753,3420837.96
14-04-17 22:46,235,39.6307,5644.07,9313.2145,7408.133244,0.606028133,229.41,20.7697,2434.03,4764.776877,4096.168533,0.510838191,232.77,20.3031,2310.21,4725.952587,4122.809432,0.488834781,232.3933333,80.7035,10388.31,18803.94396,15673.90583,0.552453784,3420838.82
14-04-17 22:51,235.46,39.5372,5562.04,9309.429112,7465.198017,0.59746306,229.87,21.4814,2581.84,4937.929418,4209.186281,0.52285883,233.34,20.4754,2326.66,4777.729836,4172.931299,0.486980235,232.89,81.494,10470.54,19025.08837,15884.63973,0.550354343,3420839.7
14-04-17 22:56,236.03,38.6168,5308.71,9114.723304,7409.16858,0.582432381,230.45,21.4665,2580.25,4946.954925,4220.743177,0.521583487,233.85,19.2523,2107.64,4502.150355,3978.342802,0.46814074,233.4433333,79.3356,9996.6,18563.82858,15642.36939,0.538498831,3420840.55
14-04-17 23:01,236.09,38.9592,5464.86,9197.877528,7398.395515,0.594143593,230.59,20.8986,2492.08,4819.008174,4124.606291,0.517135458,233.92,19.2851,2111.34,4511.170592,3986.590462,0.468024863,233.5333333,79.1429,10068.28,18528.05629,15553.73292,0.543407244,3420841.39
14-04-17 23:06,234.45,39.8055,5802.97,9332.399475,7308.845267,0.621809002,229,18.9702,2210.54,4344.1758,3739.702701,0.508851414,232.34,19.0827,2082.85,4433.674518,3913.975678,0.469779636,231.93,77.8584,10096.36,18110.24979,15034.78175,0.557494243,3420842.23
14-04-17 23:11,233.89,39.8187,5771.35,9313.195743,7309.386713,0.619695984,228.4,21.5743,2717.3,4927.57012,4110.623797,0.551448266,231.83,18.9931,2076.28,4403.170373,3882.907505,0.471542054,231.3733333,80.3861,10564.93,18643.93624,15361.59538,0.566668426,3420843.08
14-04-17 23:16,234.02,39.8134,5753.46,9317.131868,7328.481717,0.617514068,228.63,21.3763,2721.2,4887.263469,4059.607712,0.55679421,231.98,20.8621,2420.87,4839.589958,4190.587,0.500222131,231.5433333,82.0518,10895.53,19043.9853,15619.2446,0.57212447,3420843.98
14-04-17 23:21,234.32,40.4633,6011.26,9481.360456,7332.185848,0.634008171,228.94,20.0662,2449.75,4593.955828,3886.277793,0.533255018,232.3,20.934,2423.55,4862.9682,4216.0248,0.498368466,231.8533333,81.4635,10884.56,18938.28448,15497.90221,0.574738436,3420844.89
14-04-17 23:26,234.11,39.4099,5611.81,9226.251689,7323.34,0.608243758,228.72,20.2035,2436.94,4620.94452,3926.124259,0.527368374,232.04,19.8643,2233.47,4609.312172,4032.042963,0.484556028,231.6233333,79.4777,10282.22,18456.50838,15327.05626,0.557105374,3420845.78
14-04-17 23:31,234.32,39.7121,5655.04,9305.339272,7389.848548,0.607719916,228.95,19.4344,2294.44,4449.50588,3812.302147,0.515661753,232.29,20.2954,2315.25,4714.418466,4106.745538,0.491099807,231.8533333,79.4419,10264.73,18469.26362,15354.12051,0.555773647,3420846.62
14-04-17 23:36,234.72,39.9508,5661.78,9377.251776,7475.098535,0.603778179,229.32,21.6789,2750.27,4971.405348,4141.362827,0.553217814,232.58,20.4343,2326.72,4752.609494,4144.112817,0.489566838,232.2066667,82.064,10738.77,19101.26662,15796.74667,0.562201985,3420847.51
14-04-17 23:41,235,39.8755,5626.07,9370.7425,7493.874255,0.600386789,229.68,20.2702,2529.97,4655.659536,3908.24993,0.543418173,232.94,19.7249,2209.39,4594.718206,4028.651291,0.480854299,232.54,79.8706,10365.43,18621.12024,15469.45312,0.556649109,3420848.38
14-04-17 23:46,235.38,39.5571,5569.12,9310.950198,7461.815866,0.59812585,230.08,26.4732,3894.73,6090.953856,4683.032896,0.639428584,233.35,21.079,2440.43,4918.78465,4270.684237,0.496144917,232.9366667,87.1093,11904.28,20320.6887,16468.71298,0.585820696,3420849.31
14-04-17 23:51,235.53,39.5048,5560.62,9304.565544,7460.190693,0.597622745,230.34,24.2241,3443.89,5579.779194,4390.166002,0.617209011,233.57,19.2044,2109.88,4485.571708,3958.378447,0.470370365,233.1466667,82.9333,11114.39,19369.91645,15863.92127,0.573796486,3420850.27
14-04-17 23:56,235.86,39.6035,5564.65,9340.88151,7502.448784,0.595730713,230.74,26.0704,3760.81,6015.484096,4694.928866,0.625188254,233.98,21.1915,2461.77,4958.38717,4304.101741,0.496486038,233.5266667,86.8654,11787.23,20314.75278,16545.40387,0.580230049,3420851.22
15-04-17 0:01,236.21,40.2425,5791.31,9505.680925,7537.817876,0.609247254,231.06,25.289,3588.49,5843.27634,4611.574341,0.614122932,234.26,19.9456,2221.07,4672.456256,4110.802296,0.475353835,233.8433333,85.4771,11600.87,20021.41352,16317.99052,0.579423126,3420852.2
15-04-17 0:06,236.37,40.0982,5716.06,9478.011534,7560.38099,0.603086415,231.32,25.3435,3584.02,5862.45842,4639.312381,0.611351031,234.4,20.6985,2365.29,4851.7284,4236.115164,0.487514924,234.03,86.1402,11665.37,20192.19835,16481.62665,0.57771669,3420853.17
15-04-17 0:11,236.53,39.9045,5623.5,9438.611385,7580.477071,0.595797387,231.53,22.7789,3054.14,5273.998717,4299.685027,0.579093808,234.5,20.5475,2337.99,4818.38875,4213.154745,0.485222368,234.1866667,83.2309,11015.63,19530.99885,16128.10627,0.564007508,3420854.13
15-04-17 0:16,236,40.1555,5659.13,9476.698,7601.450692,0.59716264,231.12,20.398,2553.07,4714.38576,3963.239416,0.54154881,234.03,20.0121,2253.14,4683.431763,4105.836482,0.481087398,233.7166667,80.5656,10465.34,18874.51552,15707.4503,0.554469331,3420855
15-04-17 0:21,236.66,40.3055,5675.61,9538.69963,7666.436053,0.595008777,231.72,21.8503,2791.48,5063.151516,4224.114426,0.551332503,234.62,21.1851,2440.68,4970.448162,4329.946428,0.491038216,234.3333333,83.3409,10907.77,19572.29931,16251.01393,0.557306519,3420855.9
15-04-17 0:26,235.17,38.9401,5397.03,9157.543317,7398.15293,0.589353478,230.2,20.2615,2512.94,4664.1973,3929.359873,0.538772234,233.19,19.2803,2119.53,4495.973157,3965.017933,0.471428526,232.8533333,78.4819,10029.5,18317.71377,15328.00599,0.547530119,3420856.78
15-04-17 0:31,234.56,38.3003,5278.57,8983.718368,7269.380611,0.587570734,229.72,17.893,2426.33,4110.37996,3317.852641,0.590293361,232.66,18.4288,2217.12,4287.644608,3669.914875,0.517095096,232.3133333,74.6221,9922.02,17381.74294,14271.5979,0.570829982,3420857.61
15-04-17 0:36,234.61,40.0183,5824.68,9388.693363,7363.468338,0.620393038,229.91,12.9746,1818.78,2982.990286,2364.375257,0.609717037,232.77,14.7174,1761.57,3425.769198,2938.15686,0.514211524,232.43,67.7103,9405.03,15797.45285,12692.71158,0.595351041,3420858.41
15-04-17 0:41,234.98,39.7893,5752,9349.689714,7370.969661,0.615207582,230.25,14.9534,2167.07,3443.02035,2675.480657,0.629409582,233.13,15.7651,1955.04,3675.317763,3112.19846,0.531937679,232.7866667,70.5078,9874.11,16468.02783,13179.44962,0.599592744,3420859.2
15-04-17 0:46,235.12,40.1517,5969.08,9440.467704,7313.857698,0.63228647,230.46,13.8776,1965.47,3198.231696,2523.016778,0.614548972,233.27,15.3276,1868.61,3575.469252,3048.323644,0.522619513,232.95,69.3569,9803.16,16214.16865,12915.00364,0.604604541,3420860.04
15-04-17 0:51,235.1,39.156,5567.35,9205.5756,7331.250651,0.604780216,230.44,14.4728,2081.08,3335.112032,2606.161603,0.623991032,233.22,15.1946,1851.78,3543.684612,3021.359208,0.52255779,232.92,68.8234,9500.21,16084.37224,12978.94605,0.590648479,3420860.83
15-04-17 0:56,233.74,39.0272,5501.69,9122.217728,7276.41831,0.603108823,229.12,13.6478,1938.02,3126.983936,2453.998169,0.619772931,231.91,15.772,1950.56,3657.68452,3094.183533,0.533277266,231.59,68.447,9390.27,15906.88618,12839.46484,0.590327352,3420861.63
15-04-17 1:01,233.11,38.8651,5446.44,9059.843461,7239.962352,0.601162705,228.48,13.523,1920.18,3089.73504,2420.613845,0.621470765,231.31,14.395,1717.34,3329.70745,2852.664549,0.515763029,230.9666667,66.7831,9083.96,15479.28595,12533.55354,0.586846191,3420862.39
15-04-17 1:06,233.09,38.568,5387.1,8989.81512,7196.938897,0.599244804,228.48,14.6303,2105.6,3342.730944,2596.208544,0.629904122,231.24,16.0237,2003.54,3705.320388,3116.925833,0.540719773,230.9366667,69.222,9496.24,16037.86645,12924.18609,0.592113672,3420863.17
15-04-17 1:11,233.18,38.1178,5272.46,8888.308604,7155.640809,0.593190475,228.63,13.6185,1923.21,3113.597655,2448.622807,0.617680964,231.37,14.3682,1710.69,3324.370434,2850.434793,0.514590667,231.06,66.1045,8906.36,15326.27669,12472.83083,0.581117004,3420863.93
15-04-17 1:16,233.35,38.1364,5271.18,8899.12894,7170.017943,0.592325388,228.8,14.6388,2114.23,3349.35744,2597.73493,0.631234509,231.52,15.7475,1960.87,3645.8612,3073.644861,0.537834518,231.2233333,68.5227,9346.28,15894.34758,12856.0233,0.588025394,3420864.69
15-04-17 1:21,233.41,38.1767,5264.43,8910.823547,7189.475159,0.590790511,228.95,12.8867,1802.43,2950.409965,2335.843543,0.610908322,231.59,14.9399,1806.97,3459.931441,2950.590618,0.522256013,231.3166667,66.0033,8873.83,15321.16495,12489.72524,0.579187681,3420865.45
15-04-17 1:26,233.3,38.7584,5498.61,9042.33472,7178.37762,0.608096268,228.85,14.8303,2146.42,3393.914155,2628.97974,0.632432024,231.47,15.2073,1864.07,3520.033731,2985.94717,0.529560266,231.2066667,68.796,9509.1,15956.28261,12813.27327,0.595947078,3420866.2
15-04-17 1:31,233.75,38.4584,5357.28,8989.651,7218.959489,0.595938597,229.29,13.6993,1937.18,3141.112497,2472.634499,0.616717804,231.9,15.516,1907.93,3598.1604,3050.665727,0.530251514,231.6466667,67.6737,9202.39,15728.9239,12755.98155,0.585061639,3420867
15-04-17 1:36,233.67,38.3014,5268.18,8949.888138,7235.107267,0.588630821,229.25,14.3833,2066.62,3297.371525,2569.385286,0.626747694,231.86,14.6557,1765.08,3398.070602,2903.683249,0.519435941,231.5933333,67.3404,9099.88,15645.33027,12726.68626,0.581635533,3420867.75
15-04-17 1:41,233.9,37.3314,4975.64,8731.81446,7175.485374,0.569828874,229.43,15.66,2390.3,3592.8738,2682.388498,0.665289162,231.97,16.0733,2006.81,3728.523401,3142.387687,0.538231837,231.7666667,69.0647,9372.75,16053.21166,13032.92607,0.583855131,3420868.52
15-04-17 1:46,233.7,39.5737,5690.09,9248.37369,7290.767566,0.615253037,229.28,18.481,2993.32,4237.32368,2999.157773,0.706417594,231.91,14.1727,1670.45,3286.790857,2830.652034,0.508231303,231.63,72.2274,10353.86,16772.48823,13195.2243,0.617312104,3420869.35
15-04-17 1:51,234.82,39.2694,5612.14,9221.240508,7316.77259,0.608610088,230.36,19.2933,3100.28,4444.404588,3184.493062,0.697569256,232.93,16.1566,2019.3,3763.356838,3175.733333,0.536568837,232.7033333,74.7193,10731.72,17429.00193,13733.18223,0.615739217,3420870.23
15-04-17 1:56,234.84,39.1475,5570.27,9193.3989,7313.731979,0.605898869,230.34,18.4267,2940.66,4244.406078,3060.637469,0.692831917,232.96,14.8117,1776.82,3450.533632,2957.886582,0.514940641,232.7133333,72.3859,10287.75,16888.33861,13393.21399,0.60916294,3420871.11
15-04-17 2:01,234.97,38.9416,5482.22,9150.107752,7325.963127,0.599142671,230.54,19.099,3058.16,4403.08346,3167.775461,0.694549633,233.15,15.6386,1931.03,3646.13959,3092.807309,0.529609455,232.8866667,73.6792,10471.41,17199.3308,13644.28645,0.608826595,3420871.97
15-04-17 2:06,235.06,39.0048,5505.76,9168.468288,7331.263027,0.600510339,230.64,17.3005,2729.57,3990.18732,2910.505534,0.684070642,233.22,15.35,1873.28,3579.927,3050.688343,0.52327324,232.9733333,71.6553,10108.61,16738.58261,13341.51984,0.603910751,3420872.83
15-04-17 2:11,235.22,39.5593,5734.09,9305.138546,7328.425154,0.616228331,230.9,14.9677,2179.72,3456.04193,2681.98556,0.630698367,233.39,15.1025,1842.86,3524.772475,3004.644408,0.52283091,233.17,69.6295,9756.67,16285.95295,13039.92538,0.599084992,3420873.66
15-04-17 2:16,235.08,38.6572,5371.43,9087.534576,7330.144912,0.591076706,230.76,13.6352,1925.99,3146.458752,2488.124836,0.612113538,233.27,15.9221,1971.89,3714.148267,3147.466787,0.530913108,233.0366667,68.2145,9269.31,15948.1416,12977.79305,0.581215682,3420874.45
15-04-17 2:21,235.38,39.2569,5466.06,9240.289122,7450.176584,0.591546425,231.05,14.9833,2167.44,3461.891465,2699.425191,0.626085486,233.59,14.5328,1732.17,3394.716752,2919.535737,0.510254648,233.34,68.773,9365.67,16096.89734,13091.76571,0.581830759,3420875.22
15-04-17 2:26,235.68,39.3443,5492.18,9272.664624,7471.162431,0.592297923,231.45,13.3291,1883.51,3085.020195,2443.305074,0.610534091,233.88,16.2992,2038.63,3812.056896,3221.143508,0.534784778,233.67,68.9726,9414.32,16169.74171,13146.52525,0.582218329,3420876.01
15-04-17 2:31,235.56,37.4845,5023.98,8829.84882,7261.257132,0.568976899,231.31,14.1584,2032.04,3274.979504,2568.327119,0.620474112,233.72,14.6481,1747.7,3423.553932,2943.852278,0.510492907,233.53,66.291,8803.72,15528.38226,12791.60544,0.566943797,3420876.76
15-04-17 2:36,235.86,39.5699,5698.88,9332.956614,7390.997626,0.610618932,231.58,14.2462,2037.16,3299.134996,2595.047371,0.617483068,233.99,15.9138,1975.05,3723.670062,3156.722387,0.530404135,233.81,69.7299,9711.09,16355.76167,13160.76255,0.593741227,3420877.54
15-04-17 2:41,236.11,39.4072,5617.75,9304.433992,7417.100299,0.603771278,231.83,14.2929,2041.13,3313.523007,2610.215133,0.615999948,234.3,15.2845,1855.18,3581.15835,3063.168669,0.518039086,234.08,68.9846,9514.06,16199.11535,13110.83523,0.587319727,3420878.34
15-04-17 2:46,236.03,39.2442,5551.29,9262.808526,7415.038849,0.599309592,231.8,14.5627,2091.56,3375.63386,2649.581235,0.619605113,234.11,15.3636,1880.3,3596.772396,3066.144742,0.522774252,233.98,69.1705,9523.15,16235.21478,13148.83315,0.5865737,3420879.13
15-04-17 2:51,236.14,40.0586,5868.06,9459.437804,7419.355457,0.620339192,231.98,13.1918,1856.81,3060.233764,2432.547495,0.606754302,234.35,15.83,1946.98,3709.7605,3157.782742,0.524826333,234.1566667,69.0804,9671.85,16229.43207,13032.64297,0.595945068,3420879.93
15-04-17 2:56,236.16,39.2058,5523.62,9258.841728,7430.731609,0.596577862,232,14.7935,2139.8,3432.092,2683.376876,0.623468135,234.31,14.8387,1782.99,3476.855797,2984.874016,0.512816782,234.1566667,68.838,9446.41,16167.78953,13121.0806,0.58427344,3420880.73
15-04-17 3:01,236.2,39.2843,5501.85,9278.95166,7471.853216,0.59293875,232.05,13.7364,1942.16,3187.53162,2527.52297,0.609299054,234.41,16.3502,2041.98,3832.650382,3243.381974,0.532785356,234.22,69.3709,9485.99,16299.13366,13254.34841,0.581993509,3420881.52
15-04-17 3:06,236.54,38.4304,5224.39,9090.326816,7439.071901,0.574719711,232.32,15.4574,2243.35,3591.063168,2804.124722,0.624703575,234.66,14.499,1714.53,3402.33534,2938.753587,0.503927399,234.5066667,68.3868,9182.27,16083.72532,13205.00428,0.570904428,3420882.3
15-04-17 3:11,235.16,37.7847,5137.27,8885.450052,7249.805485,0.57816655,230.99,13.1841,1849.53,3045.395259,2419.436104,0.607320181,233.35,16.1269,2017.24,3763.212115,3176.87082,0.536042067,233.1666667,67.0957,9004.04,15694.05743,12854.20951,0.573722891,3420883.05
15-04-17 3:16,234.05,37.7276,5207.81,8830.14478,7130.930643,0.589776287,229.94,14.2435,2045.05,3275.15039,2558.198697,0.624414075,232.23,14.7186,1767.18,3418.100478,2925.830775,0.517006452,232.0733333,66.6897,9020.04,15523.39565,12633.87078,0.581061013,3420883.8
15-04-17 3:21,234.27,38.8454,5492.1,9100.311858,7256.205172,0.60350679,230.15,13.4908,1907.88,3104.90762,2449.580624,0.614472388,232.45,15.5076,1913.67,3604.74162,3054.83703,0.530875775,232.29,67.8438,9313.65,15809.9611,12775.39798,0.589100121,3420884.57
15-04-17 3:26,234.13,38.749,5446.39,9072.30337,7255.585738,0.600331556,230.08,14.3759,2057.86,3307.607072,2589.493534,0.622159753,232.33,15.2548,1859.53,3544.147684,3017.139537,0.524676217,232.18,68.3797,9363.78,15924.05813,12880.03305,0.588027243,3420885.35
15-04-17 3:31,234.28,38.9889,5548.43,9134.319492,7256.081389,0.60742675,230.21,14.591,2088.84,3358.99411,2630.511145,0.62186474,232.48,14.9812,1822.41,3482.829376,2967.982859,0.523255607,232.3233333,68.5611,9459.68,15976.14298,12874.45528,0.592112878,3420886.13
15-04-17 3:36,234.52,39.3646,5677.37,9231.785992,7279.652635,0.614980677,230.38,13.1739,1853.27,3035.003082,2403.462921,0.610631999,232.66,15.826,1957.69,3682.07716,3118.516005,0.531680873,232.52,68.3645,9488.33,15948.86623,12819.43556,0.594921912,3420886.93
15-04-17 3:41,234.29,38.5596,5363.3,9034.128684,7269.834537,0.593670977,230.22,14.513,2088.47,3341.18286,2608.0253,0.625069051,232.4,14.3996,1714.88,3346.46704,2873.67852,0.51244491,232.3033333,67.4722,9166.65,15721.77858,12772.89512,0.583054261,3420887.7
15-04-17 3:46,234.47,39.0904,5450.45,9165.526088,7368.816952,0.594668538,230.41,13.2104,1854.63,3043.808264,2413.527773,0.609312361,232.6,16.1683,2020.84,3760.74658,3171.658956,0.537350751,232.4933333,68.4691,9325.92,15970.08093,12964.20847,0.583961975,3420888.47
15-04-17 3:51,234.53,39.0894,5443.04,9167.636982,7376.915574,0.593723335,230.44,15.3469,2225.08,3536.539636,2748.841864,0.629168687,232.69,14.4421,1715.68,3360.532249,2889.570753,0.510538175,232.5533333,68.8784,9383.8,16064.70887,13039.13987,0.58412512,3420889.25
15-04-17 3:56,234.74,38.8896,5405.12,9128.944704,7356.786608,0.592085961,230.67,13.5116,1899.92,3116.720772,2470.678523,0.609589418,232.82,15.8897,1974.99,3699.439954,3128.141696,0.533861888,232.7433333,68.2909,9280.03,15945.10543,12966.3962,0.58199866,3420890.03
15-04-17 4:01,234.81,38.6144,5353.47,9067.047264,7317.90305,0.590431465,230.76,14.2144,2037.8,3280.114944,2570.316168,0.621258716,232.96,14.9646,1801.31,3486.153216,2984.718836,0.516704198,232.8433333,67.7934,9192.58,15833.31542,12891.48363,0.580584657,3420890.79
15-04-17 4:06,235.09,38.6836,5364.68,9094.127524,7343.252952,0.589905957,231.05,13.5585,1917.69,3132.691425,2477.139606,0.612154132,233.23,15.4317,1891.85,3599.135391,3061.809782,0.525640131,233.1233333,67.6738,9174.22,15825.95434,12895.52318,0.579694583,3420891.56
15-04-17 4:11,234.95,38.6483,5355.79,9080.418085,7332.769332,0.589817556,230.86,14.1411,2020.15,3264.614346,2564.507907,0.618802035,233.05,15.5236,1899.09,3617.77498,3079.245521,0.524933146,232.9533333,68.313,9275.03,15962.80741,12991.72964,0.581040024,3420892.33
15-04-17 4:16,234.81,39.4496,5684.84,9263.160576,7313.599526,0.613704141,230.77,14.6118,2089.7,3371.965086,2646.375342,0.61972765,232.93,14.8081,1783.11,3449.250733,2952.600438,0.51695575,232.8366667,68.8695,9557.65,16084.3764,12936.71096,0.594219494,3420893.12
15-04-17 4:21,234.86,38.5045,5316.86,9043.16687,7315.043867,0.587942264,230.76,18.1786,2924.5,4194.893736,3007.396417,0.697157111,232.97,16.1024,2002.81,3751.376128,3171.998575,0.533886748,232.8633333,72.7855,10244.17,16989.43673,13553.52137,0.602972904,3420893.93
15-04-17 4:26,235.16,37.2584,4973.17,8761.685344,7213.50887,0.567604268,231.14,19.1301,3073.23,4421.731314,3179.145354,0.695028662,233.34,14.3293,1692.03,3343.598862,2883.866819,0.506050537,233.2133333,70.7178,9738.43,16527.01552,13353.09789,0.589243109,3420894.77
15-04-17 4:31,235.17,39.9958,5793.94,9405.812286,7409.424002,0.615995708,231.18,17.6312,2805,4075.980816,2957.295151,0.68817792,233.29,16.1759,2024.1,3773.675711,3184.909349,0.536373593,233.2133333,73.8029,10623.04,17255.46881,13597.87576,0.61563323,3420895.62
15-04-17 4:36,235.36,39.9178,5739.39,9395.053408,7438.1739,0.610894877,231.35,19.7792,3156.37,4575.91792,3313.057988,0.689778544,233.51,14.7807,1769.82,3451.441257,2963.137513,0.512777089,233.4066667,74.4777,10665.58,17422.41259,13776.27902,0.612175837,3420896.51
15-04-17 4:41,235.37,39.3984,5624.01,9273.201408,7373.111682,0.606479872,231.35,17.7633,2732.98,4109.539455,3069.060907,0.665033158,233.45,15.6293,1927.47,3648.660085,3097.996097,0.5282679,233.39,72.791,10284.46,17031.40095,13575.65839,0.60385285,3420897.38
15-04-17 4:46,235.2,39.0742,5521.44,9190.25184,7346.72915,0.600793112,231.22,15.6824,2288.6,3626.084528,2812.614272,0.631149104,233.31,15.3438,1869.95,3579.861978,3052.654383,0.522352541,233.2433333,70.1004,9679.99,16396.19835,13233.78683,0.590380148,3420898.22
15-04-17 4:51,235.23,38.9561,5491.69,9163.643403,7335.78226,0.599291107,231.2,13.1599,1793.04,3042.56888,2458.09539,0.5893178,233.26,15.0502,1830.42,3510.609652,2995.653977,0.521396618,233.23,67.1662,9115.15,15716.82194,12803.61403,0.579961397,3420898.99
15-04-17 4:56,235.24,39.7761,5812.56,9356.929764,7332.54941,0.621203765,231.24,13.6927,1890.85,3166.299948,2539.712905,0.597179683,233.27,15.8797,1966.09,3704.257619,3139.429028,0.53076492,233.25,69.3485,9669.5,16227.48733,13031.96512,0.595871671,3420899.77
15-04-17 5:01,235.19,38.7664,5400.69,9117.469616,7345.801503,0.59234527,231.15,14.3145,1986.93,3308.796675,2645.797538,0.600499274,233.26,14.4718,1724.82,3375.692068,2901.774096,0.510953003,233.2,67.5527,9112.44,15801.95836,12909.89253,0.576665233,3420900.56
15-04-17 5:06,235.33,38.6351,5364.5,9091.998083,7340.747162,0.590024321,231.3,13.7552,1890.91,3181.57776,2558.690371,0.594330908,233.34,16.2218,2032.8,3785.194812,3193.027392,0.53703973,233.3233333,68.6121,9288.21,16058.77066,13100.12481,0.578388608,3420901.33
15-04-17 5:11,235.19,37.6663,5087.36,8858.737097,7252.309369,0.574275988,231.14,12.8459,1738.75,2969.201326,2406.845436,0.585595185,233.3,14.5302,1732.97,3389.89566,2913.45286,0.511216325,233.21,65.0424,8559.08,15217.83408,12582.7113,0.562437463,3420902.07
15-04-17 5:16,235.19,39.7884,5696.18,9357.833796,7424.458685,0.608707114,231.11,12.7852,1733.71,2954.787572,2392.701242,0.586746072,233.2,14.2963,1691.91,3333.89716,2872.683558,0.50748716,233.1666667,66.8699,9121.8,15646.51853,12712.44692,0.582992311,3420902.81
15-04-17 5:21,235.25,39.5078,5604.89,9294.20995,7414.010162,0.603051796,231.23,12.929,1757.44,2989.57267,2418.460129,0.587856592,233.29,14.3,1692.9,3336.047,2874.59548,0.507456879,233.2566667,66.7368,9055.23,15619.82962,12727.2105,0.579726554,3420903.56
15-04-17 5:26,235.29,38.1432,5402.82,8974.713528,7166.24162,0.602004731,231.15,13.4432,1837.45,3107.39568,2505.930049,0.591315104,233.21,14.2712,1691.7,3328.186552,2866.178088,0.508294825,233.2166667,65.8576,8931.97,15410.29576,12557.75168,0.57961055,3420904.32
15-04-17 5:31,235.69,36.3282,5268.9,8562.193458,6749.062868,0.615368016,231.47,15.3065,2173.46,3542.995555,2798.015213,0.613452647,233.59,14.3124,1697.79,3343.233516,2880.055461,0.507828721,233.5833333,65.9471,9140.15,15448.42253,12454.37339,0.591655878,3420905.06
15-04-17 5:36,235.5,36.5872,5389.79,8616.2856,6722.39104,0.625535207,231.32,13.9109,1934.28,3217.869388,2571.622888,0.601105815,233.39,15.8514,1976.01,3699.558246,3127.637398,0.534120527,233.4033333,66.3495,9300.08,15533.71323,12442.05605,0.598702954,3420905.84
15-04-17 5:41,235.56,35.8119,5084.25,8435.851164,6731.566445,0.602695555,231.37,13.5679,1878.05,3139.205023,2515.459476,0.598256561,233.43,16.2146,2033.8,3784.974078,3192.128809,0.537335252,233.4533333,65.5944,8996.1,15360.03027,12449.92829,0.58568244,3420906.59
15-04-17 5:46,235.39,35.7887,5076.22,8424.302093,6723.158206,0.60256861,231.2,14.2076,1979.97,3284.79712,2620.994261,0.60276782,233.25,15.238,1860.05,3554.2635,3028.696588,0.523329235,233.28,65.2343,8916.24,15263.36271,12388.33748,0.584159609,3420907.35
15-04-17 5:51,235.35,34.3414,4689.9,8082.24849,6582.368772,0.580271691,231.04,13.7236,1885.78,3170.700544,2548.955812,0.594751845,233.17,15.3899,1897.4,3588.462983,3045.806924,0.528750055,233.1866667,63.4549,8473.08,14841.41202,12185.00825,0.570907943,3420908.06
15-04-17 5:56,235.51,36.5977,5323.11,8619.124327,6778.92352,0.617592901,231.21,14.6433,2043.15,3385.677393,2699.694332,0.603468601,233.33,13.2582,1673.47,3093.535806,2601.818968,0.540957049,233.35,64.4992,9039.73,15098.33753,12093.10041,0.598723534,3420908.81
15-04-17 6:01,235.24,36.5794,5297.37,8604.938056,6781.064078,0.615619772,231.01,12.1446,1530.59,2805.524046,2351.22509,0.545562959,233.18,8.325,1103.65,1941.2235,1596.96755,0.568533196,233.1433333,57.049,7931.61,13351.6856,10740.44092,0.594053083,3420909.5
15-04-17 6:06,235.32,36.1768,5202.68,8513.124576,6738.353721,0.611136364,231.08,13.8973,1850.66,3211.388084,2624.513477,0.576280397,233.2,9.6865,1332.79,2258.8918,1823.804534,0.590019407,233.2,59.7606,8386.13,13983.40446,11189.65701,0.599720191,3420910.19
15-04-17 6:11,235.07,35.9595,5156.63,8452.999665,6697.937771,0.610035515,230.79,11.3029,1449.36,2608.596291,2168.900689,0.555609162,232.94,7.7949,1004.7,1815.744006,1512.449736,0.553326899,232.9333333,55.0573,7610.69,12877.33996,10387.65047,0.59101414,3420910.85
15-04-17 6:16,235.83,36.8384,5487.18,8687.599872,6735.372832,0.631610581,231.51,12.9129,1738.53,2989.465479,2431.957502,0.581552124,233.63,9.677,1337.5,2260.83751,1822.767126,0.591594926,233.6566667,59.4283,8563.21,13937.90286,10997.11647,0.614382959,3420911.53
15-04-17 6:21,235.92,36.0382,5134.32,8502.132144,6776.799328,0.603886168,231.57,11.4762,1507.68,2657.543634,2188.478737,0.567320883,233.76,8.1255,1080.73,1899.41688,1561.988205,0.568979886,233.75,55.6399,7722.73,13059.09266,10530.87567,0.591368038,3420912.21
15-04-17 6:26,235.86,34.4871,4922.99,8134.127406,6475.198693,0.605226566,231.4,16.7966,2668.09,3886.73324,2826.303422,0.686460798,233.68,7.6741,1107.81,1793.283688,1410.185587,0.61775502,233.6466667,58.9578,8698.89,13814.14433,10731.25792,0.629708927,3420912.89
15-04-17 6:31,236.22,22.656,3709.6,5351.80032,3857.542547,0.693149927,231.66,13.4952,2276.05,3126.298032,2143.206892,0.728033597,233.83,7.4974,1070.72,1753.117042,1388.156347,0.610752149,233.9033333,43.6486,7056.37,10231.21539,7408.468861,0.689690299,3420913.56
15-04-17 6:36,236.71,17.6926,3313.29,4188.015346,2561.558493,0.79113607,232.13,9.0711,1751.48,2105.674443,1168.838171,0.831790501,234.38,7.1066,1012.84,1665.644908,1322.31921,0.608076785,234.4066667,33.8703,6077.61,7959.334697,5139.422682,0.763582665,3420914.08
15-04-17 6:41,236.14,17.8377,3311.42,4212.194478,2603.282525,0.786150786,231.86,9.9075,1881.38,2297.15295,1318.074721,0.819005108,234.09,8.0744,1171.86,1890.136296,1483.023721,0.619987036,234.03,35.8196,6364.66,8399.483724,5481.09751,0.757744191,3420914.62
15-04-17 6:46,234.46,17.5366,3241.94,4111.631236,2528.900247,0.788480244,230.47,7.7689,1484.86,1790.498383,1000.537476,0.829299827,232.79,6.4047,890.86,1490.950113,1195.533646,0.597511608,232.5733333,31.7102,5617.66,7393.079732,4806.196422,0.759853837,3420915.11
15-04-17 6:51,233.64,17.3578,3250.47,4055.476392,2425.146087,0.801501399,229.88,4.9603,902.52,1140.273764,696.9088222,0.791494138,232.18,8.2557,1212.56,1916.808426,1484.537904,0.632593213,231.9,30.5738,5365.55,7112.558582,4668.978773,0.754376915,3420915.57
15-04-17 6:56,234.71,17.2423,3229.05,4046.940233,2439.459232,0.797899107,231.08,3.3615,622.16,776.77542,465.0773995,0.800952224,233.46,6.6859,937.66,1560.890214,1247.866974,0.600721301,233.0833333,27.2897,4788.87,6384.605867,4222.548543,0.750065094,3420916
15-04-17 7:01,234.25,15.4002,2764.76,3607.49685,2317.355317,0.766392908,230.59,5.4299,984.17,1252.080641,774.0254147,0.786027647,232.94,7.7752,1133.08,1811.155088,1412.944608,0.625611803,232.5933333,28.6053,4882.01,6670.732579,4545.838922,0.731855151,3420916.38
15-04-17 7:06,234.39,17.0913,3183.54,4006.029807,2431.737626,0.794687048,230.76,4.0328,731.6,930.608928,575.1473002,0.786151925,233.1,7.2466,1033.92,1689.18246,1335.794452,0.612083078,232.75,28.3707,4949.06,6625.821195,4405.486537,0.746935339,3420916.81
15-04-17 7:11,234.61,16.3372,3066.19,3832.870492,2299.864146,0.799972242,230.99,4.8061,875.9,1110.161039,682.097297,0.788984633,233.35,7.2313,1040.33,1687.423855,1328.575462,0.616519671,232.9833333,28.3746,4982.42,6630.455386,4374.749086,0.751444616,3420917.21
15-04-17 7:16,234.97,15.995,2998.31,3758.34515,2266.119019,0.797773988,231.35,3.9148,720.69,905.68898,548.523885,0.795736744,233.75,7.8038,1128.95,1824.13825,1432.812707,0.618894977,233.3566667,27.7136,4847.95,6488.17238,4312.048426,0.747198088,3420917.63
15-04-17 7:21,235.16,14.7737,2598.81,3474.183292,2305.674767,0.748034799,231.62,4.1616,767.71,963.909792,582.8751522,0.796454198,233.99,6.6983,946.27,1567.335217,1249.444985,0.603744489,233.59,25.6336,4312.79,6005.428301,4179.116114,0.718148612,3420918
15-04-17 7:26,235.4,15.3223,2725.32,3606.86942,2362.654844,0.755591535,231.87,4.7379,861.4,1098.576873,681.8072938,0.784105347,234.14,8.2965,1216.83,1942.54251,1514.198189,0.626411002,233.8033333,28.3567,4803.55,6647.988803,4595.830994,0.722556873,3420918.39
15-04-17 7:31,235.66,17.5106,3297.94,4126.547996,2480.320568,0.799200689,232.16,4.3347,787.68,1006.343952,626.3292803,0.782714497,234.45,6.4826,902.2,1519.84557,1223.096773,0.593612942,234.09,28.3279,4987.82,6652.737518,4402.336667,0.749739485,3420918.8
15-04-17 7:36,235.46,16.406,2987.77,3862.95676,2448.604778,0.773441223,232.03,4.9796,903.12,1155.416588,720.6675776,0.781640154,234.25,8.0574,1179.55,1887.44595,1473.470058,0.624945048,233.9133333,29.443,5070.44,6905.819298,4688.38761,0.734227147,3420919.22
15-04-17 7:41,235.4,15.9754,2876.9,3760.60916,2421.905788,0.765009039,231.99,3.3492,619.94,776.980908,468.3734918,0.797883183,234.12,7.0708,1003.75,1655.415696,1316.391683,0.60634317,233.8366667,26.3954,4500.59,6193.005764,4254.175601,0.726721429,3420919.62
15-04-17 7:46,235.59,15.1616,2673.67,3571.921344,2368.56725,0.748524321,232.22,5.1467,939.83,1195.166674,738.3379644,0.786358941,234.35,7.4492,1076.13,1745.72002,1374.584523,0.616439055,234.0533333,27.7575,4689.63,6512.808038,4519.296295,0.720062678,3420919.99
15-04-17 7:51,235.77,15.1379,2667.35,3569.062683,2371.381963,0.747353083,232.45,3.828,700.76,889.8186,548.37265,0.787531301,234.54,7.6758,1105.24,1800.282132,1421.077161,0.613925995,234.2533333,26.6417,4473.35,6259.163415,4377.929469,0.714688163,3420920.38
15-04-17 7:56,235.21,15.0413,2668.7,3537.864173,2322.611293,0.754325172,231.98,5.218,942.16,1210.47164,759.984293,0.778341242,234.07,6.8489,972.22,1603.122023,1274.671916,0.606454148,233.7533333,27.1082,4583.08,6351.457836,4397.316722,0.721579221,3420920.75
15-04-17 8:01,234.46,14.8062,2644.53,3471.461652,2248.890189,0.761791506,231.27,4.0381,736.45,933.891387,574.2773896,0.788582067,233.3,8.2073,1202.29,1914.76309,1490.240399,0.627905356,233.01,27.0516,4583.27,6320.116129,4351.724255,0.725187624,3420921.14
15-04-17 8:06,234.51,15.1842,2712.46,3560.846742,2306.987271,0.761745786,231.03,4.1427,763.71,957.087981,576.8573821,0.797951719,233.32,6.3142,878.15,1473.229144,1182.901808,0.596071564,232.9533333,25.6411,4354.32,5991.163867,4115.087097,0.726790336,3420921.51
15-04-17 8:11,234.46,15.3392,2728.83,3596.428832,2342.60265,0.758761018,230.97,4.2689,781.97,985.987833,600.5788257,0.793082809,233.21,8.1741,1204.12,1906.281861,1477.838137,0.631658951,232.88,27.7822,4714.92,6488.698526,4457.884919,0.726635701,3420921.89
15-04-17 8:16,233.95,15.1063,2689.29,3534.118885,2292.970909,0.760950632,230.48,4.1468,757.29,955.754464,583.0767114,0.792347856,232.79,6.815,963.98,1586.46385,1260.004011,0.607628091,232.4066667,26.0681,4410.56,6076.337199,4179.573452,0.725858335,3420922.27
15-04-17 8:21,233.51,15.0599,2701.65,3516.637249,2251.182982,0.768248133,230.12,5.3846,968.7,1239.104152,772.6573688,0.781774477,232.4,7.5721,1103.58,1759.75604,1370.712407,0.627121018,232.01,28.0166,4773.93,6515.497441,4434.106365,0.732703841,3420922.65
15-04-17 8:26,233.29,15.0438,2703.84,3509.568102,2237.480171,0.770419585,229.81,3.4484,634.58,792.476804,474.6869584,0.800755299,232.1,7.3375,1056.55,1703.03375,1335.674381,0.620392872,231.7333333,25.8297,4394.97,6005.078656,4092.090953,0.731875509,3420923.04
15-04-17 8:31,232.74,14.9827,2689.7,3487.073598,2219.278303,0.771334451,229.29,5.0622,923.79,1160.711838,702.754585,0.795882294,231.5,6.9849,1004.87,1617.00435,1266.862009,0.621439268,231.1766667,27.0298,4618.36,6264.789786,4233.006257,0.737193131,3420923.4
15-04-17 8:36,232.85,14.9702,2691.27,3485.81107,2215.388138,0.772064219,229.41,3.3024,611.19,757.603584,447.6717261,0.806741168,231.57,7.8719,1150.09,1822.895883,1414.299258,0.630913708,231.2766667,26.1445,4452.55,6066.310537,4120.063353,0.7339799,3420923.79
15-04-17 8:41,232.42,15.2455,2719,3543.35911,2272.098762,0.767350956,229.04,5.5126,969.22,1262.605904,809.1886433,0.767634617,231.19,6.7485,919.43,1560.185715,1260.487184,0.589308049,230.8833333,27.5066,4607.65,6366.150729,4392.884768,0.723773312,3420924.16
15-04-17 8:46,232.23,13.6394,2368.01,3167.477862,2103.674083,0.747601121,228.84,4.3498,785.02,995.408232,612.0303489,0.788641258,231.03,8.1802,1206.48,1889.871606,1454.654838,0.638392574,230.7,26.1694,4359.51,6052.7577,4198.874651,0.720251861,3420924.55
15-04-17 8:51,232.36,15.1431,2756.03,3518.650716,2187.510343,0.783263308,228.94,4.2366,777.88,969.927204,579.3630008,0.801998332,231.12,6.5292,920.59,1509.028704,1195.692971,0.610054665,230.8066667,25.9089,4454.5,5997.606624,4016.057142,0.742712932,3420924.9
15-04-17 8:56,234.29,16.2281,3019.74,3802.081549,2310.193593,0.794233359,230.91,4.2423,780.05,979.589493,592.5517465,0.796302947,233.11,7.8295,1147.66,1825.134745,1419.152339,0.628808368,232.77,28.2999,4947.45,6606.805787,4378.655182,0.748841446,3420925.3
15-04-17 9:01,233.92,15.7377,2920.41,3681.362784,2241.347224,0.793295899,230.44,3.7622,696.23,866.961368,516.6099115,0.803069232,232.67,7.2766,1044.03,1693.046522,1332.819524,0.616657597,232.3433333,26.7765,4660.67,6241.370674,4151.248371,0.746738216,3420925.7
15-04-17 9:06,233.53,15.2544,2806.24,3562.360032,2194.407906,0.787747441,230.07,9.2187,1767.16,2120.946309,1172.84218,0.833194123,232.34,7.1725,1034.7,1666.45865,1306.323215,0.620897494,231.98,31.6456,5608.1,7349.764991,4750.606257,0.7630312,3420926.11
15-04-17 9:11,233.5,15.1645,2765,3540.91075,2211.972861,0.780872548,230.1,8.8943,1722.97,2046.57843,1104.471661,0.841878315,232.32,7.8906,1149.43,1833.144192,1428.015512,0.627026507,231.9733333,31.9494,5637.4,7420.633372,4825.507319,0.759692565,3420926.6
15-04-17 9:16,233.34,15.1369,2744.65,3532.044246,2223.113342,0.777071239,229.96,10.0686,1939.48,2315.375256,1264.665927,0.837652555,232.2,6.5682,926.6,1525.13604,1211.384489,0.60755236,231.8333333,31.7737,5610.73,7372.555542,4782.706774,0.761029194,3420927.06
15-04-17 9:21,233.1,14.9858,2709.93,3493.18998,2204.235838,0.775775156,229.72,8.114,1584.2,1863.94808,982.1470383,0.849916377,231.88,8.2176,1209.13,1905.497088,1472.726653,0.634548333,231.5666667,31.3174,5503.26,7262.635148,4739.198104,0.757749754,3420927.53
15-04-17 9:26,232.75,14.7818,2644.56,3440.46395,2200.703205,0.768663773,229.45,9.6261,1843.2,2208.708645,1216.966572,0.834514776,231.72,6.5674,922.59,1521.797928,1210.246514,0.606250004,231.3066667,30.9753,5410.35,7170.970523,4706.47757,0.754479464,3420927.98
15-04-17 9:31,232.68,14.7327,2638.1,3428.004636,2188.982452,0.769573055,229.45,7.5979,1441.75,1743.338155,980.0943119,0.827005361,231.64,7.8693,1156.38,1822.844652,1409.094717,0.63438209,231.2566667,30.1999,5236.23,6994.187443,4636.868919,0.748654514,3420928.43
15-04-17 9:36,233.19,15.3399,2741.17,3577.111281,2298.197587,0.766308282,229.93,4.8951,885.91,1125.530343,694.2492527,0.787104502,232.11,7.2427,1036.98,1681.103097,1323.170474,0.616844976,231.7433333,27.4777,4664.06,6383.744721,4358.754522,0.730615055,3420928.84
15-04-17 9:41,234.81,15.7616,2856.21,3700.981296,2353.577487,0.77174397,231.63,4.3385,796.88,1004.926755,612.2581551,0.792973215,233.68,7.3725,1066.61,1722.8058,1352.923846,0.619112148,233.3733333,27.4726,4719.7,6428.713851,4364.950594,0.734159291,3420929.23
15-04-17 9:46,234.66,15.3965,2798.14,3612.94269,2285.556261,0.774476719,231.49,3.8499,714.51,891.213351,532.6694068,0.801727217,233.56,7.9228,1156.09,1850.449168,1444.859175,0.624761825,233.2366667,27.1692,4668.74,6354.605209,4310.901782,0.734701818,3420929.62
15-04-17 9:51,234.63,15.24,2769.21,3575.7612,2262.19896,0.7744393,231.35,4.832,887.07,1117.8832,680.2717574,0.793526551,233.55,6.7143,952.25,1568.124765,1245.887321,0.607253977,233.1766667,26.7863,4608.53,6261.769165,4239.245725,0.735978903,3420930.01
15-04-17 9:56,234.42,15.2018,2765.15,3563.605956,2247.939698,0.77594157,231.16,4.012,734.07,927.41392,566.7784524,0.791523595,233.33,8.2722,1219.43,1930.152426,1496.154692,0.631779119,232.97,27.486,4718.65,6421.172302,4354.973698,0.734858026,3420930.39
15-04-17 10:01,234.22,15.17,2759.87,3553.1174,2237.802681,0.776746077,230.92,5.8012,1048.65,1339.613104,833.6044901,0.782800644,233.14,6.6777,942.4,1556.838978,1239.205327,0.60532914,232.76,27.6489,4750.92,6449.569482,4361.846588,0.736625912,3420930.79
15-04-17 10:06,234.17,15.1901,2759.58,3557.065717,2244.42303,0.775802366,230.85,3.4306,635.66,791.95401,472.3637564,0.802647618,233.07,7.9758,1173.3,1858.919706,1441.856298,0.631173039,232.6966667,26.5965,4568.54,6207.939433,4203.207617,0.735918907,3420931.18
15-04-17 10:11,234.19,15.188,2758.99,3556.87772,2244.850395,0.775677495,230.87,5.0788,933.48,1172.542556,709.5569993,0.796116094,233.1,7.3332,1054.47,1709.36892,1345.375458,0.616876783,232.72,27.6,4746.94,6438.789196,4350.237574,0.737241095,3420931.57
15-04-17 10:16,234.36,15.4169,2795.55,3613.104684,2288.979173,0.77372516,231.04,3.6308,672.97,838.860032,500.7968973,0.80224349,233.16,7.3568,1063.65,1715.311488,1345.712517,0.620091457,232.8533333,26.4045,4532.17,6167.276204,4182.670303,0.734873849,3420931.95
15-04-17 10:21,233.77,15.6105,2820.94,3649.266585,2315.047327,0.7730156,230.49,5.2417,953.41,1208.159433,742.0637354,0.789142537,232.7,8.0372,1174.11,1870.25644,1455.790115,0.62778022,232.32,28.8894,4948.46,6727.682458,4557.900271,0.735537093,3420932.34
15-04-17 10:26,233.45,15.443,2775.05,3605.16835,2301.377051,0.76974214,230.12,4.6311,838.62,1065.708732,657.6105208,0.786912948,232.36,6.6061,930.09,1534.993396,1221.121336,0.605924431,231.9766667,26.6802,4543.76,6205.870478,4226.946114,0.732171259,3420932.74
15-04-17 10:31,233.51,14.9792,2701.06,3497.792992,2222.348013,0.772218369,230.18,4.2331,780.84,974.374958,582.8339842,0.801375275,232.36,8.2543,1214.38,1917.969148,1484.549382,0.633159298,232.0166667,27.4666,4696.28,6390.137098,4333.452007,0.734926329,3420933.12
15-04-17 10:36,233.35,14.8681,2686.32,3469.471135,2195.658173,0.774273627,230.04,4.5257,832.28,1041.092028,625.4459308,0.799429808,232.17,6.7586,957.55,1569.144162,1243.105546,0.610237111,231.8533333,26.1524,4476.15,6079.707325,4114.234113,0.736244322,3420933.52
15-04-17 10:41,233.37,14.8376,2683.07,3462.650712,2188.854798,0.774860136,230.05,3.8118,706.12,876.90459,519.9578883,0.805241537,232.15,7.8452,1155.42,1821.26318,1407.836707,0.634405841,231.8566667,26.4946,4544.61,6160.818482,4159.591845,0.73766335,3420933.88
15-04-17 10:46,233.08,14.8532,2676.1,3461.983856,2196.319879,0.772996095,229.83,5.623,1017.24,1292.33409,797.0885663,0.787133921,231.93,7.455,1077.06,1729.03815,1352.595535,0.62292437,231.6133333,27.9312,4770.4,6483.356096,4390.579701,0.735791761,3420934.28
15-04-17 10:51,233.07,14.8342,2675.46,3457.406994,2189.88057,0.773834265,229.83,3.8399,700.69,882.524217,536.5468456,0.793961215,231.91,7.1672,1037.45,1662.145352,1298.624144,0.624163223,231.6033333,25.8413,4413.6,6002.076563,4067.561691,0.735345501,3420934.65
15-04-17 10:56,232.93,14.8225,2670.95,3452.604925,2187.80869,0.773604295,229.69,5.1812,950.29,1190.069828,716.3903345,0.798516169,231.78,8.1213,1193.05,1882.354914,1455.984794,0.633807148,231.4666667,28.125,4814.29,6525.029667,4404.386898,0.737818868,3420935.04
15-04-17 11:01,232.88,15.1857,2738.86,3536.445816,2237.206944,0.774466835,229.58,3.5245,653.03,809.15471,477.7898741,0.80705209,231.75,6.4534,906.06,1495.57545,1189.874448,0.605827008,231.4033333,25.1636,4297.95,5841.175976,3955.624171,0.735802177,3420935.42
15-04-17 11:06,232.47,15.2782,2755.08,3551.723154,2241.488692,0.775702351,229.1,4.9924,912.92,1143.75884,689.0292865,0.798175252,231.36,8.2119,1215.94,1899.905184,1459.838904,0.640000359,230.9766667,28.4825,4883.94,6595.387178,4432.410417,0.74050846,3420935.8
15-04-17 11:11,232.65,15.1774,2733.15,3531.02211,2235.622557,0.774039333,229.26,4.6028,834.85,1055.237928,645.4088334,0.791148591,231.52,6.8932,982.55,1595.913664,1257.591317,0.615666137,231.1433333,26.6734,4550.55,6182.173702,4184.706248,0.73607605,3420936.2
15-04-17 11:16,232.93,14.8722,2677.55,3464.181546,2198.017239,0.772924272,229.42,7.0236,1341.3,1611.354312,892.9597017,0.832405381,231.66,7.6935,1126.25,1782.27621,1381.328862,0.631916643,231.3366667,29.5893,5145.1,6857.812068,4534.041503,0.750253864,3420936.58
15-04-17 11:21,233.09,14.8873,2676.84,3470.080757,2208.16396,0.771405678,229.53,9.6767,1889.38,2221.092951,1167.688791,0.850653278,231.84,7.7006,1117.94,1785.307104,1391.952446,0.626189185,231.4866667,32.2646,5684.16,7476.480812,4856.757192,0.760272131,3420937.06
15-04-17 11:26,233.16,14.8893,2675.61,3471.589188,2212.022292,0.770716192,229.56,8.6789,1698.8,1992.328284,1040.889308,0.852670724,231.94,6.9559,994.08,1613.351446,1270.711549,0.616158372,231.5533333,30.5241,5368.49,7077.268918,4611.62124,0.758553909,3420937.51
15-04-17 11:31,233.35,13.8347,2423.91,3228.327245,2132.312621,0.750825371,229.71,8.608,1678.92,1977.34368,1044.56482,0.849078497,232.06,8.2219,1210.71,1907.974114,1474.634367,0.634552634,231.7066667,30.6646,5313.54,7113.645039,4729.71864,0.746950399,3420937.96
15-04-17 11:36,233.21,13.18,2276.49,3073.7078,2065.253718,0.740633186,229.59,8.7364,1688.01,2005.790076,1083.427925,0.841568627,231.94,6.4904,908.18,1505.383376,1200.578276,0.603288182,231.58,28.4068,4872.68,6584.881252,4429.181721,0.739979935,3420938.38
15-04-17 11:41,233.23,14.4646,2668.18,3373.578658,2064.424484,0.790904932,229.69,8.3357,1605.83,1914.626933,1042.643901,0.838716918,231.95,6.2596,869.79,1451.91422,1162.549035,0.599064317,231.6233333,29.0599,5143.8,6740.119811,4355.517952,0.763161508,3420938.8
15-04-17 11:46,233.26,16.7895,3193.28,3916.31877,2267.270507,0.815377958,229.73,5.9496,1146.37,1366.801608,744.299979,0.838724503,231.99,6.2659,868.1,1453.626141,1165.946546,0.597196195,231.66,29.005,5207.75,6736.746519,4273.534088,0.773036359,3420939.24
