DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
15-04-17 11:51,233.3,16.5825,3136.47,3868.69725,2264.812211,0.810730279,229.74,5.4002,990.4,1240.641948,747.1949432,0.798296399,232.02,6.2588,869.26,1452.166776,1163.260675,0.598595158,231.6866667,28.2415,4996.13,6561.505974,4253.474541,0.761430382,3420939.65
15-04-17 11:56,232.98,16.4579,3118.13,3834.361542,2231.500333,0.813207092,229.48,6.0669,1113.45,1392.232212,835.7868326,0.799758826,231.7,7.5351,1098.59,1745.88267,1356.910575,0.62924618,231.3866667,30.0599,5330.17,6972.476424,4494.965545,0.764458662,3420940.08
15-04-17 12:01,232.85,17.3632,3390.09,4043.02112,2203.022825,0.838504153,229.33,9.8303,1945.24,2254.382699,1139.422089,0.862870355,231.6,8.2138,1208.2,1902.31608,1469.373754,0.635120532,231.26,35.4073,6543.53,8199.719899,4941.418983,0.798018723,3420940.57
15-04-17 12:06,232.86,18.9008,3811.63,4401.240288,2200.543755,0.866035424,229.32,10.8191,2084.3,2481.036012,1345.820643,0.840092602,231.59,8.2222,1213.26,1904.179298,1467.616766,0.637156386,231.2566667,37.9421,7109.19,8786.455598,5163.45035,0.809107827,3420941.15
15-04-17 12:11,232.87,18.3584,3666.49,4275.120608,2198.52389,0.857634284,229.39,8.3245,1645.81,1909.557055,968.3581931,0.861880506,231.64,6.6925,943.32,1550.2507,1230.213238,0.608495129,231.3,33.3754,6255.62,7734.928363,4549.322499,0.808749572,3420941.71
15-04-17 12:16,232.88,16.1487,3051.93,3760.709256,2197.42062,0.81153043,229.37,9.6305,1891.68,2208.947785,1140.612596,0.856371533,231.72,8.1218,1199.61,1881.983496,1450.102661,0.637417917,231.3233333,33.901,6143.22,7851.640537,4889.693973,0.782412283,3420942.22
15-04-17 12:21,232.9,16.0781,3042.91,3744.58949,2182.349463,0.81261511,229.38,8.8643,1737.32,2033.293134,1056.4091,0.854436564,231.75,7.5638,1096.77,1752.91065,1367.403128,0.625685057,231.3433333,32.5062,5877,7530.793274,4708.897784,0.780395874,3420942.73
15-04-17 12:26,232.63,16.1344,3021.84,3753.345472,2226.226684,0.805105744,229.15,9.3598,1810.42,2144.79817,1150.016788,0.844098072,231.53,7.1356,1030.13,1652.105468,1291.620943,0.623525568,231.1033333,32.6298,5862.39,7550.24911,4758.008524,0.776449878,3420943.2
15-04-17 12:31,232.91,16.0501,2967.41,3738.228791,2273.506628,0.793801066,229.43,7.1925,1388.08,1650.175275,892.3633519,0.841171251,231.77,8.2175,1212.91,1904.569975,1468.41279,0.63684192,231.37,31.4601,5568.4,7292.974041,4709.606332,0.763529387,3420943.7
15-04-17 12:36,233.17,15.778,2901.33,3678.95626,2262.07944,0.788628566,229.65,3.7367,713.27,858.133155,477.114681,0.831188022,232.06,6.5082,913.42,1510.292892,1202.767028,0.604796596,231.6266667,26.0229,4528.02,6047.382307,4008.474479,0.748757027,3420944.11
15-04-17 12:41,233.28,15.1135,2758.97,3525.67728,2195.104741,0.782536171,229.72,4.36,825.34,1001.5792,567.4282142,0.824038678,232.1,8.2197,1220.08,1907.79237,1466.654874,0.63952452,231.7,27.6932,4804.39,6435.04885,4281.085193,0.746597285,3420944.5
15-04-17 12:46,233.15,15.0106,2719.85,3499.72139,2202.377303,0.777161864,229.62,3.8545,726.69,885.07029,505.2435671,0.821053433,231.97,7.377,1061.51,1711.24269,1342.217592,0.620315287,231.58,26.2421,4508.05,6096.03437,4103.549712,0.739505345,3420944.89
15-04-17 12:51,233.24,14.9911,2712.47,3496.524164,2206.397002,0.775761835,229.65,5.48,1013.12,1258.482,746.5686907,0.805033366,232.12,7.3536,1064.36,1706.917632,1334.430812,0.623556743,231.67,27.8247,4789.95,6461.923796,4337.376874,0.741257581,3420945.27
15-04-17 12:56,233.15,14.9643,2709.93,3488.926545,2197.473056,0.776723145,229.68,3.126,599.49,717.97968,395.103228,0.83496792,232.09,8.2283,1212.14,1909.706147,1475.701253,0.634725925,231.64,26.3186,4521.56,6116.612372,4119.276887,0.73922618,3420945.66
15-04-17 13:01,233.24,15.1478,2753.43,3533.072872,2213.871531,0.77933009,229.66,4.7661,899.46,1094.582526,623.7648713,0.821737949,232.14,6.4755,908.99,1503.22257,1197.253221,0.60469422,231.68,26.3894,4561.88,6130.877968,4095.963321,0.744082662,3420946.04
15-04-17 13:06,233.09,15.245,2769.96,3553.45705,2225.843347,0.779511321,229.49,3.4765,659.8,797.821985,448.5352603,0.827001527,231.89,8.259,1221.13,1915.17951,1475.382689,0.637606028,231.49,26.9805,4650.89,6266.458545,4199.729147,0.742187947,3420946.42
15-04-17 13:11,233.17,16.193,2984.02,3775.72181,2313.374122,0.790317759,229.52,4.9638,924.86,1139.291376,665.2960392,0.811785308,231.94,7.0834,1010,1642.923796,1295.80037,0.614757667,231.5433333,28.2402,4918.88,6557.936982,4337.183073,0.750065152,3420946.82
15-04-17 13:16,233.29,16.3184,3015.87,3806.919536,2323.179824,0.792207445,229.57,4.3328,806.85,994.680896,581.7071105,0.811164669,232.05,7.6589,1117.38,1777.247745,1382.053357,0.628713697,231.6366667,28.3101,4940.1,6578.848177,4344.727302,0.750906521,3420947.24
15-04-17 13:21,233.07,15.3235,2772.41,3571.448145,2251.440571,0.776270546,229.42,3.9289,747.19,901.368238,504.1545441,0.828950887,231.86,7.9296,1158.31,1838.557056,1427.799003,0.630010364,231.45,27.182,4677.91,6311.373439,4236.813982,0.741187326,3420947.63
15-04-17 13:26,233.14,15.0437,2721.55,3507.288218,2212.292079,0.775969875,229.45,4.2157,792.03,967.292365,555.2864112,0.818811384,231.9,6.7659,961.13,1569.01221,1240.172745,0.612570121,231.4966667,26.0253,4474.71,6043.592793,4062.263441,0.740405609,3420948.02
15-04-17 13:31,232.98,15.0121,2713.24,3497.519058,2207.027019,0.77576132,229.32,3.748,704.07,859.49136,492.9612896,0.819170538,231.79,8.241,1214.22,1910.18139,1474.605959,0.63565691,231.3633333,27.0011,4631.53,6267.191808,4222.158573,0.739012008,3420948.39
15-04-17 13:36,232.96,15.128,2738.49,3524.21888,2218.285652,0.777048785,229.3,5.2828,978.03,1211.34604,714.714312,0.80739109,231.79,6.8448,967.92,1586.556192,1257.096426,0.610076091,231.35,27.2556,4684.44,6322.121112,4245.613883,0.74096018,3420948.79
15-04-17 13:41,232.65,15.0841,2729.81,3509.315865,2205.319751,0.777875263,229.06,3.4432,650.34,788.699392,446.2114021,0.824572716,231.52,7.8678,1154.75,1821.553056,1408.761148,0.633937066,231.0766667,26.3951,4534.9,6119.568313,4108.98994,0.741049003,3420949.17
15-04-17 13:46,232.53,15.1245,2730.01,3516.899985,2217.122212,0.776254659,228.96,8.0256,1576.44,1837.541376,944.1372966,0.857907213,231.44,7.6757,1111.28,1776.464008,1385.958561,0.625557284,230.9766667,30.8258,5417.73,7130.905369,4636.594982,0.759753456,3420949.57
15-04-17 13:51,232.38,15.6418,2819.35,3634.841484,2294.196633,0.775645929,228.89,8.526,1711.15,1951.51614,938.2861622,0.876831078,231.29,7.0722,1014.93,1635.729138,1282.780928,0.620475589,230.8533333,31.24,5545.43,7222.086762,4626.742192,0.767843171,3420950.04
15-04-17 13:56,232.15,16.6626,3120.67,3868.22259,2285.730683,0.806745198,228.6,10.1444,1980.04,2319.00984,1207.165372,0.853829926,230.96,8.2023,1207.45,1894.403208,1459.735597,0.63737751,230.57,35.0093,6308.16,8081.635638,5051.727625,0.780554863,3420950.52
15-04-17 14:01,232.09,15.2459,2748.94,3538.420931,2227.947836,0.776883263,228.54,9.0745,1779.41,2073.88623,1065.224928,0.858007529,230.9,6.4924,908.14,1499.09516,1192.714567,0.605792097,230.51,30.8128,5436.49,7111.402321,4584.388667,0.7644751,3420951.03
15-04-17 14:06,234.28,15.242,2753.66,3570.89576,2273.467205,0.771139844,230.81,9.4366,1851.48,2178.061646,1147.159249,0.850058585,233.12,8.2973,1226.29,1934.266576,1495.860964,0.633981901,232.7366667,32.9759,5831.43,7683.223982,5002.634797,0.758982169,3420951.49
15-04-17 14:11,234.43,15.1012,2720.49,3540.174316,2265.340669,0.76846216,230.99,8.8073,1733.02,2034.398227,1065.559865,0.851858784,233.26,7.5069,1079.96,1751.059494,1378.367059,0.616746606,232.8933333,31.4154,5533.47,7325.632037,4800.582725,0.75535735,3420951.97
15-04-17 14:16,234.49,15.0312,2708.53,3524.666088,2255.468082,0.768450098,231.02,8.2689,1622.89,1910.281278,1007.671876,0.849555518,233.25,7.3928,1070.08,1724.3706,1352.177045,0.620562656,232.92,30.6929,5401.5,7159.317966,4698.896837,0.754471309,3420952.41
15-04-17 14:21,234.39,15.0462,2705.45,3526.678818,2262.300551,0.767138189,230.94,5.8315,1100.8,1346.72661,775.829828,0.817389359,233.19,8.3127,1220.6,1938.438513,1505.881638,0.629682083,232.84,29.1904,5026.85,6811.843941,4596.955183,0.737957305,3420952.86
15-04-17 14:26,234.34,14.9984,2705.88,3514.725056,2243.101791,0.769869608,230.98,3.7329,702.65,862.225242,499.7152644,0.81492627,233.2,6.5635,918.35,1530.6082,1224.49775,0.599990252,232.84,25.2948,4326.88,5907.558498,4022.108511,0.732431173,3420953.24
15-04-17 14:31,234.38,15.5335,2797.98,3640.74173,2329.443767,0.768519221,230.99,5.1537,965.21,1190.453163,696.8130231,0.810792083,233.22,8.3524,1235.32,1947.946728,1506.147719,0.634165186,232.8633333,29.0396,4998.51,6779.141621,4579.482383,0.737336713,3420953.63
15-04-17 14:36,234.26,15.4786,2787.7,3626.016836,2318.777006,0.768805035,230.93,3.04,578.24,702.0272,398.096335,0.823671789,233.1,7.3131,1049.36,1704.68361,1343.424654,0.61557464,232.7633333,25.8317,4415.3,6032.727646,4110.830666,0.731891154,3420954.03
15-04-17 14:41,233.96,16.6109,3113.25,3886.286164,2326.132968,0.801086145,230.68,4.9456,929.03,1140.851008,662.1512528,0.8143307,232.85,7.5793,1098.51,1764.840005,1381.280574,0.622441693,232.4966667,29.1358,5140.79,6791.977177,4438.832296,0.75689153,3420954.42
15-04-17 14:46,234.32,15.2067,2755,3563.233944,2259.781215,0.773174045,231,4.066,762.93,939.246,547.8328793,0.812279211,233.2,8.1992,1203.85,1912.05344,1485.494374,0.629611064,232.84,27.4719,4721.78,6414.533384,4341.777535,0.736106544,3420954.84
15-04-17 14:51,234.39,15.2349,2755.8,3570.908211,2270.892294,0.771736443,231.04,4.7567,887.38,1098.987968,648.3296148,0.80745197,233.27,6.7282,948.3,1569.487214,1250.606743,0.604210083,232.9,26.7198,4591.48,6239.383393,4224.714965,0.735886819,3420955.22
15-04-17 14:56,234.39,15.0644,2714.31,3530.944716,2258.338285,0.768720617,231.03,3.9588,751.24,914.601564,521.6651064,0.821384994,233.25,8.338,1227.86,1944.8385,1508.229628,0.631342911,232.89,27.3612,4693.41,6390.38478,4336.925202,0.734448732,3420955.61
15-04-17 15:01,234.48,15.0457,2711.06,3527.915736,2257.508165,0.768459397,231.13,3.7487,716.44,866.437031,487.2646664,0.826880632,233.35,7.0683,1003.36,1649.387805,1309.102304,0.608322674,232.9866667,25.8627,4430.86,6043.740572,4110.265169,0.733132064,3420955.99
15-04-17 15:06,234.52,15.0309,2714.48,3525.046668,2248.900251,0.770055053,231.16,4.8715,911.53,1126.09594,661.2148858,0.809460338,233.37,7.8402,1151.17,1829.667474,1422.142994,0.62916897,233.0166667,27.7426,4777.18,6480.810082,4379.43496,0.737126986,3420956.37
15-04-17 15:11,234.5,16.6764,3124.21,3910.6158,2352.068836,0.798904868,231.08,3.8768,729.97,895.850944,519.319471,0.814834214,233.29,7.9522,1162.58,1855.168738,1445.703562,0.626670758,232.9566667,28.5054,5016.76,6661.635482,4382.86509,0.753082334,3420956.78
15-04-17 15:16,234.58,15.7651,2843.4,3698.177158,2364.654464,0.768865276,231.08,5.1592,962.92,1192.187936,702.9204424,0.807691448,233.36,6.9485,990.31,1621.50196,1283.960556,0.610736234,233.0066667,27.8728,4796.63,6511.867054,4404.174517,0.736598269,3420957.19
15-04-17 15:21,234.27,15.5673,2808.77,3646.951371,2326.169682,0.770169304,230.83,3.0035,581.32,693.297905,377.7949744,0.838485153,233.09,8.3184,1224.11,1938.935856,1503.671161,0.631330839,232.73,26.8892,4614.2,6279.185132,4258.793759,0.734840573,3420957.58
15-04-17 15:26,234.43,15.2578,2757.8,3576.886054,2277.861498,0.77100583,230.95,5.1176,961.92,1181.90972,686.746314,0.813869269,233.25,6.8474,964.56,1597.15605,1273.000964,0.603923455,232.8766667,27.2228,4684.28,6355.951824,4296.003314,0.736991112,3420957.97
15-04-17 15:31,234.28,15.2463,2755.46,3571.903164,2272.86876,0.771426288,230.82,3.7502,706.56,865.621164,500.0729606,0.816246216,233.05,8.0756,1188.14,1882.01858,1459.560645,0.631311514,232.7166667,27.0721,4650.16,6319.542908,4279.326412,0.735838029,3420958.36
15-04-17 15:36,234.43,15.2332,2755.46,3571.119076,2271.636336,0.771595665,230.97,5.1493,957.28,1189.333821,705.7832099,0.804887562,233.23,7.6743,1112.56,1789.876989,1402.094819,0.621584616,232.8766667,28.0568,4825.3,6550.329886,4429.819582,0.736649922,3420958.75
15-04-17 15:41,234.22,15.2236,2754.68,3565.671592,2264.012367,0.772555724,230.82,3.587,678.66,827.95134,474.2615584,0.819685853,233.06,7.2231,1045.22,1683.415686,1319.622493,0.620892397,232.7,26.0337,4478.56,6077.038618,4107.66341,0.736964216,3420959.14
15-04-17 15:46,234.45,13.3668,2296.4,3133.84626,2132.496054,0.732773662,230.99,4.1649,788.05,962.050251,551.83139,0.819136006,233.26,8.3101,1223.89,1938.413926,1503.177241,0.631387334,232.9,25.8418,4308.34,6034.310437,4225.057265,0.713973874,3420959.5
15-04-17 15:51,234.39,15.0607,2784.08,3530.077473,2170.333043,0.788673909,230.89,8.787,1743.5,2028.83043,1037.47803,0.85936211,233.27,6.5993,922.26,1539.418711,1232.577162,0.599096265,232.85,30.447,5449.84,7098.326614,4548.129802,0.767764051,3420959.91
15-04-17 15:56,234.46,15.2194,2905.29,3568.340524,2071.797314,0.814185188,230.91,9.4228,1858.8,2175.818748,1130.950832,0.854299101,233.27,8.2976,1226.59,1935.581152,1497.314719,0.633706315,232.88,32.9398,5990.68,7679.740424,4805.222796,0.780062824,3420960.38
15-04-17 16:01,234.43,15.5689,2989.88,3649.817227,2093.270975,0.819186226,230.88,9.8427,1932.08,2272.482576,1196.346075,0.850206739,233.26,7.5196,1087.09,1754.021896,1376.527567,0.619769914,232.8566667,32.9312,6009.05,7676.321699,4776.738733,0.782803305,3420960.9
15-04-17 16:06,234.35,15.0813,2901.28,3534.302655,2018.382922,0.820891781,230.88,8.126,1624.75,1876.13088,938.1122088,0.866011011,233.17,7.378,1069.55,1720.32826,1347.439097,0.621712742,232.8,30.5853,5595.58,7130.761795,4420.095954,0.784709988,3420961.37
15-04-17 16:11,234.94,15.1506,2916,3559.481964,2041.287793,0.819220333,231.37,10.2204,1997,2364.693948,1266.399806,0.84450675,233.7,8.3404,1226.67,1949.15148,1514.751532,0.629335386,233.3366667,33.7114,6139.67,7873.327392,4928.86767,0.779806262,3420961.86
15-04-17 16:16,234.92,15.1022,2909.18,3547.808824,2030.669638,0.819993451,231.41,8.3569,1641.12,1933.870229,1023.024539,0.848619507,233.68,6.5862,921.03,1539.063216,1233.052846,0.598435458,233.3366667,30.0453,5471.33,7020.742269,4399.473837,0.779309337,3420962.35
15-04-17 16:21,235.06,15.1261,2905.62,3555.541066,2049.205868,0.817208955,231.53,9.9289,1917.22,2298.838217,1268.433924,0.833995183,233.82,8.3837,1240.78,1960.276734,1517.613213,0.632961652,233.47,33.4387,6063.62,7814.656017,4929.641078,0.775929227,3420962.83
15-04-17 16:26,234.98,15.1753,2918.04,3565.891994,2049.54343,0.818319793,231.54,3.7314,704.16,863.968356,500.599655,0.81502985,233.78,7.4329,1071.11,1737.663362,1368.28262,0.616408232,233.4333333,26.3396,4693.31,6167.523712,4001.398503,0.760971537,3420963.28
15-04-17 16:31,234.95,16.6335,3282.91,3908.040825,2120.208721,0.840039843,231.57,4.2637,804.17,987.345009,572.8531905,0.814477202,233.78,7.5173,1096.46,1757.394394,1373.393798,0.623912312,233.4333333,28.4145,5183.54,6652.780228,4170.179592,0.779153951,3420963.68
15-04-17 16:36,235.11,15.4667,2956.29,3636.375837,2117.44626,0.812977022,231.72,4.52,847.02,1047.3744,616.0764996,0.808707946,233.96,8.3432,1228.81,1951.975072,1516.651794,0.629521359,233.5966667,28.3299,5032.12,6635.725309,4325.577266,0.758337599,3420964.12
15-04-17 16:41,235.19,15.1864,2907.64,3571.689416,2074.26973,0.814079742,231.77,4.3823,822.01,1015.685671,596.5877489,0.809315346,234.04,6.6038,930.84,1545.553352,1233.803898,0.60226973,233.6666667,26.1725,4660.49,6132.928439,3986.557939,0.759912666,3420964.51
15-04-17 16:46,235.4,14.9157,2856.5,3511.15578,2041.720515,0.813549776,231.96,4.5773,860.43,1061.750508,622.0726295,0.810388122,234.21,8.3797,1241.3,1962.609537,1520.200811,0.632474253,233.8566667,27.8727,4958.23,6535.515825,4257.807225,0.758659321,3420964.92
15-04-17 16:51,235.33,16.6157,3321.53,3910.172681,2063.222929,0.849458648,231.94,3.3402,643.53,774.725988,431.357735,0.83065498,234.14,7.2923,1043.08,1707.419122,1351.763356,0.610910342,233.8033333,27.2482,5008.14,6392.317791,3972.437599,0.7834623,3420965.33
15-04-17 16:56,235.31,17.083,3450.47,4019.80073,2062.29355,0.85836842,231.99,5.1641,968.68,1198.019559,704.9183792,0.808567767,234.19,7.7184,1123.83,1807.572096,1415.741153,0.621734537,233.83,29.9655,5542.98,7025.392385,4316.42339,0.788992229,3420965.77
15-04-17 17:01,235.67,17.0394,3441.25,4015.675398,2069.649086,0.856954225,232.3,3.5923,679.65,834.49129,484.2020142,0.814448285,234.52,8.1924,1200.48,1921.281648,1500.056979,0.624832908,234.1633333,28.8241,5321.38,6771.448336,4187.532383,0.785855512,3420966.23
15-04-17 17:06,235.72,16.3516,3229.2,3854.399152,2104.438211,0.83779595,232.31,5.3676,1000,1246.947156,744.9008054,0.801958604,234.54,6.7998,966.86,1594.825092,1268.325201,0.606248299,234.19,28.519,5196.06,6696.1714,4223.703576,0.775974761,3420966.66
15-04-17 17:11,235.45,14.5359,2671.77,3422.477655,2138.924582,0.780653745,232.15,3.3599,639.88,780.000785,446.0435071,0.820358149,234.31,8.3622,1238.84,1959.347082,1517.997511,0.632271848,233.97,26.258,4550.49,6161.825522,4154.652154,0.738497055,3420967.07
15-04-17 17:16,234.91,14.4291,2636.36,3389.539881,2130.395868,0.777792884,231.78,4.3413,822,1006.226514,580.3514431,0.816913477,233.85,7.0844,1011.8,1656.68694,1311.820253,0.610736993,233.5133333,25.8548,4470.16,6052.453335,4080.424114,0.738569924,3420967.45
15-04-17 17:21,233.67,13.9877,2556.64,3268.505859,2036.350279,0.782204503,230.55,4.4249,826.36,1020.160695,598.2114961,0.810029247,232.61,7.8077,1148.41,1816.149097,1406.965534,0.632332446,232.2766667,26.2203,4531.41,6104.815651,4090.855356,0.742268114,3420967.82
15-04-17 17:26,231.86,13.6043,2487.45,3154.292998,1939.628009,0.788591929,228.75,4.3735,813.14,1000.438125,582.8205404,0.812783899,230.8,7.7779,1135,1795.13932,1390.791206,0.632262904,230.47,25.7557,4435.59,5949.870443,3965.665094,0.745493544,3420968.19
15-04-17 17:31,232.14,13.6366,2493.63,3165.600324,1950.085853,0.787727364,229.09,4.5591,850.02,1044.444219,606.9017434,0.813849112,231.14,6.9229,997.22,1600.159106,1251.423764,0.623200528,230.79,25.1186,4340.87,5810.203649,3862.034967,0.747111506,3420968.56
15-04-17 17:36,232.39,13.661,2496.25,3174.67979,1961.460605,0.786299774,229.33,3.2953,626.9,755.711149,422.0138987,0.829549757,231.36,8.2258,1215.02,1903.121088,1464.785402,0.638435467,231.0266667,25.1821,4338.17,5833.512027,3900.018413,0.743663505,3420968.92
15-04-17 17:41,232.71,13.6587,2497.31,3178.516077,1966.318188,0.785684244,229.63,5.0712,945.36,1164.499656,679.9661162,0.81181647,231.69,6.6483,941.13,1540.344627,1219.399809,0.610986648,231.3433333,25.3782,4383.8,5883.36036,3923.80258,0.74511839,3420969.29
15-04-17 17:46,232.95,14.0278,2566.53,3267.77601,2022.692218,0.785405729,229.87,3.5741,670.93,821.578367,474.1771275,0.816635426,231.93,8.0802,1199.78,1874.040786,1439.637739,0.640210186,231.5833333,25.6821,4437.24,5963.395163,3984.091246,0.744079485,3420969.65
15-04-17 17:51,232.7,14.1709,2585.07,3297.56843,2047.283724,0.783932178,229.69,3.3593,634.68,771.597617,438.7985644,0.822553085,231.74,7.4156,1074.78,1718.491144,1340.917508,0.625420738,231.3766667,24.9458,4294.53,5787.657191,3879.946886,0.742015268,3420970.02
15-04-17 17:56,232.6,14.1378,2571.56,3288.45228,2049.633519,0.781997055,229.59,2.96,571.7,679.5864,367.4190864,0.84124697,231.63,6.3664,890.19,1474.649232,1175.649659,0.6036622,231.2733333,23.4642,4033.45,5442.687912,3654.330692,0.741076848,3420970.36
15-04-17 18:01,232.72,13.7428,2502.7,3198.224416,1991.263952,0.782527951,229.68,2.9972,578.2,688.396896,373.597439,0.839922439,231.74,6.2715,872.81,1453.35741,1162.088837,0.60054739,231.38,23.0115,3953.71,5339.978722,3589.366238,0.740398081,3420970.7
15-04-17 18:06,232.68,13.6357,2483.34,3172.754676,1974.688502,0.782707853,229.73,3.6297,682.95,833.850981,478.4211074,0.819031236,231.76,6.2584,872.92,1450.446784,1158.363737,0.601828354,231.39,23.5238,4039.21,5457.052441,3669.360151,0.740181635,3420971.03
15-04-17 18:11,232.36,14.0119,2590.14,3255.805084,1972.6737,0.795545167,229.44,5.6362,1039.01,1293.169728,769.9001009,0.803459884,231.43,6.2563,868.19,1447.895509,1158.726684,0.599621999,231.0766667,25.9044,4497.34,5996.870321,3966.911465,0.749947849,3420971.38
15-04-17 18:16,232.33,14.9037,2800.59,3462.576621,2036.205419,0.808816759,229.35,6.0094,1146.39,1378.25589,765.100821,0.83176862,231.37,7.2096,1044.27,1668.085152,1300.772171,0.626029192,231.0166667,28.1227,4991.25,6508.917663,4177.730554,0.766832561,3420971.77
15-04-17 18:21,232.52,14.0771,2542.01,3273.207292,2062.055076,0.77661137,229.45,8.745,1764.61,2006.54025,955.1729282,0.879429157,231.51,8.2272,1209.74,1904.679072,1471.166714,0.635141121,231.16,31.0493,5516.36,7184.426614,4602.798944,0.767821887,3420972.22
15-04-17 18:26,232.26,14.4664,2615.05,3359.966064,2109.712172,0.778296551,229.13,10.5784,2053.48,2423.828792,1287.697908,0.847205053,231.25,8.2454,1216.38,1906.74875,1468.370012,0.637934075,230.88,33.2902,5884.91,7690.543606,4950.98932,0.765213787,3420972.69
15-04-17 18:31,231.94,17.0898,3247.94,3963.808212,2272.149048,0.819398878,228.85,8.0996,1611.89,1853.59346,915.2154625,0.869602766,230.97,7.8472,1143.88,1812.467784,1405.908252,0.631117425,230.5866667,33.0366,6003.71,7629.869456,4708.542678,0.786869295,3420973.19
15-04-17 18:36,231.6,36.0707,5086.77,8353.97412,6626.737852,0.608904209,228.65,13.9449,2286.16,3188.501385,2222.614122,0.717001414,230.8,10.3542,1349.58,2389.74936,1972.190616,0.564737048,230.35,60.3698,8722.51,13932.22487,10863.91776,0.626067271,3420973.78
15-04-17 18:41,231.57,41.4931,5532.45,9608.557167,7855.976567,0.575783638,228.58,13.2709,2100.35,3033.462322,2188.70362,0.692393634,230.73,12.7351,1685.75,2938.369623,2406.712068,0.5737025,230.2933333,67.4991,9318.55,15580.38911,12486.51876,0.598094819,3420974.55
15-04-17 18:46,231.21,42.0022,5401.27,9711.328662,8070.699274,0.556182392,228.14,13.7876,2177.19,3145.503064,2270.249596,0.692159555,230.3,11.3158,1441.12,2606.02874,2171.303512,0.552994669,229.8833333,67.1056,9019.58,15462.86047,12559.74643,0.583306046,3420975.31
15-04-17 18:51,232.54,44.5638,5644.47,10362.86605,8690.739395,0.544682327,229.43,10.9696,1562.86,2516.755328,1972.695111,0.620982097,231.63,12.4885,1654.3,2892.711255,2372.98755,0.571885631,231.2,68.0219,8861.63,15772.33264,13047.52814,0.561846507,3420976.07
15-04-17 18:56,232.86,45.8576,6251.06,10678.40074,8657.510679,0.585392902,229.64,9.4806,1254.8,2177.124984,1779.143096,0.576356438,231.87,12.3068,1613.6,2853.577716,2353.550684,0.565465588,231.4566667,67.645,9119.46,15709.10344,12791.06642,0.580520718,3420976.81
15-04-17 19:01,232.39,44.7168,5777.07,10391.73715,8637.920077,0.555929188,229.09,9.6923,1312.51,2220.409007,1790.958866,0.591111816,231.35,11.531,1489,2667.69685,2213.478142,0.558159373,230.9433333,65.9401,8578.58,15279.84301,12644.42832,0.561431161,3420977.55
15-04-17 19:06,234.56,53.8655,6658.83,12634.69168,10737.57034,0.527027502,231.19,8.464,1087.89,1956.79216,1626.508809,0.555955825,233.32,12.9043,1716.48,3010.831276,2473.621107,0.57010169,233.0233333,75.2338,9463.2,17602.31512,14842.14753,0.5376111,3420978.29
15-04-17 19:11,234.89,54.3002,7092.12,12754.57398,10600.99011,0.556045228,231.2,10.7739,1500.27,2490.92568,1988.441769,0.602294164,233.43,11.2547,1427.42,2627.184621,2205.577289,0.543326871,233.1733333,76.3288,10019.81,17872.68428,14799.87334,0.56062144,3420979.12
15-04-17 19:16,233.27,52.5189,6742.09,12251.0838,10229.04085,0.550326004,229.17,9.245,1204.04,2118.67665,1743.295278,0.56829814,231.07,14.1927,1831.32,3279.507189,2720.557748,0.558413168,231.17,75.9566,9777.45,17649.26764,14693.47201,0.55398616,3420979.93
15-04-17 19:21,234.6,52.2554,6600.29,12259.11684,10330.63975,0.53839849,230.14,13.2816,1713.38,3056.627424,2531.264543,0.56054591,232.25,15.9148,1893.44,3696.2123,3174.408659,0.512264948,232.33,81.4518,10207.11,19011.95656,16039.61963,0.536878462,3420980.76
15-04-17 19:26,234.15,51.9975,6559.31,12175.21463,10257.25614,0.538742864,229.47,17.9589,2262.68,4121.028783,3444.293461,0.549057073,231.67,20.0286,2247.1,4640.025762,4059.60351,0.484286104,231.7633333,89.985,11069.09,20936.26917,17770.83603,0.528704036,3420981.64
15-04-17 19:31,233.04,57.7983,7085.92,13469.31583,11454.78969,0.526078688,228.26,21.973,3136.74,5015.55698,3913.652257,0.625402126,230.6,20.5946,2353.96,4749.11476,4124.67736,0.495662901,230.6333333,100.3659,12576.62,23233.98757,19535.78276,0.541302691,3420982.64
15-04-17 19:36,232.77,58.2668,7516.63,13562.76304,11289.32304,0.554210818,227.84,21.2819,2964.56,4848.868096,3837.043891,0.611392173,230.26,19.0292,2086.31,4381.663592,3853.087907,0.476145637,230.29,98.5779,12567.5,22793.29472,19015.57856,0.551368293,3420983.69
15-04-17 19:41,232.96,58.5484,7410.41,13639.43526,11450.76495,0.543307685,227.92,21.2573,2966.6,4844.963816,3830.529835,0.612305914,230.38,20.6584,2385.9,4759.282192,4118.03936,0.501315094,230.42,100.4641,12762.91,23243.68127,19426.18973,0.549091594,3420984.74
15-04-17 19:46,233.17,58.1746,7536.49,13564.57148,11278.24977,0.555601038,228.06,20.9499,2910.81,4777.834194,3788.78407,0.609232108,230.61,19.4157,2158.22,4477.454577,3922.969019,0.482019407,230.6133333,98.5402,12605.52,22819.86025,19022.27346,0.552392515,3420985.81
15-04-17 19:51,233.3,58.3997,7597.58,13624.65001,11309.63598,0.557634875,228.16,20.1989,2762.69,4608.581024,3688.7075,0.599466514,230.77,20.1932,2312.27,4659.984764,4045.845455,0.496196901,230.7433333,98.7918,12672.54,22893.2158,19065.83488,0.553550017,3420986.85
15-04-17 19:56,233.28,57.3787,7424.2,13385.30314,11137.66557,0.554653109,228.11,21.6436,3013.27,4937.121596,3910.930012,0.610329307,230.68,20.1557,2298.55,4649.516876,4041.617879,0.494363191,230.69,99.178,12736.02,22971.94161,19118.15618,0.554416349,3420987.93
15-04-17 20:01,233.04,51.956,6611.33,12107.82624,10143.45956,0.546037734,227.94,16.2072,1842.62,3694.269168,3201.933201,0.498777949,230.49,19.4135,2180.77,4474.617615,3907.229838,0.48736455,230.49,87.5767,10634.72,20276.71302,17264.06156,0.524479485,3420988.89
15-04-17 20:06,232.87,47.5246,6264.58,11067.0536,9123.306026,0.566056714,227.75,17.5639,2104.89,4000.178225,3401.59726,0.526199055,230.34,20.6228,2387.99,4750.255752,4106.389347,0.50270767,230.32,85.7113,10757.46,19817.48758,16643.61344,0.54282663,3420989.78
15-04-17 20:11,232.74,49.6512,6961.8,11555.82029,9223.357485,0.60244966,227.6,15.4621,1729.37,3519.17396,3064.941233,0.491413616,230.17,18.8691,2075.31,4343.100747,3815.181844,0.477840631,230.17,83.9824,10766.48,19418.095,16159.99139,0.554456037,3420990.68
15-04-17 20:16,232.59,49.7955,7038.87,11581.93535,9197.583131,0.607745579,227.43,17.3407,2083.59,3943.795401,3348.458582,0.528321018,230.01,20.4895,2380.44,4712.789895,4067.418592,0.505102085,230.01,87.6257,11502.9,20238.52064,16651.75694,0.568366641,3420991.59
15-04-17 20:21,232.79,49.8481,7035.88,11604.1392,9227.807929,0.606325026,227.63,16.3602,1883.13,3724.072326,3212.870382,0.505664186,230.22,19.6285,2214.5,4518.87327,3939.061485,0.490055788,230.2133333,85.8368,11133.51,19847.0848,16430.20785,0.5609645,3420992.56
15-04-17 20:26,232.71,50.7457,7394.54,11809.03185,9207.280345,0.62617665,227.47,17.0256,2016.18,3872.813232,3306.614664,0.520598304,230.14,19.7246,2242.21,4539.419444,3947.001799,0.493942018,230.1066667,87.4959,11652.93,20221.26452,16526.00258,0.576271083,3420993.48
15-04-17 20:31,232.39,50.602,7237.89,11759.39878,9268.031507,0.615498304,227.17,16.0858,1848.73,3654.211186,3152.055961,0.505917668,229.85,20.3108,2337.31,4668.43738,4041.199022,0.500662172,229.8033333,86.9986,11423.93,20082.04735,16516.12694,0.568862816,3420994.46
15-04-17 20:36,232.57,50.2753,7122.47,11692.52652,9272.841935,0.609147218,227.29,16.246,1885.01,3692.55334,3175.167313,0.510489579,230.03,18.9939,2108.53,4369.166817,3826.711371,0.482593155,229.9633333,85.5152,11116.01,19754.24668,16329.86783,0.562714953,3420995.39
15-04-17 20:41,232.43,49.3263,6836.37,11464.91191,9203.708508,0.596286309,227.17,17.1117,2026.49,3887.264889,3317.252869,0.52131513,229.92,20.5357,2382.79,4721.568144,4076.21363,0.504660724,229.84,86.9737,11245.65,20073.74494,16628.00626,0.560216842,3420996.33
15-04-17 20:46,232.4,49.371,6888.66,11473.8204,9175.778876,0.600380672,227.09,16.3611,1885.34,3715.442199,3201.562715,0.507433543,229.92,19.1029,2122,4392.138768,3845.516735,0.483135919,229.8033333,84.835,10896,19581.40137,16269.86366,0.556446385,3420997.25
15-04-17 20:51,232.52,49.3849,6890.29,11482.97695,9186.003663,0.600043876,227.17,16.9696,2014.69,3854.984032,3286.628377,0.522619545,230.02,20.2291,2331.62,4653.097582,4026.768591,0.501089857,229.9033333,86.5836,11236.6,19991.05856,16534.24455,0.562081291,3420998.17
15-04-17 20:56,232.77,49.719,7027.65,11573.09163,9195.030471,0.607240504,227.45,15.425,1728.11,3508.41625,3053.296646,0.49256128,230.29,19.8244,2246.78,4565.361076,3974.229659,0.49213632,230.17,84.9684,11002.54,19646.86896,16277.08737,0.560014933,3420999.1
15-04-17 21:01,232.66,49.8466,7007.24,11597.30996,9241.00567,0.604212531,227.24,20.3794,2476.41,4631.014856,3913.27128,0.53474456,230.19,19.5085,2201.83,4490.661615,3913.819923,0.490313052,230.03,89.7345,11685.48,20718.98643,17109.23598,0.563998632,3421000.05
15-04-17 21:06,232.68,49.0385,6606.94,11410.27818,9302.837846,0.579034086,227.26,19.5872,2274.41,4451.387072,3826.474359,0.510944109,230.26,20.5097,2370.5,4722.563522,4084.523959,0.501951957,230.0666667,89.1354,11251.85,20584.22877,17236.77307,0.546624803,3421001
15-04-17 21:11,232.7,49.2333,6585.5,11456.58891,9374.679685,0.574822057,227.29,20.6619,2481.44,4696.243251,3987.1238,0.528388303,230.31,18.8547,2075.79,4342.425957,3814.15247,0.478025422,230.1,88.7499,11142.73,20495.25812,17201.60381,0.543673563,3421001.93
15-04-17 21:16,232.68,49.038,6493.9,11410.16184,9381.953741,0.569133032,227.26,19.4356,2263.12,4416.934456,3793.098714,0.512373462,230.26,20.6385,2394,4752.22101,4105.163642,0.503764449,230.0666667,89.1121,11151.02,20579.31731,17296.33064,0.541855681,3421002.87
15-04-17 21:21,232.98,48.7676,6434.73,11361.87545,9364.105057,0.566344001,227.55,19.8832,2349.11,4524.42216,3866.791705,0.519206634,230.62,19.3516,2159.85,4462.865992,3905.409177,0.483960308,230.3833333,88.0024,10943.69,20349.1636,17155.87679,0.537795568,3421003.78
15-04-17 21:26,232.98,48.4055,6325.62,11277.51339,9336.425434,0.560905563,227.54,20.5209,2450.4,4669.325586,3974.687569,0.524786707,230.69,20.1416,2309.14,4646.465704,4032.061011,0.496966974,230.4033333,89.068,11085.16,20593.30468,17355.21321,0.538289516,3421004.7
15-04-17 21:31,232.96,48.2842,6304.94,11248.28723,9315.132702,0.560524449,227.55,19.9682,2350.31,4543.76391,3888.680158,0.51726059,230.68,19.9627,2272.23,4604.995636,4005.365855,0.493427178,230.3966667,88.2151,10927.48,20397.04678,17222.94104,0.535738341,3421005.62
15-04-17 21:36,232.7,48.1969,6283.34,11215.41863,9290.062082,0.560241236,227.22,25.0246,3525.37,5686.089612,4461.320594,0.619999022,230.46,19.4579,2189.98,4484.267634,3913.137336,0.488369602,230.1266667,92.6794,11998.69,21385.77588,17702.62263,0.561059373,3421006.57
15-04-17 21:41,234.09,49.5018,6703.25,11587.87636,9452.265232,0.578470963,228.63,23.5336,3208.59,5380.486968,4319.095996,0.596338216,231.84,20.7657,2403.3,4814.319888,4171.549484,0.499198237,231.52,93.8011,12315.14,21782.68322,17967.26509,0.565363774,3421007.59
15-04-17 21:46,235.33,49.0557,6434.55,11544.27788,9584.723162,0.557380034,229.82,25.7309,3600.1,5913.475438,4691.318764,0.608795967,233.05,19.121,2106.2,4456.14905,3926.981782,0.472650258,232.7333333,93.9076,12140.85,21913.90237,18243.32421,0.554025011,3421008.6
15-04-17 21:51,235.34,49.4421,6500.2,11635.70381,9650.751432,0.558642614,229.88,24.1576,3292.07,5553.349088,4472.355219,0.592808042,233.09,20.9729,2445.29,4888.573261,4233.049178,0.500205248,232.77,94.5726,12237.56,22077.62616,18375.62794,0.554296912,3421009.62
15-04-17 21:56,235.31,49.4215,6492.76,11629.37317,9648.12872,0.558306962,229.81,25.4613,3515.27,5851.261353,4677.620789,0.600771319,233.07,19.6729,2203.84,4585.162803,4020.796835,0.480645965,232.73,94.5557,12211.87,22065.79732,18378.51035,0.553429809,3421010.64
15-04-17 22:01,235.4,49.1848,6448.31,11578.10192,9616.222866,0.556940166,229.93,23.111,3070.38,5313.91223,4337.099243,0.577800285,233.21,20.387,2338.53,4754.45227,4139.576527,0.491861074,232.8466667,92.6828,11857.22,21646.46642,18110.10332,0.547767001,3421011.65
15-04-17 22:06,235.6,49.006,6423.17,11545.8136,9594.201313,0.556320258,230.15,20.2938,2417.36,4670.61807,3996.378834,0.517567475,233.4,20.3799,2325.96,4756.66866,4149.193514,0.488989284,233.05,89.6797,11166.49,20973.10033,17753.3219,0.532419615,3421012.6
15-04-17 22:11,235.62,49.0625,6443.9,11560.10625,9597.510578,0.557425672,230.25,20.4701,2435.34,4713.240525,4035.313536,0.516701829,233.51,19.7573,2224.34,4613.527123,4041.898574,0.482134372,233.1266667,89.2899,11103.58,20886.8739,17691.01502,0.531605642,3421013.53
15-04-17 22:16,234.18,48.4332,6285.97,11342.08678,9440.842843,0.554216356,228.74,20.4023,2427.95,4666.822102,3985.50967,0.520257671,232.07,20.8268,2413.5,4833.275476,4187.549352,0.499350805,231.6633333,89.6623,11127.42,20842.18435,17623.19985,0.533889338,3421014.46
15-04-17 22:21,233.83,49.6087,6682.6,11600.00232,9481.714565,0.576086092,228.5,20.472,2481.51,4677.852,3965.401298,0.530480657,231.84,18.9233,2077.93,4387.177872,3863.875851,0.473637053,231.39,89.004,11242.04,20665.03219,17339.55283,0.544012702,3421015.38
15-04-17 22:26,233.99,49.4134,6538.9,11562.24147,9535.62869,0.565539132,228.68,19.5231,2339.77,4464.542508,3802.317208,0.524078334,231.95,20.8144,2418.03,4827.90008,4178.725895,0.50084508,231.54,89.7509,11296.7,20854.68405,17530.04324,0.541686461,3421016.33
15-04-17 22:31,233.89,48.8187,6328.51,11418.20574,9503.966728,0.554247326,228.58,19.7353,2421.91,4511.094874,3805.828282,0.536878533,231.94,19.5586,2185.27,4536.421684,3975.388877,0.481716682,231.47,88.1126,10935.69,20465.7223,17299.031,0.534341756,3421017.26
15-04-17 22:36,234.05,48.9024,6323.47,11445.60672,9540.211756,0.552480105,228.75,18.1606,2138.58,4154.23725,3561.483218,0.514794864,232.08,20.2786,2315.72,4706.257488,4097.108789,0.492051276,231.6266667,87.3416,10777.77,20306.10146,17209.80622,0.530765101,3421018.16
15-04-17 22:41,234.36,48.9133,6343.05,11463.32099,9548.478663,0.553334414,229.06,19.8982,2459.24,4557.881692,3837.502331,0.539557664,232.39,20.232,2298.83,4701.71448,4101.402161,0.488934411,231.9366667,89.0435,11101.12,20722.91716,17498.69796,0.53569292,3421019.07
15-04-17 22:46,234.36,49.2312,6460.33,11537.82403,9559.57738,0.559926203,229.08,17.6299,2061.57,4038.657492,3472.849475,0.510459232,232.46,19.6769,2220.31,4574.092174,3999.067731,0.485409982,231.9666667,86.538,10742.21,20150.5737,17048.47632,0.533096981,3421019.98
15-04-17 22:51,234.45,49.256,6448.32,11548.0692,9580.035043,0.558389449,229.25,18.8549,2287.61,4322.485825,3667.522896,0.529234818,232.62,20.775,2398.83,4832.6805,4195.284906,0.4963767,232.1066667,88.8859,11134.76,20703.23553,17453.97035,0.537827046,3421020.89
15-04-17 22:56,235.19,49.4838,6499.19,11638.09492,9654.314204,0.558441054,229.95,18.459,2204.26,4244.64705,3627.432485,0.519303484,233.34,19.2424,2122.67,4490.021616,3956.585167,0.472752735,232.8266667,87.1852,10826.12,20372.76359,17258.17551,0.531401641,3421021.81
15-04-17 23:01,234.85,49.3533,6482.91,11590.62251,9608.038717,0.559323712,229.63,23.8407,3322.74,5474.539941,4350.860427,0.606944152,233,20.9852,2438.79,4889.5516,4237.926166,0.498775798,232.4933333,94.1792,12244.44,21954.71405,18223.14896,0.557713481,3421022.75
15-04-17 23:06,235.2,51.6214,7397.6,12141.35328,9627.459359,0.609289577,230,23.9928,3383.9,5518.344,4359.052798,0.613209325,233.41,19.629,2189.49,4581.60489,4024.579097,0.477887127,232.87,95.2432,12970.99,22241.30217,18067.34459,0.583193821,3421023.82
15-04-17 23:11,235.3,50.7325,6901.16,11937.35725,9740.353626,0.578114557,230.11,22.592,3160.58,5198.64512,4127.54711,0.607962253,233.53,20.5397,2358.29,4796.636141,4176.863242,0.49165497,232.98,93.8642,12420.03,21932.63851,18077.15373,0.566280705,3421024.88
15-04-17 23:16,235.4,50.4791,6770.09,11882.78014,9765.569377,0.569739566,230.21,23.4325,3302.25,5394.395825,4265.518873,0.612163087,233.62,20.3484,2313.05,4753.793208,4153.113237,0.486569335,233.0766667,94.26,12385.39,22030.96917,18219.92638,0.562180896,3421025.92
15-04-17 23:21,235.69,49.9662,6581.65,11776.53368,9765.686292,0.558878375,230.54,22.4686,3104.63,5179.911044,4146.414232,0.599359714,233.94,19.9358,2247.34,4663.781052,4086.602088,0.48187082,233.39,92.3706,11933.62,21620.22577,18028.39084,0.551965559,3421026.92
15-04-17 23:26,236.02,50.6574,6949.64,11956.15955,9728.939048,0.581260226,230.79,24.3042,3400.46,5609.166318,4460.898852,0.606232693,234.17,21.0394,2430.64,4926.796298,4285.476747,0.493351024,233.66,96.001,12780.74,22492.12216,18508.05891,0.568231842,3421027.95
15-04-17 23:31,236.39,51.6656,7362.19,12213.23118,9744.802428,0.602804441,231.23,23.0024,3293.55,5318.844952,4176.438677,0.619222788,234.6,19.3754,2138.12,4545.46884,4011.200549,0.470384921,234.0733333,94.0434,12793.86,22077.54498,17992.64123,0.579496498,3421029.02
15-04-17 23:36,236.52,50.9361,7033.53,12047.40637,9781.076425,0.583821097,231.37,23.9156,3405.15,5533.352372,4361.529772,0.615386437,234.7,21.2296,2470.78,4982.58712,4326.825696,0.49588295,234.1966667,96.0813,12909.46,22563.34586,18505.41594,0.572142983,3421030.09
15-04-17 23:41,236.65,50.9679,7039.4,12061.55354,9794.280031,0.583622995,231.57,22.5337,3147.66,5218.128909,4161.863265,0.603216221,234.87,19.8276,2214.35,4656.908412,4096.76092,0.475497863,234.3633333,93.3292,12401.41,21936.59086,18094.72432,0.565329867,3421031.16
15-04-17 23:46,233.76,49.6339,6683.2,11602.42046,9484.250017,0.576017739,228.67,23.7058,3347.31,5420.805286,4263.876841,0.617493126,232.01,20.4276,2346.16,4739.407476,4117.950519,0.495032346,231.48,93.7673,12376.67,21762.63323,17900.56548,0.568711969,3421032.17
15-04-17 23:51,234.52,50.5881,6954.59,11863.92121,9611.779464,0.586196577,229.46,23.0448,3201.56,5287.859808,4208.500317,0.605454781,232.75,20.0665,2270.64,4670.477875,4081.36712,0.486168666,232.2433333,93.6994,12426.79,21822.2589,17938.39105,0.569454797,3421033.22
15-04-17 23:56,234.66,49.92,6597.76,11714.2272,9679.498018,0.563226228,229.69,22.71,3145.66,5216.2599,4161.032385,0.603048939,232.94,20.0024,2267.47,4659.359056,4070.406197,0.486648479,232.43,92.6324,12010.89,21589.84616,17940.45647,0.556321241,3421034.22
16-04-17 0:01,234.96,49.7915,6507.59,11699.01084,9722.043357,0.556251301,230.04,18.6546,2242.42,4291.304184,3658.803649,0.522549767,233.24,20.7015,2377.38,4828.41786,4202.58056,0.492372464,232.7466667,89.1476,11127.39,20818.73288,17595.47756,0.534489302,3421035.2
16-04-17 0:06,235.14,49.4663,6447.46,11631.50578,9681.021966,0.554310003,230.29,18.3106,2174.74,4216.748074,3612.681864,0.51573866,233.43,19.4971,2164.64,4551.208053,4003.47704,0.475618775,232.9533333,87.274,10786.84,20399.46191,17314.21754,0.528780614,3421036.1
16-04-17 0:11,235.19,48.09,6070.98,11310.2871,9542.840045,0.536766215,230.34,18.3623,2166.35,4229.572182,3632.658602,0.512191282,233.43,21.0865,2441.09,4922.221695,4274.265554,0.495932559,232.9866667,87.5388,10678.42,20462.08098,17454.74446,0.521863833,3421037
16-04-17 0:16,235.42,47.9287,6020.52,11283.37455,9542.949243,0.533574417,230.59,18.3369,2156.22,4228.305771,3637.208408,0.509948929,233.68,19.5289,2155.91,4563.513352,4022.151935,0.472423292,233.23,85.7945,10332.65,20075.19368,17211.90707,0.5146974,3421037.88
16-04-17 0:21,235.03,50.053,6667.51,11763.95659,9692.006245,0.566774448,230.19,17.7142,2064.15,4077.631698,3516.584286,0.506212957,233.2,19.1554,2094.31,4467.03928,3945.669215,0.468836262,232.8066667,86.9226,10825.97,20308.62757,17182.51225,0.533072457,3421038.75
16-04-17 0:26,234.97,51.0584,6915.81,11997.19225,9803.274651,0.576452378,230.18,17.7721,2076.33,4090.781978,3524.677421,0.507563104,233.19,19.1534,2093.65,4466.381346,3945.274643,0.468757555,232.78,87.9839,11085.79,20554.35557,17308.57571,0.539340188,3421039.67
16-04-17 0:31,235.36,51.9833,7217.79,12234.78949,9878.946367,0.58993986,230.56,20.0812,2490.33,4629.921472,3903.130709,0.537877373,233.55,19.2521,2100.94,4496.327955,3975.300768,0.467256842,233.1566667,91.3166,11809.06,21361.03892,17800.0024,0.552831725,3421040.62
16-04-17 0:36,235.83,52.1751,7154.92,12304.45383,10010.32986,0.581490255,231.09,19.8288,2426.42,4582.237392,3887.079302,0.529527345,234.06,19.9044,2223.02,4658.823864,4094.242528,0.47716335,233.66,91.9083,11804.36,21545.51509,18024.04798,0.547880148,3421041.61
16-04-17 0:41,236.21,52.0047,7073.4,12284.03019,10043.1275,0.575820793,231.45,18.7758,2237.88,4345.65891,3725.136839,0.514969087,234.39,21.2541,2446.91,4981.748499,4339.406591,0.491174936,234.0166667,92.0346,11758.19,21611.4376,18132.82115,0.544072552,3421042.59
16-04-17 0:46,236.3,51.6917,7022.89,12214.74871,9993.953277,0.574951656,231.59,19.5518,2428.99,4528.001362,3821.361526,0.536437559,234.54,21.2625,2460.96,4986.90675,4337.385712,0.493484263,234.1433333,92.506,11912.84,21729.65682,18173.1183,0.548229551,3421043.58
16-04-17 0:51,236.31,51.5015,6991.18,12170.31947,9961.931444,0.574445069,231.61,18.7687,2340.66,4347.018607,3663.042661,0.538451801,234.52,19.7423,2192.11,4629.964196,4078.139552,0.473461545,234.1466667,90.0125,11523.95,21147.30227,17731.52474,0.54493712,3421044.55
16-04-17 0:56,234.38,50.7349,6839.69,11891.24586,9727.300183,0.575186997,229.68,20.3923,2635.68,4683.703464,3871.726886,0.562734174,232.67,20.7673,2398.5,4831.927691,4194.606413,0.496385739,232.2433333,91.8945,11873.87,21406.87702,17811.9509,0.55467549,3421045.53
16-04-17 1:01,234.42,50.0765,6666.13,11738.93313,9662.570147,0.567865063,229.74,18.159,2272.53,4171.84866,3498.560939,0.544729731,232.62,17.8952,2082.45,4162.781424,3604.462676,0.500254466,232.26,86.1307,11021.11,20073.56321,16777.45733,0.549036057,3421046.49
16-04-17 1:06,234.65,50.1406,6661.43,11765.49179,9698.04864,0.566183728,229.97,19.0798,2488.35,4387.781606,3613.964817,0.5671089,232.92,15.2702,1864.84,3556.734984,3028.652427,0.524312328,232.5133333,84.4906,11014.62,19710.00838,16345.10864,0.558833857,3421047.4
16-04-17 1:11,234.4,50.0289,6641.82,11726.77416,9664.546512,0.566380823,229.86,16.9872,2114.67,3904.677792,3282.480685,0.541573495,232.67,15.8557,1960.48,3689.145719,3125.110287,0.531418423,232.31,82.8718,10716.97,19320.59767,16075.82186,0.554691433,3421048.31
16-04-17 1:16,234.51,51.3271,7066.57,12036.71822,9744.032736,0.587084442,229.91,18.4357,2378.95,4238.551787,3507.979212,0.561264819,232.84,14.624,1746.44,3405.05216,2923.068172,0.512896695,232.42,84.3868,11191.96,19680.32217,16188.11638,0.568687845,3421049.21
16-04-17 1:21,234.88,50.6219,6725.5,11890.07187,9805.175107,0.565639979,230.34,17.987,2281.59,4143.12558,3458.299675,0.550692938,233.15,16.23,2025.15,3784.0245,3196.499475,0.535184167,232.79,84.8389,11032.24,19817.22195,16462.44109,0.556699624,3421050.15
16-04-17 1:26,234.89,50.3484,6649.73,11826.33568,9779.73959,0.56228152,230.46,21.6866,3095.96,4997.893836,3923.515576,0.619452934,233.23,14.6297,1742.38,3412.084931,2933.6727,0.510649657,232.86,86.6647,11488.07,20236.31444,16659.31181,0.567695765,3421051.07
16-04-17 1:31,234.82,49.8095,6487.88,11696.26679,9731.909881,0.554696649,230.36,22.3014,3268.91,5137.350504,3963.155007,0.636302701,233.13,15.9376,1978.89,3715.532688,3144.70627,0.532599271,232.77,88.0485,11735.68,20549.14998,16868.35439,0.571102941,3421052.05
16-04-17 1:36,234.99,49.7861,6457.06,11699.23564,9755.946427,0.551921527,230.51,22.3025,3256.79,5140.949275,3977.773038,0.633499734,233.33,15.2682,1849.12,3562.529106,3045.056462,0.519046987,232.9433333,87.3568,11562.97,20402.71402,16809.77288,0.566736856,3421053.02
16-04-17 1:41,235.34,49.7967,6427.21,11719.15538,9799.468067,0.548436282,230.87,22.8465,3338.21,5274.571455,4083.804357,0.632887435,233.7,15.403,1878.51,3599.6811,3070.652081,0.521854561,233.3033333,88.0462,11643.93,20593.40793,16985.50395,0.565420257,3421053.99
16-04-17 1:46,233.59,49.0594,6277.39,11459.78525,9587.546749,0.547775536,229.13,22.138,3195.15,5072.47994,3939.678822,0.629898992,232.02,15.686,1926.79,3639.46572,3087.586602,0.52941562,231.58,86.8834,11399.33,20171.73091,16641.93508,0.565114122,3421054.95
16-04-17 1:51,232.86,48.0975,6002.61,11199.98385,9455.596831,0.535948094,228.37,23.0787,3343.03,5270.482719,4074.572187,0.634292944,231.24,14.5807,1744.05,3371.641068,2885.524751,0.517270363,230.8233333,85.7569,11089.69,19842.10764,16453.81449,0.558896777,3421055.89
16-04-17 1:56,233.09,49.0059,6311.12,11422.78523,9521.018159,0.552502728,228.66,19.0448,2562.25,4354.783968,3521.223984,0.588375915,231.46,16.0845,2000.95,3722.91837,3139.477709,0.537468137,231.07,84.1352,10874.32,19500.48757,16186.97563,0.557643493,3421056.8
16-04-17 2:01,233.24,50.8773,6942.9,11866.62145,9623.556737,0.585078072,228.93,18.6885,2421.1,4278.358305,3527.410463,0.565894632,231.67,14.3228,1693.55,3318.163076,2853.435578,0.510387814,231.28,83.8886,11057.55,19463.14283,16017.00712,0.568127671,3421057.72
16-04-17 2:06,233.35,50.2218,6649.32,11719.25703,9650.26056,0.567384091,229.04,17.238,2152.15,3948.19152,3310.055386,0.54509767,231.72,15.8952,1975.01,3683.235744,3108.948543,0.536216017,231.37,83.355,10776.48,19350.68429,16072.2264,0.556904337,3421058.62
16-04-17 2:11,233.73,49.8202,6580.63,11644.47535,9606.72238,0.565128939,229.39,19.0006,2461.26,4358.547634,3597.101151,0.564697281,232.08,14.9704,1802.89,3474.330432,2969.942693,0.518917252,231.7333333,83.7912,10844.78,19477.35341,16178.93824,0.556789199,3421059.53
16-04-17 2:16,233.67,49.7773,6556.91,11631.46169,9607.176085,0.563721927,229.36,17.6621,2218.96,4050.979256,3389.195989,0.547758915,232.05,15.3485,1877.91,3561.619425,3026.31574,0.52726296,231.6933333,82.7879,10653.78,19244.06037,16025.94245,0.553613936,3421060.42
16-04-17 2:21,233.84,49.5787,6463.06,11593.48321,9624.848484,0.557473529,229.61,16.707,2176.62,3836.09427,3158.788474,0.567405243,232.29,15.5548,1904.77,3613.224492,3070.381487,0.527166248,231.9133333,81.8405,10544.45,19042.80197,15856.95056,0.55372366,3421061.31
16-04-17 2:26,233.68,49.4057,6400.64,11545.12398,9608.417935,0.554402015,229.52,11.0662,1634.83,2539.914224,1943.835162,0.643655595,232.16,14.7532,1773.69,3425.102912,2930.077429,0.517850133,231.7866667,75.2251,9809.16,17510.14111,14504.66897,0.560198798,3421062.15
16-04-17 2:31,233.75,49.3941,6394.59,11545.87088,9613.342447,0.553842154,229.64,11.294,1671.69,2593.55416,1982.921008,0.644555655,232.14,16.126,2007.12,3743.48964,3159.934175,0.53616283,231.8433333,76.8141,10073.4,17882.91468,14775.8333,0.563297437,3421062.98
16-04-17 2:36,234.11,49.2049,6305.02,11519.35914,9640.661688,0.547341213,230.03,12.2255,1828.4,2812.231765,2136.726688,0.650159785,232.52,14.2503,1681.08,3313.479756,2855.366549,0.507345789,232.22,75.6807,9814.5,17645.07066,14663.70036,0.556217665,3421063.81
16-04-17 2:41,233.86,50.3892,6698.33,11784.01831,9695.125723,0.568424948,229.82,10.6542,1556.53,2448.548244,1890.133028,0.635695051,232.3,16.1135,2013.29,3743.16605,3155.622831,0.537857518,231.9933333,77.1569,10268.15,17975.73261,14754.39115,0.571222894,3421064.64
16-04-17 2:46,234.22,49.6916,6362.36,11638.76655,9745.833063,0.546652428,230.15,12.1021,1824.32,2785.298315,2104.695522,0.654981906,232.67,14.8058,1779.85,3444.865486,2949.446083,0.516667489,232.3466667,76.5995,9966.53,17868.93035,14831.28288,0.557757504,3421065.49
16-04-17 2:51,234.13,49.3661,6305.84,11558.08499,9686.367255,0.545578269,230.11,10.3205,1508.18,2374.850255,1834.477261,0.635063199,232.64,15.5415,1918.33,3615.57456,3064.700542,0.53057404,232.2933333,75.2281,9732.35,17548.50981,14602.45048,0.554596949,3421066.31
16-04-17 2:56,234.28,49.1929,6270.04,11524.91261,9670.067689,0.544042303,230.21,12.5494,1896.43,2888.997374,2179.417143,0.656431888,232.67,15.3606,1879.61,3573.950802,3039.768179,0.525919383,232.3866667,77.1029,10046.08,17987.86079,14921.10627,0.558492203,3421067.13
16-04-17 3:01,234.47,47.8932,5897.32,11229.5186,9556.343699,0.525162316,230.4,11.0822,1630.22,2553.33888,1965.177393,0.638465976,232.93,15.0215,1827.9,3498.957995,2983.536264,0.522412673,232.6,73.9969,9355.44,17281.81548,14530.55018,0.541345903,3421067.94
