DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
16-04-17 3:06,234.44,49.5716,6502.65,11621.5659,9632.047396,0.559533031,230.37,11.7086,1753.35,2697.310182,2049.694122,0.650036474,232.82,15.9113,1973.5,3704.468866,3135.02589,0.53273494,232.5433333,77.1915,10229.5,18023.34495,14839.07992,0.567569451,3421068.75
16-04-17 3:11,234.3,49.8232,6568.9,11673.57576,9649.970146,0.562715327,230.35,10.9212,1615.11,2515.69842,1928.771171,0.642012567,232.81,14.3988,1713.12,3352.184628,2881.381899,0.511045837,232.4866667,75.1432,9897.13,17541.45881,14482.73437,0.564213621,3421069.6
16-04-17 3:16,234.72,49.8827,6586.79,11708.46734,9680.00026,0.562566372,230.69,11.1322,1656.37,2568.087218,1962.52653,0.644981988,233.1,16.1985,2031.03,3775.87035,3183.098182,0.537897176,232.8366667,77.2134,10274.19,18052.42491,14843.55298,0.569130743,3421070.43
16-04-17 3:21,234.96,50.0999,6596.54,11771.4725,9749.524344,0.560383588,230.97,12.1172,1813.75,2798.709684,2131.451813,0.648066504,233.4,14.6529,1753.68,3419.98686,2936.139741,0.5127739,233.11,76.87,10163.97,17990.16905,14843.85045,0.564973568,3421071.29
16-04-17 3:26,235.07,50.9067,6869.32,11966.63797,9798.615566,0.57403926,231.08,11.1346,1638.52,2572.983368,1983.808363,0.636817175,233.48,15.812,1963.61,3691.78576,3126.262603,0.531886227,233.21,77.8533,10471.45,18231.4071,14924.24,0.574363237,3421072.15
16-04-17 3:31,235.07,50.1253,6515.87,11782.95427,9817.405436,0.552991198,231.11,12.0354,1811.39,2781.501294,2110.832944,0.651227452,233.48,15.2533,1857.09,3561.340484,3038.809434,0.521458144,233.22,77.414,10184.35,18125.79605,14994.11543,0.561870495,3421073.02
16-04-17 3:36,235.05,49.5554,6378.08,11647.99677,9746.585262,0.547568833,231.03,10.3661,1516.06,2394.880083,1853.918199,0.633042135,233.47,15.258,1865.72,3562.28526,3034.62768,0.523742447,233.1833333,75.1795,9759.86,17605.16211,14652.19662,0.554374901,3421073.84
16-04-17 3:41,235.26,49.4991,6342.57,11645.15827,9766.346135,0.544652967,231.32,12.3263,1867.87,2851.319716,2154.31794,0.655089638,233.67,15.833,1953.66,3699.69711,3141.810196,0.528059444,233.4166667,77.6584,10164.1,18196.17509,15092.77507,0.558584425,3421074.67
16-04-17 3:46,235.28,49.5015,6337.17,11646.71292,9771.703957,0.544116614,231.33,11.0526,1628.98,2556.797958,1970.695298,0.637117217,233.69,14.7181,1767.45,3439.472789,2950.609016,0.51387236,233.4333333,75.2722,9733.6,17642.98367,14715.02306,0.551698068,3421075.5
16-04-17 3:51,235.48,49.5176,6339.85,11660.40445,9786.282944,0.543707556,231.48,12.2161,1837.83,2827.782828,2149.124616,0.649919075,233.83,16.2817,2034.86,3807.149911,3217.722055,0.534483813,233.5966667,78.0154,10212.54,18295.33719,15179.70321,0.558204525,3421076.33
16-04-17 3:56,235.78,49.0628,6198.05,11568.02698,9767.467661,0.535791454,231.83,10.9214,1618.86,2531.908162,1946.754027,0.639383381,234.22,14.5449,1729.49,3406.706478,2935.049125,0.507672149,233.9433333,74.5291,9546.4,17506.64162,14674.76569,0.545301618,3421077.16
16-04-17 4:01,236,48.9053,6220.81,11541.6508,9721.68844,0.538987889,232,11.3104,1693.9,2624.0128,2004.032426,0.64553801,234.34,16.1204,2011.36,3777.654536,3197.671769,0.532436193,234.1133333,76.3361,9926.07,17943.31814,14947.76907,0.553190325,3421077.95
16-04-17 4:06,236.15,51.6674,7127.72,12201.25651,9902.841412,0.584179178,232.23,11.6005,1738,2693.984115,2058.374702,0.645141146,234.54,15.1489,1832.55,3553.023006,3043.966652,0.515772061,234.3066667,78.4168,10698.27,18448.26363,15029.48602,0.579906609,3421078.82
16-04-17 4:11,236.27,50.9051,6753.19,12027.34798,9952.463222,0.561486207,232.34,11.5434,1718.67,2681.993556,2058.947028,0.640818094,234.64,15.6099,1920.65,3662.706936,3118.737834,0.524379928,234.4166667,78.0584,10392.51,18372.04847,15150.17824,0.565669638,3421079.7
16-04-17 4:16,234.85,50.0314,6561.83,11749.87429,9746.893499,0.558459592,230.93,12.1622,1827.35,2808.616846,2132.866748,0.650622744,233.23,15.5781,1911.38,3633.280263,3089.878956,0.526075574,233.0033333,77.7717,10300.56,18191.7714,14994.63272,0.566220835,3421080.58
16-04-17 4:21,233.75,48.9416,6287.47,11440.099,9557.383854,0.549599265,229.8,14.8478,2489.75,3412.02444,2333.03573,0.729698759,232.2,14.7604,1782.8,3427.36488,2927.192201,0.520166385,231.9166667,78.5498,10560.02,18279.48832,14920.64579,0.57769779,3421081.43
16-04-17 4:26,233.72,47.8061,5953.76,11173.24169,9454.843826,0.532858786,229.8,16.8423,2823.72,3870.36054,2646.940889,0.729575442,232.13,16.025,1995.58,3719.88325,3139.297988,0.536463073,231.8833333,80.6734,10773.06,18763.48548,15362.60283,0.574150256,3421082.33
16-04-17 4:31,233.97,47.8961,6008.88,11206.25052,9459.03863,0.536207895,229.99,15.3212,2546.83,3523.722788,2435.216466,0.722766844,232.32,14.1997,1679.28,3298.874304,2839.470084,0.509046373,232.0933333,77.417,10234.99,18028.84761,14841.9785,0.567700733,3421083.2
16-04-17 4:36,233.84,49.2794,6435.56,11523.4949,9559.001104,0.558472934,229.85,17.0843,2842.07,3926.826355,2709.723849,0.723757493,232.23,16.1286,2023.47,3745.544778,3151.931922,0.54023383,231.9733333,82.4923,11301.1,19195.86603,15516.64949,0.588725717,3421084.09
16-04-17 4:41,233.77,49.1514,6370.65,11490.12278,9562.3083,0.554445773,229.85,15.1598,2462.7,3484.48003,2465.098333,0.706762552,232.2,14.6257,1756.78,3396.08754,2906.395467,0.517295264,231.94,78.9369,10590.13,18370.69035,15011.04295,0.57646881,3421085.02
16-04-17 4:46,233.9,49.4296,6412.13,11561.58344,9620.540552,0.554606558,230.01,12.3103,1854.3,2831.492103,2139.840891,0.654884398,232.24,15.5837,1933.44,3619.158488,3059.430981,0.534223634,232.05,77.3236,10199.87,18012.23403,14845.98352,0.566274566,3421085.87
16-04-17 4:51,234,50.487,6781.02,11813.958,9674.056615,0.573983757,230.14,10.6958,1520.96,2461.531412,1935.411473,0.61789177,232.41,15.1801,1851.53,3528.007041,3003.110111,0.524809043,232.1833333,76.3629,10153.51,17803.49645,14624.31949,0.570309884,3421086.74
16-04-17 4:56,234.03,49.5349,6362.39,11592.65265,9690.695996,0.548829521,230.14,11.1368,1597.29,2563.023152,2004.43317,0.623205451,232.39,15.0689,1842.58,3501.861671,2977.907673,0.526171555,232.1866667,75.7406,9802.26,17657.53747,14686.87606,0.555131768,3421087.55
16-04-17 5:01,234.19,49.0913,6293.88,11496.69155,9620.862283,0.54745141,230.29,11.7458,1694.29,2704.940282,2108.573766,0.626368727,232.48,15.711,1944.54,3652.49328,3091.839477,0.532387016,232.32,76.5481,9932.71,17854.12511,14836.14018,0.556325776,3421088.38
16-04-17 5:06,234.04,49.066,6366.07,11483.40664,9557.289407,0.554371207,230.1,10.5544,1494.13,2428.56744,1914.553565,0.61523101,232.41,14.1506,1707.88,3288.740946,2810.509369,0.519311198,232.1833333,73.771,9568.08,17200.71503,14293.93027,0.556260596,3421089.19
16-04-17 5:11,234.37,41.2638,5648.85,9670.996806,7849.756232,0.584102147,230.32,11.5773,1684.85,2666.483736,2066.740427,0.631862095,232.59,10.131,1387.05,2356.36929,1904.880187,0.588638634,232.4266667,62.9721,8720.75,14693.84983,11826.14655,0.593496606,3421089.96
16-04-17 5:16,234.36,41.2947,5645.38,9677.825892,7860.661464,0.583331428,230.29,10.0344,1408.54,2310.821976,1831.915193,0.609540681,232.63,7.9222,1029.28,1842.941386,1528.730072,0.5584985,232.4266667,59.2513,8083.2,13831.58925,11223.84689,0.584401391,3421090.65
16-04-17 5:21,234.23,41.2731,5636.08,9667.398213,7854.501285,0.582998639,230.18,12.312,1804.37,2833.97616,2185.330588,0.636692018,232.5,9.455,1301.21,2198.2875,1771.812763,0.591919847,232.3033333,63.0401,8741.66,14699.66187,11817.92874,0.594684427,3421091.35
16-04-17 5:26,233.58,40.7465,5499.73,9517.56747,7767.693382,0.577850382,229.52,10.6444,1499.26,2443.102688,1928.981648,0.61367048,231.83,8.4656,1124.27,1962.580048,1608.644588,0.572853067,231.6433333,59.8565,8123.26,13923.25021,11307.9416,0.583431302,3421092.06
16-04-17 5:31,232.27,40.9608,5690.78,9513.965016,7624.339533,0.598150192,228.22,11.4685,1658.64,2617.34107,2024.694453,0.63371183,230.59,8.36,1150.06,1927.7324,1547.09864,0.596586954,230.36,60.7893,8499.48,14059.03849,11198.90186,0.604556279,3421092.74
16-04-17 5:36,232.2,41.9567,5928.91,9742.34574,7730.545047,0.608571093,228.13,10.0902,1388.05,2301.877326,1836.288763,0.603007808,230.52,7.5762,1086.83,1746.465624,1367.092801,0.622302544,230.2833333,59.6231,8403.79,13790.68869,10934.32248,0.609381459,3421093.46
16-04-17 5:41,232.33,41.7864,5876.16,9708.234312,7727.90768,0.605275873,228.25,11.1995,1492.6,2556.285875,2075.269311,0.583894006,230.65,6.7554,954.54,1558.13301,1231.516084,0.612617789,230.41,59.7413,8323.3,13822.6532,11035.77902,0.602149232,3421094.14
16-04-17 5:46,232.28,41.3223,5793.26,9598.343844,7652.865027,0.603568709,228.19,12.5991,1700.13,2874.988629,2318.429986,0.591351904,230.5,8.1765,1191.78,1884.68325,1460.031296,0.63235029,230.3233333,62.0979,8685.17,14358.01572,11433.30388,0.604900438,3421094.86
16-04-17 5:51,232.37,41.0481,5650.49,9538.346997,7684.531618,0.592397194,228.22,12.0395,1595.96,2747.65469,2236.630943,0.580844458,230.59,6.3118,872.09,1455.437962,1165.22903,0.59919421,230.3933333,59.3994,8118.54,13741.43965,11086.77013,0.590807092,3421095.56
16-04-17 5:56,234.76,41.6866,5752.91,9786.346216,7916.85536,0.587850652,230.66,12.8623,1747.42,2966.818118,2397.60987,0.588987909,232.94,8.1098,1182.91,1889.096812,1472.89195,0.626177543,232.7866667,62.6587,8683.24,14642.26115,11789.70545,0.593025894,3421096.26
16-04-17 6:01,234.73,41.48,5673.92,9736.6004,7912.522934,0.582741385,230.52,11.291,1468.35,2602.80132,2149.074915,0.564142176,232.88,7.0453,991.57,1640.709464,1307.178825,0.60435441,232.71,59.8163,8133.84,13980.11118,11370.31906,0.581815115,3421096.96
16-04-17 6:06,234.61,41.4294,5655.92,9719.751534,7904.690939,0.581899648,230.41,12.9833,1776.81,2991.482153,2406.639087,0.59395641,232.77,7.5092,1078.98,1747.916484,1375.141518,0.617294939,232.5966667,61.9219,8511.71,14459.15017,11688.36244,0.588672909,3421097.65
16-04-17 6:11,234.75,41.0383,5455.43,9633.740925,7940.229702,0.566283653,230.56,10.0429,1309.19,2315.491024,1909.848221,0.565404913,232.88,7.6145,1088.92,1773.26476,1399.543191,0.614076377,232.73,58.6957,7853.54,13722.49671,11252.94741,0.572311305,3421098.34
16-04-17 6:16,234.93,43.7276,6151.45,10272.92507,8227.554457,0.598802187,230.69,11.3931,1552.11,2628.274239,2121.032773,0.590543398,233.04,6.9245,978.56,1613.68548,1283.121645,0.606413091,232.8866667,62.0452,8682.12,14514.88479,11631.9677,0.59815287,3421099.02
16-04-17 6:21,235.01,40.4753,5722.15,9512.100253,7598.490021,0.601565359,230.78,9.8068,1278.41,2263.213304,1867.565884,0.564865008,233.09,8.1717,1184.94,1904.741553,1491.293928,0.622100147,232.96,58.4538,8185.5,13680.05511,10960.9077,0.598352853,3421099.74
16-04-17 6:26,235.29,34.1634,4944.92,8038.306386,6337.360314,0.615169386,230.85,10.1923,1351.24,2352.892455,1926.201798,0.574288892,233.33,6.3709,876.96,1486.522097,1200.287092,0.589940776,233.1566667,50.7266,7173.12,11877.72094,9467.132837,0.603913835,3421100.36
16-04-17 6:31,235.83,34.0843,4933.23,8038.100469,6346.203662,0.613730821,231.48,9.5152,1225.82,2202.578496,1829.950097,0.556538622,233.84,8.3244,1219.13,1946.577696,1517.52653,0.626294035,233.7166667,51.9239,7378.18,12187.25666,9700.086845,0.605401216,3421100.97
16-04-17 6:36,235.98,33.9835,4892.99,8019.42633,6353.727058,0.610142147,231.66,11.0173,1423.15,2552.267718,2118.658675,0.557602163,234.05,6.83,956.09,1598.5615,1281.128714,0.598093974,233.8966667,51.8308,7272.23,12170.25555,9758.575251,0.597541274,3421101.58
16-04-17 6:41,235.98,28.3716,4017.28,6695.130168,5355.952704,0.600030156,231.8,11.3524,1458.33,2631.48632,2190.432346,0.554184906,234.29,6.3982,883.66,1499.034278,1210.887596,0.589486187,234.0233333,46.1222,6359.27,10825.65077,8760.958827,0.587426118,3421102.16
16-04-17 6:46,234.27,27.2266,4195.87,6378.375582,4803.993132,0.657827365,230.16,10.7038,1361.37,2463.586608,2053.273167,0.552596769,232.69,6.3301,873.7,1472.950969,1185.846899,0.593162989,232.3733333,44.2605,6430.94,10314.91316,8064.765601,0.623460411,3421102.68
16-04-17 6:51,235.22,27.2719,4192.15,6414.896318,4855.591946,0.653502378,231.42,17.2609,2741.77,3994.517478,2904.972831,0.686383278,234.08,6.384,883.36,1494.36672,1205.324439,0.591126655,233.5733333,50.9168,7817.28,11903.78052,8977.20023,0.656705657,3421103.27
16-04-17 6:56,235.69,26.799,4158.33,6316.25631,4754.301777,0.658353587,231.9,16.3952,2556.7,3802.04688,2814.044347,0.672453571,234.57,6.6676,937.69,1564.018932,1251.75584,0.599538778,234.0533333,49.8618,7652.72,11682.32212,8826.80728,0.655068395,3421103.92
16-04-17 7:01,235.87,26.965,4172.93,6360.23455,4799.920702,0.656096873,232.15,16.6595,2589.35,3867.502925,2872.77661,0.669514684,234.77,8.3554,1223.17,1961.597258,1533.53153,0.623558172,234.2633333,51.9799,7985.45,12189.33473,9209.368574,0.655117787,3421104.57
16-04-17 7:06,235,25.7315,3845.13,6046.9025,4666.905305,0.63588424,231.28,16.8867,2614.29,3905.555976,2901.52637,0.669377168,233.92,8.3198,1218.95,1946.167616,1517.145111,0.626333513,233.4,50.938,7678.37,11898.62609,9089.55098,0.645315681,3421105.24
16-04-17 7:11,234.31,25.5567,3895.4,5988.190377,4547.997673,0.65051372,230.68,15.2312,2321,3513.533216,2637.778357,0.660588603,233.34,6.6455,930.79,1550.66097,1240.233615,0.60025371,232.7766667,47.4334,7147.19,11052.38456,8430.473275,0.646664976,3421105.84
16-04-17 7:16,234.16,26.2223,4060.89,6140.213768,4605.583299,0.66135971,230.67,13.4774,1915.79,3108.831858,2448.383997,0.616241112,233.14,8.0905,1186.83,1886.21917,1466.034552,0.629211079,232.6566667,47.7902,7163.51,11135.2648,8525.153756,0.643317436,3421106.45
16-04-17 7:21,234.14,26.1811,4052.4,6130.042754,4599.508496,0.661072061,230.68,10.7325,1367.47,2475.7731,2063.850344,0.5523406,233.19,7.1296,1013.66,1662.551424,1317.79006,0.609701442,232.67,44.0432,6433.53,10268.36728,8003.065556,0.62653875,3421107.01
16-04-17 7:26,234.12,26.0777,4006.18,6105.311124,4607.097321,0.6561795,230.69,13.0522,1772.62,3011.012018,2433.929273,0.588712363,233.21,7.4691,1078.75,1741.868811,1367.627651,0.619306111,232.6733333,46.599,6857.55,10858.19195,8418.689951,0.631555422,3421107.56
16-04-17 7:31,234.67,24.8811,3676.72,5838.847737,4535.843134,0.629699586,231.27,11.1654,1430.98,2582.222058,2149.457373,0.554166128,233.8,7.6974,1109.51,1799.65212,1416.945769,0.616513596,233.2466667,43.7439,6217.21,10220.72192,8112.302773,0.608294605,3421108.11
16-04-17 7:36,233.99,25.7312,3943.07,6020.843488,4550.028053,0.654903255,230.65,12.3543,1634.07,2849.519295,2334.432575,0.573454618,233.14,6.8603,973.1,1599.410342,1269.326527,0.608411722,232.5933333,44.9458,6550.24,10469.77313,8167.649921,0.625633423,3421108.63
16-04-17 7:41,233.94,25.6465,3891.97,5999.74221,4566.122656,0.648689538,230.6,11.4899,1472.32,2649.57094,2202.839073,0.555682423,233.15,8.26,1206.53,1925.819,1501.021046,0.626502283,232.5633333,45.3964,6570.82,10575.13215,8285.996893,0.621346372,3421109.19
16-04-17 7:46,234.04,25.3612,3824.24,5935.535248,4539.357565,0.644295727,230.69,12.1928,1599.4,2812.757032,2313.767871,0.56862359,233.23,6.3479,877.24,1480.520717,1192.64059,0.59252126,232.6533333,43.9019,6300.88,10228.813,8057.761882,0.615993273,3421109.72
16-04-17 7:51,233.72,25.5985,3949.04,5982.88142,4494.4358,0.660056538,230.37,12.4753,1635.5,2873.934861,2363.184575,0.5690804,232.86,8.1995,1203.3,1909.33557,1482.441037,0.630219234,232.3166667,46.2733,6787.84,10766.15185,8356.748998,0.630479682,3421110.26
16-04-17 7:56,233.53,26.1931,4210.35,6116.874643,4437.241066,0.688317196,230.26,12.061,1568.06,2777.16586,2292.125226,0.564625982,232.74,6.8943,970.95,1604.579382,1277.470583,0.605111851,232.1766667,45.1484,6749.36,10498.61989,8041.589338,0.64288069,3421110.84
16-04-17 8:01,233.58,24.1214,3540.52,5634.276612,4382.897566,0.628389453,230.18,12.2098,1606.72,2810.451764,2305.881601,0.571694565,232.69,7.6046,1102.48,1769.514374,1384.095,0.623040997,232.15,43.9358,6249.72,10214.24275,8079.093692,0.611863273,3421111.38
16-04-17 8:06,233.17,23.6682,3457,5518.714194,4301.785368,0.62641403,229.92,11.2302,1456.16,2582.047584,2132.268224,0.563955525,232.39,7.4659,1071.3,1735.000501,1364.750178,0.617463799,231.8266667,42.3643,5984.46,9835.762279,7805.668333,0.608438861,3421111.88
16-04-17 8:11,233.01,25.1136,3868.66,5851.719936,4390.455103,0.66111503,229.81,13.1663,1836.65,3025.747403,2404.550712,0.607007048,232.29,6.9722,996.1,1619.572338,1277.027544,0.615038907,231.7033333,45.2521,6701.41,10497.03968,8079.538724,0.638409514,3421112.41
16-04-17 8:16,232.69,27.0548,4580.96,6295.381412,4318.174684,0.727669969,229.49,12.6384,1870.96,2900.386416,2216.246837,0.645072667,231.94,8.0494,1172.18,1866.977836,1453.134642,0.62784891,231.3733333,47.7426,7624.1,11062.74566,8016.073903,0.689168876,3421113
16-04-17 8:21,232.58,27.1728,4633.02,6319.849824,4298.328452,0.733090205,229.4,15.9001,2710.67,3647.48294,2440.573693,0.743161804,231.79,6.3175,879.93,1464.333325,1170.467976,0.600908267,231.2566667,49.3904,8223.62,11431.66609,7940.721861,0.719371956,3421113.66
16-04-17 8:26,232.36,27.5585,4684.83,6403.49306,4365.442846,0.731605384,229.24,15.1306,2718.99,3468.538744,2153.56783,0.783900715,231.66,8.2342,1212.81,1907.534772,1472.338552,0.635799681,231.0866667,50.9233,8616.63,11779.56658,8031.928546,0.731489562,3421114.37
16-04-17 8:31,232.08,27.4284,4628.43,6365.583072,4370.158302,0.727102285,228.95,15.8414,2778.32,3626.88853,2331.364061,0.76603402,231.41,6.7173,944.95,1554.450393,1234.255047,0.607899747,230.8133333,49.9871,8351.7,11546.92199,7973.739064,0.72328366,3421115.08
16-04-17 8:36,233.76,26.046,4309.56,6088.51296,4300.893241,0.707818153,230.62,14.5797,2441.07,3362.370414,2312.295841,0.725996752,233.06,7.7426,1128.32,1804.490356,1408.218528,0.625284583,232.48,48.3683,7878.95,11255.37373,8037.75993,0.700016738,3421115.76
16-04-17 8:41,233.89,25.5793,4231,5982.742477,4229.875476,0.707200756,230.73,15.056,2502.52,3473.87088,2409.392567,0.720383712,233.21,7.4068,1061.91,1727.339828,1362.369272,0.614766118,232.61,48.0421,7795.43,11183.95318,8019.481277,0.697019191,3421116.41
16-04-17 8:46,234.96,24.6382,4278.85,5788.991472,3899.213375,0.739135654,231.85,14.5565,2292.02,3374.924525,2477.248447,0.679132224,234.28,7.1643,1027.19,1678.452204,1327.434558,0.611986447,233.6966667,46.359,7598.06,10842.3682,7734.75484,0.700774947,3421117.05
16-04-17 8:51,234.57,24.0693,4385.92,5645.935701,3555.319352,0.776827834,231.52,13.3651,2095.42,3094.287952,2276.803231,0.677189723,233.88,8.0924,1178.06,1892.650512,1481.317183,0.622439268,233.3233333,45.5268,7659.4,10632.87417,7375.066417,0.720350855,3421117.68
16-04-17 8:56,233.86,21.5398,4123.8,5037.297628,2892.860341,0.818653235,230.77,13.4325,1977.69,3099.818025,2386.967543,0.638001968,233.24,6.3081,847.54,1471.301244,1202.665082,0.576047906,232.6233333,41.2804,6949.03,9608.416897,6635.710763,0.723223198,3421118.3
16-04-17 9:01,233.47,20.329,4159.22,4746.21163,2286.353828,0.876324177,230.26,14.679,2349.36,3379.98654,2429.98284,0.695079691,232.85,7.9271,1105.61,1845.825235,1478.072165,0.5989787,232.1933333,42.9351,7614.19,9972.023405,6439.360328,0.763555167,3421118.9
16-04-17 9:06,233.34,20.141,4105.61,4699.70094,2287.171933,0.873589629,230.11,19.7563,3080.41,4546.122193,3343.39666,0.677590674,232.75,6.359,832.69,1480.05725,1223.599946,0.562606615,232.0666667,46.2563,8018.71,10725.88038,7123.538441,0.7476039,3421119.55
16-04-17 9:11,233.09,22.0928,4462.84,5149.610752,2569.348172,0.866636376,229.8,32.9376,6243.53,7569.06048,4278.90286,0.824875163,232.52,9.3977,1361.06,2185.153204,1709.505835,0.622867082,231.8033333,64.4281,12067.43,14903.82444,8746.49164,0.809686806,3421120.26
16-04-17 9:16,232.87,34.7398,6788.32,8089.857226,4400.511506,0.839114932,229.57,57.3725,11406.48,13171.00483,6585.406754,0.866029597,232.23,25.2038,4321.14,5853.078474,3947.945887,0.738267908,231.5566667,117.3161,22515.94,27113.94052,15106.23106,0.830419318,3421121.83
16-04-17 9:21,232.77,39.2078,7808.62,9126.399606,4724.04736,0.855607944,229.51,47.7721,9046.8,10964.17467,6194.234091,0.825123666,232.1,31.7255,6048.85,7363.48855,4199.092438,0.821465255,231.46,118.7054,22904.27,27454.06283,15136.70973,0.834276156,3421123.73
16-04-17 9:26,232.62,23.5126,4663.1,5469.501012,2858.485562,0.852564062,229.31,39.1274,7427.56,8972.304094,5033.248772,0.827831951,231.88,19.5815,3537.33,4540.55822,2846.746462,0.779051788,231.27,82.2215,15627.99,18982.36333,10774.78752,0.823290005,3421125.39
16-04-17 9:31,232.41,26.1792,5033.72,6084.307872,3417.669563,0.827328285,229.14,45.0136,8851.37,10314.4163,5295.321786,0.858155201,231.65,21.0432,3525.37,4874.65728,3366.608079,0.723203663,231.0666667,92.236,17410.46,21273.38146,12224.26444,0.818415259,3421126.71
16-04-17 9:36,232.42,25.091,4821.13,5831.65022,3280.983056,0.826717965,229.09,38.9905,7466.61,8932.333645,4902.684923,0.835908095,231.6,22.0547,3609.77,5107.86852,3613.845786,0.706707697,231.0366667,86.1362,15897.51,19871.85239,11923.07397,0.800001414,3421128.1
16-04-17 9:41,232.09,27.895,5525.94,6474.15055,3373.219895,0.853539002,228.79,37.0447,6868.82,8475.456913,4965.146694,0.810436543,231.32,21.0249,3438.79,4863.479868,3439.209177,0.707063686,230.7333333,85.9646,15833.55,19813.08733,11910.37883,0.799146026,3421129.39
16-04-17 9:46,234.43,27.4512,5535.18,6435.384816,3282.675753,0.860116397,231.13,37.7929,7251.47,8735.072977,4870.080364,0.830155629,233.65,20.813,3414.35,4862.95745,3462.740134,0.702113896,233.07,86.0571,16201,20033.41524,11784.11326,0.808698857,3421130.73
16-04-17 9:51,234.44,27.8817,5625.51,6536.585748,3328.752091,0.860619017,231.26,37.1835,7004.6,8599.05621,4987.920062,0.814577766,233.78,20.8176,3415.49,4866.738528,3466.925433,0.701802651,233.16,85.8828,16045.6,20002.38049,11942.94544,0.802184521,3421132.09
16-04-17 9:56,234.04,29.2843,5894.19,6853.697572,3497.383973,0.860001472,230.8,37.3195,7059.92,8613.3406,4934.284739,0.819649463,233.31,21.9024,3612.93,5110.048944,3613.770472,0.707024539,232.7166667,88.5062,16567.04,20577.08712,12204.49507,0.805120759,3421133.45
16-04-17 10:01,234.05,28.8106,5822.37,6743.12093,3401.424328,0.863453297,230.83,38.5344,7253.04,8894.895552,5149.036574,0.815415983,233.41,21.8885,3622.92,5108.994785,3602.260178,0.709125797,232.7633333,89.2335,16698.33,20747.01127,12312.76783,0.804854723,3421134.83
16-04-17 10:06,233.9,28.9917,5822.05,6781.15863,3476.757996,0.85856272,230.78,34.774,6381.14,8025.14372,4866.619363,0.795143392,233.28,20.5414,3390.11,4791.897792,3386.655967,0.707467093,232.6533333,84.3071,15593.3,19598.20014,11871.74983,0.795649595,3421136.17
16-04-17 10:11,233.88,28.6013,5744,6689.272044,3428.239268,0.858688354,230.79,35.3796,6458.52,8165.257884,4995.893886,0.79097563,233.15,22.257,3682.85,5189.21955,3655.764683,0.709711733,232.6066667,86.2379,15885.37,20043.74948,12223.21206,0.792534851,3421137.5
16-04-17 10:16,232.38,28.417,5669.72,6603.54246,3385.416982,0.85858765,229.2,35.284,6498.75,8087.0928,4813.244061,0.803595329,231.56,21.4316,3524.01,4962.701296,3494.246367,0.710099156,231.0466667,85.1326,15692.48,19653.33656,11832.14728,0.798463912,3421138.81
16-04-17 10:21,232.3,28.2679,5679.2,6566.63317,3296.567692,0.864857204,229.12,36.0246,6602.87,8253.956352,4952.767229,0.79996425,231.45,22.1621,3672.22,5129.418045,3581.302801,0.715913573,230.9566667,86.4546,15954.29,19950.00757,11977.62216,0.799713481,3421140.1
16-04-17 10:26,232.13,31.1184,6427.14,7223.514192,3297.124308,0.889752526,228.97,35.1173,6425.23,8040.808181,4834.357832,0.799077637,231.35,21.4853,3564.74,4970.624155,3464.063109,0.717161445,230.8166667,87.721,16417.11,20234.94653,11829.2671,0.811324605,3421141.48
16-04-17 10:31,232.85,33.3403,6922.83,7763.288855,3513.271785,0.89173933,229.55,35.282,6492.19,8098.9831,4842.003331,0.801605574,232.22,21.7737,3596.25,5056.288614,3554.298874,0.711243023,231.54,90.396,17011.27,20918.56057,12173.86008,0.813214176,3421142.85
16-04-17 10:36,232.29,33.0678,6848.86,7681.319262,3477.899122,0.891625483,229.11,37.4081,7028.38,8570.569791,4904.746794,0.820059829,231.66,22.2731,3722.97,5159.786346,3572.518652,0.72153569,231.02,92.749,17600.21,21411.6754,12193.95142,0.821991258,3421144.27
16-04-17 10:41,231.7,30.9737,6293.21,7176.60629,3449.519639,0.876906123,228.49,39.3685,7557.64,8995.308565,4878.2839,0.840175737,231.03,20.336,3365.73,4698.22608,3277.985642,0.71638315,230.4066667,90.6782,17216.58,20870.14094,11796.2772,0.824938368,3421145.76
16-04-17 10:46,232.3,30.0984,6113.24,6991.85832,3393.284466,0.874336939,229.11,37.3712,6905.58,8562.115632,5061.895787,0.8065273,231.63,21.732,3584.02,5033.78316,3534.653242,0.711993323,231.0133333,89.2016,16602.84,20587.75711,12173.80166,0.806442388,3421147.17
16-04-17 10:51,233.75,30.8751,6247.83,7217.054625,3612.547266,0.865703576,230.58,35.1197,6404.82,8097.900426,4955.226743,0.790923531,233.09,21.3243,3523.07,4970.481087,3506.231597,0.708798593,232.4733333,87.3191,16175.72,20285.43614,12241.1193,0.797405582,3421148.55
16-04-17 10:56,233.17,33.1299,6832.17,7724.898783,3604.929167,0.884434889,229.99,35.6042,6458.69,8188.609958,5033.751735,0.788740706,232.44,21.396,3623.37,4973.28624,3406.576855,0.72856655,231.8666667,90.1301,16914.23,20886.79498,12254.26571,0.809804952,3421149.93
16-04-17 11:01,233.15,32.9609,6726.51,7684.833835,3716.27963,0.87529674,230.02,34.5358,6193.35,7943.924716,4974.771922,0.779633521,232.44,23.2144,3871.46,5395.955136,3758.740387,0.71747446,231.87,90.7111,16791.32,21024.71369,12652.67396,0.798646785,3421151.34
16-04-17 11:06,233.75,31.5727,6411.52,7380.118625,3654.93669,0.868755683,230.55,35.9658,6452.43,8291.91519,5207.87909,0.778159189,233.01,21.7475,3586.9,5067.384975,3579.460696,0.707840438,232.4366667,89.286,16450.85,20739.41879,12629.05483,0.793216539,3421152.67
16-04-17 11:11,234.22,31.473,6382.29,7371.60606,3688.759989,0.865793688,230.95,40.5262,7476.39,9359.52589,5630.658705,0.798800077,233.39,23.3862,3884.58,5458.105218,3834.181894,0.711708522,232.8533333,95.3854,17743.26,22189.23717,13324.37506,0.799633618,3421154.1
16-04-17 11:16,234.05,31.5866,6332.46,7392.84373,3814.982145,0.856566192,230.73,46.4627,8956.58,10720.33877,5891.123668,0.835475463,233.2,22.5073,3816.61,5248.70236,3603.104852,0.727153063,232.66,100.5566,19105.65,23361.88486,13444.39669,0.817812865,3421155.7
16-04-17 11:21,233.75,27.8274,5708.56,6504.65475,3118.152681,0.877611529,230.51,40.0105,7572.62,9222.820355,5264.58371,0.821074217,232.82,22.1861,3700.13,5165.367802,3604.172931,0.716334275,232.36,90.024,16981.31,20892.84291,12171.52396,0.812781203,3421157.15
16-04-17 11:26,234.13,22.9675,5118.57,5377.380775,1648.170244,0.951870476,230.91,35.7306,7096.61,8250.552846,4208.295234,0.860137512,233.18,21.8836,3646.23,5102.817848,3569.839881,0.714552255,232.74,80.5817,15861.41,18730.75147,9962.766855,0.846811193,3421158.53
16-04-17 11:31,233.87,22.5628,5026.69,5276.762036,1605.180746,0.952608809,230.59,35.7381,7081.24,8240.848479,4215.165918,0.859285305,232.99,21.3487,3586.51,4974.033613,3446.441121,0.721046595,232.4833333,79.6496,15694.44,18491.64413,9778.826905,0.848731454,3421159.84
16-04-17 11:36,233.59,23.3053,5214.68,5443.885027,1563.008856,0.957896791,230.3,32.6746,6452.29,7524.96038,3872.077282,0.857451691,232.71,21.8499,3649.2,5084.690229,3540.821103,0.717683838,232.2,77.8298,15316.17,18053.53564,9557.462293,0.848375094,3421161.14
16-04-17 11:41,233.64,25.936,5809.7,6059.68704,1722.554189,0.958745883,230.34,35.1131,6855.36,8087.951454,4291.736012,0.847601527,232.71,21.4695,3562.34,4996.167345,3503.05893,0.713014548,232.23,82.5186,16227.4,19143.80584,10156.61318,0.847657991,3421162.47
16-04-17 11:46,233.76,27.3387,6146.37,6390.694512,1750.174897,0.961768707,230.41,34.4258,6712.22,7932.048578,4226.523076,0.846215191,232.76,23.0869,3853.35,5373.706844,3745.453113,0.717074845,232.31,84.8514,16711.94,19696.44993,10424.06837,0.848474728,3421163.85
16-04-17 11:51,233.78,27.3991,6134.49,6405.361598,1843.011026,0.95771174,230.38,36.7066,7092.14,8456.466508,4605.798087,0.838664706,232.81,21.6531,3644.06,5041.058211,3483.259193,0.722876001,232.3233333,85.7588,16870.69,19902.88632,10559.57872,0.847650423,3421165.24
16-04-17 11:56,233.66,25.7296,5765.21,6011.978336,1704.768949,0.958953888,230.3,34.7157,6819.09,7995.02571,4173.780981,0.852916582,232.66,23.6284,3947.39,5497.383544,3826.138787,0.718048862,232.2066667,84.0737,16531.69,19504.38759,10350.0899,0.847588263,3421166.63
16-04-17 12:01,233.29,27.7315,6228.01,6469.481635,1751.023719,0.962675273,229.97,35.9065,7047.93,8257.417805,4302.514558,0.853527115,232.33,23.3153,3897.19,5416.843649,3762.194203,0.719457723,231.8633333,86.9533,17173.13,20143.74309,10528.72222,0.852529241,3421168
16-04-17 12:06,233.27,23.6908,5353.22,5526.352916,1372.447516,0.968671397,229.95,32.746,6451.21,7529.9427,3883.545622,0.856740915,232.35,19.5471,3329.89,4541.768685,3088.607352,0.73317032,231.8566667,75.9839,15134.32,17598.0643,8980.212986,0.859999131,3421169.39
16-04-17 12:11,233.49,22.5719,5106.34,5270.312931,1304.41182,0.968887439,230.17,33.2237,6533.17,7647.099029,3974.39471,0.854333124,232.56,20.688,3469.43,4811.20128,3333.273651,0.721115122,232.0733333,76.4836,15108.94,17728.61324,9274.894042,0.852234735,3421170.63
16-04-17 12:16,233.63,22.2192,5027.1,5191.071696,1294.407564,0.968412747,230.3,33.1299,6516.35,7629.81597,3968.787524,0.85406385,232.73,18.7584,3125.99,4365.642432,3047.461298,0.716043526,232.22,74.1075,14669.44,17186.5301,8954.571285,0.853542857,3421171.88
16-04-17 12:21,233.74,22.5206,5099.19,5263.965044,1306.747615,0.968697542,230.44,32.4415,6337.92,7475.81926,3964.674474,0.847789357,232.89,20.4423,3513.3,4760.807247,3212.788314,0.737963084,232.3566667,75.4044,14950.41,17500.59155,9097.029486,0.854280266,3421173.11
16-04-17 12:26,233.71,23.6183,5281.69,5519.832893,1603.840987,0.956856865,230.35,34.7193,6723.17,7997.590755,4331.332709,0.840649416,232.84,21.5941,3631.41,5027.970244,3477.548876,0.722241744,232.3,79.9317,15636.27,18545.39389,9971.895261,0.843134963,3421174.4
16-04-17 12:31,233.86,22.6648,5087.94,5300.390128,1485.598218,0.959918021,230.48,33.3439,6453.18,7685.102072,4173.399303,0.839699973,232.98,21.2943,3573.41,4961.146014,3441.469271,0.720279143,232.44,77.303,15114.53,17946.63821,9676.404604,0.842192829,3421175.67
16-04-17 12:36,233.67,23.4707,5233.55,5484.398469,1639.689289,0.954261444,230.28,34.9543,6700.01,8049.276204,4461.021566,0.83237422,232.81,21.5323,3682.16,5012.934763,3401.648523,0.734531801,232.2533333,79.9573,15615.72,18546.60944,10006.29854,0.841971685,3421176.94
16-04-17 12:41,233.93,23.4136,5224.94,5477.143448,1642.894503,0.95395347,230.5,31.5675,5955.83,7276.30875,4180.042827,0.818523541,233.02,21.2051,3571.93,4941.212402,3414.219688,0.722885339,232.4833333,76.1862,14752.7,17694.6646,9770.312074,0.833737193,3421178.18
16-04-17 12:46,233.87,22.4609,5031.98,5252.930683,1507.467426,0.957937636,230.51,32.5565,6172.49,7504.598815,4268.415464,0.822494333,232.91,22.3197,3789.75,5198.481327,3558.370841,0.729010986,232.43,77.3371,14994.22,17956.01083,9878.850709,0.835052961,3421179.44
16-04-17 12:51,234.23,20.5899,4625.18,4822.772277,1366.324414,0.959029316,230.85,31.1183,5935.94,7183.659555,4045.933875,0.82631143,233.26,19.7994,3377.59,4618.408044,3149.853751,0.731332088,232.78,71.5076,13938.71,16624.83988,9060.77615,0.838426722,3421180.64
16-04-17 12:56,234.15,22.0876,4984.33,5171.81154,1379.887335,0.963749348,230.8,31.2716,5934.08,7217.48528,4108.380255,0.822181102,233.19,22.0889,3722,5150.910591,3560.701605,0.722590683,232.7133333,75.4481,14640.41,17540.20741,9660.086493,0.834677131,3421181.83
16-04-17 13:01,233.91,23.4322,5260.84,5481.025902,1537.923091,0.959827611,230.57,31.5348,5970.36,7270.978836,4149.931891,0.821121906,233.02,20.3131,3482.18,4733.358562,3206.104447,0.73566791,232.5,75.2801,14713.38,17485.3633,9447.453557,0.841468361,3421183.05
16-04-17 13:06,233.97,23.6449,5292.05,5532.197253,1612.269594,0.956590981,230.61,30.7025,5778.74,7080.303525,4091.071011,0.816171225,233.03,20.8648,3509.26,4862.124344,3365.315348,0.721754474,232.5366667,75.2122,14580.05,17474.62512,9632.479699,0.834355524,3421184.26
16-04-17 13:11,234.12,24.1883,5423.45,5662.964796,1629.527655,0.957705053,230.67,32.9449,6193.37,7599.400083,4403.754042,0.814981437,233.12,20.9856,3530.27,4892.163072,3386.805759,0.721617401,232.6366667,78.1188,15147.09,18154.52795,10007.62458,0.834342267,3421185.49
16-04-17 13:16,234.01,22.6887,5144.69,5309.382687,1312.139216,0.968980822,230.54,30.9264,5785.88,7129.772256,4166.202713,0.811509792,233.02,18.2794,3128.42,4259.465788,2890.681079,0.734462995,232.5233333,71.8945,14058.99,16698.62073,9010.479149,0.841925224,3421186.75
16-04-17 13:21,233.97,22.7757,5101.48,5328.830529,1539.914483,0.957335755,230.61,31.6723,5918.58,7303.949103,4279.963,0.810326019,233.06,22.2017,3731.33,5174.328202,3584.808052,0.721123565,232.5466667,76.6497,14751.39,17807.10783,9974.446475,0.828398982,3421187.96
16-04-17 13:26,233.64,22.5085,5042.57,5258.88594,1492.772295,0.958866585,230.22,32.2126,6010.18,7415.984772,4344.486909,0.81043586,232.69,21.1171,3607.84,4913.737999,3335.912417,0.734235322,232.1833333,75.8382,14660.59,17588.60871,9717.317389,0.833527554,3421189.19
16-04-17 13:31,233.38,22.2145,4996.81,5184.42001,1382.063915,0.963812729,229.91,29.6096,5578.6,6807.543136,3901.520933,0.819473324,232.41,20.799,3510.31,4833.89559,3323.292085,0.726186558,231.9,72.6231,14085.72,16825.85874,9203.369724,0.837147169,3421190.36
16-04-17 13:36,233.46,22.1179,4992.05,5163.644934,1320.100679,0.966768642,229.97,31.5943,5928.12,7265.741171,4200.998456,0.815900245,232.43,19.3032,3256.74,4486.642776,3086.034344,0.725874593,231.9533333,73.0154,14176.91,16916.02888,9228.610727,0.838075538,3421191.54
16-04-17 13:41,233.31,21.4065,4822.23,4994.350515,1299.859567,0.965536957,229.87,29.3627,5531,6749.603849,3868.486929,0.8194555,232.3,20.2274,3460.82,4698.82502,3178.314254,0.73652881,231.8266667,70.9966,13814.05,16442.77938,8918.352789,0.840128647,3421192.71
16-04-17 13:46,233.25,16.4629,3741.24,3839.971425,865.1611452,0.9742885,229.79,25.8118,4717.81,5931.293522,3594.789514,0.79540997,232.27,14.4572,2247.71,3357.973844,2494.752111,0.669364952,231.77,56.7319,10706.76,13129.23879,7598.828958,0.815489776,3421193.8
16-04-17 13:51,233.38,17.2481,3938.61,4025.361578,831.1961872,0.978448749,229.98,23.0946,4188.59,5311.296108,3265.819983,0.788619183,232.44,14.094,2237.31,3276.00936,2393.048535,0.682937609,231.9333333,54.4367,10364.51,12612.66705,7187.231906,0.821754032,3421194.54
16-04-17 13:56,233.04,22.9502,5189.09,5348.314608,1295.304643,0.970229012,229.58,29.1135,5459.78,6683.87733,3855.517931,0.816858199,232.06,20.6165,3440.7,4784.26499,3324.270597,0.719170031,231.56,72.6802,14089.57,16816.45693,9180.263658,0.837844146,3421195.63
16-04-17 14:01,232.78,23.1233,5222.93,5382.641774,1301.474042,0.970328366,229.34,31.3735,6068.59,7195.19849,3865.630184,0.843422181,231.82,18.9222,3200.52,4386.544404,2999.740578,0.729622159,231.3133333,73.419,14492.04,16964.38467,8818.793784,0.854262638,3421196.82
16-04-17 14:06,232.7,21.2736,4778.8,4950.36672,1291.975705,0.965342624,229.27,29.9937,5679.83,6876.655599,3876.586565,0.825958188,231.76,20.2521,3427.27,4693.626696,3206.860132,0.730196546,231.2433333,71.5194,13885.9,16520.64902,8950.621491,0.840517826,3421198
16-04-17 14:11,232.94,21.9352,4924.29,5109.585488,1363.536525,0.96373571,229.5,29.4356,5461.49,6755.4702,3975.991021,0.808454458,232.07,17.91,3089.54,4156.3737,2780.321011,0.743325847,231.5033333,69.2808,13475.32,16021.42939,8666.138156,0.841081009,3421199.15
16-04-17 14:16,232.97,20.9284,4664.76,4875.689348,1418.57702,0.956738559,229.52,32.5366,6370.77,7467.800432,3896.322997,0.853098587,232.13,17.8875,3094.05,4152.225375,2769.084716,0.745154639,231.54,71.3525,14129.58,16495.71515,8512.554699,0.85656062,3421200.26
16-04-17 14:21,232.56,14.7232,3329.96,3424.027392,797.0758932,0.972527267,229.08,26.2999,4919.17,6024.781092,3478.470025,0.816489417,231.73,11.9434,1896.55,2767.644082,2015.676527,0.68525791,231.1233333,52.9665,10145.68,12216.45257,6804.916652,0.830493136,3421201.38
16-04-17 14:26,232.72,10.7642,2485.55,2505.044624,311.913074,0.992217854,229.27,19.6483,3544.32,4504.765741,2780.415458,0.78679341,231.88,6.2714,820,1454.212232,1200.97178,0.563879179,231.29,36.6839,6849.87,8464.022597,4971.81652,0.809292499,3421202.01
16-04-17 14:31,232.44,11.896,2747.43,2765.10624,312.1552716,0.993607392,229.02,21.4721,3855.26,4917.540342,3052.732112,0.783981367,231.59,7.9594,1115.28,1843.317446,1467.640872,0.605039573,231.0166667,41.3275,7717.97,9525.964028,5583.630516,0.810203563,3421202.61
16-04-17 14:36,232.35,11.0619,2551.43,2570.232465,310.3222184,0.992684527,228.93,18.6365,3350.99,4266.453945,2640.73764,0.78542744,231.5,6.8762,926.9,1591.8403,1294.145251,0.582282029,230.9266667,36.5746,6829.32,8428.52671,4939.681249,0.810262604,3421203.24
16-04-17 14:41,232.51,10.7177,2473.24,2491.972427,304.9761947,0.992482892,229.04,18.7126,3285.21,4285.933904,2752.566927,0.766509721,231.66,7.2839,1007.68,1687.388274,1353.462303,0.597183242,231.07,36.7142,6766.13,8465.294605,5087.307497,0.799278739,3421203.79
16-04-17 14:46,232.18,10.8202,2492.98,2512.234036,310.4360985,0.992335891,228.72,19.8264,3495.39,4534.694208,2888.892575,0.77081052,231.28,7.8151,1088.32,1807.476328,1443.097451,0.602121302,230.7266667,38.4617,7076.69,8854.404572,5321.742099,0.799228219,3421204.37
16-04-17 14:51,232.26,11.635,2684.75,2702.3451,307.8741252,0.993488952,228.83,20.5344,3602.83,4698.886752,3016.480184,0.766741186,231.47,6.3336,834.55,1466.038392,1205.319403,0.569255215,230.8533333,38.503,7122.13,8867.270244,5282.399629,0.803193069,3421204.96
16-04-17 14:56,232.64,12.386,2863.6,2881.47904,320.4941465,0.993795187,229.15,20.3649,3548.35,4666.616835,3030.928069,0.760368834,231.76,8.865,1211.43,2054.5524,1659.404387,0.589632078,231.1833333,41.6159,7623.38,9602.648275,5839.08651,0.793883081,3421205.58
16-04-17 15:01,232.2,11.3802,2614.93,2642.48244,380.5976101,0.989573274,228.79,18.9927,3260.29,4345.339833,2872.714288,0.750295748,231.29,13.8443,1703.78,3202.048147,2711.13372,0.532090688,230.76,44.2172,7579,10189.87042,6811.183317,0.743777859,3421206.21
16-04-17 15:06,232.06,11.3408,2605.43,2631.746048,371.2435538,0.990000537,228.63,20.7779,3654.87,4750.451277,3034.58607,0.769373221,231.12,14.5079,1798.92,3353.065848,2829.653232,0.536500051,230.6033333,46.6266,8059.22,10735.26317,7091.886095,0.750724027,3421206.86
16-04-17 15:11,232.34,10.9742,2529.83,2549.745628,318.0612183,0.992189171,228.88,19.6124,3399.12,4488.886112,2931.907528,0.757230171,231.41,15.0271,1871.8,3477.421211,2930.669384,0.53827244,230.8766667,45.6137,7800.75,10516.05295,7052.352027,0.741794477,3421207.52
16-04-17 15:16,232.51,10.8859,2511.67,2531.080609,312.8623665,0.992331098,228.95,21.3501,3724.69,4888.105395,3165.47923,0.761990526,231.5,13.6805,1637.3,3167.03575,2710.971072,0.51698185,230.9866667,45.9165,7873.66,10586.22175,7076.26803,0.743764884,3421208.17
16-04-17 15:21,232.35,11.6491,2689.26,2706.668385,306.4871918,0.993568335,228.84,18.1701,3021.86,4158.045684,2856.169822,0.726750072,231.34,15.1903,1907.03,3514.124002,2951.661241,0.542675785,230.8433333,45.0095,7618.15,10378.83807,7048.692807,0.734007983,3421208.82
16-04-17 15:26,232.12,10.8652,2502.59,2522.030224,312.537586,0.992291835,228.6,19.8467,3301.74,4536.95562,3111.668246,0.727743508,231.12,13.9451,1685.8,3222.991512,2746.953339,0.523054434,230.6133333,44.657,7490.13,10281.97736,7043.934336,0.728471746,3421209.45
16-04-17 15:31,232.13,12.275,2832.7,2849.39575,308.0046268,0.9941406,228.67,16.756,2802.68,3831.59452,2612.68088,0.731465708,231.12,14.7076,1827.48,3399.220512,2866.185085,0.537617372,230.64,43.7386,7462.86,10080.21078,6776.161895,0.740347614,3421210.08
16-04-17 15:36,232.24,10.8784,2507.11,2526.399616,311.5998518,0.99236478,228.8,15.3808,2772.6,3519.12704,2167.243494,0.787865845,231.2,14.8963,1853.87,3444.02456,2902.493961,0.538285941,230.7466667,41.1555,7133.58,9489.551216,6258.084265,0.751729965,3421210.68
16-04-17 15:41,232.35,10.8586,2503.9,2522.99571,309.8259877,0.992431335,228.94,13.7309,2408,3143.552246,2020.756473,0.7660124,231.33,13.7632,1668.23,3183.841056,2711.798764,0.523967739,230.8733333,38.3527,6580.13,8850.389012,5918.7224,0.743484833,3421211.25
16-04-17 15:46,232.34,11.1103,2558.42,2581.367102,343.4286227,0.991110485,228.88,13.4611,2367.57,3080.976568,1971.554947,0.768447909,231.31,15.1733,1912.83,3509.736023,2942.673672,0.5450068,230.8433333,39.7447,6838.82,9172.079693,6112.085315,0.745612798,3421211.81
16-04-17 15:51,232.36,11.2846,2595.01,2622.089656,375.8686792,0.98967249,228.92,14.158,2512.91,3241.04936,2046.871829,0.775338392,231.36,13.865,1674.17,3207.8064,2736.270584,0.521904938,230.88,39.3076,6782.09,9070.945416,6023.728577,0.74767179,3421212.39
16-04-17 15:56,232.66,11.7814,2718.24,2741.060524,352.9647272,0.991674564,229.24,13.8114,2446.45,3166.125336,2009.784078,0.772695247,231.66,14.8503,1855.27,3440.220498,2897.083068,0.539288107,231.1866667,40.4431,7019.96,9347.406358,6172.047247,0.751006186,3421212.95
16-04-17 16:01,232.72,10.7648,2485.72,2505.184256,311.6797044,0.992230409,229.35,15.6215,2818.74,3582.791025,2211.582316,0.786744184,231.77,14.8255,1844.25,3436.106135,2899.235642,0.536726727,231.28,41.2118,7148.71,9524.081416,6293.176635,0.750593122,3421213.55
16-04-17 16:06,232.61,10.7882,2490.49,2509.443202,307.8388279,0.992447248,229.23,12.7057,2225.11,2912.527611,1879.282462,0.763979023,231.69,13.9714,1698.51,3237.033666,2755.62166,0.524711874,231.1766667,37.4653,6414.11,8659.004479,5817.00537,0.740744507,3421214.1
16-04-17 16:11,232.6,10.7669,2485.9,2504.38094,303.6858288,0.992620556,229.16,14.4724,2562.4,3316.495184,2105.527617,0.772622862,231.69,15.2017,1915.35,3522.081873,2955.756265,0.54381189,231.15,40.441,6963.65,9342.957997,6228.839604,0.745336755,3421214.67
16-04-17 16:16,232.16,10.7807,2484.66,2502.847312,301.1799322,0.992733351,228.76,12.9491,2326.98,2962.236116,1833.032156,0.785548454,231.28,13.6732,1642.3,3162.337696,2702.448966,0.519331001,230.7333333,37.403,6453.94,8627.421124,5725.299444,0.748072907,3421215.23
16-04-17 16:21,232.24,12.3181,2844.38,2860.755544,305.6545405,0.994275798,228.83,15.1092,2756.05,3457.438236,2087.598513,0.797136438,231.35,11.1736,1464.82,2585.01236,2129.927527,0.566658799,230.8066667,38.6009,7065.25,8903.20614,5417.501454,0.793562441,3421215.79
16-04-17 16:26,232.9,11.2092,2592.64,2610.62268,305.8898621,0.993111728,229.44,13.3528,2368.29,3063.666432,1943.51601,0.773024757,232.07,7.3624,1005.26,1708.592168,1381.571398,0.588355735,231.47,31.9244,5966.19,7382.88128,4348.736929,0.808111329,3421216.33
16-04-17 16:31,233.41,11.0295,2555.33,2574.395595,312.731947,0.992594147,229.97,13.3235,2366.65,3064.005295,1946.046306,0.772404018,232.64,6.8348,926.45,1590.047872,1292.262602,0.582655413,232.0066667,31.1878,5848.43,7228.448762,4248.098167,0.809085074,3421216.82
16-04-17 16:36,233.36,11.0727,2557.7,2583.925272,367.2063742,0.989850607,230.02,13.2751,2362.11,3053.538502,1935.079774,0.773564833,232.53,7.9631,1115.7,1851.659643,1477.787855,0.602540539,231.97,32.3109,6035.51,7489.123417,4433.913463,0.805903397,3421217.32
16-04-17 16:41,233.51,11.0994,2563.95,2591.820894,379.0724787,0.989246597,230.23,13.4821,2351.14,3103.983883,2026.538094,0.75745883,232.74,6.3927,834.05,1487.836998,1232.079352,0.560578881,232.16,30.9742,5749.14,7183.641775,4307.214693,0.800309951,3421217.81
16-04-17 16:46,233.78,10.8297,2508.38,2531.767266,343.3296736,0.990762474,230.36,14.2976,2542.04,3293.595136,2094.230541,0.771813139,232.93,7.9048,1109.05,1841.265064,1469.784043,0.602330442,232.3566667,33.0321,6159.47,7666.627466,4564.877438,0.803413238,3421218.31
16-04-17 16:51,233.45,10.67,2471.42,2490.9115,311.0036727,0.992174953,230.09,12.3886,2132.86,2850.492974,1891.089214,0.748242504,232.53,7.2572,986.92,1687.516716,1368.832196,0.584835688,232.0233333,30.3158,5591.2,7028.92119,4259.602758,0.795456351,3421218.8
16-04-17 16:56,233.47,12.0305,2791.33,2808.760835,312.4328077,0.993794119,230.11,13.4327,2315.3,3090.998597,2047.842337,0.749045956,232.53,6.9702,945.27,1620.780606,1316.584369,0.583218973,232.0366667,32.4334,6051.9,7520.540038,4464.642074,0.804716147,3421219.29
16-04-17 17:01,234.19,10.3079,2398.83,2414.007101,270.2682275,0.993712901,230.82,12.2724,2106.12,2832.715368,1894.342868,0.743498632,233.2,7.9938,1116.75,1864.15416,1492.628611,0.599065262,232.7366667,30.5741,5621.7,7110.876629,4354.429416,0.790577631,3421219.77
16-04-17 17:06,233.57,8.1769,1899.21,1909.878533,201.587169,0.994414025,230.1,14.0352,2411.53,3229.49952,2148.066621,0.746719417,232.64,6.1937,806.9,1440.902368,1193.780559,0.559996304,232.1033333,28.4058,5117.64,6580.280421,4136.405595,0.777723695,3421220.22
16-04-17 17:11,233.61,14.5483,3270.43,3398.628363,924.6417495,0.962279382,230.14,15.966,2707.67,3674.41524,2483.918382,0.736898206,232.67,13.0797,1885.93,3043.253799,2388.443368,0.619708419,232.14,43.594,7864.03,10116.2974,6363.686454,0.777362476,3421220.72
16-04-17 17:16,233.59,18.8309,4241.86,4398.709931,1164.161843,0.964341834,230.12,19.4605,3421.12,4478.25026,2889.751432,0.763941227,232.69,14.0169,2148.38,3261.592461,2454.067798,0.65869051,232.1333333,52.3083,9811.36,12138.55265,7147.144565,0.808280878,3421221.49
16-04-17 17:21,233.51,18.5962,4183.19,4342.398662,1165.052601,0.96333624,230.07,17.5534,3090.09,4038.510738,2600.175527,0.765155821,232.63,14.1089,2172.14,3282.153407,2460.556605,0.661803313,232.07,50.2585,9445.42,11663.06281,6841.861959,0.809857595,3421222.3
16-04-17 17:26,233.34,18.9903,4255.81,4431.196602,1234.335679,0.960420036,229.95,18.755,3336.62,4312.71225,2732.481277,0.773670907,232.51,14.8708,2295.92,3457.609708,2585.307766,0.664019422,231.9333333,52.6161,9888.35,12201.51856,7148.257791,0.810419617,3421223.1
16-04-17 17:31,233.84,18.9896,4261.89,4440.528064,1246.829225,0.959770986,230.48,18.8802,3335.29,4351.508496,2794.900143,0.766467537,233.04,13.2397,2021.45,3085.379688,2330.94567,0.65517058,232.4533333,51.1095,9618.63,11877.41625,6968.139899,0.809825117,3421223.91
16-04-17 17:36,233.76,18.6061,4183.55,4349.361936,1189.478309,0.961876722,230.41,19.1764,3426.67,4418.434324,2789.353794,0.775539422,232.92,14.9619,2314.4,3484.925748,2605.428968,0.66411745,232.3633333,52.7444,9924.62,12252.72201,7185.479418,0.809993077,3421224.72
16-04-17 17:41,233.83,18.4359,4150.03,4310.866497,1166.542307,0.962690448,230.51,19.4903,3520.09,4492.709053,2791.666353,0.783511676,232.96,13.6847,2093.88,3187.987712,2403.940972,0.656803033,232.4333333,51.6109,9764,11991.56326,6961.457711,0.814239127,3421225.56
16-04-17 17:46,233.95,18.3563,4132.2,4294.456385,1169.306975,0.962217247,230.63,17.9858,3230.43,4148.065054,2602.069505,0.778779975,233.02,14.4161,2223.75,3359.239622,2517.821832,0.661980165,232.5333333,50.7582,9586.38,11801.76106,6883.522546,0.812283858,3421226.35
16-04-17 17:51,233.09,18.3038,4110.38,4266.432742,1143.339231,0.963423133,229.71,19.7075,3529.41,4527.009825,2834.974957,0.779633828,232.19,14.4934,2230.49,3365.222546,2519.848635,0.662806091,231.6633333,52.5047,9870.28,12158.66511,7100.050003,0.811789774,3421227.17
16-04-17 17:56,231.3,18.2196,4068.57,4214.19348,1098.255363,0.96544452,227.9,17.9894,3209.4,4099.78426,2551.074797,0.782821679,230.38,13.4162,2057.72,3090.824156,2306.291908,0.665751235,229.86,49.6252,9335.69,11404.8019,6550.90822,0.818575376,3421227.96
16-04-17 18:01,231.28,18.1554,4051.32,4198.980912,1103.742251,0.964834107,227.85,19.8056,3522.23,4512.70596,2821.065563,0.78051396,230.28,14.7606,2281.5,3399.070968,2519.611318,0.671212817,229.8033333,52.7216,9855.05,12110.75784,7039.065631,0.813743461,3421228.76
16-04-17 18:06,231.55,17.8193,3961.63,4126.058915,1153.191187,0.960148675,228.14,17.1687,3047.7,3916.867218,2460.360444,0.778096328,230.6,13.1945,2016.23,3042.6517,2278.715856,0.662655538,230.0966667,48.1825,9025.56,11085.57783,6436.55984,0.814171362,3421229.55
16-04-17 18:11,231.58,18.1681,4007.74,4207.368598,1280.613373,0.952552624,228.12,19.3574,3495.72,4415.810088,2698.021574,0.791637306,230.55,14.5459,2254.54,3353.557245,2482.618695,0.672283142,230.0833333,52.0714,9758,11976.73593,6944.32427,0.814746193,3421230.33
