DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
16-04-17 18:16,231.36,19.7725,4396.81,4574.5656,1262.819169,0.961142627,227.93,18.9135,3400.78,4310.954055,2649.343363,0.788869461,230.41,13.9606,2146.86,3216.661846,2395.392572,0.667418617,229.9,52.6466,9944.45,12102.1815,6897.152404,0.821707227,3421231.16
16-04-17 18:21,232.11,20.0352,4492.16,4650.370272,1202.681255,0.965978995,228.65,19.1638,3428.69,4381.80287,2728.421022,0.782483855,231.18,13.7917,2128.89,3188.365206,2373.499538,0.667705819,230.6466667,52.9907,10049.74,12220.53835,6953.005354,0.822364753,3421231.98
16-04-17 18:26,233.53,25.4501,4946.43,5943.361853,3294.902179,0.83226129,230.13,21.5135,3634.84,4950.901755,3361.453014,0.734177364,232.6,14.8629,2297.87,3457.11054,2582.906647,0.664679354,232.0866667,61.8265,10879.14,14351.37415,9359.821195,0.758055632,3421232.84
16-04-17 18:31,233.07,32.7271,5931.02,7627.705197,4796.34114,0.777562825,229.73,28.2335,4197.94,6486.081955,4944.346153,0.647222781,232.11,16.9502,2317.58,3934.310922,3179.249184,0.589068847,231.6366667,77.9108,12446.54,18048.09807,13069.71637,0.689631669,3421233.82
16-04-17 18:36,233.16,32.0464,5730.44,7471.938624,4794.98949,0.766928141,229.73,31.6223,4595.15,7264.590979,5626.622306,0.632540774,232.1,20.9049,2822.02,4852.02729,3946.944634,0.581616679,231.6633333,84.5736,13147.61,19588.55689,14520.74077,0.67118829,3421234.9
16-04-17 18:41,232.9,32.0561,5755.89,7465.86569,4754.879684,0.770960829,229.48,30.2195,4315.47,6934.77086,5428.422014,0.622294534,231.88,19.6995,2613.48,4567.92006,3746.413747,0.572137858,231.42,81.9751,12684.84,18968.55661,14103.22566,0.668729849,3421235.98
16-04-17 18:46,233.06,29.7545,5005.03,6934.58377,4799.804867,0.721749158,229.58,32.7591,4879.06,7520.834178,5723.436053,0.648739207,232,20.2387,2717.64,4695.3784,3828.969985,0.578790412,231.5466667,82.7523,12601.73,19150.79635,14420.45082,0.658026422,3421237.02
16-04-17 18:51,233.05,30.9746,5161.26,7218.63053,5046.783326,0.714991573,229.54,30.0602,4392.18,6900.018308,5321.560626,0.636546137,231.99,20.5101,2757.55,4758.138099,3877.601858,0.579543919,231.5266667,81.5449,12310.99,18876.78694,14309.87807,0.652176138,3421238.07
16-04-17 18:56,232.84,34.1794,5620.38,7958.331496,5634.391614,0.706225922,229.34,31.5304,4639.98,7231.181936,5546.221939,0.641662738,231.85,19.3835,2566.69,4494.064475,3688.999587,0.571128878,231.3433333,85.0933,12827.05,19683.57791,14930.17172,0.651662521,3421239.1
16-04-17 19:01,232.76,33.8151,5556.63,7870.802676,5574.351784,0.705980092,229.13,30.8461,4493.61,7067.766893,5455.345821,0.63578922,231.64,20.8252,2809.69,4823.949328,3921.240776,0.582446002,231.1766667,85.4864,12859.93,19762.5189,15005.97726,0.650723223,3421240.18
16-04-17 19:06,233.15,33.9419,5631.46,7913.553985,5559.765727,0.711622112,229.34,31.5105,4614.19,7226.61807,5561.767648,0.63849922,231.72,19.3131,2543.13,4475.231532,3682.415928,0.568267805,231.4033333,84.7655,12788.78,19615.40359,14873.16927,0.651976389,3421241.25
16-04-17 19:11,232.01,38.8684,6671.03,9017.857484,6067.875439,0.739757754,227.9,29.5763,4278.18,6740.43877,5208.71296,0.634703488,230.2,20.2473,2722.93,4660.92846,3782.843682,0.584203346,230.0366667,88.692,13672.14,20419.22471,15166.32209,0.669571945,3421242.34
16-04-17 19:16,232.18,45.8972,7397.99,10656.4119,7669.997292,0.694228984,227.62,29.231,4218.55,6653.56022,5145.259906,0.63402898,229.79,20.3386,2682.75,4673.606894,3826.937919,0.57402132,229.8633333,95.4668,14299.29,21983.57901,16697.54627,0.650453231,3421243.52
16-04-17 19:21,231.78,46.1081,7609.24,10686.93542,7504.002615,0.712013286,226.89,30.2821,4516.94,6870.705669,5177.24342,0.657420099,229.39,20.2695,2567.91,4649.620605,3876.18498,0.552283771,229.3533333,96.6597,14694.09,22207.26169,16650.71142,0.661679508,3421244.72
16-04-17 19:26,233.7,43.7715,6875.75,10229.39955,7573.94726,0.672155777,228.6,30.4965,4497.79,6971.4999,5326.508798,0.645168194,231.08,24.4036,2993.9,5639.183888,4778.802958,0.530910156,231.1266667,98.6716,14367.44,22840.08334,17755.17037,0.62904499,3421245.94
16-04-17 19:31,233.78,43.1399,6673.01,10085.24582,7561.952184,0.66166062,228.62,32.1641,4790.66,7353.356542,5578.658369,0.651492957,231.16,25.0517,3070.21,5790.950972,4910.083881,0.530173717,231.1866667,100.3557,14533.88,23229.55334,18121.2163,0.625663343,3421247.14
16-04-17 19:36,233.08,43.4567,6808.39,10128.88764,7499.345995,0.672175489,227.8,31.0126,4588.51,7064.67028,5371.698255,0.649500942,230.4,24.939,3054.39,5745.9456,4866.887359,0.53157308,230.4266667,99.4083,14451.29,22939.50352,17815.19124,0.629973966,3421248.35
16-04-17 19:41,232.88,43.18,6686.65,10055.7584,7510.458626,0.664957304,227.51,29.9155,4385.74,6806.075405,5204.608253,0.644386043,230.18,26.4701,3332.97,6092.887618,5100.45003,0.547026338,230.19,99.5656,14405.36,22954.72142,17871.90082,0.627555427,3421249.55
16-04-17 19:46,234.52,45.7207,6926.18,10722.41856,8185.248345,0.645953146,229.06,31.782,4677.55,7279.98492,5578.41433,0.642521935,231.77,27.1054,3419.79,6282.218558,5269.848799,0.54436024,231.7833333,104.6081,15023.52,24284.62204,19079.74619,0.618643353,3421250.78
16-04-17 19:51,234.39,47.3368,7251.91,11095.27255,8397.31352,0.653603593,228.87,30.1101,4364.96,6891.298587,5332.646661,0.633401665,231.63,27.0637,3415.96,6268.764831,5256.294302,0.544917554,231.63,104.5106,15032.83,24255.33597,19035.10823,0.61977414,3421252.03
16-04-17 19:56,234.19,46.3637,7053.89,10857.9149,8254.511004,0.649654198,228.67,32.2736,4893.09,7380.004112,5524.683787,0.663019956,231.49,25.3447,3124.81,5867.044603,4965.659557,0.532603757,231.45,103.982,15071.79,24104.96362,18811.97537,0.6252567,3421253.29
16-04-17 20:01,233.81,46.0385,7009.22,10764.26169,8169.465381,0.651156596,228.33,29.6109,4352.03,6761.056797,5174.139918,0.643690791,231.15,26.9856,3424.73,6237.72144,5213.481868,0.549035418,231.0966667,102.635,14785.98,23763.03992,18602.60363,0.622225946,3421254.53
16-04-17 20:06,233.84,46.5121,7177.99,10876.38946,8171.432392,0.659960736,228.25,31.6809,4714.09,7231.165425,5483.348327,0.651912897,231.13,25.9107,3224.01,5988.740091,5046.85718,0.538345286,231.0733333,104.1037,15116.09,24096.29498,18765.26725,0.627320093,3421255.78
16-04-17 20:11,233.58,45.9751,7000.37,10738.86386,8143.587466,0.651872497,228.03,30.3123,4445.54,6912.113769,5292.871703,0.64315203,230.93,26.2523,3294.53,6062.443639,5089.134991,0.543432681,230.8466667,102.5397,14740.44,23713.42127,18575.40785,0.621607479,3421257.02
16-04-17 20:16,233.46,45.9508,6994.59,10727.67377,8133.799555,0.652013675,227.85,31.1651,4598.54,7100.968035,5410.838835,0.647593395,230.8,26.5928,3347.29,6137.61824,5144.51235,0.545372793,230.7033333,103.7087,14940.42,23966.26004,18739.40956,0.623393887,3421258.25
16-04-17 20:21,233.83,46.5169,7185.1,10877.04673,8166.05679,0.660574527,228.16,29.8354,4346.24,6807.244864,5239.158377,0.638472699,231.13,25.4754,3151.77,5888.129202,4973.571289,0.535275279,231.04,101.8277,14683.11,23572.42079,18440.8596,0.622893598,3421259.5
16-04-17 20:26,233.37,45.9127,6992.06,10714.6468,8118.790118,0.652570274,227.73,30.4701,4508.62,6938.955873,5274.604658,0.649754817,230.7,26.8988,3402.16,6205.55316,5189.816698,0.548244437,230.6,103.2816,14902.84,23859.15583,18632.35565,0.624617237,3421260.72
16-04-17 20:31,233.14,47.5191,7484.67,11078.60297,8167.934797,0.675596916,227.54,31.4468,4707,7155.404872,5389.245762,0.657824412,230.42,25.297,3126.26,5828.93474,4919.652286,0.536334706,230.3666667,104.2629,15317.93,24062.94259,18557.64604,0.63657759,3421261.98
16-04-17 20:36,233.22,46.6528,7160.27,10880.36602,8192.246222,0.658090913,227.58,30.6347,4525.28,6971.845026,5303.627437,0.649079259,230.43,26.5281,3352.32,6112.870083,5111.666193,0.548403607,230.41,103.8156,15037.87,23965.08112,18659.78508,0.627490886,3421263.25
16-04-17 20:41,233.18,46.0297,7010.37,10733.20545,8127.509558,0.653147844,227.47,30.9839,4587.09,7047.907733,5350.851217,0.650844218,230.47,26.0326,3250.6,5999.733322,5042.856291,0.541790747,230.3733333,103.0462,14848.06,23780.8465,18575.89229,0.624370541,3421264.5
16-04-17 20:46,233.07,46.0891,7072.46,10741.98654,8085.207747,0.658394048,227.37,29.3963,4299.64,6683.836731,5117.30098,0.643289202,230.41,25.8769,3232.92,5962.296529,5009.711386,0.542227309,230.2833333,101.3623,14605.02,23388.1198,18267.39003,0.624463194,3421265.71
16-04-17 20:51,233.28,46.1255,7071.87,10760.15664,8109.847447,0.657227421,227.54,31.3026,4620.34,7122.593604,5420.682423,0.64868786,230.62,26.7319,3369.89,6164.910778,5162.360535,0.546624294,230.48,104.16,15062.1,24047.66102,18746.28348,0.626343659,3421266.96
16-04-17 20:56,233,46.3943,7101.68,10809.8719,8149.814211,0.656962457,227.3,29.624,4278.51,6733.5352,5199.504637,0.635403228,230.4,25.147,3097.73,5793.8688,4896.221453,0.534656567,230.2333333,101.1653,14477.92,23337.2759,18303.50455,0.620377462,3421268.18
16-04-17 21:01,232.82,47.167,7375.15,10981.42094,8136.262553,0.671602522,227.15,32.1625,4857.24,7305.711875,5457.16461,0.664855127,230.24,26.8527,3397.69,6182.565648,5165.251267,0.549559874,230.07,106.1822,15630.08,24469.69846,18827.28717,0.638752456,3421269.44
16-04-17 21:06,232.92,47.299,7471.15,11016.88308,8096.519652,0.678154606,227.18,29.7594,4381.23,6760.740492,5149.02279,0.64803996,230.31,25.4625,3146.47,5864.268375,4948.673571,0.536549455,230.1366667,102.5209,14998.85,23641.89195,18274.94332,0.634418347,3421270.71
16-04-17 21:11,233.02,40.4793,6166.88,9432.486486,7137.323894,0.653791554,227.18,26.033,3599.37,5914.17694,4692.76299,0.608600324,230.45,21.2551,2449.11,4898.237795,4242.003501,0.499998184,230.2166667,87.7674,12215.36,20244.90122,16144.38,0.60337958,3421271.87
16-04-17 21:16,233.17,36.9823,5310,8623.162891,6794.323973,0.615783335,227.32,24.5376,3276.5,5577.887232,4514.13045,0.587408792,230.54,19.6768,2168.2,4536.289472,3984.574122,0.477967734,230.3433333,81.1967,10754.7,18737.3396,15343.54337,0.573971558,3421272.82
16-04-17 21:21,233.06,37.4453,5491.72,8727.001618,6782.445627,0.629279132,227.11,24.6232,3273.61,5592.174952,4533.861297,0.585391199,230.43,19.2542,2100.3,4436.745306,3908.125999,0.473387552,230.2,81.3227,10865.63,18755.92188,15287.9917,0.579317299,3421273.7
16-04-17 21:26,233.1,38.627,5939.99,9003.9537,6766.660996,0.659709079,227.13,24.6362,3254.32,5595.620106,4551.962841,0.581583442,230.51,20.3214,2274.6,4684.285914,4094.963903,0.485580949,230.2466667,83.5846,11468.91,19283.85972,15502.62394,0.594741414,3421274.64
16-04-17 21:31,233.19,39.1981,6057.12,9140.604939,6845.5793,0.662660736,227.24,23.7841,3169.14,5404.698884,4378.049987,0.586367542,230.59,18.6736,1976.14,4305.945424,3825.707346,0.458932895,230.34,81.6558,11202.4,18851.24925,15161.65665,0.594252394,3421275.58
16-04-17 21:36,233.65,39.7545,6235.01,9288.638925,6885.017311,0.671251197,227.71,25.4317,3480.31,5791.052407,4628.577566,0.600980574,231.05,20.5083,2300.11,4738.442715,4142.744664,0.485414753,230.8033333,85.6945,12015.43,19818.13405,15760.32611,0.606284627,3421276.56
16-04-17 21:41,233.75,40.1535,6401.78,9385.880625,6863.815844,0.682064929,227.75,24.1197,3199.68,5493.261675,4465.195598,0.582473618,231.15,19.1827,2063.42,4434.081105,3924.71313,0.465354591,230.8833333,83.4559,11664.88,19313.22341,15392.56875,0.603984107,3421277.53
16-04-17 21:46,233.74,40.4684,6392.26,9459.083816,6972.322334,0.675780036,227.87,25.8688,3511.43,5894.723456,4734.725333,0.595690371,231.33,18.4828,2087.17,4275.626124,3731.581453,0.488155404,230.98,84.82,11990.86,19629.4334,15541.36197,0.610861239,3421278.53
16-04-17 21:51,233.94,39.3703,6020.76,9210.287982,6969.924945,0.65369943,228.11,23.6722,3112.09,5399.865542,4412.8725,0.576327313,231.6,15.0847,1779.41,3493.61652,3006.50236,0.509331803,231.2166667,78.1272,10912.26,18103.77004,14445.38236,0.602761744,3421279.49
16-04-17 21:56,234.04,36.915,5723.69,8639.5866,6471.617217,0.662495819,228.08,24.8767,3322.12,5673.877736,4599.609469,0.585511383,231.69,14.5222,1691.45,3364.648518,2908.583254,0.502712242,231.27,76.3139,10737.26,17678.11285,14043.75027,0.607375917,3421280.37
16-04-17 22:01,233.89,36.1413,5469.34,8453.088657,6445.232952,0.647022671,228.05,23.9473,3177.18,5461.181765,4441.850236,0.581775179,231.59,15.7213,1895.01,3640.895867,3108.867931,0.520479044,231.1766667,75.8099,10541.53,17555.16629,14037.80641,0.600480213,3421281.27
16-04-17 22:06,234.06,36.4975,5611.14,8542.60485,6441.366743,0.656841806,228.2,24.3128,3373.6,5548.18096,4404.671952,0.608055149,231.82,13.9028,1569.45,3222.947096,2814.998167,0.486961142,231.36,74.7131,10554.19,17313.73291,13724.95612,0.609584892,3421282.14
16-04-17 22:11,234.39,35.9625,5406.32,8429.250375,6467.145115,0.641376132,228.54,23.1996,3154.42,5302.036584,4261.599043,0.594944971,232.1,15.83,1915.98,3674.143,3135.019525,0.521476709,231.6766667,74.9921,10476.72,17405.42996,13899.18451,0.601922505,3421283.03
16-04-17 22:16,234.85,36.7638,5649.01,8633.97843,6529.492289,0.654276594,229.04,21.5659,2907.84,4939.453736,3992.827287,0.588696677,232.59,14.3641,1665.58,3340.946019,2896.163594,0.498535442,232.16,72.6938,10222.43,16914.37819,13475.83446,0.604363334,3421283.88
16-04-17 22:21,235.01,37.2255,5816.43,8748.364755,6534.755385,0.664859109,229.21,22.461,3056.05,5148.28581,4143.115395,0.59360535,232.71,13.4031,1630.28,3119.035401,2659.054147,0.522687238,232.31,73.0896,10502.76,17015.68597,13387.51662,0.617239882,3421284.75
16-04-17 22:26,235.02,36.4752,5532.16,8572.401504,6548.379439,0.645345414,229.2,21.3393,2830.31,4890.96756,3988.848076,0.578681,232.71,13.5002,1635.06,3141.631542,2682.615802,0.52044932,232.31,71.3147,9997.53,16605.00061,13258.033,0.602079472,3421285.6
16-04-17 22:31,235.4,35.903,5382.03,8451.5662,6516.342863,0.636808595,229.58,24.249,3275.86,5567.08542,4501.242199,0.588433579,233.13,14.6331,1695.08,3411.414603,2960.481952,0.496884782,232.7033333,74.7851,10352.97,17430.06622,14022.24022,0.593971926,3421286.45
16-04-17 22:36,235.47,35.3891,5274.99,8333.071377,6450.934744,0.633018699,229.68,22.2309,3096.42,5105.993112,4059.969069,0.60642855,233.21,15.9121,1913.43,3710.860841,3179.508424,0.515629683,232.7866667,73.5321,10284.84,17149.92533,13723.77517,0.599701736,3421287.31
16-04-17 22:41,235.64,35.9241,5352.56,8465.154924,6558.120869,0.632305025,229.87,23.043,3190.66,5296.89441,4228.094033,0.602364282,233.4,14.1093,1591.33,3293.11062,2883.096666,0.483230047,232.97,73.0764,10134.55,17055.15995,13717.48437,0.594221926,3421288.16
16-04-17 22:46,236.18,35.7426,5281.29,8441.687268,6585.594876,0.625620191,230.43,21.4232,2880.07,4936.547976,4009.326965,0.583417808,233.99,15.9822,1930.63,3739.674978,3202.785779,0.516256095,233.5333333,73.148,10091.99,17117.91022,13826.5899,0.589557362,3421289.01
16-04-17 22:51,235.78,35.2765,5186.42,8317.49317,6502.441097,0.623555667,230.09,22.9615,3144.05,5283.211535,4245.853709,0.595102047,233.62,14.7172,1699.46,3438.232264,2988.85878,0.49428307,233.1633333,72.9552,10029.93,17038.93697,13774.10168,0.588647638,3421289.84
16-04-17 22:56,236.03,35.176,5164.13,8302.59128,6501.137078,0.621990151,230.37,22.3048,2993.37,5138.356776,4176.415497,0.582553943,233.84,15.3725,1824.17,3594.7054,3097.468438,0.507460222,233.4133333,72.8533,9981.67,17035.65346,13805.06257,0.585928214,3421290.68
16-04-17 23:01,235.95,36.0262,5489.05,8500.38189,6490.517882,0.645741576,230.41,22.2835,2969.58,5134.341235,4188.442973,0.578376049,233.86,15.3703,1815.77,3594.498358,3102.160175,0.505152547,233.4066667,73.68,10274.4,17229.22148,13830.50171,0.596335709,3421291.53
16-04-17 23:06,236.11,34.856,5085.63,8229.85016,6470.456024,0.617949282,230.54,19.225,2313.41,4432.1315,3780.466083,0.521963304,233.99,14.777,1718.74,3457.67023,3000.236029,0.497080371,233.5466667,68.858,9117.78,16119.65189,13293.20371,0.565631321,3421292.34
16-04-17 23:11,234.44,33.5016,4769.19,7854.115104,6240.348613,0.607221811,228.98,17.2041,1898.91,3939.394818,3451.517397,0.482030892,232.38,15.7863,1899.03,3668.420394,3138.629199,0.517669677,231.9333333,66.492,8567.13,15461.93032,12871.50235,0.554078943,3421293.06
16-04-17 23:16,234.58,35.6323,5438.15,8358.624934,6347.687403,0.650603424,229.09,18.6625,2160.02,4275.392125,3689.619414,0.505221495,232.54,13.9054,1568.94,3233.561716,2827.427921,0.485204903,232.07,68.2002,9167.11,15867.57878,12951.60802,0.577725823,3421293.81
16-04-17 23:21,235.02,35.9124,5467.3,8440.132248,6429.966024,0.64777421,229.59,17.4505,1918.36,4006.460295,3517.331233,0.478816676,232.92,15.8925,1925.65,3701.6811,3161.378662,0.520209588,232.51,69.2554,9311.31,16148.27364,13193.41683,0.57661334,3421294.57
16-04-17 23:26,235.5,36.3122,5532.04,8551.5231,6521.125729,0.646906982,230.07,18.932,2201.54,4355.68524,3758.352769,0.505440563,233.45,14.597,1684.46,3407.66965,2962.230064,0.494314348,233.0066667,69.8412,9418.04,16314.87799,13322.00309,0.577266959,3421295.36
16-04-17 23:31,235.21,36.1732,5498.81,8508.298372,6492.62888,0.646287866,229.89,16.8758,1826.56,3879.577662,3422.689206,0.470814135,233.2,15.3645,1827.7,3583.0014,3081.787102,0.510103066,232.7666667,68.4135,9153.07,15970.87743,13087.78956,0.573110027,3421296.13
16-04-17 23:36,235.3,36.0186,5540.52,8475.17658,6413.365434,0.653735052,229.98,18.53,2139.83,4261.5294,3685.344,0.502127241,233.28,15.1453,1780.05,3533.095584,3051.915202,0.503821637,232.8533333,69.6939,9460.4,16269.80156,13236.58849,0.581469907,3421296.9
16-04-17 23:41,235.65,35.7352,5404.12,8420.99988,6458.229324,0.64174327,230.42,17.6339,1951.93,4063.203238,3563.648387,0.480391919,233.66,14.8441,1732.97,3468.472406,3004.515903,0.499634939,233.2433333,68.2132,9089.02,15952.67552,13110.20869,0.569748942,3421297.68
16-04-17 23:46,236.08,35.4435,5280.13,8367.50148,6491.171558,0.631028272,230.91,18.8396,2170.06,4350.252036,3770.349105,0.498835466,234.08,15.8374,1896.26,3707.218592,3185.54041,0.511504772,233.69,70.1205,9346.45,16424.97211,13506.4274,0.569039018,3421298.44
16-04-17 23:51,236.21,35.2591,5213.91,8328.552011,6494.607079,0.626028389,231.07,17.7883,1981.84,4110.342481,3601.003405,0.482159336,234.19,14.2644,1624.5,3340.579836,2918.984993,0.486292823,233.8233333,67.3118,8820.25,15779.47433,13084.15072,0.558969825,3421299.2
16-04-17 23:56,236.54,35.2718,5202.7,8343.191572,6522.327676,0.623586304,231.41,17.8227,2000.32,4124.351007,3606.797905,0.485002367,234.52,16.0585,1939.19,3766.03942,3228.404413,0.51491495,234.1566667,69.153,9142.21,16233.582,13414.51381,0.563166527,3421299.95
17-04-17 0:01,236.59,35.2979,5198.87,8351.130161,6535.527958,0.622534902,231.51,18.085,2043.53,4186.85835,3654.280775,0.488081953,234.56,14.5697,1672.25,3417.468832,2980.381377,0.489324141,234.22,67.9526,8914.65,15955.45734,13232.74856,0.558721058,3421300.71
17-04-17 0:06,236.47,35.6966,5273.44,8441.175002,6591.22644,0.624728192,231.45,17.9975,2020.02,4165.521375,3642.950387,0.484938095,234.47,15.6624,1874.8,3672.362928,3157.748317,0.510515991,234.13,69.3565,9168.26,16279.05931,13451.79469,0.563193476,3421301.45
17-04-17 0:11,236.61,35.7946,5280.81,8469.360306,6621.412971,0.623519346,231.57,19.5713,2366.57,4532.125941,3865.166488,0.522176575,234.57,15.1071,1773.59,3543.672447,3067.89715,0.500494904,234.25,70.473,9420.97,16545.15869,13601.01469,0.569409467,3421302.24
17-04-17 0:16,237.23,36.5568,5602.89,8672.369664,6619.487838,0.646062174,232.3,17.9083,2097.52,4160.09809,3592.607127,0.50419965,235.19,15.1529,1786.99,3563.810551,3083.409214,0.501426766,234.9066667,69.618,9487.4,16396.27831,13372.62814,0.57863131,3421303.01
17-04-17 0:21,237.3,35.4495,5227.92,8412.16635,6590.401746,0.621471305,232.31,20.648,2559.53,4796.73688,4056.783316,0.533598166,235.19,15.7678,1880.67,3708.428882,3196.173513,0.5071339,234.9333333,71.8653,9668.12,16917.33211,13882.4919,0.571492002,3421303.82
17-04-17 0:26,237.62,33.8928,4810.55,8053.607136,6459.039913,0.597316199,232.57,23.3182,3330.14,5423.113774,4280.22553,0.614064196,235.52,14.6225,1684.02,3443.8912,3004.074439,0.488987573,235.2366667,71.8335,9824.71,16920.61211,13776.1456,0.580635614,3421304.63
17-04-17 0:31,235.69,35.47,5389.19,8359.9243,6391.006607,0.644645789,230.62,24.2073,3441.37,5582.687526,4395.835818,0.616436077,233.65,15.9479,1924.16,3726.226835,3190.983347,0.516382949,233.32,75.6252,10754.72,17668.83866,14018.69671,0.608682903,3421305.49
17-04-17 0:36,233.38,34.5235,5164.71,8057.09443,6184.055406,0.641013959,228.32,22.527,3132.34,5143.36464,4079.539918,0.609006014,231.44,14.0136,1593.56,3243.307584,2824.820456,0.491337919,231.0466667,71.0641,9890.61,16443.76665,13136.71556,0.601480805,3421306.35
17-04-17 0:41,233.56,34.5814,5165.98,8076.831784,6208.69248,0.639604753,228.64,22.8518,3198.24,5224.835552,4131.605916,0.612122615,231.64,15.4936,1861.02,3588.937504,3068.725626,0.51854344,231.28,72.9268,10225.24,16890.60484,13443.84613,0.605380334,3421307.18
17-04-17 0:46,233.81,34.572,5143.37,8083.27932,6235.795828,0.636297448,228.85,22.2642,3073.6,5095.16217,4063.700355,0.603238896,231.84,14.6699,1706.58,3401.069616,2941.914213,0.501777438,231.5,71.5061,9923.55,16579.51111,13281.69206,0.598542981,3421308.03
17-04-17 0:51,234,34.8165,5131.05,8147.061,6328.264283,0.629803803,229.12,21.3734,2876.75,4897.073408,3963.033863,0.587442695,232.05,14.9497,1765.45,3469.077885,2986.249767,0.508910454,231.7233333,71.1396,9773.25,16513.21229,13310.51331,0.591844265,3421308.84
17-04-17 0:56,234.18,35.6479,5437.57,8348.025222,6334.221152,0.651360035,229.32,19.1039,2315.52,4380.906348,3718.965926,0.528548162,232.16,15.2958,1815.27,3551.072928,3052.034365,0.511189164,231.8866667,70.0476,9568.36,16280.0045,13171.37173,0.587736938,3421309.66
17-04-17 1:01,234.21,34.2408,4995.9,8019.537768,6273.274201,0.622966079,229.41,18.267,2163.59,4190.63247,3588.910533,0.516291995,232.3,14.3816,1661.63,3340.84568,2898.315994,0.49736808,231.9733333,66.8894,8821.12,15551.01592,12807.10498,0.567237539,3421310.41
17-04-17 1:06,234.51,34.0662,4926.25,7988.864562,6289.198512,0.616639569,229.72,18.924,2294.26,4347.22128,3692.519994,0.527753213,232.56,15.8356,1907.49,3682.727136,3150.231905,0.517955833,232.2633333,68.8258,9128,16018.81298,13163.66154,0.569829988,3421311.17
17-04-17 1:11,234.56,34.0511,4920.7,7987.026016,6291.20784,0.616086637,229.83,17.4215,2017.81,4003.983345,3458.370343,0.503950648,232.57,14.027,1587.51,3262.25939,2849.938302,0.486628992,232.32,65.4996,8526.02,15253.26875,12647.89273,0.558963468,3421311.9
17-04-17 1:16,234.33,33.9748,4901.01,7961.314884,6273.964908,0.615603085,229.66,19.3824,2377.33,4451.361984,3763.366257,0.534068002,232.43,15.738,1901.12,3657.98334,3125.153574,0.519718059,232.14,69.0952,9179.46,16070.66021,13191.04369,0.571193708,3421312.64
17-04-17 1:21,234.66,34.0445,4905.87,7988.88237,6305.131328,0.614087149,229.99,18.0803,2120.57,4158.288197,3576.946128,0.509962249,232.76,14.6418,1694.88,3408.025368,2956.690497,0.497320242,232.47,66.7666,8721.32,15555.19594,12880.32212,0.560669248,3421313.39
17-04-17 1:26,234.85,33.3435,4699.84,7830.720975,6263.520972,0.60017973,230.2,19.3908,2358.19,4463.76216,3790.001655,0.528296517,232.96,15.1948,1799.58,3539.780608,3048.205796,0.50838744,232.67,67.9291,8857.61,15834.26374,13125.03918,0.559395128,3421314.12
17-04-17 1:31,235.1,33.0058,4622.19,7759.66358,6232.795398,0.595668865,230.45,17.5033,2025.52,4033.635485,3488.192075,0.502157423,233.23,15.2722,1800.7,3561.935206,3073.249408,0.505539797,232.9266667,65.7813,8448.41,15355.23427,12822.15224,0.550197402,3421314.84
17-04-17 1:36,235.17,34.433,5142.97,8097.60861,6254.688224,0.635122077,230.64,17.5078,2026.22,4037.998992,3492.830997,0.501788139,233.31,14.6451,1700.49,3416.848281,2963.64403,0.497677936,233.04,66.5859,8869.68,15552.45588,12775.27537,0.570307356,3421315.56
17-04-17 1:41,235.28,35.2628,5303.32,8296.631584,6380.352076,0.639213631,230.7,17.6779,2057.59,4078.29153,3521.190877,0.50452254,233.34,14.714,1710.41,3433.36476,2976.993653,0.49817311,233.1066667,67.6547,9071.32,15808.28787,12946.54853,0.573833174,3421316.31
17-04-17 1:46,235.29,34.809,5185.5,8190.20961,6339.568061,0.633133979,230.69,18.2102,2140.36,4200.911038,3614.763148,0.509499006,233.35,13.9953,1580.84,3265.803255,2857.694139,0.484058554,233.11,67.0145,8906.7,15656.9239,12876.72168,0.568866532,3421317.06
17-04-17 1:51,235.29,34.6388,5120.94,8150.163252,6340.436464,0.62832361,230.76,17.6595,2257.17,4075.10622,3392.885836,0.553892311,233.35,14.0096,1579.91,3269.14016,2862.020576,0.483279983,233.1333333,66.3079,8958.02,15494.40963,12642.41304,0.578145293,3421317.81
17-04-17 1:56,235.47,34.4641,5047.19,8115.261627,6354.78909,0.621938051,230.99,11.7743,1594.99,2719.745557,2202.957738,0.586448242,233.52,14.0225,1582.33,3274.5342,2866.846002,0.483222927,233.3266667,60.2609,8224.51,14109.54138,11464.57995,0.582904134,3421318.52
17-04-17 2:01,235.78,34.4567,5034.84,8124.200726,6375.972366,0.61973358,231.37,11.5877,1564.64,2681.046149,2177.133465,0.583593088,233.89,15.2672,1809.5,3570.845408,3078.416261,0.506742744,233.68,61.3116,8408.98,14376.09228,11660.23519,0.584928076,3421319.2
17-04-17 2:06,234.68,34.1987,4974.69,8025.750916,6298.02645,0.619841066,230.21,12.0793,1647.74,2780.775653,2240.01476,0.592546903,232.79,15.8608,1912.58,3692.235632,3158.265617,0.518000526,232.56,62.1388,8535.01,14498.7622,11720.39716,0.588671632,3421319.92
17-04-17 2:11,233.5,33.757,4851.71,7882.2595,6212.159439,0.615522744,229.11,11.7035,1572.13,2681.388885,2172.154142,0.586311821,231.7,15.5993,1871.15,3614.35781,3092.309825,0.517699159,231.4366667,61.0598,8294.99,14178.0062,11498.21728,0.585060402,3421320.61
17-04-17 2:16,233.63,35.1588,5264.41,8214.150444,6305.414726,0.64089525,229.2,12.6812,1743.02,2906.53104,2325.898529,0.599690826,231.81,14.1905,1624.81,3289.499805,2860.210033,0.493938318,231.5466667,62.0305,8632.24,14410.18129,11538.53359,0.599037571,3421321.33
17-04-17 2:21,233.65,34.2268,4914.69,7997.09182,6308.668622,0.614559656,229.29,10.7503,1412.45,2464.936287,2020.122743,0.573016839,231.81,15.7608,1907.85,3653.511048,3115.806694,0.522196313,231.5833333,60.7379,8234.99,14115.53915,11464.44004,0.583398899,3421322.02
17-04-17 2:26,233.46,33.8425,4844.73,7900.87005,6241.18088,0.61318943,229.08,12.4247,1713.76,2846.250276,2272.480428,0.602111492,231.6,15.4699,1854.59,3582.82884,3065.478499,0.517632877,231.38,61.7371,8413.08,14329.94917,11600.32448,0.587097686,3421322.72
17-04-17 2:31,233.69,33.7736,4840.19,7892.552584,6234.175732,0.613260406,229.47,10.8883,1434.28,2498.538201,2045.857772,0.574047657,231.96,14.28,1647.51,3312.3888,2873.609292,0.497378206,231.7066667,58.9419,7921.98,13703.47959,11181.57349,0.578099887,3421323.4
17-04-17 2:36,233.8,33.7541,4826.17,7891.70858,6243.968885,0.611549445,229.5,13.0407,1811.53,2992.84065,2382.321182,0.605287822,232.02,15.7674,1905.63,3658.352148,3122.837611,0.52089846,231.7733333,62.5622,8543.33,14542.90138,11768.92064,0.587457054,3421324.08
17-04-17 2:41,233.78,32.9299,4602.18,7698.352022,6171.269165,0.59781366,229.55,13.3631,1954.22,3067.499605,2364.440318,0.637072617,231.98,14.3414,1646.25,3326.917972,2891.062803,0.494827349,231.77,60.6344,8202.65,14092.7696,11459.61116,0.582046697,3421324.78
17-04-17 2:46,233.85,33.4142,4786.68,7813.91067,6176.15532,0.612584428,229.6,16.859,2689.75,3870.8264,2783.620297,0.694877456,232.11,15.4244,1840.33,3580.157484,3070.946613,0.514036047,231.8533333,65.6976,9316.76,15264.89455,12091.939,0.610338969,3421325.5
17-04-17 2:51,234.13,35.5511,5488.73,8323.579043,6257.460433,0.65941946,229.84,15.7522,2473.74,3620.485648,2643.58218,0.683261927,232.3,15.1224,1773.47,3512.93352,3032.409286,0.504840183,232.09,66.4257,9735.94,15456.99821,12005.42652,0.629872623,3421326.31
17-04-17 2:56,234.34,34.8007,5168.56,8155.196038,6308.185947,0.633775077,229.91,16.4122,2587.26,3773.328902,2746.651906,0.685670417,232.52,14.7263,1716.37,3424.159276,2962.927736,0.501252968,232.2566667,65.9392,9472.19,15352.68422,12082.32301,0.616972893,3421327.1
17-04-17 3:01,234.34,34.9033,5139.07,8179.239322,6363.168662,0.628306594,230,16.6309,2594.87,3825.107,2810.354647,0.678378409,232.5,15.7937,1895.3,3672.03525,3145.104257,0.516144283,232.28,67.3279,9629.24,15676.38157,12370.39515,0.614251443,3421327.91
17-04-17 3:06,234.57,34.7551,5071.16,8152.503807,6383.310628,0.622037121,230.27,16.2419,2532.74,3740.022313,2751.907519,0.677199168,232.75,14.0273,1584.51,3264.854075,2854.575308,0.485323375,232.53,65.0243,9188.41,15157.38019,12054.84533,0.606200404,3421328.68
17-04-17 3:11,234.82,34.2846,4988.97,8050.709772,6318.552538,0.619693187,230.47,13.1662,1892.51,3034.414114,2371.934846,0.623682177,232.92,15.9314,1925.45,3710.741688,3172.104376,0.518885485,232.7366667,63.3822,8806.93,14795.86557,11889.30705,0.595229117,3421329.45
17-04-17 3:16,234.88,34.1298,4930.17,8016.407424,6321.092608,0.615009909,230.62,10.8563,1429.23,2503.679906,2055.654319,0.570851728,233,14.5977,1681.07,3401.2641,2956.78899,0.494248594,232.8333333,59.5838,8040.47,13921.35143,11364.63232,0.577563898,3421330.14
17-04-17 3:21,235.01,34.0577,4895.8,8003.900077,6331.947473,0.611676802,230.66,12.6738,1753.61,2923.338708,2338.965833,0.599865488,233.07,15.322,1818.65,3571.09854,3073.313677,0.509269061,232.9133333,62.0535,8468.06,14498.33732,11768.33654,0.584071112,3421330.82
17-04-17 3:26,234.87,34.0399,4888.84,7994.951313,6326.01691,0.611490903,230.56,11.3838,1509.88,2624.648928,2146.868506,0.575269318,233.03,15.2255,1790.74,3547.998265,3062.930287,0.504718398,232.82,60.6492,8189.46,14167.59851,11560.86469,0.578041508,3421331.52
17-04-17 3:31,234.95,33.9713,4980.22,7981.556935,6237.199681,0.623965981,230.78,12.9359,1790.11,2985.347002,2389.100858,0.599632136,233.1,14.6762,1703.45,3421.02222,2966.757679,0.497935965,232.9433333,61.5834,8473.78,14387.92616,11627.87477,0.588950757,3421332.21
17-04-17 3:36,235.48,33.8352,4889.48,7967.512896,6290.806552,0.613677074,231.26,10.9807,1451.38,2539.396682,2083.754209,0.571545206,233.61,15.9582,1917.83,3727.995102,3196.854012,0.514440054,233.45,60.7741,8258.69,14234.90468,11594.24645,0.580171781,3421332.91
17-04-17 3:41,235.5,35.0636,5217.47,8257.4778,6400.308306,0.631847899,231.26,11.9771,1635.79,2769.824146,2235.199516,0.590575399,233.67,14.0528,1586.45,3283.717776,2875.061535,0.483126172,233.4766667,61.0935,8439.71,14311.01972,11557.5335,0.589735055,3421333.6
17-04-17 3:46,235.72,35.1117,5177.95,8276.529924,6456.762453,0.625618471,231.52,11.625,1564.02,2691.42,2190.338571,0.581113316,233.89,15.9227,1926.66,3724.160303,3187.059963,0.517340781,233.71,62.6594,8668.63,14692.11023,11862.24923,0.590019396,3421334.32
17-04-17 3:51,235.77,34.8847,5106.58,8224.765719,6447.450026,0.620878475,231.53,12.2548,1669.62,2837.353844,2294.111133,0.588442645,233.88,14.6883,1703.19,3435.299604,2983.358375,0.495790818,233.7266667,61.8278,8479.39,14497.41917,11759.04366,0.584889621,3421335.04
17-04-17 3:56,235.65,34.4463,5026.6,8117.270595,6373.646864,0.619247559,231.46,12.3497,1679.73,2858.461562,2312.85746,0.587634279,233.76,15.2592,1811.43,3566.990592,3072.807062,0.507831449,233.6233333,62.0552,8517.76,14542.72275,11787.21975,0.585706002,3421335.74
17-04-17 4:01,235.47,34.3005,4969.36,8076.738735,6367.037756,0.615268138,231.29,11.1106,1474.81,2569.770674,2104.437402,0.573907242,233.62,15.3131,1813.24,3577.446422,3083.874771,0.506853153,233.46,60.7242,8257.41,14223.95583,11581.71402,0.580528377,3421336.44
17-04-17 4:06,235.69,34.2275,4945.29,8067.079475,6373.529483,0.613021108,231.63,12.2521,1679.17,2837.953923,2287.874686,0.59168332,233.97,14.5996,1694.11,3415.868412,2966.167277,0.495952945,233.7633333,61.0792,8318.57,14320.90181,11657.1704,0.580869146,3421337.13
17-04-17 4:11,235.74,34.4033,5086.9,8110.233942,6316.592672,0.627219885,231.6,10.9581,1443.34,2537.89596,2087.507018,0.568715197,233.9,15.9751,1924.86,3736.57589,3202.641622,0.515140079,233.7466667,61.3365,8455.1,14384.70579,11637.48447,0.587784006,3421337.83
17-04-17 4:16,236.23,33.6606,4819.23,7951.643538,6324.844438,0.606067158,231.95,13.2332,1841.71,3069.44074,2455.518424,0.600014842,234.35,14.1127,1596.95,3307.311245,2896.214489,0.482854464,234.1766667,61.0065,8257.89,14328.39552,11709.40524,0.576330405,3421338.52
17-04-17 4:21,236,34.7295,5125.78,8196.162,6395.580577,0.625387834,231.86,11.4271,1512.07,2649.487406,2175.644233,0.570702845,234.22,15.962,1929.38,3738.61964,3202.306923,0.516067476,234.0266667,62.1186,8567.23,14584.26905,11802.68926,0.587429509,3421339.23
17-04-17 4:26,236.29,35.0209,5158.4,8275.088461,6470.548545,0.623364937,232.09,12.2895,1688.41,2852.270055,2298.851047,0.591953065,234.47,14.7118,1702.54,3449.475746,3000.040078,0.493564856,234.2833333,62.0222,8549.35,14576.83426,11806.46906,0.586502518,3421339.94
17-04-17 4:31,236.36,35.0787,5148.74,8291.201532,6498.807526,0.620988403,232.21,11.1159,1474.71,2581.223139,2118.476648,0.571322168,234.52,15.3588,1820.51,3601.945776,3108.014915,0.505424044,234.3633333,61.5534,8443.96,14474.37045,11756.14475,0.583373213,3421340.65
17-04-17 4:36,236.04,34.757,5088.41,8204.04228,6435.401573,0.620232055,231.92,11.8876,1617.44,2756.972192,2232.662875,0.586672584,234.19,15.3234,1808.38,3588.587046,3099.632037,0.503925355,234.05,61.968,8514.23,14549.60152,11798.25376,0.585186473,3421341.36
17-04-17 4:41,235.55,34.3391,5026.95,8088.575005,6336.783041,0.621487715,231.42,12.1511,1648.45,2812.007562,2278.156958,0.586218196,233.75,14.6586,1704.16,3426.44775,2972.605402,0.497354731,233.5733333,61.1488,8379.56,14327.03032,11620.96261,0.584877662,3421342.06
17-04-17 4:46,235.61,35.0405,5169.87,8255.892205,6436.784934,0.62620367,231.52,12.6686,1701.37,2933.034272,2389.148418,0.58007164,233.83,13.3329,1662.07,3117.632007,2637.641493,0.533119366,233.6533333,61.042,8533.31,14306.55848,11483.04124,0.596461407,3421342.77
17-04-17 4:51,235.59,36.1973,5578.88,8527.721907,6449.661919,0.654205198,231.48,11.985,1631.28,2774.2878,2244.013895,0.587999558,233.85,6.0556,767.63,1416.10206,1189.995474,0.542072511,233.64,54.2379,7977.79,12718.11177,9904.808612,0.627277865,3421343.46
17-04-17 4:56,235.53,33.6879,4817.06,7934.511087,6304.950368,0.607102309,231.35,11.7058,1542.86,2708.13683,2225.665768,0.56971272,233.63,7.941,1100.42,1855.25583,1493.669983,0.593136527,233.5033333,53.3347,7460.34,12497.90375,10027.00978,0.596927305,3421344.09
17-04-17 5:01,235.32,35.7202,5401.04,8405.677464,6440.821419,0.642546662,231.22,13.317,1776.42,3079.15674,2515.062268,0.576917692,233.57,6.6091,864.86,1543.687487,1278.666586,0.560255886,233.37,55.6463,8042.32,13028.52169,10250.04714,0.61728569,3421344.75
17-04-17 5:06,235.26,35.9673,5357.78,8461.666998,6549.351255,0.633182563,231.22,10.5043,1304.41,2428.804246,2048.805656,0.537058514,233.53,7.2907,988.72,1702.597171,1386.098802,0.580712817,233.3366667,53.7623,7650.91,12593.06842,10002.44711,0.607549308,3421345.39
17-04-17 5:11,235.53,36.2642,5379.98,8541.307026,6633.983789,0.629877838,231.44,16.7565,2613.41,3878.12436,2865.298715,0.673885043,233.77,7.2422,972.47,1693.009094,1385.850602,0.574403294,233.58,60.2629,8965.86,14112.44048,10898.36367,0.635316054,3421346.09
17-04-17 5:16,235,35.4241,5174.21,8324.6635,6521.316835,0.62155185,230.96,14.4225,2187.97,3331.0206,2511.669866,0.656846733,233.28,6.675,883.89,1557.144,1281.965641,0.567635363,233.08,56.5216,8246.07,13212.8281,10323.81499,0.62409576,3421346.8
17-04-17 5:21,234.76,35.0714,5092.43,8233.361864,6469.575278,0.618511622,230.69,15.3383,2349.25,3538.392427,2645.98666,0.663931446,233,7.7916,1068.12,1815.4428,1467.975553,0.588352329,232.8166667,58.2013,8509.8,13587.19709,10592.22492,0.626310191,3421347.5
17-04-17 5:26,234.93,34.6775,4993.79,8146.785075,6436.782464,0.61297677,230.85,14.5917,2202.28,3368.493945,2548.865289,0.653787727,233.11,6.0525,770.87,1410.898275,1181.690901,0.546368235,232.9633333,55.3217,7966.94,12926.1773,10179.09262,0.616341538,3421348.19
17-04-17 5:31,235.19,35.0412,5192.35,8241.339828,6399.936221,0.630037119,231.04,14.7416,2196.52,3405.899264,2602.969398,0.644916314,233.28,7.9877,1109.82,1863.370656,1496.813205,0.595598088,233.17,57.7705,8498.69,13510.60975,10502.80172,0.629038227,3421348.88
17-04-17 5:36,235.13,33.9515,4832.21,7983.016195,6354.391716,0.605311311,230.94,11.3148,1439.37,2613.039912,2180.869456,0.550841184,233.16,6.4557,839.44,1505.211012,1249.400127,0.55768925,233.0766667,51.722,7111.02,12101.26712,9791.530036,0.587626067,3421349.53
17-04-17 5:41,235.07,33.6982,4781.01,7921.435874,6315.939335,0.603553456,230.9,10.0955,1237,2331.05095,1975.760494,0.530661932,233.14,7.4131,1012.77,1728.290134,1400.458394,0.58599536,233.0366667,51.2068,7030.78,11980.77696,9700.883934,0.586838402,3421350.12
17-04-17 5:46,235.35,33.3571,4680.29,7850.593485,6302.91231,0.596170214,231.18,11.1412,1429.17,2575.622616,2142.733061,0.554883309,233.37,7.0416,941.17,1643.298192,1347.081281,0.572732329,233.3,51.5399,7050.63,12069.51429,9796.008977,0.584168495,3421350.71
17-04-17 5:51,234.95,34.1252,4896.11,8017.71574,6349.163138,0.61066146,230.78,9.6624,1159.82,2229.888672,1904.526465,0.520124621,232.97,6.808,908.8,1586.05976,1299.872348,0.572992281,232.9,50.5956,6964.73,11833.66417,9567.03422,0.588552278,3421351.28
17-04-17 5:56,234.45,35.3905,5168.71,8297.302725,6490.737204,0.622938583,230.24,11.9452,1564.11,2750.262848,2262.190452,0.568712915,232.5,7.6395,1043.82,1776.18375,1437.104214,0.587675684,232.3966667,54.9752,7776.64,12823.74932,10196.68657,0.60642483,3421351.9
17-04-17 6:01,234.75,35.3155,5139.13,8290.313625,6505.278076,0.619895728,230.58,10.2749,1253.76,2369.186442,2010.256267,0.529194317,232.91,6.1505,790.75,1432.512955,1194.490604,0.552001989,232.7466667,51.7409,7183.64,12092.01302,9726.874898,0.594081398,3421352.52
17-04-17 6:06,234.59,33.154,4839.85,7777.59686,6088.25631,0.622280903,230.38,11.0036,1403.45,2535.009368,2111.066222,0.553627145,232.63,7.9313,1100.65,1845.058319,1480.81389,0.596539409,232.5333333,52.0889,7343.95,12157.66455,9688.921799,0.604059272,3421353.13
17-04-17 6:11,234.55,32.149,4875.25,7540.54795,5752.547333,0.646537895,230.32,12.8177,1864.06,2952.172664,2289.2365,0.631419708,232.62,6.3153,818.88,1469.065086,1219.667074,0.557415739,232.4966667,51.282,7558.19,11961.7857,9271.358102,0.631861345,3421353.74
17-04-17 6:16,234.37,30.9249,4670.1,7247.868813,5542.722104,0.644341133,230.13,15.057,2327.39,3465.06741,2567.089391,0.671672359,232.39,7.5073,1031.88,1744.621447,1406.743637,0.591463553,232.2966667,53.4892,8029.37,12457.55767,9524.702647,0.644538056,3421354.4
17-04-17 6:21,234.37,28.5413,4330.63,6689.224481,5098.173002,0.647403897,230.09,15.6793,2409.79,3607.650137,2684.781493,0.667966657,232.39,6.8782,916.07,1598.424898,1309.877059,0.57310794,232.2833333,51.0988,7656.49,11895.29952,9103.642757,0.643656765,3421355.06
17-04-17 6:26,234.76,28.5662,4330.5,6706.201112,5120.537384,0.645745621,230.47,16.4994,2446.85,3802.616718,2910.810709,0.643464798,232.74,6.9035,929.65,1606.72059,1310.458672,0.578600913,232.6566667,51.9691,7707,12115.53842,9348.17748,0.636125258,3421355.69
17-04-17 6:31,234.96,25.085,3922.62,5893.9716,4399.085536,0.665530862,230.53,17.4336,2600,4018.967808,3064.65369,0.646932278,232.89,7.4958,1022.33,1745.696862,1415.026115,0.585628595,232.7933333,50.0144,7544.95,11658.63627,8888.055421,0.64715545,3421356.34
17-04-17 6:36,235.2,22.3567,3615.67,5258.29584,3817.932109,0.68761251,230.79,14.9121,2121.79,3441.563559,2709.680226,0.616519196,233.11,6.344,829.81,1478.84984,1224.096489,0.561118497,233.0333333,43.6128,6567.27,10178.70924,7776.701519,0.645196738,3421356.92
17-04-17 6:41,235.3,22.464,3639.25,5285.7792,3833.44769,0.688498301,231.09,13.0912,1667.41,3025.245408,2524.253092,0.551165203,233.33,7.9473,1102.23,1854.343509,1491.200482,0.594404432,233.24,43.5025,6408.89,10165.36812,7890.553715,0.63046315,3421357.46
17-04-17 6:46,235.54,22.2281,3581.63,5235.606674,3818.835397,0.684090732,231.44,11.9335,1444.69,2761.88924,2353.912271,0.523080354,233.79,6.164,793.41,1441.08156,1203.003173,0.550565646,233.59,40.3256,5819.73,9438.577474,7430.847022,0.616589737,3421357.97
17-04-17 6:51,235.9,21.4647,3522.89,5063.52273,3637.10166,0.695738952,231.86,13.2727,1685.92,3077.408222,2574.512598,0.547837621,234.2,7.7144,1068.37,1806.71248,1456.98165,0.591333713,233.9866667,42.4518,6277.18,9947.643432,7717.034476,0.631021814,3421358.46
17-04-17 6:56,236.49,22.9903,3898.76,5436.976047,3789.509071,0.717082431,232.76,12.2018,1492.1,2840.090968,2416.558358,0.525370496,235.1,6.8344,905.62,1606.76744,1327.235481,0.563628549,234.7833333,42.0265,6296.48,9883.834455,7618.695633,0.637048306,3421359
17-04-17 7:01,236.44,22.8,3837.2,5390.832,3786.4186,0.711801073,232.78,12.3551,1534.3,2876.020178,2432.573858,0.533480263,235.16,7.1266,966.6,1675.891256,1369.049284,0.576767733,234.7933333,42.2817,6338.1,9942.743434,7660.720291,0.637459876,3421359.52
17-04-17 7:06,234.63,22.3286,3722.21,5238.959418,3686.712424,0.710486511,231,12.2275,1515.88,2824.5525,2383.317992,0.536679704,233.44,7.3853,1006.23,1724.024432,1399.914794,0.583651821,233.0233333,41.9414,6244.32,9787.53635,7536.8651,0.637986903,3421360.05
17-04-17 7:11,234.54,32.0818,5738.3,7524.465372,4867.185249,0.762618966,230.97,21.4262,3540.29,4948.809414,3457.898398,0.715382166,233.44,14.2783,2011.14,3333.126352,2658.015647,0.603379466,232.9833333,67.7863,11289.73,15806.40114,11062.74439,0.714250505,3421360.63
17-04-17 7:16,234.15,48.1811,9512.38,11281.60457,6065.412459,0.843176159,230.63,36.9411,7334.69,8519.725893,4334.518646,0.860906805,232.95,30.7154,4795.61,7155.15243,5310.210073,0.670231703,232.5766667,115.8376,21642.68,26956.48289,16070.0458,0.80287477,3421362.16
17-04-17 7:21,234.31,41.8525,8761.37,9806.459275,4405.115122,0.89342848,230.84,33.2131,6870.48,7666.912004,3402.652531,0.896120889,233.08,29.893,4872.79,6967.46044,4980.10267,0.699363856,232.7433333,104.9586,20504.64,24440.83172,13300.90198,0.838950173,3421363.9
17-04-17 7:26,234.21,41.3156,8647.8,9676.526676,4341.742009,0.893688437,230.71,34.6494,7166.22,7993.963074,3542.419588,0.896453978,232.97,39.2855,7551.45,9152.342935,5171.168543,0.825083812,232.63,115.2505,23365.47,26822.83269,13172.66734,0.871103745,3421365.72
17-04-17 7:31,234,44.1133,9344.69,10322.5122,4385.319478,0.905272846,230.62,33.5294,6939.89,7732.550228,3410.316674,0.897490452,232.85,41.5636,8150.51,9678.08426,5218.668574,0.842161504,232.49,119.2063,24435.09,27733.14669,13116.92807,0.881078886,3421367.71
17-04-17 7:36,233.81,42.2457,8876.63,9877.467117,4332.412318,0.89867472,230.49,33.6178,6987.37,7748.566722,3349.171051,0.9017629,232.63,50.2039,10480.18,11678.93326,5153.960534,0.897357641,232.31,126.0674,26344.18,29304.9671,12836.09273,0.898966374,3421369.84
17-04-17 7:41,233.74,41.9023,8789.94,9794.243602,4320.203992,0.89745981,230.43,34.9222,7227.81,8047.122546,3537.646658,0.898185651,232.58,50.2131,10478.91,11678.5628,5155.703079,0.89727736,232.25,127.0376,26496.66,29519.92895,13013.57806,0.897585494,3421372.04
17-04-17 7:46,233.51,40.2265,8417.39,9393.290015,4169.105767,0.896106687,230.23,33.3323,6917.42,7674.095429,3322.806223,0.901398746,232.38,42.4426,8384.08,9862.811388,5194.444246,0.850069992,232.04,116.0014,23718.89,26930.19683,12753.42145,0.880754424,3421374.15
17-04-17 7:51,233.25,42.2862,8905.4,9863.25615,4240.008576,0.902886416,230.05,32.9609,6834.45,7582.655045,3284.349362,0.901326773,232.25,33.0869,5631.91,7684.432525,5228.010423,0.732898621,231.85,108.334,21371.76,25130.34372,13220.51625,0.850436438,3421376.03
17-04-17 7:56,232.9,41.4569,8711.42,9655.31201,4163.677653,0.90224117,229.82,34.6427,7108.93,7961.585314,3584.683385,0.892903828,231.97,35.0422,6396.78,8128.739134,5015.735793,0.786933852,231.5633333,111.1418,22217.13,25745.63646,13009.10955,0.862947398,3421377.82
17-04-17 8:01,233.97,41.3195,8691.68,9667.523415,4232.695094,0.899059627,230.96,35.4647,7251.22,8190.927112,3809.34318,0.885274634,233.09,33.3404,5857.84,7771.313836,5106.763091,0.753777305,232.6733333,110.1246,21800.74,25629.76436,13476.37031,0.850602436,3421379.7
17-04-17 8:06,234.73,41.913,8825.81,9838.23849,4346.954616,0.897092504,231.8,36.333,7405.51,8421.9894,4011.025691,0.879306497,233.88,30.5992,5100.37,7156.540896,5020.189584,0.712686488,233.47,108.8452,21331.69,25416.76879,13819.2307,0.839276235,3421381.47
17-04-17 8:11,234.41,43.6325,9260.22,10227.89433,4342.596904,0.905388705,231.45,41.5711,8457.4,9621.631095,4587.828481,0.878998573,233.57,30.5222,5082.75,7129.070254,4998.929398,0.712961132,233.1433333,115.7258,22800.37,26978.59567,14421.78049,0.845128126,3421383.3
17-04-17 8:16,233.59,41.9978,8839.27,9810.266102,4255.423229,0.90102245,230.63,41.8526,8547,9652.465138,4485.406809,0.885473284,232.72,31.3096,5344.45,7286.370112,4952.57949,0.733485936,232.3133333,115.16,22730.72,26749.10135,14100.66635,0.84977509,3421385.21
17-04-17 8:21,232.69,41.5252,8745.72,9662.498788,4108.07309,0.905119907,229.71,41.2849,8433.11,9483.554379,4338.255339,0.88923516,231.73,31.046,5194.17,7194.28958,4977.790732,0.721985116,231.3766667,113.8561,22373,26340.34275,13901.88933,0.849381506,3421387.07
17-04-17 8:26,231.64,41.2963,8671.76,9565.874932,4038.135921,0.906530773,228.7,41.9823,8559.28,9601.35201,4350.251292,0.891466118,230.67,34.7992,6206.91,8027.131464,5090.098996,0.773241354,230.3366667,118.0778,23437.95,27194.35841,13791.14313,0.8618681,3421388.96
17-04-17 8:31,231.18,41.1984,8645.72,9524.246112,3995.346003,0.907758987,228.23,41.2389,8412.63,9411.954147,4220.490179,0.893823947,230.21,32.7054,5598.58,7529.110134,5034.223018,0.743591195,229.8733333,115.1427,22656.93,26465.31039,13677.57936,0.85609916,3421390.91
17-04-17 8:36,233.77,47.2378,10189.44,11042.78051,4256.561264,0.922724127,230.94,43.725,8935.86,10097.8515,4702.87263,0.884926858,232.87,31.0683,5228.29,7234.875021,5000.839954,0.722651046,232.5266667,122.0311,24353.59,28375.50703,14562.69388,0.858260963,3421392.86
17-04-17 8:41,233.93,47.654,10289.55,11147.70022,4289.100254,0.923019977,231.25,41.4738,8515,9590.81625,4413.448917,0.887828499,232.99,33.2436,5748.95,7745.426364,5190.491639,0.742238029,232.7233333,122.3714,24553.5,28483.94283,14438.16599,0.862011981,3421394.88
17-04-17 8:46,232.66,47.5902,10258.91,11072.33593,4165.499802,0.926535291,230,42.3634,8635.14,9743.582,4513.507214,0.886238757,231.71,32.8105,5672.48,7602.520955,5061.748267,0.746131452,231.4566667,122.7641,24566.53,28418.43889,14286.12168,0.864457407,3421396.94
17-04-17 8:51,231.54,47.8194,10292.07,11072.10388,4082.251751,0.929549624,228.91,41.4747,8485.43,9493.973577,4258.287449,0.89377013,230.66,30.4489,5160.04,7023.343274,4764.592107,0.734698533,230.37,119.743,23937.54,27589.42073,13717.51854,0.867634744,3421398.95
17-04-17 8:56,231.69,45.2669,9632.94,10487.88806,4147.561083,0.918482343,229.07,46.1832,9555.49,10579.18562,4540.01975,0.903234931,230.75,34.0714,5997.3,7861.97555,5083.606226,0.762823537,230.5033333,125.5215,25185.73,28929.04924,14232.66995,0.870603448,3421400.99
17-04-17 9:01,233.13,45.1817,9636.72,10533.20972,4252.309334,0.914889218,230.53,45.0714,9322.78,10390.30984,4587.407948,0.89725717,232.21,32.5994,5717.87,7569.906674,4960.791239,0.755342205,231.9566667,122.8525,24677.37,28493.42624,14244.39359,0.866072398,3421403.12
17-04-17 9:06,232.13,44.3832,9471.24,10302.67222,4054.709318,0.919299362,229.58,43.3348,8908.46,9948.803384,4429.224447,0.8954303,231.23,31.6615,5398.99,7321.088645,4944.617875,0.737457264,230.98,119.3795,23778.69,27572.56425,13957.80072,0.862404011,3421405.11
17-04-17 9:11,230.89,50.3358,10581.37,11622.03286,4806.896792,0.910457759,228.27,75.82,16143.82,17307.4314,6238.930796,0.932768106,230.06,39.3564,6776.29,9054.333384,6005.234955,0.74840297,229.74,165.5122,33501.48,37983.79765,17900.27155,0.881993957,3421407.45
17-04-17 9:16,230.49,72.0225,15141.42,16600.46602,6805.356172,0.912108129,227.96,74.1188,15177.26,16896.12165,7424.93809,0.898268864,229.7,55.7532,10193.77,12806.51004,7752.016034,0.795983447,229.3833333,201.8945,40512.45,46303.09771,22421.37937,0.874940382,3421410.52
17-04-17 9:21,231.3,70.5629,14799.03,16321.19877,6882.604184,0.906736705,228.76,74.833,15240.11,17118.79708,7796.939185,0.890255894,230.44,58.8452,10834.64,13560.28789,8154.261688,0.798997786,230.1666667,204.2411,40873.78,47000.28374,23202.60287,0.869649644,3421413.98
