DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
17-04-17 9:26,231.46,72.9393,15193.86,16882.53038,7359.78602,0.89997528,229.02,78.0566,15875.3,17876.52253,8218.570907,0.88805303,230.6,64.6705,11933.09,14913.0173,8944.241055,0.800179451,230.36,215.6664,43002.25,49672.07021,24862.04042,0.865722927,3421417.45
17-04-17 9:31,231.17,70.5673,14659.5,16313.04274,7156.42531,0.898636768,228.71,83.6818,17248.29,19138.86448,8294.131997,0.901218044,230.31,58.2604,10185.08,13417.95272,8735.307705,0.759063637,230.0633333,212.5095,42092.87,48869.85994,24828.48175,0.861325775,3421421.03
17-04-17 9:36,230.6,71.2539,14848.15,16431.14934,7036.697394,0.903658636,228.24,74.8926,15101.83,17093.48702,8007.623199,0.883484451,229.76,60.0945,10505.03,13807.31232,8960.257708,0.76083091,229.5333333,206.241,40455.01,47331.94868,24570.41986,0.854708313,3421424.45
17-04-17 9:41,230.77,74.7573,15674.36,17251.74212,7206.736071,0.908566792,228.37,80.0593,16347.95,18283.14234,8186.441514,0.894154281,229.97,58.8304,10277.73,13529.22709,8798.195931,0.759668674,229.7033333,213.647,42300.04,49064.11155,24859.47824,0.862138102,3421427.9
17-04-17 9:46,230.46,74.8489,15676.65,17249.67749,7196.806127,0.908808295,228.11,78.4126,15919.28,17886.69819,8155.396758,0.890006631,229.69,62.2349,11227.63,14294.73418,8847.58441,0.78543818,229.42,215.4964,42823.56,49431.10986,24689.6199,0.86632811,3421431.43
17-04-17 9:51,229.95,73.4382,15339.51,16887.11409,7062.156558,0.908355917,227.61,77.9656,15811.11,17745.75022,8057.322837,0.890980083,229.19,68.8688,13047.21,15784.04027,8882.918356,0.826607749,228.9166667,220.2726,44197.83,50416.90458,24257.28943,0.876647037,3421435.09
17-04-17 9:56,230.71,72.1201,15080.51,16638.82827,7030.563588,0.906344471,228.31,78.7614,16003.62,17982.01523,8199.818216,0.889979226,229.85,67.658,12897.2,15551.1913,8689.176199,0.829338393,229.6233333,218.5395,43981.33,50172.0348,24142.81856,0.87661045,3421438.76
17-04-17 10:01,232.62,72.9453,15341.87,16968.53569,7249.705389,0.904136355,230.21,77.6618,15869.62,17878.52298,8233.877879,0.887635965,231.79,62.0791,11088.97,14389.31459,9169.902872,0.770639208,231.54,212.6862,42300.46,49236.37325,25197.05409,0.859130297,3421442.34
17-04-17 10:06,232.44,71.5759,14934.34,16637.1022,7332.029613,0.897652718,230.05,79.3871,16233.55,18263.00236,8367.144639,0.888876302,231.59,61.3345,10854.06,14204.45686,9162.749372,0.76413059,231.36,212.2975,42021.95,49104.56141,25404.99299,0.855764695,3421445.87
17-04-17 10:11,232.44,71.552,14905.72,16631.54688,7377.524172,0.896231728,230.09,76.6343,15600.81,17632.78609,8217.656146,0.884761485,231.54,58.2806,10174.87,13494.29012,8863.852799,0.754012987,231.3566667,206.4669,40681.4,47758.62309,25018.18886,0.851812665,3421449.31
17-04-17 10:16,232.81,70.9477,14740.67,16517.33404,7452.178986,0.892436392,230.49,77.7273,15748.42,17915.36538,8540.935786,0.879045427,231.92,60.3792,10542.6,14003.14406,9216.378297,0.75287378,231.74,209.0542,41031.69,48435.84348,25737.74173,0.847134829,3421452.71
17-04-17 10:21,232.21,71.1952,14801.82,16532.23739,7363.490875,0.89533072,229.9,77.696,15856.45,17862.3104,8224.057771,0.887704314,231.31,61.4573,11025.61,14215.68806,8973.389061,0.775594537,231.14,210.3485,41683.88,48610.23586,25008.18222,0.8575124,3421456.16
17-04-17 10:26,232.08,68.3467,14283.88,15861.90214,6897.152421,0.900514949,229.88,78.9787,16307.18,18155.62356,7981.387546,0.898188925,231.13,61.0724,11202.88,14115.66381,8587.633234,0.793648825,231.03,208.3978,41793.94,48133.1895,23876.14942,0.868297747,3421459.66
17-04-17 10:31,231.34,64.1269,13508.37,14835.11705,6132.262039,0.910567133,229.23,77.6711,16157.05,17804.54625,7480.080385,0.907467664,230.5,53.6458,9527.34,12365.3569,7882.375517,0.770486455,230.3566667,195.4438,39192.76,45005.0202,22121.92141,0.87085307,3421463.01
17-04-17 10:36,233.17,65.2188,13810.4,15207.0676,6366.14143,0.908156679,231,76.7926,16028.98,17739.0906,7599.153603,0.90359649,232.3,52.8665,9393.1,12280.88795,7911.376696,0.764855118,232.1566667,194.8779,39232.48,45227.04615,22501.07144,0.867456165,3421466.28
17-04-17 10:41,233.31,63.1192,13327.88,14726.34055,6263.602858,0.905036791,231.22,76.177,15916.13,17613.64594,7544.357436,0.903624954,232.49,53.4777,9353.39,12433.03047,8191.113615,0.752301703,232.34,192.7739,38597.4,44773.01697,22690.60954,0.862068331,3421469.53
17-04-17 10:46,233.99,63.7626,13525.82,14919.81077,6297.058588,0.906567798,231.91,75.9651,15887.25,17617.06634,7612.904433,0.901810193,233.12,61.3703,10733.37,14306.64434,9459.114155,0.750236726,233.0066667,201.098,40146.44,46843.52145,24136.67038,0.857032921,3421472.8
17-04-17 10:51,233.03,64.5647,13678.81,15045.51204,6265.587727,0.909162145,230.9,77.2769,16179.41,17843.23621,7523.813561,0.906753114,232.11,59.7375,10158.61,13865.67113,9437.132966,0.732644667,232.0133333,201.5791,40016.83,46754.41938,24179.10354,0.855894064,3421476.13
17-04-17 10:56,230.78,61.7711,13022.63,14255.53446,5799.256036,0.913513979,228.66,77.0277,16156.44,17613.15388,7013.746231,0.917293979,229.8,62.3939,10910.97,14338.11822,9302.277557,0.760976429,229.7466667,201.1927,40090.04,46206.80656,22975.15322,0.867621958,3421479.5
17-04-17 11:01,230.48,62.3121,13151.44,14361.69281,5770.428601,0.915730491,228.34,77.0499,16037.61,17593.57417,7233.87292,0.911560656,229.54,57.0153,9745.67,13087.29196,8734.937158,0.74466666,229.4533333,196.3773,38934.72,45042.55894,22647.73044,0.864398492,3421482.76
17-04-17 11:06,230.2,61.6188,12970.93,14184.64776,5741.010975,0.91443441,228.05,76.5235,15924.01,17451.18418,7139.309114,0.912488794,229.24,56.9316,10044.63,13050.99998,8332.707168,0.769644473,229.1633333,195.0739,38939.57,44686.83192,21923.1119,0.87138802,3421486.02
17-04-17 11:11,229.94,61.8286,13019.58,14216.86828,5710.506145,0.915783965,227.74,80.2207,16784.16,18269.46222,7215.623523,0.918700277,229.01,53.891,9656.06,12341.57791,7686.029572,0.782400765,228.8966667,195.9403,39459.8,44827.90841,21271.23778,0.88025075,3421489.29
17-04-17 11:16,229.7,63.8428,13490.41,14664.69116,5749.956943,0.91992459,227.5,74.8174,15524.68,17020.9585,6978.347882,0.912091995,228.78,51.8972,9161.49,11873.04142,7552.232349,0.771621161,228.66,190.5574,38176.58,43558.69108,20973.99122,0.876440018,3421492.5
17-04-17 11:21,232.55,64.3989,13605.77,14975.9642,6257.996986,0.908507113,230.34,77.5032,16325.66,17852.08709,7222.869164,0.914495875,231.6,53.4605,9405.72,12381.4518,8051.880523,0.759662126,231.4966667,195.3626,39337.15,45209.50308,22282.00617,0.870107993,3421495.75
17-04-17 11:26,232.85,64.2856,13560.75,14968.90196,6338.303032,0.905928173,230.65,76.7339,16064.93,17698.67404,7427.051009,0.907691162,231.89,54.9297,10027.89,12737.64813,7854.241027,0.787263857,231.7966667,195.9492,39653.57,45405.22413,22118.51632,0.873326159,3421499.03
17-04-17 11:31,232.51,64.8187,13706.04,15070.99594,6267.326866,0.909431603,230.33,76.2983,15982,17573.78744,7308.466388,0.90942263,231.5,53.0735,9308.55,12286.51525,8019.31131,0.757623281,231.4466667,194.1905,38996.59,44931.29863,22317.87545,0.867915934,3421502.3
17-04-17 11:36,232.54,64.1713,13527.84,14922.3941,6298.840423,0.906546222,230.32,73.6077,15163.13,16953.32546,7582.528133,0.894404465,231.52,52.0643,9156,12053.92674,7839.949857,0.759586498,231.46,189.8433,37846.97,43929.6463,22302.92999,0.86153596,3421505.52
17-04-17 11:41,232.81,64.5384,13579.05,15025.1849,6431.60808,0.903752605,230.66,72.6184,15053.46,16750.16014,7345.829217,0.898705437,231.83,52.8476,9331.38,12251.65911,7939.048948,0.761642151,231.7666667,190.0044,37963.89,44027.00416,22296.1914,0.86228647,3421508.67
17-04-17 11:46,232.62,60.3339,12690.25,14034.87182,5994.596057,0.904194222,230.47,71.9021,14893.36,16571.27699,7266.020155,0.898745463,231.66,53.5446,9498.92,12404.14204,7977.045724,0.765786136,231.5833333,185.7806,37082.53,43010.29084,21789.24246,0.862178081,3421511.82
17-04-17 11:51,232.54,57.265,12458.99,13316.4031,4701.080695,0.93561226,230.32,71.526,14717.01,16473.86832,7402.564021,0.89335484,231.58,52.1357,9211.53,12073.58541,7805.073966,0.762949007,231.48,180.9267,36387.53,41863.85683,20700.97024,0.869187236,3421514.86
17-04-17 11:56,232.72,59.4751,12993.02,13841.04527,4770.321321,0.938731125,230.48,71.1492,14674.47,16398.46762,7319.130438,0.894868371,231.77,57.3648,10545.57,13295.4397,8096.892619,0.793171963,231.6566667,187.9891,38213.06,43534.95258,20857.95153,0.877755866,3421517.95
17-04-17 12:01,232.6,59.3782,12879.45,13811.36932,4987.353024,0.932525205,230.41,74.9313,15524.12,17264.92083,7555.077074,0.899171224,231.69,51.9852,9197.43,12044.45099,7776.636869,0.763623847,231.5666667,186.2947,37601,43120.74114,21108.36601,0.871993361,3421521.12
17-04-17 12:06,232.93,61.37,13378.86,14294.9141,5034.945305,0.935917481,230.73,72.3268,14887.25,16687.96256,7540.416565,0.892095122,232,53.6488,9498.95,12446.5216,8042.751323,0.763181096,231.8866667,187.3456,37765.06,43429.39826,21445.57942,0.869573642,3421524.27
17-04-17 12:11,232.98,57.7947,12517,13465.00921,4962.981354,0.929594611,230.72,74.0319,15176.92,17080.63997,7836.41251,0.888545162,232.01,53.8772,9627.7,12500.04917,7972.366149,0.77021297,231.9033333,185.7038,37321.62,43045.69835,21448.2826,0.86702322,3421527.39
17-04-17 12:16,233.34,68.2394,14692.82,15922.9816,6136.96858,0.922743012,231.19,77.5554,15953.71,17930.03293,8183.227845,0.889775834,232.43,58.9801,10860.28,13708.74464,8365.643909,0.792215501,232.32,204.7749,41506.81,47561.75916,23222.95542,0.87269291,3421530.64
17-04-17 12:21,233.95,67.941,14552.31,15894.79695,6393.343706,0.91553922,231.77,74.2702,15311.95,17213.60425,7864.627048,0.889526085,233,59.4082,10834.65,13842.1106,8614.777144,0.782731067,232.9066667,201.6194,40698.91,46950.5118,23408.31654,0.866846993,3421534.12
17-04-17 12:26,232.13,64.8671,13872.1,15057.59992,5856.292089,0.921268998,229.96,78.6534,16337.83,18087.13586,7760.141407,0.903284529,231.21,61.3598,11419.8,14186.99936,8417.785858,0.804948228,231.1,204.8803,41629.73,47331.73515,22522.40511,0.879531035,3421537.52
17-04-17 12:31,232.44,67.0983,14371.99,15596.32885,6057.340761,0.921498266,230.34,73.4452,15150.38,16917.36737,7527.503206,0.895551871,231.57,62.3194,11573.61,14431.30346,8620.560948,0.801979532,231.45,202.8629,41095.98,46944.99968,22692.58519,0.875406972,3421541.01
17-04-17 12:36,233.19,67.1447,14433.03,15657.47259,6069.933527,0.921798197,231.06,74.1075,15235.5,17123.27895,7815.767509,0.889753653,232.37,56.5763,10130.08,13146.63483,8379.468156,0.770545476,232.2066667,197.8285,39798.61,45927.38637,22921.50652,0.866555081,3421544.34
17-04-17 12:41,232.85,65.958,14120.93,15358.3203,6039.647206,0.919431925,230.65,74.6373,15384.99,17215.09325,7724.08688,0.893691935,232.01,57.1057,10191.88,13249.09346,8465.462746,0.769251121,231.8366667,197.701,39697.8,45822.507,22886.38947,0.866338457,3421547.66
17-04-17 12:46,232.04,69.5059,14906.14,16128.14904,6158.26125,0.924231291,229.76,75.0061,15365.23,17233.40154,7803.834669,0.891595891,231.26,59.3861,10802.57,13733.62949,8480.392695,0.786577941,231.02,203.8981,41073.94,47095.18006,23040.99472,0.872147425,3421551.01
17-04-17 12:51,232.9,68.7444,14724.44,16010.57076,6287.228543,0.919669899,230.61,72.4262,14867.97,16702.20598,7609.674943,0.890180017,232.1,58.5502,10719.89,13589.50142,8352.155843,0.788836151,231.87,199.7208,40312.3,46302.27816,22777.60812,0.870633187,3421554.42
17-04-17 12:56,232.84,68.1741,14643.04,15873.65744,6128.162874,0.922474235,230.5,73.108,15013.63,16851.394,7652.476329,0.89094291,232.04,58.1218,10519.68,13486.58247,8439.445448,0.780010801,231.7933333,199.4039,40176.35,46211.63392,22833.65958,0.869399036,3421557.78
17-04-17 13:01,233.01,67.5721,14578.06,15744.97502,5948.479221,0.925886512,230.63,74.1265,15281.8,17095.79469,7663.731794,0.893892344,232.18,62.1147,11757.98,14421.79105,8350.925894,0.815292633,231.94,203.8133,41617.84,47262.56076,22398.77326,0.88056676,3421561.21
17-04-17 13:06,232.97,65.5644,14165.89,15274.53827,5713.062209,0.927418541,230.57,71.34,14727.48,16448.8638,7325.739086,0.89534938,232.15,57.2448,10351.21,13289.38032,8334.271463,0.778908403,231.8966667,194.1492,39244.58,45012.78239,22045.7143,0.871854125,3421564.57
17-04-17 13:11,232.79,64.5842,14051.73,15034.55592,5346.658364,0.934628869,230.41,68.3498,14119.54,15748.47742,6975.179652,0.896565403,231.98,55.0246,10289.62,12764.60671,7553.734485,0.806105526,231.7266667,187.9586,38460.89,43547.64004,20424.41906,0.883191143,3421567.78
17-04-17 13:16,232.72,67.3448,14696.64,15672.48186,5443.846089,0.937735333,230.4,67.8983,14072.21,15643.76832,6833.768577,0.899540936,231.92,54.6336,10036.37,12670.62451,7734.080601,0.7920975,231.68,189.8767,38805.22,43986.87469,20712.31628,0.882199981,3421571
17-04-17 13:21,232.4,65.6529,14286.4,15257.73396,5356.978685,0.936338256,230.1,68.9014,14222.41,15854.21214,7005.647463,0.897074536,231.69,55.0644,10209.31,12757.87084,7650.703078,0.800236194,231.3966667,189.6187,38718.12,43869.81694,20626.8762,0.882568534,3421574.24
17-04-17 13:26,232.18,65.533,14263.26,15215.45194,5298.055484,0.937419411,229.9,66.9585,13874.41,15393.75915,6668.475682,0.901300967,231.42,54.0428,9930.23,12506.58478,7602.972768,0.794000135,231.1666667,186.5343,38067.9,43115.79587,20243.68649,0.882922354,3421577.43
17-04-17 13:31,231.99,63.8145,13859.52,14804.32586,5204.014738,0.93618042,229.7,70.5416,14676.62,16203.40552,6866.38011,0.905773788,231.18,60.7768,11721.21,14050.38062,7747.672671,0.834227222,230.9566667,195.1329,40257.35,45058.112,20238.06384,0.893453991,3421580.7
17-04-17 13:36,231.67,65.3375,14200.65,15136.73863,5240.457593,0.938157839,229.46,69.0466,14364.75,15843.43284,6683.436352,0.906669037,230.93,56.3969,10623.83,13023.73612,7533.388253,0.815728291,230.6866667,190.781,39189.23,44003.90758,20013.69866,0.890585227,3421584.01
17-04-17 13:41,230.04,66.4904,14395.72,15295.45162,5168.567095,0.941176525,227.87,69.8335,14391.8,15912.95965,6789.57859,0.904407497,229.28,56.638,10617.46,12985.96064,7476.945693,0.817610672,229.0633333,192.9619,39404.98,44194.3719,20009.7491,0.891628918,3421587.28
17-04-17 13:46,229.65,65.4734,14141.11,15035.96631,5109.725124,0.940485614,227.54,68.276,14006.18,15535.52104,6721.557542,0.901558433,228.89,52.5176,9583.45,12020.75346,7256.445407,0.797242039,228.6933333,186.267,37730.74,42592.24081,19760.82581,0.885859473,3421590.51
17-04-17 13:51,230.56,64.2545,13914.99,14814.51752,5083.599379,0.939280674,228.55,67.1466,13819.09,15346.35543,6674.08245,0.900480252,229.78,51.99,9476.4,11946.2622,7273.996398,0.793252303,229.63,183.3911,37210.48,42107.13515,19707.63833,0.88370961,3421593.59
17-04-17 13:56,230.21,66.5113,14388.26,15311.56637,5236.605672,0.939698764,228.19,68.0164,14004.15,15520.66232,6691.393091,0.902290747,229.41,55.2673,10226.59,12678.87129,7494.707081,0.806585205,229.27,189.795,38619,43511.09998,20044.66664,0.887566621,3421596.79
17-04-17 14:01,229.68,63.7446,13759.08,14640.85973,5004.247309,0.939772681,227.7,66.8367,13768.17,15218.71659,6484.352666,0.904686668,228.88,58.659,11337.39,13425.87192,7191.496701,0.84444348,228.7533333,189.2403,38864.64,43285.44824,19057.01411,0.897868489,3421600
17-04-17 14:06,231.53,62.8929,13615.3,14561.59314,5163.680916,0.93501445,229.56,67.4772,13832.66,15490.06603,6971.345853,0.893002003,230.75,55.0744,10172.96,12708.4178,7616.742599,0.800489893,230.6133333,185.4445,37620.92,42760.07697,20324.62941,0.879814132,3421603.21
17-04-17 14:11,232.09,62.7136,13590.98,14555.19942,5209.519451,0.933754297,230.08,67.0534,13847.55,15427.64627,6801.296089,0.897580211,231.35,54.2466,9913.88,12549.95091,7695.209626,0.789953688,231.1733333,184.0136,37352.41,42532.79661,20342.96572,0.87820254,3421606.33
17-04-17 14:16,232.08,62.7059,13587.44,14552.78527,5212.008578,0.933665944,230.12,69.2911,14443.84,15945.26793,6754.780195,0.905838651,231.28,52.9191,9694.52,12239.12945,7470.781192,0.792092284,231.16,184.9161,37725.8,42737.18265,20080.60745,0.882739518,3421609.46
17-04-17 14:21,231.87,63.8772,13869,14811.20636,5198.333671,0.936385576,229.96,67.4281,13966.3,15505.76588,6735.817672,0.900716554,231.12,53.7984,9977.22,12433.88621,7420.013969,0.802421691,230.9833333,185.1037,37812.52,42750.85845,19946.15826,0.884485631,3421612.59
17-04-17 14:26,231.98,62.4845,13461.48,14495.15431,5375.691089,0.928688285,230.04,70.3568,14492.87,16184.87827,7204.651542,0.895457461,231.24,53.8376,10034.23,12449.40662,7368.985927,0.806000664,231.0866667,186.6789,37988.58,43129.43921,20420.97735,0.88080394,3421615.74
17-04-17 14:31,232.26,64.4385,13858.92,14966.48601,5650.313259,0.925996923,230.26,73.7685,15107.89,16985.93481,7763.610057,0.889435299,231.47,55.4556,10485.63,12836.30773,7404.212294,0.81687275,231.33,193.6626,39452.44,44788.72855,21202.24477,0.88085644,3421618.96
17-04-17 14:36,232.35,66.0236,14240.81,15340.58346,5703.755906,0.928309542,230.37,70.9284,14540.61,16339.77551,7453.785916,0.889890439,231.56,52.6527,9685.64,12192.25921,7405.373892,0.794408963,231.4266667,189.6047,38467.06,43872.61818,21097.20173,0.876789706,3421622.24
17-04-17 14:41,232.26,64.7963,13952.68,15049.58864,5640.287137,0.927113713,230.28,70.6476,14511.56,16268.72933,7354.330718,0.891990991,231.47,52.7203,9650.05,12203.16784,7469.527452,0.790782371,231.3366667,188.1642,38114.29,43521.48581,21010.01249,0.875758015,3421625.41
17-04-17 14:46,232.27,60.3165,12991.25,14009.71346,5243.996046,0.927303049,230.32,70.684,14531.25,16279.93888,7340.244095,0.892586275,231.45,52.924,9498.86,12249.2598,7734.081998,0.775464,231.3466667,183.9245,37021.36,42538.91214,20951.80062,0.870294,3421628.57
17-04-17 14:51,232.16,60.5284,13068.62,14052.27334,5165.032181,0.930000412,230.17,69.5724,14454.81,16013.47931,6891.297948,0.902665169,231.36,53.8421,9756.94,12456.90826,7744.461578,0.783255347,231.23,183.9429,37280.37,42522.66091,20453.62323,0.876717712,3421631.66
17-04-17 14:56,232.16,61.8055,13324.5,14348.76488,5323.979088,0.928616512,230.13,71.6304,14864.97,16484.30395,7124.952188,0.9017651,231.34,51.1548,9161.57,11834.15143,7490.846097,0.774163661,231.21,184.5907,37351.04,42667.22026,20625.02111,0.875403642,3421634.74
17-04-17 15:01,232.36,64.7417,14037.99,15043.38141,5407.232293,0.933167193,230.31,70.1589,14535.31,16158.29626,7057.995551,0.899557092,231.54,53.3899,9558.24,12361.89745,7839.423229,0.77320169,231.4033333,188.2905,38131.54,43563.57512,21065.86657,0.875307867,3421637.92
17-04-17 15:06,232.35,64.1737,13890.57,14910.75919,5420.590821,0.931580332,230.31,71.0663,14550.83,16367.27955,7494.076746,0.889019458,231.52,55.8693,10456.36,12934.86034,7614.141282,0.808385999,231.3933333,191.1093,38897.76,44212.89908,21017.72377,0.879783068,3421641.12
17-04-17 15:11,231.81,64.2841,13849,14901.69722,5501.434274,0.929357227,229.83,66.3245,13627.18,15243.35984,6830.811394,0.893974829,231.02,52.4559,9486.44,12118.36202,7540.699843,0.782815366,230.8866667,183.0645,36962.62,42263.41907,20492.95768,0.874577136,3421644.3
17-04-17 15:16,231.89,62.8759,13601.29,14580.29245,5252.603002,0.932854402,229.83,65.8764,13550.37,15140.37301,6754.137088,0.894982573,231.05,53.424,9783.96,12343.6152,7525.886189,0.792633264,230.9233333,182.1763,36935.62,42064.28066,20128.67812,0.878075636,3421647.37
17-04-17 15:21,231.98,61.254,13265.81,14209.70292,5092.537886,0.933574057,229.86,68.7326,14066.78,15798.87544,7192.368558,0.890365903,231.12,54.2245,10030.67,12532.36644,7513.046515,0.800381161,230.9866667,184.2111,37363.26,42540.9448,20340.07833,0.878289379,3421650.45
17-04-17 15:26,231.78,60.9233,13191.37,14120.80247,5038.335046,0.934179911,229.7,66.1076,13581.36,15184.91572,6791.783711,0.894398115,230.98,55.94,10384.01,12921.0212,7689.286389,0.803652423,230.82,182.9709,37156.74,42226.73939,20061.75945,0.879933912,3421653.54
17-04-17 15:31,231.72,62.6424,13556.88,14515.49693,5187.548143,0.933959069,229.46,65.6885,13482.87,15072.88321,6738.250873,0.894511675,230.8,60.573,11802.91,13980.2484,7492.573714,0.844256101,230.66,188.9039,38842.66,43568.62854,19735.07428,0.891528178,3421656.73
17-04-17 15:36,232.78,61.7076,13337.88,14364.29513,5332.347666,0.928543996,230.5,70.2422,14596.22,16190.8271,7006.657113,0.901511696,231.83,55.0686,10191.09,12766.55354,7689.38059,0.798264776,231.7033333,187.0184,38125.19,43321.67577,20572.73629,0.880048828,3421659.91
17-04-17 15:41,232.87,62.9006,13657.45,14647.66272,5294.155524,0.932397903,230.62,67.9178,14070.01,15663.20304,6882.641059,0.89828434,231.97,54.0127,9886.98,12529.32602,7696.20926,0.78910709,231.82,184.8311,37614.44,42840.19178,20504.5345,0.878017545,3421663.08
17-04-17 15:46,233.95,62.1766,13487.89,14546.21557,5446.945085,0.927243924,231.64,69.2963,14289.8,16051.79493,7311.753312,0.89023066,233.07,53.4037,9793.65,12446.80036,7681.618245,0.786840772,232.8866667,184.8766,37571.34,43044.81086,21005.95517,0.872842492,3421666.21
17-04-17 15:51,234.13,66.1905,14431.77,15497.18177,5646.827191,0.931251257,231.83,69.5864,14348.72,16132.21511,7373.099673,0.88944512,233.23,56.5875,10319.35,13197.90262,8227.736583,0.781893176,233.0633333,192.3644,39099.84,44827.2995,21924.62754,0.872232779,3421669.39
17-04-17 15:56,233.44,70.4945,15387.73,16456.23608,5833.135638,0.935069838,231.2,69.8442,14385.77,16147.97904,7335.315166,0.890871233,232.54,59.8551,11313.83,13918.70495,8107.255906,0.812850767,232.3933333,200.1938,41087.33,46522.92007,21822.3144,0.883163179,3421672.72
17-04-17 16:01,233.25,69.7019,15134.86,16257.96817,5937.806157,0.930919524,230.98,70.7524,14617.89,16342.38935,7306.91328,0.894476914,232.37,57.6739,10610.64,13401.68414,8186.54119,0.791739298,232.2,198.1282,40363.39,46002.04167,22067.72724,0.877426056,3421676.16
17-04-17 16:06,233.35,71.2189,15550.62,16618.93032,5862.342742,0.935717264,230.99,70.1377,14512.98,16201.10732,7200.645111,0.895801732,232.44,57.5342,10587.45,13373.24945,8170.049161,0.791688665,232.26,198.8908,40651.05,46193.28709,21938.82189,0.880020725,3421679.52
17-04-17 16:11,233.06,70.8004,15462.24,16500.74122,5761.388298,0.937063359,230.72,71.6674,14738.41,16535.10253,7495.924645,0.891340708,232.17,57.5336,10502.1,13357.57591,8254.134106,0.786227985,231.9833333,200.0014,40702.75,46393.41966,22262.87337,0.877338862,3421682.9
17-04-17 16:16,233.03,67.6964,14738.05,15775.29209,5625.808634,0.934248945,230.68,71.1281,14589.17,16407.83011,7508.196026,0.889159012,232.08,56.6315,10338.36,13143.03852,8115.280282,0.786603492,231.93,195.456,39665.58,45326.16072,21934.05136,0.87511449,3421686.27
17-04-17 16:21,233.58,65.5675,14176.48,15315.25665,5795.213634,0.925644299,231.28,71.8073,14789.23,16607.59234,7555.845384,0.890510177,232.66,59.4643,11250.88,13834.96404,8051.330894,0.813220762,232.5066667,196.8391,40216.59,45757.81303,21826.66585,0.878901052,3421689.59
17-04-17 16:26,233.59,65.8054,14253.57,15371.48339,5754.84524,0.927273552,231.21,72.8192,15002.45,16836.52723,7641.671495,0.891065586,232.61,58.3334,10769.28,13568.93217,8254.606509,0.793671887,232.47,196.958,40025.3,45776.94279,22214.94657,0.874355026,3421692.91
17-04-17 16:31,233.68,65.7894,14258.01,15373.66699,5749.677175,0.927430652,231.38,71.3208,14641.99,16502.2067,7611.501491,0.88727467,232.78,56.1617,10380.01,13073.32053,7947.773397,0.793984205,232.6133333,193.2719,39280.01,44949.19422,21852.02223,0.873875732,3421696.22
17-04-17 16:36,234.19,64.9269,14056.31,15205.23071,5798.205771,0.924439114,231.9,74.0224,15171.96,17165.79456,8029.703147,0.883848397,233.29,58.1294,10729.87,13561.00773,8292.817394,0.791229547,233.1266667,197.0787,39958.14,45932.033,22651.68212,0.869940592,3421699.54
17-04-17 16:41,232.91,62.8079,13527.19,14628.58799,5568.726718,0.924709207,230.59,70.1572,14400.24,16177.54875,7371.985583,0.890137327,231.96,57.2134,10626.93,13271.22026,7949.44313,0.800750028,231.82,190.1785,38554.36,44077.357,21362.92876,0.874697637,3421702.8
17-04-17 16:46,232.27,64.5176,13989.3,14985.50295,5372.59567,0.933522221,229.89,68.2437,14055.24,15688.54419,6969.981882,0.895891921,231.31,58.9555,11215.42,13636.99671,7757.707996,0.822425952,231.1566667,191.7168,39259.96,44311.04385,20545.66007,0.886008466,3421706.11
17-04-17 16:51,232.73,63.1262,13679.2,14691.36053,5358.690275,0.931105052,230.36,68.4696,14151.46,15772.65706,6965.119559,0.897214715,231.75,54.3608,9978.53,12598.1154,7690.34789,0.792065296,231.6133333,185.9566,37809.19,43062.13298,20610.97883,0.878014798,3421709.28
17-04-17 16:56,232.92,63.3993,13752.97,14766.96496,5377.645413,0.931333557,230.62,67.642,13943.88,15599.59804,6993.973803,0.893861493,232,53.3716,9805.24,12382.2112,7561.50929,0.791881179,231.8466667,184.4129,37502.09,42748.7742,20519.52584,0.877267026,3421712.38
17-04-17 17:01,233.25,60.8683,13140.68,14197.53098,5375.166502,0.925560932,230.85,70.1405,14503.07,16191.93443,7199.979236,0.89569718,232.25,54.0454,9851.79,12552.04415,7777.920425,0.784875346,232.1166667,185.0542,37495.54,42941.50955,20929.82854,0.873177035,3421715.52
17-04-17 17:06,232.56,59.1245,12812.66,13749.99372,4989.796692,0.931830244,230.13,64.5002,13274.91,14843.43103,6641.099993,0.894328944,231.54,54.0069,10131.23,12504.75763,7329.880079,0.810190034,231.41,177.6316,36218.8,41098.18237,19423.15939,0.881274984,3421718.6
17-04-17 17:11,232.51,54.2051,11779.75,12603.2278,4480.94197,0.934661357,230.05,60.2901,12405.66,13869.73751,6202.355877,0.894440864,231.53,47.5219,8682.79,11002.74551,6757.926199,0.789147581,231.3633333,162.0171,32868.2,37475.71081,18003.06445,0.877053411,3421721.45
17-04-17 17:16,232.73,62.2062,13482.08,14477.24893,5274.870173,0.931259804,230.27,64.117,13173.26,14764.22159,6666.892839,0.892242095,231.78,52.8151,9617.1,12241.48388,7573.98938,0.785615543,231.5933333,179.1383,36272.44,41482.95439,20128.22898,0.874393845,3421724.36
17-04-17 17:21,232.84,61.8343,13383.01,14397.49841,5308.766699,0.929537175,230.39,63.4192,13091.35,14611.14949,6488.624241,0.895983578,231.92,53.0224,9644.85,12296.95501,7628.366204,0.784328315,231.7166667,178.2759,36119.21,41305.60291,20038.84978,0.874438513,3421727.37
17-04-17 17:26,233.35,62.3662,13523.2,14553.15277,5377.482432,0.929228203,230.84,63.9728,13120.39,14767.48115,6777.452753,0.88846499,232.38,54.797,10071.1,12733.72686,7792.351669,0.790899641,232.19,181.136,36714.69,42054.36078,20508.55429,0.87302932,3421730.4
17-04-17 17:31,234.38,58.6446,12813,13745.12135,4975.479059,0.932185295,231.86,60.6994,12570.43,14073.76288,6328.909174,0.893181881,233.42,54.0849,10218.01,12624.49736,7414.189449,0.809379551,233.22,173.4289,35601.44,40443.38159,19188.6577,0.880278518,3421733.46
17-04-17 17:36,233.72,55.3325,12127.86,12932.3119,4489.955779,0.937795198,231.09,65.0339,13810.29,15028.68395,5927.666608,0.918928766,232.79,49.5593,9122.42,11536.90945,7062.700116,0.790716096,232.5333333,169.9257,35060.57,39497.9053,18189.0339,0.88765644,3421736.35
17-04-17 17:41,232.53,61.6863,13305.71,14343.91534,5357.796996,0.927620506,229.81,64.2156,13311.08,14757.38704,6371.469325,0.901994368,231.59,52.6048,9557.11,12182.74563,7555.192888,0.784479155,231.31,178.5067,36173.9,41284.04801,19895.26523,0.876219793,3421739.34
17-04-17 17:46,231.65,59.3514,12775.68,13748.75181,5080.371726,0.929224716,228.84,64.4111,13349.53,14739.83612,6249.225371,0.905676962,230.71,56.1676,10490.67,12958.427,7607.014734,0.809563538,230.4,179.9301,36615.88,41447.01493,19419.89646,0.88343829,3421742.35
17-04-17 17:51,232.82,58.4425,12618.05,13606.58285,5091.552912,0.927348927,229.94,65.3852,13644.51,15034.67289,6314.169439,0.907536207,231.83,53.7819,9738.1,12468.25788,7786.325377,0.781031327,231.53,177.6096,36000.66,41109.51362,19848.03741,0.875725759,3421745.4
17-04-17 17:56,232.91,49.9386,10851.82,11631.19933,4186.02442,0.932992351,229.99,60.6004,12615.09,13937.486,5925.624033,0.905119474,231.92,48.727,9046.96,11300.76584,6771.988137,0.800561672,231.6066667,159.266,32513.87,36869.45116,17384.03539,0.881864768,3421748.28
17-04-17 18:01,232.13,53.6788,11694.15,12460.45984,4302.31511,0.938500677,229.17,59.6531,12429.28,13670.70093,5692.19312,0.909191128,231.09,49.788,9110.59,11505.50892,7026.655347,0.791845894,230.7966667,163.1199,33234.02,37636.66969,17664.05446,0.883022336,3421750.95
17-04-17 18:06,231.85,59.9073,12947.73,13889.50751,5027.395606,0.93219504,228.98,64.8698,13434.59,14853.8868,6336.382621,0.904449467,230.87,55.8052,10471.64,12883.74652,7505.70984,0.812779107,230.5666667,180.5823,36853.96,41627.14083,19354.70192,0.885334886,3421753.89
17-04-17 18:11,231.89,56.0369,12077.69,12994.39674,4794.137141,0.92945369,228.96,64.5722,13468.82,14784.45091,6096.792319,0.911012528,230.86,53.0158,9648.37,12239.22759,7530.448081,0.78831527,230.57,173.6249,35194.88,40018.07524,19046.43714,0.879474582,3421756.96
17-04-17 18:16,232.15,38.1366,8247.71,8853.41169,3218.412389,0.931585505,229.14,48.6742,9836.41,11153.20619,5257.285096,0.881935637,231.1,41.2628,7943.34,9535.83308,5275.932351,0.832999061,230.7966667,128.0736,26027.46,29542.45096,13975.9699,0.88101898,3421759.44
17-04-17 18:21,232.11,38.0713,8225.23,8836.729443,3230.074101,0.930800253,229.1,43.5011,8617,9966.10201,5007.045064,0.864630925,231.03,39.3561,7330.67,9092.439783,5379.009068,0.806237949,230.7466667,120.9285,24172.9,27895.27124,13921.81967,0.866559059,3421761.56
17-04-17 18:26,232,38.0913,8179.34,8837.1816,3345.769836,0.925559796,228.91,43.814,8691.43,10029.46274,5004.914326,0.866589789,230.87,35.644,6367.52,8229.13028,5212.799077,0.773778004,230.5933333,117.5493,23238.29,27095.77462,13934.23411,0.857635197,3421763.53
17-04-17 18:31,231.9,43.4528,9379.02,10076.70432,3684.284706,0.930762648,228.75,43.8725,8684.16,10035.83438,5030.242211,0.865315197,230.75,35.1621,6272.17,8113.654575,5146.967462,0.773038825,230.4666667,122.4874,24335.35,28226.19327,14300.65477,0.86215487,3421765.5
17-04-17 18:36,231.74,42.5038,9102.78,9849.830612,3762.786116,0.924155994,228.51,42.1683,8325.09,9635.878233,4852.115602,0.863967954,230.56,36.2555,6432.58,8359.06808,5338.158269,0.769533151,230.27,120.9276,23860.45,27844.77693,14353.06684,0.856909361,3421767.53
17-04-17 18:41,231.36,56.0712,10708.92,12972.63283,7321.764475,0.825500894,228.15,48.9138,8872.18,11159.68347,6769.265632,0.795020757,230.21,39.3239,6355.79,9052.755019,6446.418146,0.702083508,229.9066667,144.3089,25936.89,33185.07132,20700.88635,0.781583072,3421769.58
17-04-17 18:46,231.52,50.5559,8759.27,11704.70197,7763.712851,0.748354809,228.23,43.3039,7171.73,9883.249097,6800.360396,0.725644971,230.32,36.9134,5596.5,8501.894288,6400.108924,0.658265065,230.0233333,130.7732,21527.5,30089.84535,21022.97641,0.715440699,3421771.6
17-04-17 18:51,231.09,45.6112,7681.15,10540.29221,7217.873268,0.728741656,227.69,40.6869,6381.54,9264.000261,6715.478245,0.688853608,229.81,34.0031,4911.2,7814.252411,6078.046997,0.628492624,229.53,120.3012,18973.89,27618.54488,20069.26804,0.686998178,3421773.27
17-04-17 18:56,231.26,38.7478,5691.58,8960.816228,6921.13752,0.635163121,227.81,28.0608,3792.28,6392.530848,5146.169745,0.593236089,229.91,21.5409,2667.67,4952.468319,4172.586634,0.538654632,229.66,88.3495,12151.53,20305.8154,16268.57269,0.598426104,3421774.61
17-04-17 19:01,232.52,40.1239,5480.63,9329.609228,7550.119413,0.587444754,229.01,21.3024,2584.98,4878.462624,4137.302983,0.529875946,231.02,18.958,2090.7,4379.67716,3848.447159,0.477363953,230.85,80.3843,10156.31,18587.74901,15567.71597,0.54639806,3421775.48
17-04-17 19:06,233.51,40.1327,5602.98,9371.386777,7511.957484,0.59788163,229.79,23.0122,2894.61,5287.973438,4425.369592,0.547394958,231.86,17.3181,1808.52,4015.374666,3585.036836,0.450398817,231.72,80.463,10306.11,18674.73488,15573.36892,0.551874501,3421776.34
17-04-17 19:11,232.62,46.1259,6064.17,10729.80686,8851.813228,0.565170471,228.5,25.2731,3487.77,5774.90335,4602.713236,0.603952965,230.36,18.3375,2013.22,4224.2265,3713.628247,0.476589028,230.4933333,89.7365,11565.16,20728.93671,17202.78731,0.557923456,3421777.23
17-04-17 19:16,234.15,50.9568,6743.84,11931.53472,9842.872692,0.565211447,229.77,26.192,3643.99,6018.13584,4789.498499,0.605501454,231.86,18.3227,1987.93,4248.301222,3754.490323,0.467935275,231.9266667,95.4715,12375.76,22197.97178,18427.98187,0.557517602,3421778.24
17-04-17 19:21,233.52,51.5957,7333.06,12048.62786,9560.107972,0.608622001,229,26.6551,3709.43,6104.0179,4847.593588,0.607703002,231.21,17.4491,1844.26,4034.406411,3588.194552,0.457132924,231.2433333,95.6999,12886.75,22187.05218,18060.92353,0.580822991,3421779.3
17-04-17 19:26,232.81,50.1665,6902.46,11679.26287,9421.31769,0.59100134,228.23,25.7683,3536.59,5881.099109,4698.92093,0.601348478,230.38,18.8954,2095.87,4353.122252,3815.363978,0.481463621,230.4733333,94.8302,12534.92,21913.48423,17974.33091,0.572018574,3421780.36
17-04-17 19:31,232.57,48.7938,6535.77,11347.97407,9276.865091,0.57594157,227.79,25.6527,3461.83,5843.428533,4707.588562,0.592431306,229.99,17.2202,1814.78,3960.473798,3520.216791,0.458222953,230.1166667,91.6667,11812.38,21151.8764,17546.21195,0.558455419,3421781.39
17-04-17 19:36,232.17,48.001,6354.24,11144.39217,9155.386986,0.570173761,227.28,21.5248,2630.79,4892.156544,4124.577509,0.537756708,229.56,18.1045,1990.15,4156.06902,3648.590505,0.478853934,229.67,87.6303,10975.18,20192.61773,16949.5497,0.543524378,3421782.32
17-04-17 19:41,231.91,48.3382,6477.99,11210.11196,9148.893691,0.577870232,226.98,21.6464,2663.54,4913.299872,4128.68869,0.54210817,229.4,17.996,1964.28,4128.2824,3631.021847,0.475810473,229.43,87.9806,11105.81,20251.69423,16934.93737,0.54838918,3421783.24
17-04-17 19:46,232.4,49.6357,6784.47,11535.33668,9329.252871,0.588146683,227.47,21.8686,2695.94,4974.450442,4180.557943,0.541957354,229.84,17.2197,1826.66,3957.775848,3511.025905,0.461537002,229.9033333,88.724,11307.07,20467.56297,17060.81188,0.55243851,3421784.18
17-04-17 19:51,233.88,49.7056,6691.9,11625.14573,9505.918556,0.575640096,228.86,21.5948,2624.58,4942.185928,4187.694064,0.531056508,231.24,18.9717,2110.98,4387.015908,3845.734262,0.481188134,231.3266667,90.2721,11427.46,20954.34756,17564.10658,0.545350313,3421785.12
17-04-17 19:56,233.66,50.0152,6749.77,11686.55163,9540.235531,0.577567294,228.59,23.2405,2922.29,5312.545895,4436.593856,0.550073366,231.02,17.3653,1833.8,4011.731606,3568.076238,0.457109343,231.09,90.621,11505.86,21010.82913,17580.3904,0.547615705,3421786.08
17-04-17 20:01,233.36,50.7299,7085.57,11838.32946,9483.70931,0.59852786,228.29,21.2885,2581.19,4859.951665,4117.837827,0.531114336,230.74,18.2642,1997.13,4214.281508,3711.016086,0.473895727,230.7966667,90.2826,11663.89,20912.56264,17357.67686,0.55774561,3421787.03
17-04-17 20:06,233.37,50.3502,6889.53,11750.22617,9518.518347,0.586331693,228.3,21.5664,2639.4,4923.60912,4156.379964,0.536070174,230.82,18.2688,1993.06,4216.804416,3716.066646,0.47264701,230.83,90.1854,11521.99,20890.63971,17425.91673,0.5515384,3421788.01
17-04-17 20:11,233.19,49.6124,6734.72,11569.11556,9406.805051,0.582129201,228.12,22.5803,2848.49,5151.018036,4291.746909,0.55299554,230.64,17.2125,1816.16,3969.891,3530.098781,0.457483593,230.65,89.4052,11399.37,20690.02459,17266.48433,0.550959712,3421788.97
17-04-17 20:16,233.05,49.6753,6738.79,11576.82867,9413.377251,0.58209292,227.91,21.4533,2607.28,4889.421603,4136.24644,0.533249168,230.46,18.8966,2102.81,4354.910436,3813.585584,0.482859529,230.4733333,90.0252,11448.88,20821.1607,17390.91371,0.54986752,3421789.92
17-04-17 20:21,232.76,49.5752,6717.97,11539.12355,9381.910862,0.582190664,227.61,22.8752,2871.11,5206.624272,4343.462176,0.551434067,230.25,17.3839,1834.85,4002.642975,3557.313068,0.458409609,230.2066667,89.8343,11423.93,20748.3908,17320.20624,0.550593543,3421790.87
17-04-17 20:26,232.75,49.5387,6710.93,11530.13243,9375.893145,0.582034078,227.61,20.925,2526.4,4762.73925,4037.448229,0.530451042,230.23,18.1141,1970.53,4170.409243,3675.503336,0.472502789,230.1966667,88.5778,11207.86,20463.28092,17121.0321,0.547705915,3421791.81
17-04-17 20:31,232.7,49.5412,6709.8,11528.23724,9374.371329,0.582031742,227.57,20.9927,2538.13,4777.308739,4047.292291,0.531288669,230.24,18.2969,1990.43,4212.678256,3712.794972,0.472485644,230.17,88.8308,11238.36,20518.22424,17166.73499,0.547725762,3421792.75
17-04-17 20:36,232.67,49.553,6716.87,11529.49651,9370.856267,0.582581381,227.58,21.3907,2606.71,4868.095506,4111.376513,0.535468131,230.24,17.1346,1796.54,3945.070304,3512.267605,0.455388589,230.1633333,88.0783,11120.12,20342.66232,17034.2843,0.546640348,3421793.68
17-04-17 20:41,232.63,50.7124,7098.94,11797.22561,9422.291813,0.601746566,227.63,21.2882,2587.79,4845.832966,4097.003789,0.534023772,230.23,18.6418,2063.25,4291.901614,3763.431798,0.480730964,230.1633333,90.6424,11749.98,20934.96019,17326.58444,0.561261158,3421794.63
17-04-17 20:46,232.84,48.7366,6442.06,11347.82994,9342.007675,0.567690918,227.77,24.5173,3356.16,5584.305421,4463.256332,0.600998647,230.42,17.0404,1770.32,3926.448968,3504.706635,0.450870498,230.3433333,90.2943,11568.54,20858.58433,17356.53833,0.554617697,3421795.6
17-04-17 20:51,232.5,50.0608,6948.11,11639.136,9337.732822,0.596960977,227.38,27.2031,3844.11,6185.440878,4845.874241,0.621477123,230.1,17.0207,1766.31,3916.46307,3495.544587,0.45099621,229.9933333,94.2846,12558.53,21741.03995,17747.00375,0.577641641,3421796.61
17-04-17 20:56,232.31,50.0858,6971.69,11635.4322,9315.515068,0.599177571,227.31,26.1909,3652.09,5953.453479,4701.685544,0.613440588,229.99,17.0046,1765.03,3910.887954,3489.944654,0.45131183,229.87,93.2813,12388.81,21499.77363,17571.50116,0.576229788,3421797.65
17-04-17 21:01,232.33,50.0147,6924.87,11619.91525,9331.055992,0.595948408,227.31,26.1877,3634.76,5952.726087,4714.177299,0.610604276,230.01,17.2515,1813.28,3968.017515,3529.472856,0.456973789,229.8833333,93.4539,12372.91,21540.65885,17632.67087,0.574397937,3421798.68
17-04-17 21:06,232.17,49.7413,6823.24,11548.43762,9317.178081,0.590836633,227.07,26.694,3701.31,6061.40658,4800.099375,0.610635494,229.8,18.8514,2088.67,4332.05172,3795.277294,0.482143366,229.68,95.2867,12613.22,21941.89592,17954.20502,0.574846405,3421799.73
17-04-17 21:11,231.97,49.5885,6783.97,11503.04435,9289.659856,0.589754312,226.93,21.5625,2682.25,4893.178125,4092.520874,0.54816112,229.67,18.7564,2075.74,4307.782388,3774.691054,0.481858138,229.5233333,89.9074,11541.96,20704.00486,17188.33839,0.557474753,3421800.74
17-04-17 21:16,232.18,49.5762,6764.2,11510.60212,9313.407509,0.587649537,227.1,22.2932,2776.38,5062.78572,4233.617052,0.54838979,229.79,16.9776,1761.91,3901.282704,3480.758522,0.451623257,229.69,88.847,11302.49,20474.67054,17072.37106,0.552023046,3421801.68
17-04-17 21:21,232.21,50.9978,7166.89,11842.19914,9427.267269,0.605199247,227.05,21.4617,2616.95,4872.878985,4110.537957,0.537043913,229.77,18.7948,2088.37,4318.481196,3779.945844,0.483588999,229.6766667,91.2543,11872.21,21033.55932,17362.63941,0.564441321,3421802.64
17-04-17 21:26,232.2,50.4672,6937.44,11718.48384,9444.299326,0.592008326,227.07,20.9623,2554.31,4759.909461,4016.495799,0.536629955,229.79,17.6851,1882.04,4063.859129,3601.787953,0.463116447,229.6866667,89.1146,11373.79,20542.25243,17106.16953,0.553677842,3421803.62
17-04-17 21:31,232.59,49.9898,6785.68,11627.12758,9441.64407,0.583607598,227.5,20.4033,2463.02,4641.75075,3934.384641,0.530623063,230.16,17.8628,1919.84,4111.302048,3635.52182,0.46696642,230.0833333,88.2559,11168.54,20380.18038,17047.44751,0.54800987,3421804.56
17-04-17 21:36,232.61,49.5993,6714.31,11537.29317,9382.279839,0.581965796,227.5,19.7604,2430.44,4495.491,3781.851496,0.540639499,230.17,18.6447,2046.28,4291.450599,3772.172637,0.476827113,230.0933333,88.0044,11191.03,20324.23477,16965.7115,0.550624913,3421805.49
17-04-17 21:41,232.92,51.0648,6626.5,11894.01322,9877.097151,0.557129026,227.83,21.579,2766.29,4916.34357,4064.243316,0.56267223,230.52,17.0708,1767.92,3935.160816,3515.671987,0.449262453,230.4233333,89.7146,11160.71,20745.5176,17487.56852,0.537981757,3421806.41
17-04-17 21:46,233.15,50.7083,6622.5,11822.64015,9793.738497,0.56015407,228.09,20.2926,2529.44,4628.539134,3876.249192,0.546487764,230.83,15.7811,1830.74,3642.751313,3149.290107,0.502570679,230.69,86.782,10982.68,20093.93059,16826.96606,0.546567032,3421807.34
17-04-17 21:51,233.44,50.0952,6788.92,11694.22349,9521.83954,0.580536194,228.29,21.3263,2718.89,4868.581027,4038.653041,0.558456352,231.12,12.9976,1489.56,3004.005312,2608.689119,0.495857978,230.95,84.4191,10997.37,19566.80983,16183.87778,0.562042055,3421808.26
17-04-17 21:56,233.61,46.1498,6355.19,10781.05478,8708.771566,0.589477573,228.42,20.8183,2624.55,4755.316086,3965.446807,0.551919147,231.31,13.2418,1540.46,3062.960758,2647.397136,0.50293168,231.1133333,80.2099,10520.2,18599.33162,15338.20487,0.565622476,3421809.16
17-04-17 22:01,233.51,44.0196,6266.6,10279.0168,8147.877683,0.609649748,228.4,19.4032,2410.49,4431.69088,3718.793086,0.54392106,231.3,13.8839,1641.99,3211.34607,2759.821085,0.511308954,231.07,77.3067,10319.08,17922.05375,14653.2112,0.57577553,3421810.02
17-04-17 22:06,233.64,43.784,6111.3,10229.69376,8203.575241,0.597407913,228.5,19.1109,2477.78,4366.84065,3595.817506,0.567407927,231.46,12.3645,1377.63,2861.88717,2508.492327,0.481371179,231.2,75.2594,9966.71,17458.42158,14333.91697,0.570882651,3421810.87
17-04-17 22:11,233.72,43.7486,6042.42,10224.92279,8248.527544,0.590950183,228.65,17.7923,2248.59,4068.209395,3390.305398,0.552722287,231.51,14.216,1711.68,3291.14616,2811.013096,0.520086291,231.2933333,75.7569,10002.69,17584.27835,14462.12425,0.568842793,3421811.7
17-04-17 22:16,233.91,43.1788,5850.33,10099.95311,8233.024455,0.579243283,228.85,18.953,2461.06,4337.39405,3571.578198,0.567405214,231.74,12.9322,1482.29,2996.908028,2604.66391,0.494606436,231.5,75.064,9793.68,17434.25519,14423.49077,0.561749263,3421812.52
17-04-17 22:21,233.84,42.6315,5757.5,9968.94996,8138.252703,0.577543274,228.91,18.0077,2295.55,4122.142607,3423.815105,0.556882723,231.69,13.298,1556.7,3081.01362,2658.821174,0.5052558,231.48,73.9372,9609.75,17172.10619,14231.4418,0.55961394,3421813.33
17-04-17 22:26,234.22,42.5971,5731.44,9977.092762,8166.576731,0.574459929,229.26,17.2843,2168.49,3962.598618,3316.600508,0.547239377,231.97,13.872,1642.08,3217.88784,2767.376994,0.510297463,231.8166667,73.7534,9542.01,17157.57922,14259.47299,0.556139644,3421814.13
17-04-17 22:31,234.21,41.3592,5398.24,9686.738232,8043.127655,0.557281499,229.27,18.9221,2460.14,4338.269867,3573.275335,0.567078599,232.08,12.3995,1384.95,2877.67596,2522.485367,0.481273785,231.8533333,72.6808,9243.33,16902.68406,14151.38081,0.546855752,3421814.91
17-04-17 22:36,234.2,43.4586,6070.57,10178.00412,8169.452108,0.59644012,229.28,17.8753,2253.04,4098.448784,3423.608213,0.549729939,232.12,14.2844,1717.9,3315.694928,2835.95706,0.518111599,231.8666667,75.6183,10041.51,17592.14783,14444.78253,0.570794999,3421815.72
17-04-17 22:41,234.66,44.1732,6322.16,10365.68311,8214.479856,0.609912529,229.81,19.0717,2469.12,4382.867377,3621.183904,0.563357224,232.67,13.0452,1493.9,3035.226684,2642.132437,0.492187291,232.38,76.2901,10285.18,17783.77717,14507.85315,0.578346203,3421816.55
17-04-17 22:46,234.55,43.2094,5926.68,10134.76477,8221.18733,0.58478713,229.68,18.065,2299.03,4149.1692,3453.992778,0.554094058,232.49,13.3205,1552.31,3096.883045,2679.7422,0.501249152,232.24,74.5949,9778.02,17380.81702,14369.52069,0.562575395,3421817.4
17-04-17 22:51,234.63,43.514,5967.44,10209.68982,8284.167192,0.584487884,229.79,17.4271,2184.97,4004.573309,3355.966848,0.545618679,232.5,14.0592,1667.6,3268.764,2811.392596,0.510162251,232.3066667,75.0003,9820.01,17483.02713,14464.56502,0.561688198,3421818.22
17-04-17 22:56,234.81,44.2651,6029.96,10393.88813,8465.960836,0.580144785,230.05,19.9492,2641.24,4589.31346,3753.085304,0.575519633,232.81,13.168,1514.32,3065.64208,2665.519893,0.493965036,232.5566667,77.3823,10185.52,18048.84367,14900.19933,0.564330889,3421819.04
17-04-17 23:01,234.75,51.3566,7304.64,12055.96185,9591.060974,0.605894419,230,24.8144,3613.26,5707.312,4417.891175,0.633093127,232.75,21.0447,2872.37,4898.153925,3967.54363,0.586418893,232.5,97.2157,13790.27,22661.42777,17982.45707,0.608534914,3421820.05
17-04-17 23:06,235.33,51.3584,7355.26,12086.17227,9590.396786,0.608568191,230.6,26.002,3817.21,5996.0612,4624.030464,0.636619586,233.38,20.0456,2694.17,4678.242128,3824.578071,0.575893664,233.1033333,97.406,13866.64,22760.4756,18048.69925,0.609242102,3421821.2
17-04-17 23:11,235.32,51.351,7339.8,12083.91732,9599.395489,0.607402368,230.71,25.0468,3648.76,5778.547228,4480.865824,0.631432063,233.37,20.1352,2717.17,4698.951624,3833.684071,0.57825026,233.1333333,96.533,13705.73,22561.41617,17921.22945,0.607485359,3421822.35
17-04-17 23:16,235.6,51.3251,7326.44,12092.19356,9620.001144,0.6058818,230.96,24.5212,3562.25,5663.416352,4402.801348,0.628993134,233.55,21.0139,2856.26,4907.796345,3991.020393,0.581984214,233.37,96.8602,13744.95,22663.40626,18019.60967,0.60648209,3421823.49
17-04-17 23:21,235.97,50.7295,7295.1,11970.64012,9490.929394,0.609416032,231.32,25.8865,3801.22,5988.06518,4626.840295,0.634799369,234.02,19.3677,2577.98,4532.429154,3727.859058,0.568785504,233.77,95.9837,13674.3,22491.13445,17856.78158,0.607986228,3421824.63
17-04-17 23:26,236.09,52.2866,7701.41,12344.34339,9647.336308,0.623881705,231.6,24.9467,3627.81,5777.65572,4496.698814,0.627903457,234.17,21.1385,2890.94,4950.002545,4018.083015,0.584027983,233.9533333,98.3718,14220.16,23072.00166,18168.77294,0.616338375,3421825.8
17-04-17 23:31,236.23,52.0979,7610.06,12307.08692,9672.195985,0.61834779,231.81,26.3448,3870.53,6106.988088,4723.801544,0.633787056,234.36,20.0855,2704.46,4707.23778,3852.789071,0.574532268,234.1333333,98.5282,14185.05,23121.31279,18258.68181,0.613505389,3421826.98
17-04-17 23:36,236.39,52.3357,7621.47,12371.63612,9745.284778,0.616043822,232.03,25.0596,3649.94,5814.578988,4526.286204,0.627722146,234.6,20.2428,2742.6,4748.96088,3876.954305,0.577515812,234.34,97.6381,14014.01,22935.17599,18155.71044,0.611026922,3421828.15
17-04-17 23:41,234.99,51.7532,7480.4,12161.48447,9588.812247,0.615089385,230.67,24.5989,3574.47,5674.228263,4406.816379,0.629948221,233.26,20.9197,2854.26,4879.729222,3957.89807,0.5849218,232.9733333,97.2718,13909.13,22715.44195,17959.04802,0.612320466,3421829.32
17-04-17 23:46,234.62,49.7795,6982.84,11679.26629,9361.901869,0.597883448,230.33,25.701,3769.04,5919.71133,4564.791311,0.636693208,232.85,19.2345,2572.15,4478.753325,3666.507292,0.574300439,232.6,94.715,13324.03,22077.73094,17603.87538,0.603505407,3421830.46
17-04-17 23:51,234.94,49.6426,6983.27,11663.03244,9341.320351,0.598752514,230.71,24.7693,3601.9,5714.525203,4436.45294,0.630306084,233.19,21.0949,2896.82,4919.119731,3975.697777,0.588889915,232.9466667,95.5068,13481.99,22296.67738,17758.87856,0.604663635,3421831.57
17-04-17 23:56,235.05,50.5526,7268.29,11882.38863,9400.165958,0.611685935,230.87,25.3493,3616.11,5852.392891,4601.548763,0.617885721,233.27,19.582,2628.83,4567.89314,3735.62586,0.575501641,233.0633333,95.4839,13513.23,22302.67466,17742.65797,0.605901768,3421832.7
18-04-17 0:01,235.34,45.1994,6544.04,10637.2268,8386.067874,0.615201699,231.24,17.9123,2165.43,4142.040252,3530.922028,0.522793085,233.55,13.4197,1565.25,3134.170935,2715.33053,0.499414369,233.3766667,76.5314,10274.72,17913.43798,14673.83349,0.573576106,3421833.68
18-04-17 0:06,235.57,43.5877,6022.43,10267.95449,8316.322882,0.586526752,231.5,17.3613,2074.73,4019.14095,3442.236105,0.516212302,233.8,14.0816,1669.11,3292.27808,2837.810206,0.506977224,233.6233333,75.0306,9766.27,17579.37352,14616.91977,0.55555279,3421834.52
18-04-17 0:11,235.7,43.6247,5993.01,10282.34179,8355.260847,0.582844854,231.71,18.6987,2315.42,4332.675777,3662.09088,0.534408786,233.97,12.5724,1407.45,2941.564428,2582.999377,0.478469887,233.7933333,74.8958,9715.88,17556.582,14623.10662,0.553403846,3421835.34
18-04-17 0:16,235.9,43.4862,5954.86,10258.39458,8353.101325,0.580486542,231.85,17.6588,2120.85,4094.19278,3502.057937,0.518014201,234.06,14.4334,1740.61,3378.281604,2895.352038,0.515235319,233.9366667,75.5784,9816.32,17730.86896,14765.62142,0.553628816,3421836.15
18-04-17 0:21,236.03,43.9856,6037.59,10381.92117,8445.815184,0.581548434,232.03,19.8035,2536.45,4595.006105,3831.514388,0.552001443,234.32,13.1168,1501.91,3073.528576,2681.574959,0.488659846,234.1266667,76.9059,10075.95,18050.45585,14976.45445,0.558210279,3421836.97
