DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
18-04-17 0:26,236.21,43.9845,6026.41,10389.57874,8463.198509,0.580043729,232.16,22.7811,3265.84,5288.860176,4160.087866,0.617494109,234.42,13.5984,1594.23,3187.736928,2760.452396,0.500113415,234.2633333,80.364,10886.48,18866.17585,15408.34658,0.57703692,3421837.85
18-04-17 0:31,235.4,43.6299,6039.62,10270.47846,8306.968042,0.588056343,231.38,21.7055,3053.05,5022.21859,3987.676675,0.607908625,233.67,13.9444,1648.36,3258.387948,2810.694101,0.505882058,233.4833333,79.2798,10741.03,18551.085,15125.24476,0.578997401,3421838.75
18-04-17 0:36,234.83,43.5741,6074.03,10232.5059,8234.703189,0.593601417,230.85,23.0723,3291.17,5326.240455,4187.724611,0.617916151,233.22,12.5621,1412.74,2929.732962,2566.612733,0.482207771,232.9666667,79.2085,10777.94,18488.47932,15021.97979,0.58295438,3421839.65
18-04-17 0:41,235.25,43.1781,5888.09,10157.64803,8276.968621,0.579670607,231.27,21.7912,3038.09,5039.650824,4020.956302,0.6028374,233.58,14.4411,1743.3,3373.152138,2887.743142,0.516816298,233.3666667,79.4104,10669.48,18570.45099,15199.46862,0.574540705,3421840.54
18-04-17 0:46,233.14,42.6099,5781.99,9934.072086,8078.018312,0.582036244,229.19,22.0189,3039.75,5046.511691,4028.299912,0.602346767,231.55,12.7778,1452.5,2958.69959,2577.624296,0.490925136,231.2933333,77.4066,10274.24,17939.28337,14705.7091,0.57272299,3421841.42
18-04-17 0:51,233.23,42.0152,5605.27,9799.205096,8037.746496,0.572012724,229.31,17.8179,2149.71,4085.822649,3474.578195,0.526138843,231.56,13.4485,1577.2,3114.13466,2685.195494,0.506464932,231.3666667,73.2816,9332.18,16999.16241,14208.51642,0.548978813,3421842.24
18-04-17 0:56,233.34,41.9979,5650.22,9799.789986,8006.928108,0.576565417,229.38,17.2189,2055.33,3949.671282,3372.761751,0.520380015,231.62,13.6763,1607.49,3167.704606,2729.528965,0.50746209,231.4466667,72.8931,9313.04,16917.16587,14122.95249,0.550508287,3421843
18-04-17 1:01,233.09,43.5544,6122.16,10152.0951,8098.406743,0.603043997,229.26,18.421,2271.41,4223.19846,3560.351365,0.53784117,231.4,12.4875,1404.45,2889.6075,2525.341898,0.486034868,231.25,74.4629,9798.02,17264.90106,14215.3302,0.567510927,3421843.8
18-04-17 1:06,234.02,44.0413,6179.89,10306.54503,8248.262239,0.599608306,230.21,17.4111,2072.87,4008.209331,3430.59062,0.517156124,232.31,14.3374,1724.27,3330.721394,2849.666291,0.51768665,232.18,75.7898,9977.03,17645.47575,14554.09519,0.565415755,3421844.63
18-04-17 1:11,233.88,44.5286,6378.32,10414.34897,8232.599735,0.612454991,230.07,18.8501,2330.53,4336.842507,3657.435283,0.537379441,232.25,12.7861,1447.26,2969.571725,2593.028099,0.487363207,232.0666667,76.1648,10156.11,17720.7632,14521.66926,0.573119221,3421845.46
18-04-17 1:16,234.17,43.3312,5989.59,10146.8671,8190.465412,0.590289588,230.39,18.0019,2175.37,4147.457741,3531.171346,0.524506851,232.48,13.6018,1602.66,3162.146464,2725.92208,0.506826619,232.3466667,74.9349,9767.62,17456.47131,14467.96427,0.559541492,3421846.3
18-04-17 1:21,234.31,43.1642,5955.35,10113.8037,8174.523332,0.588833853,230.53,17.4384,2095.07,4020.074352,3430.988122,0.521152053,232.64,13.6059,1604.5,3165.276576,2728.471285,0.50690673,232.4933333,74.2085,9654.92,17299.15463,14354.20742,0.558115134,3421847.11
18-04-17 1:26,234.47,43.2671,5956.43,10144.83694,8212.104367,0.587139058,230.7,19.7719,2434.24,4561.37733,3857.5431,0.53366337,232.82,12.7058,1459.37,2958.164356,2573.12564,0.493336348,232.6633333,75.7448,9850.04,17664.37862,14663.11645,0.557621653,3421847.92
18-04-17 1:31,234.73,43.9276,6084.31,10311.12555,8324.691099,0.590072342,231.02,17.3367,2065.04,4005.124434,3431.709709,0.515599461,233.14,14.3461,1735.19,3344.649754,2859.335175,0.518795727,232.9633333,75.6104,9884.54,17660.89974,14635.68408,0.559684962,3421848.74
18-04-17 1:36,234.59,44.1898,6376.8,10366.48518,8173.153418,0.615136171,230.84,19.2515,2407.1,4444.01626,3735.65926,0.541649683,232.99,12.6372,1434.04,2944.341228,2571.512113,0.487049526,232.8066667,76.0785,10217.94,17754.84267,14519.92219,0.575501579,3421849.58
18-04-17 1:41,234.53,45.8385,6925.7,10750.50341,8222.408587,0.644220995,230.86,17.8255,2148.18,4115.19493,3510.007407,0.522011724,232.89,13.7477,1635.82,3201.701853,2752.269551,0.510922027,232.76,77.4117,10709.7,18067.40019,14551.05754,0.592763756,3421850.44
18-04-17 1:46,234.53,44.7859,6386.37,10503.63713,8339.104935,0.608015102,230.9,19.1059,2397.37,4411.55231,3703.297297,0.543430029,232.95,13.5246,1583.22,3150.55557,2723.860281,0.502520893,232.7933333,77.4164,10366.96,18065.74501,14795.17769,0.573846249,3421851.32
18-04-17 1:51,234.4,45.3949,6576.51,10640.56456,8364.874797,0.618060251,230.78,20.1296,2571.29,4645.509088,3869.007938,0.553500155,232.81,12.8717,1477.05,2996.660477,2607.354466,0.492898682,232.6633333,78.3962,10624.85,18282.73413,14878.53923,0.581141197,3421852.21
18-04-17 1:56,234.14,44.3514,6201.45,10384.4368,8329.378456,0.597186937,230.59,19.0871,2385.47,4401.294389,3698.773469,0.54199283,232.51,14.3196,1723.74,3329.450196,2848.501188,0.517725119,232.4133333,77.7581,10310.66,18115.18138,14894.63282,0.56917233,3421853.08
18-04-17 2:01,234.11,43.9262,6114.37,10283.56268,8268.382002,0.594577015,230.56,20.929,2722.15,4825.39024,3984.255306,0.56413054,232.54,12.534,1407.71,2914.65636,2552.170498,0.482976319,232.4033333,77.3892,10244.23,18023.60928,14829.2361,0.568378389,3421853.93
18-04-17 2:06,234.7,43.8558,6061.07,10292.95626,8319.157351,0.588856092,231.13,18.6351,2373.09,4307.130663,3594.41489,0.550967729,233.02,13.8617,1646.52,3230.053334,2778.887625,0.509750097,232.95,76.3526,10080.68,17830.14026,14706.93008,0.565373006,3421854.78
18-04-17 2:11,234.62,42.2062,5642.52,9902.418644,8137.558789,0.569812306,231.2,12.2547,1781.8,2833.28664,2202.884914,0.628880952,233,13.4618,1571.17,3136.5994,2714.71557,0.500915099,232.94,67.9227,8995.49,15872.30468,13077.12566,0.566741263,3421855.58
18-04-17 2:16,234.61,42.6772,5832.67,10012.49789,8138.186205,0.582538949,231.16,12.3242,1843.07,2848.862072,2172.350819,0.646949538,232.98,12.9411,1494.18,3015.017478,2618.731853,0.495579217,232.9166667,67.9425,9169.92,15876.37744,12960.39845,0.57758264,3421856.32
18-04-17 2:21,234.54,44.2027,6372.91,10367.30126,8177.221625,0.614712531,231.18,11.0262,1616.59,2549.036916,1970.843974,0.634196386,232.89,14.3193,1729.86,3334.821777,2851.073599,0.518726372,232.87,69.5482,9719.36,16251.15995,13024.37104,0.59807177,3421857.13
18-04-17 2:26,234.65,43.2804,5982.16,10155.74586,8206.883434,0.589041916,231.3,13.1862,1989.42,3049.96806,2311.820328,0.652275683,233.03,12.4464,1402.56,2900.384592,2538.711529,0.483577248,232.9933333,68.913,9374.14,16106.09851,13097.01907,0.582024256,3421857.91
18-04-17 2:31,234.84,43.7671,6070.83,10278.26576,8293.839294,0.590647308,231.49,11.995,1772.94,2776.72255,2137.02407,0.638500955,233.27,13.9526,1674.53,3254.723002,2790.908651,0.514492324,233.2,69.7147,9518.3,16309.71132,13244.193,0.583597086,3421858.7
18-04-17 2:36,235.39,43.9075,6054.67,10335.38642,8376.227298,0.585819412,232.01,11.7163,1735.61,2718.298763,2092.081761,0.638491259,233.69,13.4009,1566.35,3131.656321,2711.792579,0.500166634,233.6966667,69.0247,9356.63,16185.34151,13206.76928,0.578092838,3421859.49
18-04-17 2:41,234.93,42.8823,5786.73,10074.33874,8246.578499,0.574402961,231.65,12.4485,1865.07,2883.695025,2199.366021,0.646763955,233.36,13.0351,1509.19,3041.870936,2641.083932,0.496138736,233.3133333,68.3659,9160.99,15999.9047,13117.66796,0.572565285,3421860.26
18-04-17 2:46,233.6,42.0159,5641.89,9814.91424,8031.289981,0.574828252,230.34,10.5112,1526.89,2421.149808,1878.981991,0.630646644,232.03,14.2152,1708.53,3298.352856,2821.357262,0.517994913,231.99,66.7423,8877.31,15534.4169,12747.99889,0.57146078,3421861.01
18-04-17 2:51,233.66,43.1142,5956.89,10074.06397,8124.175431,0.591309527,230.38,10.7372,1562.97,2473.636136,1917.289887,0.631851216,232.09,12.3928,1387.5,2876.244952,2519.450094,0.482399804,232.0433333,66.2442,8907.36,15423.94506,12591.94262,0.577502057,3421861.75
18-04-17 2:56,233.94,43.4312,6068.01,10160.29493,8149.285101,0.597227742,230.64,10.8911,1583.11,2511.923304,1950.261883,0.630238191,232.39,13.9104,1663.26,3232.637856,2771.915165,0.514520981,232.3233333,68.2327,9314.38,15904.85609,12892.12055,0.585631203,3421862.5
18-04-17 3:01,234.07,43.6667,6156.68,10221.06447,8158.765241,0.602352135,230.85,10.5995,1537.16,2446.894575,1903.794158,0.628208512,232.53,13.2874,1546.3,3089.719122,2674.943095,0.500466204,232.4833333,67.5536,9240.14,15757.67817,12764.17776,0.586389689,3421863.29
18-04-17 3:06,233.78,42.5989,5780.69,9958.770842,8109.299588,0.580462197,230.57,10.4149,1514.42,2401.363493,1863.619781,0.630650047,232.26,12.4081,1390.32,2881.905306,2524.359026,0.482430841,232.2033333,65.4219,8685.43,15242.03964,12525.29753,0.569833841,3421864.03
18-04-17 3:11,233.98,41.8908,5597.52,9801.609384,8046.074594,0.571081726,230.73,12.268,1840.69,2830.59564,2150.379502,0.650283627,232.38,12.4194,1389.11,2886.020172,2529.720507,0.481323732,232.3633333,66.5782,8827.32,15518.2252,12762.98299,0.568835668,3421864.75
18-04-17 3:16,233.63,43.6335,6040.51,10194.09461,8211.687023,0.592549926,230.48,11.3947,1680.09,2626.250456,2018.536363,0.639729541,232.09,12.4125,1386.46,2880.817125,2525.239786,0.481273173,232.0666667,67.4407,9107.06,15701.16219,12790.15059,0.58002458,3421865.51
18-04-17 3:21,233.99,43.6042,6010.38,10202.94676,8244.722846,0.589082756,230.75,13.4867,2128.7,3112.056025,2270.138545,0.684017249,232.41,12.4272,1389.11,2888.205552,2532.213403,0.480959535,232.3833333,69.5181,9528.19,16203.20834,13105.63069,0.588043417,3421866.27
18-04-17 3:26,233.71,43.0931,5908.59,10071.2884,8155.943493,0.586676676,230.54,17.0072,2837.82,3920.839888,2705.506066,0.723778599,232.16,14.2229,1712.46,3301.988464,2823.226623,0.518614774,232.1366667,74.3232,10458.87,17294.11675,13773.10831,0.604764623,3421867.12
18-04-17 3:31,234.21,42.8956,5837.27,10046.57848,8176.797541,0.581020694,230.96,14.9231,2466.54,3446.639176,2407.384896,0.715636269,232.61,14.3391,1725.6,3335.418051,2854.350752,0.517356437,232.5933333,72.1578,10029.41,16828.6357,13513.4716,0.595972851,3421867.97
18-04-17 3:36,233.84,42.1506,5766.28,9856.496304,7993.78098,0.585023301,230.68,16.5352,2744.04,3814.339936,2649.421376,0.719401009,232.32,12.5758,1420.48,2921.609856,2553.045382,0.486197703,232.28,71.2616,9930.8,16592.4461,13292.42186,0.59851332,3421868.79
18-04-17 3:41,233.6,43.1294,5993.71,10075.02784,8098.248355,0.594907537,230.44,14.9838,2455.91,3452.866872,2427.096147,0.711266924,232.07,13.9531,1673.4,3238.095917,2772.182824,0.516785186,232.0366667,72.0663,10123.02,16765.99063,13364.98814,0.603782993,3421869.64
18-04-17 3:46,233.56,42.9005,5908,10019.84078,8092.758816,0.589630128,230.39,14.1875,2251.87,3268.658125,2369.220851,0.688927968,231.99,13.3155,1557.32,3089.062845,2667.782539,0.504139954,231.98,70.4035,9717.19,16377.56175,13183.35114,0.593323362,3421870.47
18-04-17 3:51,233.7,42.9296,5902.73,10032.64752,8112.446906,0.588352176,230.61,12.0049,1776.38,2768.449989,2123.391023,0.641651468,232.18,13.0088,1512.88,3020.383184,2614.17457,0.500890088,232.1633333,67.9433,9191.99,15821.48069,12877.36662,0.580981653,3421871.25
18-04-17 3:56,233.91,42.0748,5637.09,9841.716468,8067.378717,0.572775086,230.8,10.2363,1484.71,2362.53804,1837.722016,0.628438558,232.37,14.1657,1708.77,3291.683709,2813.411937,0.519117312,232.36,66.4768,8830.57,15495.93822,12733.62221,0.569863527,3421872.01
18-04-17 4:01,233.9,41.8329,5548.04,9784.71531,8059.770831,0.567010876,230.74,11.9823,1795.45,2764.795902,2102.487973,0.649396941,232.34,12.3874,1395.15,2878.088516,2517.329931,0.484748816,232.3266667,66.2026,8738.64,15427.59973,12714.04752,0.566429007,3421872.73
18-04-17 4:06,233.92,42.0312,5612.76,9831.938304,8072.418225,0.57087014,230.81,10.2953,1492.79,2376.258193,1848.832338,0.628210354,232.39,14.0399,1688.15,3262.732361,2792.055164,0.517403763,232.3733333,66.3664,8793.7,15470.92886,12728.72657,0.568401554,3421873.46
18-04-17 4:11,234.24,43.2905,6007.19,10140.36672,8169.498486,0.592403625,231.12,11.7836,1747.89,2723.425632,2088.522856,0.641798322,232.72,13.201,1534,3072.13672,2661.74154,0.499326736,232.6933333,68.2751,9289.08,15935.92907,12948.62263,0.582901691,3421874.22
18-04-17 4:16,234.88,43.9826,6256.42,10330.63309,8220.656226,0.605618257,231.69,14.0693,1940.72,3259.716117,2619.037045,0.595364728,233.28,13.1814,1536.66,3074.956992,2663.463262,0.499733819,233.2833333,71.2333,9733.8,16665.3062,13527.21583,0.584075677,3421875.01
18-04-17 4:21,234.75,43.0146,5878.9,10097.67735,8209.849125,0.582203193,231.53,17.1569,2100.79,3972.337057,3371.371096,0.528854921,233.25,14.131,1689.36,3296.05575,2830.202519,0.512539874,233.1766667,74.3025,9669.05,17366.07016,14425.32027,0.556778241,3421875.82
18-04-17 4:26,234.67,42.9924,5866.46,10089.02651,8208.112021,0.581469381,231.37,22.6794,3323.02,5247.332778,4061.039197,0.633277922,233.16,12.458,1402.34,2904.70728,2543.770215,0.482781866,233.0666667,78.1298,10591.82,18241.06657,14850.92113,0.580657933,3421876.66
18-04-17 4:31,234.63,42.9863,5864.79,10085.87557,8205.432606,0.581485461,231.37,18.4302,2797.14,4264.195374,3218.597522,0.655959625,233.12,14.1799,1712.68,3305.618288,2827.337879,0.518111848,233.04,75.5964,10374.61,17655.68923,14286.03617,0.587607194,3421877.54
18-04-17 4:36,235.12,43.1443,5886.12,10144.08782,8261.725544,0.580251286,231.85,16.107,2684.14,3734.40795,2596.381173,0.718759181,233.54,13.141,1521.26,3068.94914,2665.373677,0.495694106,233.5033333,72.3923,10091.52,16947.44491,13615.3264,0.595459673,3421878.39
18-04-17 4:41,235.26,41.8317,5522.71,9841.325742,8145.63482,0.561175409,231.99,16.1292,2669.24,3741.813108,2622.274425,0.713354709,233.7,13.3752,1572.1,3125.78424,2701.671465,0.502945782,233.65,71.3361,9764.05,16708.92309,13559.18281,0.584361419,3421879.22
18-04-17 4:46,235.33,43.9628,6136.56,10345.76572,8329.315685,0.593147009,232.04,14.8477,2431.13,3445.260308,2441.193461,0.705644794,233.8,13.9844,1670.35,3269.55272,2810.677119,0.510880277,233.7233333,72.7949,10238.04,17060.57875,13647.19328,0.60009922,3421880.05
18-04-17 4:51,235.35,43.8584,6088.43,10322.07444,8335.240901,0.589845581,231.95,16.8076,2856.43,3898.52282,2653.165625,0.732695467,233.66,12.4714,1409.33,2914.067324,2550.603325,0.48362987,233.6533333,73.1374,10354.19,17134.66458,13652.38001,0.604283203,3421880.91
18-04-17 4:56,235,43.3615,6241.74,10189.9525,8054.55236,0.612538675,231.77,14.8197,2477.32,3434.761869,2379.175217,0.721249418,233.46,13.4208,1657.52,3133.219968,2658.889772,0.529014885,233.41,71.602,10376.58,16757.93434,13158.83546,0.619204002,3421881.78
18-04-17 5:01,235.09,38.7257,5404.52,9104.024813,7326.283598,0.593640737,231.68,16.0621,2685.87,3721.267328,2575.642225,0.721762175,233.44,11.0565,1305.51,2581.02936,2226.512115,0.505809822,233.4033333,65.8443,9395.9,15406.3215,12209.49652,0.609873032,3421882.6
18-04-17 5:06,234.84,37.3288,5026.87,8766.295392,7181.818217,0.57343151,231.48,16.0107,2654.55,3706.156836,2586.302919,0.716254092,233.21,11.6593,1419.67,2719.065353,2319.019941,0.52211691,233.1766667,64.9988,9101.09,15191.51758,12163.56721,0.599090246,3421883.36
18-04-17 5:11,234.92,38.9051,5482.55,9139.586092,7312.569961,0.599868522,231.58,15.0307,2466.5,3480.809506,2456.097019,0.708599536,233.34,11.9245,1453.66,2782.46283,2372.545469,0.522436449,233.28,65.8603,9402.71,15402.85843,12199.88084,0.610452277,3421884.14
18-04-17 5:16,234.81,38.8048,5438.08,9111.755088,7311.044159,0.596820256,231.45,16.5821,2785.49,3837.927045,2640.213905,0.72577982,233.16,10.7266,1251.35,2501.014056,2165.454799,0.500337052,233.14,66.1135,9474.92,15450.69619,12204.50342,0.613235798,3421884.92
18-04-17 5:21,234.72,38.609,5365.03,9062.30448,7303.548151,0.592016083,231.32,14.9488,2517.32,3457.956416,2370.772573,0.7279791,233.01,12.5042,1562.72,2913.603642,2459.063314,0.536352981,233.0166667,66.062,9445.07,15433.86454,12206.34373,0.611970513,3421885.72
18-04-17 5:26,234.58,37.6603,5101.79,8834.353174,7212.318268,0.577494458,231.09,15.7238,2635.34,3633.612942,2501.624691,0.725267122,232.87,10.9426,1291.99,2548.203262,2196.383779,0.507019993,232.8466667,64.3267,9029.12,15016.16938,11998.34717,0.601293164,3421886.49
18-04-17 5:31,234.46,39.5199,5576.91,9265.835754,7399.580196,0.601878789,230.99,16.1233,2680.62,3724.321067,2585.506493,0.719760717,232.69,11.6459,1425.92,2709.884471,2304.392762,0.526192174,232.7133333,67.2891,9683.45,15700.04129,12358.07803,0.616778633,3421887.26
18-04-17 5:36,234.53,41.0227,6068.44,9621.053831,7465.836375,0.630745873,231,14.5952,2321.65,3371.4912,2444.768739,0.688612208,232.69,11.8422,1445.76,2755.561518,2345.825505,0.524669832,232.74,67.4601,9835.85,15748.10655,12298.7363,0.624573498,3421888.08
18-04-17 5:41,234.75,39.4887,5567.64,9269.972325,7411.732034,0.600610207,231.19,17.6186,2785.49,4073.244134,2971.929211,0.683850491,232.89,10.7562,1256.58,2505.011418,2167.046125,0.501626456,232.9433333,67.8635,9609.71,15848.22788,12602.37281,0.606358646,3421888.89
18-04-17 5:46,234.41,38.5689,5321.47,9040.935849,7308.93139,0.588597252,230.81,16.2918,2636.48,3760.310358,2681.213755,0.701133616,232.58,12.4693,1558.77,2900.109794,2445.582324,0.537486547,232.6,67.33,9516.72,15701.356,12488.57961,0.60610816,3421889.69
18-04-17 5:51,234.18,38.9171,5407.87,9113.606478,7335.718445,0.59338419,230.63,16.0449,2577.49,3700.435287,2655.13966,0.696536975,232.37,10.8524,1275.41,2521.772188,2175.468754,0.505759404,232.3933333,65.8144,9260.77,15335.81395,12223.96534,0.603865568,3421890.46
18-04-17 5:56,234.4,39.8313,5564.2,9336.45672,7497.273001,0.595964847,230.77,15.4313,2498.17,3561.081101,2537.803235,0.701520108,232.55,11.71,1431.58,2723.1605,2316.502064,0.525705334,232.5733333,66.9726,9493.95,15620.69832,12404.48022,0.607780126,3421891.25
18-04-17 6:01,234.39,39.6651,5492.33,9297.102789,7501.361972,0.590757156,230.77,14.4806,2312.85,3341.688062,2411.970974,0.692120257,232.54,11.7839,1435.27,2740.228106,2334.277211,0.523777563,232.5666667,65.9296,9240.45,15379.01896,12293.42539,0.600847819,3421892.03
18-04-17 6:06,234.2,38.6943,5236.47,9062.20506,7396.143758,0.577836185,230.57,15.8,2532.55,3643.006,2618.717857,0.695181397,232.37,10.7905,1272.32,2507.388485,2160.601498,0.507428349,232.38,65.2848,9041.34,15212.59954,12234.26973,0.594332348,3421892.79
18-04-17 6:11,234,39.2764,5408.18,9190.6776,7431.025759,0.588441923,230.39,14.3187,2348.96,3298.885293,2316.253677,0.712046583,232.13,12.4195,1552.18,2882.938535,2429.418005,0.538402044,232.1733333,66.0146,9309.32,15372.50143,12233.16645,0.60558264,3421893.55
18-04-17 6:16,234.12,41.0024,5939.94,9599.481888,7541.032112,0.618777145,230.49,14.7662,2408.87,3403.461438,2404.349202,0.707770616,232.19,10.7875,1266.03,2504.749625,2161.235462,0.505451718,232.2666667,66.5561,9614.84,15507.69295,12167.30835,0.620004538,3421894.34
18-04-17 6:21,234.01,39.915,5498.85,9340.50915,7550.348327,0.588709878,230.28,15.2314,2472.59,3507.486792,2487.722309,0.704946347,232.12,11.7035,1433.74,2716.61642,2307.464926,0.527766817,232.1366667,66.8499,9405.18,15564.61236,12401.6026,0.604266896,3421895.14
18-04-17 6:26,234.36,35.2247,4863.5,8255.260692,6670.509489,0.589139481,230.49,14.5106,2324.63,3344.548194,2404.59934,0.695050532,232.32,11.3759,1395.58,2642.849088,2244.32791,0.528058907,232.39,61.1112,8583.71,14242.65797,11365.44011,0.602676131,3421895.9
18-04-17 6:31,234.39,28.9312,4138.71,6781.183968,5371.734873,0.610322625,230.51,16.0454,2577.47,3698.625154,2652.635751,0.696872457,232.36,9.362,1147.44,2175.35432,1848.120089,0.527472692,232.42,54.3386,7863.62,12655.16344,9915.474887,0.621376408,3421896.56
18-04-17 6:36,234.58,28.0333,4375.21,6576.051514,4909.37786,0.665324776,230.64,12.7713,1975.65,2945.572632,2184.766625,0.670718481,232.53,10.9954,1426.58,2556.760362,2121.766493,0.557963907,232.5833333,51.8,7777.44,12078.38451,9241.147081,0.643913927,3421897.22
18-04-17 6:41,234.69,27.6633,4384.51,6492.299877,4788.113381,0.675340031,230.74,10.0658,1388.96,2322.582692,1861.499524,0.598023917,232.6,9.2778,1134.91,2158.01628,1835.48728,0.525904281,232.6766667,47.0069,6908.38,10972.89885,8525.185917,0.629585682,3421897.84
18-04-17 6:46,234.61,25.7496,3779.52,6041.113656,4712.778668,0.62563299,230.69,10.4046,1444.79,2400.237174,1916.695163,0.601936348,232.53,10.3323,1325.47,2402.569719,2003.863901,0.551688465,232.61,46.4865,6549.78,10843.92055,8642.395202,0.604004794,3421898.4
18-04-17 6:51,235.18,25.8981,3797.84,6090.715158,4761.640733,0.623545824,231.43,10.013,1363.74,2317.30859,1873.534711,0.588501681,233.3,10.2123,1291.33,2382.52959,2002.227279,0.541999564,233.3033333,46.1234,6452.91,10790.55334,8648.467718,0.598014745,3421898.93
18-04-17 6:56,235.31,27.7439,4333.33,6528.417109,4882.87631,0.663764267,231.73,11.703,1661.25,2711.93619,2143.559268,0.612569723,233.64,9.5186,1175.09,2223.925704,1888.12315,0.528385457,233.56,48.9655,7169.67,11464.279,8945.698695,0.625392142,3421899.5
18-04-17 7:01,236.33,27.0822,3995.66,6400.336326,4999.900624,0.624289068,233.05,10.9487,1460.57,2551.594535,2092.216515,0.572414614,234.94,11.1349,1443.59,2616.033406,2181.668786,0.551823993,234.7733333,49.1658,6899.82,11567.96427,9284.949179,0.596459311,3421900.09
18-04-17 7:06,234.36,26.2775,3806.27,6158.3949,4841.294913,0.618062021,231.11,13.9783,1835.23,3230.524913,2658.612808,0.568090341,233.09,9.2052,1115.26,2145.640068,1833.021122,0.51977963,232.8533333,49.461,6756.76,11534.55988,9348.383066,0.585783946,3421900.66
18-04-17 7:11,233.85,24.9861,3549.46,5842.999485,4641.333503,0.607472242,230.59,17.4888,2629.61,4032.742392,3057.476484,0.652064958,232.55,10.4955,1350.31,2440.728525,2033.17944,0.553240553,232.33,52.9704,7529.38,12316.4704,9746.993381,0.611326115,3421901.24
18-04-17 7:16,233.95,27.777,4399.92,6498.42915,4782.288721,0.677074397,230.88,18.2272,2780.52,4208.295936,3158.87056,0.660723495,232.8,10.0252,1260.26,2333.86656,1964.351764,0.539988027,232.5433333,56.0294,8440.7,13040.59165,9940.40311,0.647263577,3421901.92
18-04-17 7:21,233.93,49.1671,9182.77,11501.6597,6925.670441,0.798386514,230.92,38.2716,7217.9,8837.677872,5099.653886,0.816719064,232.85,26.2155,3899.15,6104.279175,4696.685376,0.638756828,232.5666667,113.6542,20299.82,26443.61675,16946.45021,0.76766428,3421902.98
18-04-17 7:26,233.87,55.1786,10308.67,12904.61918,7762.764911,0.798835661,230.93,44.0162,8678.79,10164.66107,5291.40234,0.85381991,232.75,42.9956,8135.14,10007.2259,5827.869885,0.812926587,232.5166667,142.1904,27122.6,33076.50615,18931.97898,0.819995917,3421905.09
18-04-17 7:31,233.6,55.8714,10572.86,13051.55904,7652.308462,0.810084065,230.7,45.2062,8917.8,10429.07034,5407.249885,0.855090599,232.48,42.0765,8013.44,9781.94472,5609.921735,0.819207247,232.26,143.1541,27504.1,33262.5741,18706.23743,0.826878278,3421907.36
18-04-17 7:36,233.29,58.6025,11311.87,13671.37723,7677.77001,0.827412616,230.54,41.6295,8236.47,9597.26493,4926.261876,0.858210132,232.22,46.3125,9102.19,10754.68875,5728.304052,0.846346204,232.0166667,146.5445,28650.53,34023.33091,18350.31816,0.842084806,3421909.7
18-04-17 7:41,233.29,56.3256,10674.21,13140.19922,7663.294104,0.812332433,230.54,39.5341,7805.61,9114.191414,4705.41578,0.856423751,232.24,43.3671,8445.89,10071.5753,5486.672144,0.83858679,232.0233333,139.2268,26925.71,32325.96594,17887.8231,0.83294371,3421912.04
18-04-17 7:46,233.33,52.0183,9811.38,12137.42994,7145.210145,0.808357292,230.61,38.1129,7541.7,8789.215869,4513.654473,0.858062893,232.24,40.5219,7817.34,9410.806056,5239.510087,0.830676985,232.06,130.6531,25170.42,30337.45186,16935.49357,0.829681415,3421914.25
18-04-17 7:51,233.23,47.7518,9003.87,11137.15231,6554.88266,0.808453521,230.54,34.9248,7083.17,8051.563392,3828.364639,0.879726043,232.12,34.9252,6852.95,8106.837424,4331.037903,0.845329645,231.9633333,117.6018,22939.99,27295.55313,14792.02756,0.840429571,3421916.21
18-04-17 7:56,232.92,43.0317,8350.27,10022.94356,5543.680061,0.833115536,230.19,35.63,7192.66,8201.6697,3941.196264,0.876975087,232.05,34.3057,6888.13,7960.637685,3990.666292,0.865273647,231.72,112.9674,22431.06,26185.25095,13509.80809,0.85662956,3421918.1
18-04-17 8:01,232.79,45.3888,8888.33,10566.05875,5713.071622,0.841215273,230.19,41.0169,8249.76,9441.680211,4592.034968,0.873759735,232.09,32.5924,5714.54,7564.370116,4956.180772,0.755454838,231.69,118.9981,22852.63,27572.10908,15426.55182,0.828831408,3421919.98
18-04-17 8:06,232.32,43.0881,8501.26,10010.22739,5285.189765,0.849257431,229.72,38.193,7679.28,8773.69596,4243.394806,0.875261695,231.53,27.051,4600.86,6263.11803,4249.557003,0.734595768,231.19,108.3321,20781.4,25047.04138,13981.69146,0.8296948,3421921.85
18-04-17 8:11,231.95,38.166,7537.16,8852.6037,4643.254398,0.851406011,229.32,37.5537,7605.33,8611.814484,4040.087165,0.883127477,231.12,25.3153,4309.97,5850.872136,3956.875453,0.736637188,230.7966667,101.035,19452.46,23315.29032,12853.1927,0.834322015,3421923.49
18-04-17 8:16,231.48,38.4933,7557.93,8910.429084,4719.474608,0.848211677,228.9,36.5616,7391.12,8368.95024,3925.643038,0.88315975,230.66,24.3569,4144.91,5618.162554,3792.554756,0.737769682,230.3466667,99.4118,19093.96,22897.54188,12637.96327,0.833886891,3421925.07
18-04-17 8:21,231.89,38.7649,7568.28,8989.192661,4850.435294,0.841931004,229.43,36.1064,7208.21,8283.891352,4082.225438,0.87014782,231.17,25.8019,4389.53,5964.625223,4038.413108,0.73592721,230.83,100.6732,19166.02,23237.70924,13139.81765,0.824780954,3421926.66
18-04-17 8:26,232.19,44.2761,8691.57,10280.46766,5490.412209,0.845445002,229.8,39.615,7903.12,9103.527,4518.284863,0.86813825,231.49,32.1213,5885.34,7435.759737,4544.589745,0.791491416,231.16,116.0124,22480.03,26819.7544,14626.94353,0.838189257,3421928.36
18-04-17 8:31,231.9,44.4523,8806.45,10308.48837,5358.299252,0.854291113,229.53,37.6395,7494.57,8639.394435,4297.738559,0.867487884,231.26,28.3283,4839.42,6551.202658,4415.684582,0.738707113,230.8966667,110.4201,21140.44,25499.08546,14257.81035,0.829066597,3421930.27
18-04-17 8:36,230.95,39.5968,7913.6,9144.88096,4582.988415,0.865358449,228.69,35.8973,7161.83,8209.353537,4012.689441,0.872398779,230.37,25.1683,4322.06,5798.021271,3864.821861,0.745437072,230.0033333,100.6624,19397.49,23152.25577,12639.79149,0.837822897,3421931.91
18-04-17 8:41,231.06,38.465,7548.65,8887.7229,4691.428516,0.849334535,228.87,38.2537,7676.59,8755.124319,4209.770518,0.876811079,230.43,25.2906,4479.79,5827.712958,3727.428051,0.768704641,230.12,102.0093,19705.03,23470.56018,12750.64656,0.839563685,3421933.53
18-04-17 8:46,231.18,39.657,7822.93,9167.90526,4780.403024,0.853295249,228.96,41.4995,8344.3,9501.72552,4544.82622,0.87818786,230.53,26.0875,4426.3,6013.951375,4071.299479,0.736005286,230.2233333,107.244,20593.53,24683.58216,13608.29711,0.834300705,3421935.18
18-04-17 8:51,230.81,46.3897,9215.91,10707.20666,5450.805194,0.860720288,228.7,45.9011,9080.76,10497.58157,5266.784279,0.865033526,230.22,30.7247,5216.39,7073.440434,4777.325082,0.737461501,229.91,123.0155,23513.06,28278.22866,15709.68573,0.831489846,3421937.07
18-04-17 8:56,233.83,38.4007,7549.76,8979.235681,4860.843276,0.840802076,231.69,38.9482,7794.5,9023.908458,4547.163248,0.863760979,233.2,27.9626,5122.32,6520.87832,4035.305674,0.785526082,232.9066667,105.3115,20466.58,24524.02246,13510.98741,0.834552327,3421938.93
18-04-17 9:01,232.68,37.5996,7416.97,8748.674928,4639.813468,0.8477821,230.58,44.4251,9029.56,10243.53956,4837.059942,0.881488274,232.09,28.1776,5153.67,6539.739184,4025.900412,0.788054363,231.7833333,110.2023,21600.2,25531.95367,13612.93569,0.846006548,3421940.6
18-04-17 9:06,231.73,50.3558,9942.53,11668.94953,6108.230548,0.852050133,229.58,76.4454,16038.23,17550.33493,7126.67066,0.913841819,231.19,36.2368,6235.79,8377.585792,5594.539014,0.744342124,230.8333333,163.038,32216.55,37596.87026,19380.88128,0.856894464,3421942.77
18-04-17 9:11,230.87,63.069,12434.23,14560.74003,7576.613658,0.85395591,228.83,77.1309,15605.22,17649.86385,8245.896105,0.884155262,230.25,49.7518,8638.53,11455.35195,7523.356149,0.754104286,229.9833333,189.9517,36677.98,43665.95583,23694.75641,0.839967414,3421945.78
18-04-17 9:16,230.02,62.8919,12421.28,14466.39484,7415.415212,0.858629959,227.96,73.4984,14680.15,16754.69526,8075.457223,0.87618126,229.43,48.2929,8509.41,11079.84005,7095.970471,0.76800838,229.1366667,184.6832,35610.84,42300.93015,22830.61028,0.841845318,3421948.77
18-04-17 9:21,231.48,55.6992,10940.3,12893.25082,6822.444761,0.848529215,229.42,69.1708,13950.38,15869.16494,7564.211368,0.879087214,230.91,47.6817,8739.42,11010.18135,6696.762752,0.793758043,230.6033333,172.5517,33630.1,39772.5971,21233.83748,0.845559567,3421951.65
18-04-17 9:26,232.02,57.8072,11438.77,13412.42654,7003.408219,0.85284866,230.01,73.0589,14885.56,16804.27759,7797.682269,0.885819692,231.47,43.7089,7753.14,10117.29908,6499.889297,0.766325077,231.1666667,174.575,34077.47,40334.00322,21576.7897,0.844881918,3421954.42
18-04-17 9:31,231.73,65.5054,13009.67,15179.56634,7820.979531,0.857051493,229.78,79.0829,15939.91,18171.66876,8725.182794,0.87718471,231.2,51.7973,9493.19,11975.53576,7300.191803,0.792715265,230.9033333,196.3856,38442.77,45326.77086,24013.94578,0.848125054,3421957.47
18-04-17 9:36,231.67,69.9465,14046.53,16204.50565,8079.665741,0.866828665,229.8,76.8347,15498.96,17656.61406,8458.029261,0.877799104,231.19,54.14,10149.58,12516.6266,7324.750321,0.810887815,230.8866667,200.9212,39695.07,46377.74632,23983.26022,0.855907696,3421960.76
18-04-17 9:41,231.39,65.1011,12961.52,15063.74353,7675.634723,0.860444814,229.48,77.5681,15720.38,17800.32759,8349.929035,0.883151162,230.82,52.8336,9634.99,12195.05155,7475.710672,0.790073741,230.5633333,195.5028,38316.89,45059.12267,23709.50182,0.850369198,3421964.01
18-04-17 9:46,233.29,64.8613,13006.29,15131.49268,7732.948407,0.859551022,231.33,77.8096,15747.27,17999.69477,8718.514741,0.874863169,232.75,52.213,9184.51,12152.57575,7958.006875,0.75576653,232.4566667,194.8839,37938.07,45283.7632,24724.92778,0.837785275,3421967.18
18-04-17 9:51,233.33,68.3299,13926.03,15943.41557,7762.61479,0.873465911,231.42,77.9699,15817.31,18043.79426,8682.811503,0.876606648,232.78,56.3855,10291.16,13125.41669,8146.691914,0.784063489,232.51,202.6853,40034.5,47112.62651,24836.23133,0.849761581,3421970.4
18-04-17 9:56,233.64,69.7219,14147.93,16289.82472,8074.30901,0.868513336,231.64,78.4905,15843.04,18181.53942,8920.003321,0.87138056,233.11,52.719,9612.97,12289.32609,7656.26172,0.782221086,232.7966667,200.9314,39603.94,46760.69023,24861.41764,0.846949431,3421973.75
18-04-17 10:01,233.14,71.1807,14491.62,16595.0684,8086.361661,0.873248585,231.27,77.7144,15777.43,17973.00929,8608.238232,0.877840196,232.73,54.4939,10027.76,12682.36535,7764.433024,0.790685312,232.38,203.389,40296.81,47250.44303,24673.29469,0.852834543,3421977.07
18-04-17 10:06,232.85,70.5571,14335.47,16429.22074,8025.807987,0.87255934,230.91,81.8346,16787.26,18896.42749,8675.417767,0.888382739,232.4,52.3893,9600.41,12175.27332,7487.950871,0.788517001,232.0533333,204.781,40723.14,47500.92154,24453.29049,0.857312631,3421980.45
18-04-17 10:11,232.69,71.4502,14427,16625.74704,8262.997977,0.867750482,230.84,78.3298,15836.06,18081.65103,8727.273785,0.875808297,232.25,55.9378,10507.36,12991.55405,7640.409836,0.808783919,231.9266667,205.7178,40770.42,47698.95212,24758.08729,0.854744563,3421983.86
18-04-17 10:16,232.84,76.6293,15462.95,17842.36621,8902.090167,0.86664234,230.96,84.2108,17040.26,19449.32637,9375.811181,0.876136257,232.4,57.6032,10471.36,13386.98368,8340.380795,0.782204584,232.0666667,218.4433,42974.57,50678.67626,26861.02308,0.847981304,3421987.35
18-04-17 10:21,232.9,74.014,14816.97,17237.8606,8809.156491,0.859559683,230.99,81.5343,16313.65,18833.60796,9411.142989,0.866198874,232.48,57.2917,10517.09,13319.17442,8172.589862,0.789620263,232.1233333,212.84,41647.71,49390.64297,26550.02571,0.843230772,3421990.87
18-04-17 10:26,232.5,75.7057,15320.54,17601.57525,8665.823988,0.870407323,230.56,81.8853,16456.24,18879.47477,9253.47138,0.87164713,232.04,61.3579,11462.86,14237.48712,8444.458538,0.8051182,231.7,218.9489,43239.64,50718.53713,26508.55601,0.852541151,3421994.43
18-04-17 10:31,232.25,74.9304,15027.1,17402.5854,8777.029349,0.863498133,230.3,82.7746,16725.05,19062.99038,9147.147355,0.877357102,231.78,57.7457,10571.06,13384.29835,8209.271143,0.789810547,231.4433333,215.4507,42323.21,49849.87413,26339.24535,0.849013378,3421997.98
18-04-17 10:36,232.42,76.8237,15538.72,17855.36435,8795.5794,0.870254994,230.53,82.0027,16532.95,18904.08243,9166.56407,0.874570351,232,58.4956,10750.68,13570.9792,8282.17097,0.792181599,231.65,217.322,42822.35,50330.42599,26446.13621,0.850824311,3422001.5
18-04-17 10:41,232.56,75.1229,15097.39,17470.58162,8791.475273,0.864160697,230.62,82.6745,16567.24,19066.39319,9436.837821,0.868923652,232.06,57.9575,10589.34,13449.61745,8292.049681,0.787333918,231.7466667,215.7549,42253.97,49986.59226,26706.95463,0.845306073,3422005.05
18-04-17 10:46,233.36,73.7996,14829.29,17221.87466,8757.004326,0.861072926,231.41,81.1414,16291.29,18776.93137,9336.328077,0.867622599,232.96,57.2707,10492.26,13341.78227,8241.094241,0.786421168,232.5766667,212.2117,41612.84,49340.5883,26511.60503,0.843379486,3422008.55
18-04-17 10:51,233.2,76.225,15461.22,17775.67,8770.696669,0.86979675,231.25,81.0784,16381.34,18749.38,9120.907312,0.873700357,232.74,59.6219,11061.07,13876.40101,8378.975793,0.797113747,232.3966667,216.9253,42903.63,50401.45101,26449.66533,0.851237993,3422012.06
18-04-17 10:56,232.23,75.1634,15278.32,17455.19638,8441.375404,0.875287775,230.28,79.414,16004.93,18287.45592,8847.217626,0.875186252,231.77,56.6242,10632.53,13123.79083,7693.061267,0.810172162,231.4266667,211.2016,41915.78,48866.44314,25119.64673,0.857762041,3422015.6
18-04-17 11:01,231.96,77.5132,15651.52,17979.96187,8849.234465,0.870497953,230.03,79.5979,15964.55,18309.90494,8965.810733,0.871907858,231.43,58.5692,10799.87,13554.66996,8190.963655,0.796763775,231.14,215.6803,42415.94,49844.53677,26179.49349,0.850964674,3422019.11
18-04-17 11:06,231.51,75.3841,15131.81,17452.17299,8695.209499,0.867044465,229.62,81.9576,16385.42,18819.10411,9256.170429,0.870680129,231.03,57.4638,10570.24,13275.86171,8032.342784,0.796199917,230.72,214.8055,42087.47,49547.13882,26145.05372,0.849442995,3422022.65
18-04-17 11:11,231.09,76.1526,15317.08,17598.10433,8664.891022,0.870382384,229.19,80.1256,16043.67,18363.98626,8935.13539,0.873648552,230.57,57.3093,10553.66,13213.8053,7951.409381,0.798684388,230.2833333,213.5875,41914.41,49175.8959,25718.68915,0.85233648,3422026.14
18-04-17 11:16,231.18,77.0277,15540.57,17807.26369,8694.212101,0.872709602,229.29,83.3343,16823.74,19107.72165,9059.072742,0.880468133,230.7,58.3359,10740.31,13458.09213,8109.62298,0.798055913,230.39,218.6979,43104.62,50373.07746,26066.04434,0.855707496,3422029.69
18-04-17 11:21,231.45,80.0619,16306.76,18530.32676,8801.283313,0.88000391,229.48,84.8967,17259.48,19482.09472,9036.723115,0.885915003,230.95,58.0917,10726.15,13416.27812,8058.922052,0.79948775,230.6266667,223.0503,44292.39,51428.69959,26136.09246,0.861238771,3422033.35
18-04-17 11:26,231.35,79.3102,16176.16,18348.41477,8660.033038,0.881610766,229.34,83.1858,16785.83,19077.83137,9066.397359,0.879860487,230.78,62.9541,12003.44,14528.5472,8185.115262,0.826196855,230.49,225.4501,44965.43,51954.79334,26027.11386,0.865472214,3422037.06
18-04-17 11:31,230.91,80.3238,16447.1,18547.56866,8573.517639,0.886752345,228.91,86.6941,17597.54,19845.14643,9173.680985,0.886742764,230.4,58.4688,10881,13471.21152,7942.126845,0.807722452,230.0733333,225.4867,44925.64,51863.92661,25914.35421,0.86622134,3422040.79
18-04-17 11:36,231.14,80.6595,16504.73,18643.63683,8670.58717,0.885274164,229.17,83.2812,16886.35,19085.5526,8894.352246,0.884771343,230.65,58.0623,10745.87,13392.0695,7992.108814,0.802405484,230.32,222.003,44136.95,51121.25893,25793.65734,0.863377603,3422044.48
18-04-17 11:41,230.92,78.3753,15891.11,18098.42428,8661.731019,0.878038317,228.96,81.3879,16494.3,18634.57358,8670.951515,0.88514502,230.43,58.5831,10818.63,13499.30373,8073.936227,0.801421334,230.1033333,218.3463,43204.04,50232.30159,25626.06195,0.860084819,3422048.14
18-04-17 11:46,231.01,76.8557,15484.27,17754.43526,8686.619242,0.872135316,229.04,80.8684,16539.86,18522.09834,8336.735449,0.892979818,230.52,57.6342,10683.29,13285.83578,7898.148343,0.804111249,230.19,215.3583,42707.42,49562.36938,25149.64682,0.861690443,3422051.7
18-04-17 11:51,231.36,80.3216,16083.53,18583.20538,9308.898151,0.865487394,229.33,85.3736,17361.16,19578.72769,9050.78457,0.886735863,230.81,64.9168,12074.56,14983.44661,8871.79086,0.805859981,230.5,230.612,45519.25,53145.37967,27430.44403,0.856504371,3422055.36
18-04-17 11:56,231.44,79.9132,16177.45,18495.11101,8964.331693,0.87468791,229.35,88.4769,17903.78,20292.17702,9551.28838,0.882299617,230.91,62.4095,11810.93,14410.97765,8257.009702,0.819578678,230.5666667,230.7996,45892.16,53198.26567,26906.59995,0.862662709,3422059.23
18-04-17 12:01,231.5,78.2901,15914.44,18124.15815,8672.699011,0.878078853,229.44,85.9924,17519.26,19730.09626,9074.812798,0.887945997,230.91,61.1434,11538.89,14118.62249,8135.694113,0.817281573,230.6166667,225.4259,44972.59,51972.8769,26050.83649,0.865308843,3422062.96
18-04-17 12:06,232.04,78.9865,16018.17,18328.02746,8907.009623,0.873971301,229.96,87.6483,17806.73,20155.60307,9442.918073,0.883463022,231.48,59.6684,10999.2,13812.04123,8354.045867,0.796348622,231.16,226.3032,44824.1,52295.67176,26937.65662,0.857128296,3422066.74
18-04-17 12:11,232.07,75.1659,15308.16,17443.75041,8363.292766,0.877572749,230.02,81.9081,16721.52,18840.50116,8680.740344,0.887530531,231.51,55.8206,10435.02,12923.02711,7623.318646,0.807474898,231.2,212.8946,42464.7,49207.27868,24861.7282,0.862975989,3422070.38
18-04-17 12:16,232.37,72.4684,14773.79,16839.48211,8081.044902,0.877330425,230.34,80.3842,16456.45,18515.69663,8486.240335,0.888783735,231.81,57.4063,10787.75,13307.3544,7791.670626,0.810660757,231.5066667,210.2589,42017.99,48662.53314,24546.49971,0.863456694,3422073.9
18-04-17 12:21,232.66,74.3192,15233.21,17291.10507,8181.175203,0.880985335,230.64,78.2105,16050.64,18038.46972,8231.849454,0.889800535,232.12,59.8429,11638.01,13890.73395,7583.482897,0.83782542,231.8066667,212.3726,42921.86,49220.30874,24090.51113,0.87203557,3422077.42
18-04-17 12:26,232.66,73.1565,14991.08,17020.59129,8060.275944,0.880761411,230.53,74.6474,15235.12,17208.46512,8001.39928,0.88532707,232.09,56.8377,10730.91,13191.46179,7672.172757,0.81347391,231.76,204.6416,40957.11,47420.51821,23900.22358,0.863700178,3422080.95
18-04-17 12:31,233.44,72.9259,14920.2,17023.8221,8197.447817,0.876430681,231.26,76.7308,15650.77,17744.76481,8362.420493,0.881993657,232.9,55.95,10512.4,13030.755,7700.001436,0.806737599,232.5333333,205.6067,41083.37,47799.3419,24432.22863,0.859496561,3422084.36
18-04-17 12:36,233.47,76.6509,15731.95,17895.68562,8530.024215,0.879091773,231.29,80.5666,16673.12,18634.24891,8321.195951,0.89475675,232.99,56.4095,10589.6,13142.84941,7784.270186,0.805730909,232.5833333,213.627,42994.67,49672.78394,24876.57163,0.865557889,3422087.81
18-04-17 12:41,232.79,76.3271,15598.98,17768.18561,8507.657891,0.877916313,230.53,81.3833,16639.4,18761.29215,8666.974717,0.886900533,232.27,57.1909,10669.78,13283.73034,7912.855779,0.803221665,231.8633333,214.9013,42908.16,49813.2081,25303.07307,0.861381181,3422091.43
18-04-17 12:46,231.76,76.2323,15638.33,17667.59785,8221.109933,0.885141836,229.54,81.0046,16577.03,18593.79588,8422.073483,0.891535548,231.35,55.8169,10498.63,12913.23981,7518.678783,0.813012857,230.8833333,213.0538,42713.99,49174.63355,24365.1317,0.868618369,3422095
18-04-17 12:51,232.32,75.3063,15402.06,17495.15962,8298.021315,0.880361216,230,80.3104,16416.51,18471.392,8467.02556,0.888753268,231.92,59.8914,11404.97,13890.01349,7928.375243,0.821091355,231.4133333,215.5081,43223.54,49856.5651,24847.58889,0.86695784,3422098.56
18-04-17 12:56,232.57,74.9017,15312.17,17419.88837,8306.019545,0.879005059,230.24,83.2675,17104.57,19171.5092,8659.125251,0.892186933,232.15,56.952,10785.61,13221.4068,7646.974219,0.815768712,231.6533333,215.1212,43202.35,49812.80437,24796.62141,0.867294073,3422102.22
18-04-17 13:01,232.56,74.6964,15243.58,17371.39478,8330.583745,0.877510424,230.23,75.6878,15424.93,17425.60219,8106.981332,0.885187773,232.14,58.3161,11077.69,13537.49945,7781.302958,0.818296617,231.6433333,208.7003,41746.2,48334.49643,24361.41069,0.863693699,3422105.73
18-04-17 13:06,232.69,75.3904,15425.82,17542.59218,8353.838494,0.879335268,230.29,76.3485,15548.68,17582.29607,8208.269317,0.884337287,232.25,54.2989,9987.73,12610.91953,7699.385736,0.791990622,231.7433333,206.0378,40962.23,47735.80777,24511.28427,0.858102794,3422109.15
18-04-17 13:11,232.68,74.5921,15175.31,17356.08983,8422.815475,0.874350741,230.27,75.9919,15498.22,17498.65481,8124.536731,0.885680652,232.18,55.4535,10352.85,12875.19363,7654.352219,0.804092761,231.71,206.0375,41026.38,47729.93827,24392.27647,0.859552337,3422112.6
18-04-17 13:16,232.21,73.5926,15037.84,17088.93765,8117.583261,0.879975123,229.84,75.2539,15260.11,17296.35638,8142.05052,0.882273102,231.73,55.0183,10092.31,12749.39066,7790.522514,0.791591557,231.26,203.8648,40390.26,47134.68468,24296.20129,0.856911641,3422115.94
18-04-17 13:21,231.92,89.9998,18489.65,20872.75362,9685.281947,0.885827061,229.6,92.0941,18540.22,21144.80536,10166.76134,0.876821502,231.53,68.1698,12407.23,15783.35379,9755.762436,0.786095919,231.0166667,250.2637,49437.1,57800.91277,29948.60031,0.855299642,3422119.68
18-04-17 13:26,231.96,88.3287,17898.31,20488.72525,9971.878539,0.873568745,229.6,92.6551,18753.92,21273.61096,10042.75898,0.881557909,231.42,75.0247,14007.13,17362.21607,10258.98904,0.806759341,230.9933333,256.0085,50659.36,59124.55229,30485.10993,0.856824416,3422123.9
18-04-17 13:31,232.66,90.3996,18509.86,21032.37094,9987.277405,0.880065308,230.27,92.9884,18646.55,21412.43887,10526.09668,0.870827939,232.1,70.5843,12771.87,16382.61603,10260.0899,0.779598934,231.6766667,253.9723,49928.28,58827.42583,31110.01264,0.848724541,3422128.08
18-04-17 13:36,232.13,89.4516,18135.16,20764.39991,10113.17336,0.873377515,229.77,90.511,18087.04,20796.71247,10264.61074,0.869706692,231.59,70.6658,13041.79,16365.49262,9886.40796,0.796907878,231.1633333,250.6284,49263.99,57926.605,30472.13245,0.85045533,3422132.2
18-04-17 13:41,230.12,88.3299,17932.66,20326.47659,9570.023814,0.882231602,227.78,91.4065,18290.45,20820.57257,9947.647005,0.878479683,229.62,71.4193,13076.73,16399.29967,9896.270108,0.797395637,229.1733333,251.1557,49299.84,57546.34882,29683.46407,0.856697966,3422136.31
18-04-17 13:46,230.34,87.3304,17709.14,20115.68434,9540.813213,0.880364779,228.04,90.6846,18167.58,20679.71618,9878.74984,0.878521728,229.75,69.3338,12578.63,15929.44055,9773.696515,0.78964669,229.3766667,247.3488,48455.35,56724.84107,29492.14558,0.854217466,3422140.38
18-04-17 13:51,231.06,90.4888,18369.44,20908.34213,9986.112588,0.878569897,228.84,94.2078,19284.85,21558.51295,9636.599046,0.894535261,230.49,72.6411,13745.92,16743.04714,9559.25263,0.820992731,230.13,257.3377,51400.21,59209.90222,29391.00088,0.868101586,3422144.56
18-04-17 13:56,232.39,90.6236,18481.37,21060.0184,10097.68974,0.877557163,230.25,91.9252,18676.91,21165.7773,9958.070173,0.882410777,231.83,73.8408,14197.2,17118.51266,9564.673961,0.829347752,231.49,256.3896,51355.48,59344.30837,29738.218,0.865381726,3422148.8
18-04-17 14:01,232.05,83.8907,17137.99,19466.83694,9232.932309,0.880368498,229.95,84.4155,17188.57,19411.34422,9019.60897,0.885490969,231.52,62.3448,11679.38,14434.0681,8481.415248,0.809153727,231.1733333,230.651,46005.94,53312.24926,26937.88049,0.862952523,3422152.92
18-04-17 14:06,231.98,90.6606,18420.79,21031.44599,10148.70515,0.875868926,229.92,90.897,18333.91,20899.03824,10031.82653,0.877260943,231.52,69.2059,12787.09,16022.54997,9654.658814,0.798068349,231.14,250.7635,49541.79,57953.0342,30069.34013,0.854861021,3422156.9
18-04-17 14:11,231.69,89.5894,18230.29,20756.96809,9925.132273,0.878273259,229.63,88.0495,17770.45,20218.80669,9644.234058,0.878906964,231.19,67.0089,12466.06,15491.78759,9197.436101,0.804688286,230.8366667,244.6478,48466.8,56467.56236,28975.07372,0.858312241,3422160.91
18-04-17 14:16,231.27,83.1195,16943.57,19223.04677,9079.700578,0.88141959,229.24,83.2022,16847.42,19073.27233,8941.708821,0.883299924,230.77,63.3805,11918.99,14626.31799,8477.43211,0.814900238,230.4266667,229.7022,45709.98,52922.63708,26672.14359,0.863713196,3422164.82
18-04-17 14:21,231.02,93.7275,19131.82,21652.92705,10140.15352,0.883567379,228.99,92.6902,18768.64,21225.1289,9911.823711,0.884265066,230.51,72.5136,13685.32,16715.10994,9597.234845,0.818739455,230.1733333,258.9313,51585.78,59593.16588,29837.10311,0.86563248,3422168.91
18-04-17 14:26,231.36,84.3071,17292.12,19505.29066,9024.353134,0.886534854,229.27,87.4302,17861.84,20045.12195,9097.339499,0.891081633,230.9,63.8961,12121.22,14753.60949,8411.005808,0.821576578,230.51,235.6334,47275.18,54304.0221,26720.48226,0.870564982,3422173.06
18-04-17 14:31,231.37,88.6442,18069.42,20509.60855,9702.582332,0.881022178,229.27,90.4098,18198.46,20728.25485,9923.537806,0.877954277,230.91,69.9903,13037.99,16161.46017,9550.058203,0.806733418,230.5166667,249.0443,49305.87,57399.32357,29387.30219,0.858997405,3422177.13
18-04-17 14:36,231.11,88.9378,18149.89,20554.41496,9647.044483,0.883016619,229,87.6925,17656.4,20081.5825,9566.686717,0.879233497,230.64,66.6492,12510.97,15371.97149,8931.580884,0.813881942,230.25,243.2795,48317.26,56007.96895,28325.51803,0.862685452,3422181.14
18-04-17 14:41,230.44,82.3696,16782.31,18981.25062,8868.029449,0.884151963,228.29,87.2793,17573.08,19924.9914,9391.067111,0.881961736,229.93,63.8241,11781.33,14675.07531,8749.748503,0.802812234,229.5533333,233.473,46136.72,53581.31733,27246.2958,0.86105983,3422184.98
18-04-17 14:46,230.68,84.0706,17144.1,19393.40601,9065.540898,0.884016969,228.59,94.208,19265.1,21535.00672,9623.535547,0.894594566,230.17,68.7198,12741.97,15817.23637,9371.61495,0.805574988,229.8133333,246.9984,49151.17,56745.64909,28358.96999,0.866166319,3422189.08
18-04-17 14:51,230.67,89.0892,18228.11,20550.20576,9489.307813,0.887003771,228.63,92.8948,19021.24,21238.53812,9448.170749,0.895600247,230.16,68.8522,13055.68,15847.02235,8982.056399,0.823856981,229.82,250.8362,50305.03,57635.76624,28129.79749,0.872809252,3422193.27
18-04-17 14:56,230.5,91.3663,18751.29,21059.93215,9586.96331,0.890377512,228.46,95.8818,19645.13,21905.15603,9690.445186,0.896826755,230.03,72.2461,13890.6,16618.77038,9123.308648,0.835838012,229.6633333,259.4942,52287.02,59583.85856,28571.02974,0.877536656,3422197.39
18-04-17 15:01,230.78,89.4498,18315.32,20643.22484,9523.22347,0.887231532,228.72,94.5886,19259.06,21634.30459,9855.543775,0.890209339,230.29,66.6791,12529.96,15355.52994,8876.508441,0.815990073,229.93,250.7175,50104.34,57633.05938,28480.25011,0.869368042,3422201.76
18-04-17 15:06,230.08,89.0916,18236.6,20498.19533,9359.617094,0.889668564,228,95.6264,19444.39,21802.8192,9862.992578,0.891829163,229.54,68.6351,12954.06,15754.50085,8966.416602,0.822245028,229.2066667,253.3531,50635.05,58055.51538,28399.55242,0.872183283,3422206.01
18-04-17 15:11,230.33,87.2996,17838.73,20107.71687,9279.008009,0.887158404,228.13,96.9305,19853.84,22112.75497,9736.476231,0.897845611,229.74,65.9063,12161.5,15141.31336,9019.827497,0.803199809,229.4,250.1364,49854.07,57361.7852,28371.57213,0.869116431,3422210.05
18-04-17 15:16,230.6,88.6133,18173.99,20434.22698,9341.505219,0.889389651,228.38,98.6686,20275.46,22533.93487,9832.799318,0.899774501,230.02,67.7442,12601.04,15582.52088,9166.719589,0.808665048,229.6666667,255.0261,51050.49,58550.68273,28671.06414,0.871902557,3422214.25
18-04-17 15:21,230.49,87.6818,17922.55,20209.77808,9339.021984,0.886825671,228.32,95.0074,19561.06,21692.08957,9376.122946,0.90176006,229.91,67.0131,12392.02,15406.98182,9154.94015,0.804311976,229.5733333,249.7023,49875.63,57308.84947,28226.33097,0.870295434,3422218.51
