DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
18-04-17 15:26,230.71,79.5139,16232.77,18344.65187,8545.374791,0.884877517,228.46,90.3224,18636.38,20635.0555,8859.506541,0.903141743,230.12,63.5187,12121.94,14616.92324,8167.803607,0.82930859,229.7633333,233.355,46991.09,53596.63062,25776.66142,0.876754555,3422222.65
18-04-17 15:31,231.07,77.1083,15834.05,17817.41488,8169.647094,0.888683914,228.84,85.0843,17472.18,19470.69121,8592.481732,0.897357973,230.55,58.9417,11156.98,13589.00894,7757.767792,0.821029705,230.1533333,221.1343,44463.21,50877.11503,24728.60267,0.873933398,3422226.34
18-04-17 15:36,230.68,76.5349,15718.65,17655.07073,8039.00272,0.890319288,228.43,80.3977,16290.92,18365.24661,8478.691446,0.887051524,230.12,54.7956,10239.97,12609.56347,7358.267823,0.812079659,229.7433333,211.7282,42249.54,48629.88082,24079.90195,0.868797934,3422229.98
18-04-17 15:41,231.35,75.5105,15496.26,17469.35417,8065.002251,0.887053971,229.22,81.2196,16563.23,18617.15671,8500.466811,0.889675596,230.85,55.9645,10442.91,12919.40483,7606.356011,0.808312004,230.4733333,212.6946,42502.4,49005.91571,24395.19971,0.867291211,3422233.52
18-04-17 15:46,232.31,78.2611,16175.75,18180.83614,8299.87438,0.889714305,230.16,80.3754,16418.97,18499.20206,8522.78717,0.887550173,231.86,56.811,10726.24,13172.19846,7645.560001,0.814309019,231.4433333,215.4475,43320.96,49852.23667,24668.60201,0.868987289,3422237.08
18-04-17 15:51,232.63,78.7197,16341.84,18312.56381,8264.034048,0.892384058,230.53,80.2023,16458.52,18489.03622,8423.86964,0.890177282,232.14,56.819,10816.65,13189.96266,7548.191687,0.820066764,231.7666667,215.741,43617.01,49991.56269,24427.70515,0.872487429,3422240.68
18-04-17 15:56,231.51,77.4977,16060.03,17941.49253,7998.286723,0.895133444,229.4,82.4685,17074.17,18918.2739,8147.012101,0.902522613,231.01,57.4161,10993.24,13263.69326,7421.201602,0.828821941,230.64,217.3823,44127.44,50123.45969,23772.46832,0.880374984,3422244.39
18-04-17 16:01,231.02,78.9774,16370.23,18245.35895,8056.593132,0.897227073,228.99,80.2085,16533.9,18366.94442,7998.424716,0.900198728,230.57,55.0674,10347.88,12696.89042,7357.472786,0.814993251,230.1933333,214.2533,43252.01,49309.19378,23678.26477,0.87715914,3422248
18-04-17 16:06,230.94,76.7784,15788.18,17731.2037,8070.251347,0.890417835,228.85,81.1716,16684.52,18576.12066,8166.948705,0.898170307,230.42,56.7252,10643.53,13070.62058,7586.592884,0.814309461,230.07,214.6752,43116.23,49377.94494,24065.99587,0.873188021,3422251.61
18-04-17 16:11,231.26,73.2248,15032.25,16933.96725,7796.839532,0.887698067,229.15,77.3065,15820.43,17714.78448,7970.419287,0.893063645,230.71,55.5087,10266.12,12806.41218,7655.780365,0.801639043,230.3733333,206.04,41118.8,47455.1639,23690.43831,0.86647683,3422255.13
18-04-17 16:16,231.42,71.1174,14592.23,16457.98871,7611.321563,0.886635072,229.26,78.2009,16042.82,17928.33833,8003.326925,0.894830279,230.82,59.0837,11129.4,13637.69963,7881.833984,0.816076046,230.5,208.402,41764.45,48024.02668,23707.33756,0.869657396,3422258.58
18-04-17 16:21,231.89,69.9541,14348.3,16221.65625,7567.590011,0.884515106,229.71,76.5781,15603.86,17590.75535,8121.220778,0.88704889,231.34,55.2971,10185.07,12792.43111,7740.196567,0.79617939,230.98,201.8293,40137.23,46604.84271,23685.7369,0.861224449,3422261.99
18-04-17 16:26,231.92,72.5493,14934.34,16825.63366,7750.31849,0.887594506,229.73,77.9301,15992.79,17902.88187,8046.356155,0.893308134,231.33,55.9024,10318.48,12931.90219,7795.066696,0.797908911,230.9933333,206.3818,41245.61,47660.41772,23881.27034,0.865405969,3422265.36
18-04-17 16:31,232.33,72.324,14897.26,16803.03492,7772.620344,0.886581506,230.11,77.7584,15912.4,17892.98542,8182.570111,0.889309393,231.72,54.4347,9984.18,12613.60868,7708.389829,0.791540332,231.3866667,204.5171,40793.84,47309.62903,23959.62472,0.862273513,3422268.8
18-04-17 16:36,233.37,70.7363,14553.08,16507.73033,7791.85621,0.881591818,231.15,75.9416,15545.13,17553.90084,8154.039979,0.885565558,232.7,60.0933,11401.41,13983.71091,8096.420248,0.815335076,232.4066667,206.7712,41499.62,48045.34208,24210.25476,0.863759486,3422272.22
18-04-17 16:41,233.87,69.7008,14328.24,16300.9261,7773.141584,0.878983189,231.63,77.1704,15770.59,17874.97975,8414.475158,0.882271769,233.19,59.3396,11108.22,13837.40132,8251.12864,0.802767784,232.8966667,206.2108,41207.05,48013.30717,24642.57892,0.858242275,3422275.66
18-04-17 16:46,232.14,70.2775,14425.8,16314.21885,7619.057097,0.884247057,229.92,76.1343,15609.07,17504.79826,7923.061007,0.891702365,231.42,65.688,13020.63,15201.51696,7845.336977,0.856534913,231.16,212.0998,43055.5,49020.53407,23435.79911,0.878315604,3422279.19
18-04-17 16:51,231.94,72.0583,14877.98,16713.2021,7614.252138,0.890193268,229.71,76.0032,15480.56,17458.69507,8072.068861,0.886696281,231.25,63.6399,12490.97,14716.72687,7781.883986,0.848760061,230.9666667,211.7014,42849.51,48888.62405,23537.56687,0.876471998,3422282.73
18-04-17 16:56,232.02,73.7665,15356.44,17115.30333,7557.338063,0.897234463,229.8,76.3595,15559.95,17547.4131,8111.699113,0.886737544,231.33,63.3585,12330.16,14656.72181,7923.80265,0.841263153,231.05,213.4845,43246.55,49319.43824,23709.55295,0.876866233,3422286.37
18-04-17 17:01,230.47,72.9985,15139.14,16823.9643,7338.40682,0.89985569,228.22,77.1442,15741.64,17605.84932,7884.586262,0.894114207,229.84,57.0997,10476.57,13123.79505,7904.143059,0.798288145,229.51,207.2424,41357.35,47553.60867,23471.58491,0.869699507,3422289.86
18-04-17 17:06,230.54,74.3865,15494.96,17149.06371,7348.237934,0.903545538,228.31,75.7035,15367.66,17283.86609,7909.933816,0.889133249,229.96,54.0046,9854.87,12418.89782,7557.152919,0.793538215,229.6033333,204.0946,40717.49,46851.82761,23177.13871,0.869069406,3422293.28
18-04-17 17:11,231.29,78.224,16157.37,18092.42896,8140.969252,0.893045927,229.05,78.5617,15980.87,17994.55739,8271.389818,0.888094642,230.67,59.3916,10785.65,13699.86037,8447.243828,0.787281746,230.3366667,216.1773,42923.89,49786.84672,25224.38846,0.862153216,3422296.74
18-04-17 17:16,231.51,81.004,16615.82,18753.23604,8694.733331,0.886024149,229.28,82.7441,16722.3,18971.56725,8960.192328,0.881440093,230.95,63.3588,11593.27,14632.71486,8928.182059,0.792284283,230.58,227.1069,44931.39,52357.51815,26878.9862,0.858165008,3422300.43
18-04-17 17:21,232.09,81.2102,16679.07,18848.07532,8778.300925,0.884921655,229.87,81.8641,16573.07,18818.10067,8913.712105,0.880698339,231.49,64.4981,12005.76,14930.66517,8876.175371,0.804100813,231.15,227.5724,45257.9,52596.84115,26798.32433,0.860468024,3422304.17
18-04-17 17:26,232.89,80.8208,16630,18822.35611,8816.13235,0.883523821,230.57,84.9052,17047.09,19576.59196,9624.950673,0.870789463,232.28,64.09,11704.47,14886.8252,9199.073136,0.786230096,231.9133333,229.816,45381.56,53285.77328,27926.46855,0.851663722,3422307.97
18-04-17 17:31,233.68,79.0841,16248.72,18480.37249,8803.593906,0.879242018,231.35,82.9061,16813.95,19180.32623,9229.084455,0.876624818,233.03,61.8277,11158.05,14407.70893,9114.822919,0.774449987,232.6866667,223.8179,44220.72,52068.40765,27489.03415,0.849281205,3422311.72
18-04-17 17:36,232.21,81.1394,16721.33,18841.38007,8683.013654,0.887479045,229.84,80.4702,16347,18495.27077,8651.625962,0.883847563,231.59,63.0016,11549.63,14590.54054,8915.711987,0.791583421,231.2133333,224.6112,44617.96,51927.19139,26564.46594,0.859240772,3422315.4
18-04-17 17:41,233.26,80.5821,16571.72,18796.58065,8870.712498,0.88163482,230.79,81.585,16540.6,18829.00215,8996.659025,0.878463971,232.62,62.7422,11340.91,14595.09056,9186.970608,0.777035946,232.2233333,224.9093,44453.23,52220.67336,27402.7201,0.851257311,3422319.12
18-04-17 17:46,233.59,78.7731,16106.03,18400.60843,8898.212641,0.875298774,231.11,82.1128,16645.31,18977.08921,9113.921758,0.877126614,233,62.4248,11379.84,14544.9784,9058.456725,0.782389612,232.5666667,223.3107,44131.18,51922.67604,27356.9596,0.849940399,3422322.8
18-04-17 17:51,232.98,77.9863,15953.71,18169.24817,8694.867247,0.878061098,230.44,92.2643,18814.04,21261.38529,9903.454115,0.884892482,232.29,69.8402,13249.05,16223.18006,9362.384594,0.81667404,231.9033333,240.0908,48016.8,55653.81352,28137.76604,0.862776456,3422326.66
18-04-17 17:56,233.06,76.94,15671.18,17931.6364,8715.371558,0.873940317,230.54,94.253,19321.24,21729.08662,9941.976172,0.889187859,232.46,62.0005,11310.21,14412.63623,8933.26552,0.784742626,232.02,233.1935,46302.63,54073.35925,27928.38405,0.856292833,3422330.57
18-04-17 18:01,233.67,76.0196,15427.02,17763.49993,8806.190082,0.868467366,231.08,95.8341,19626.77,22145.34383,10257.00505,0.886270728,232.98,63.1375,11308.7,14709.77475,9406.953678,0.768788115,232.5766667,234.9912,46362.49,54618.61851,28874.08889,0.8488404,3422334.44
18-04-17 18:06,233.61,76.1968,15466.3,17800.33445,8811.666742,0.868876933,231.02,93.8272,19212.89,21675.95974,10035.54127,0.886368596,232.9,62.0528,11129.57,14452.09712,9219.315744,0.770100692,232.51,232.0768,45808.76,53928.39131,28457.49281,0.849436797,3422338.27
18-04-17 18:11,233.57,75.1597,15361.03,17555.05113,8498.151416,0.875020522,230.94,88.5117,18102.91,20440.892,9492.877077,0.885622311,232.88,58.3024,10537.37,13577.46291,8562.203724,0.776092711,232.4633333,221.9738,44001.31,51573.40604,26901.69007,0.853178283,3422342.05
18-04-17 18:16,233.58,69.8679,14399.49,16319.74408,7680.412401,0.882335527,230.92,81.9036,16806.91,18913.17931,8673.876177,0.888634836,232.9,55.7222,10071.44,12977.70038,8184.546626,0.776057368,232.4666667,207.4937,41277.84,48210.62377,24907.91379,0.856198007,3422345.57
18-04-17 18:21,233.64,76.8008,16032.56,17943.73891,8058.212332,0.893490486,231,82.9796,17098.05,19168.2876,8664.867899,0.891996737,232.98,54.5412,10096.72,12707.00878,7715.200404,0.794578817,232.54,214.3216,43227.33,49819.03529,24765.58536,0.867687015,3422349.08
18-04-17 18:26,233.86,73.5423,15161.96,17198.60228,8118.305813,0.881580942,231.18,83.842,17347.18,19382.59356,8646.402672,0.894987554,233.21,55.6905,10235.97,12987.58151,7993.884632,0.788135189,232.75,213.0748,42745.11,49568.77734,25098.19233,0.862339406,3422352.68
18-04-17 18:31,233.81,70.1202,14461.34,16394.80396,7723.939562,0.882068492,231.08,83.8019,17308.53,19364.94305,8684.227579,0.893807431,233.08,52.1462,9215.74,12154.2363,7924.367242,0.758232749,232.6566667,206.0683,40985.61,47913.98331,24817.92839,0.855399764,3422356.16
18-04-17 18:36,233.8,66.9926,13754.57,15662.86988,7492.482699,0.878164098,230.94,80.4229,16463.93,18572.86453,8595.947048,0.886450767,232.93,51.1815,8972.57,11921.7068,7849.84589,0.752624616,232.5566667,198.597,39191.07,46157.4412,24383.79401,0.849073713,3422359.59
18-04-17 18:41,234.13,59.3752,12113.32,13901.51558,6820.528857,0.871366862,231.27,64.5315,12899,14924.2,7506.500169,0.864300934,233.21,45.7571,7992.53,10671.01329,7070.359882,0.748994475,232.87,169.6638,33004.85,39496.72887,21694.96412,0.835635025,3422362.51
18-04-17 18:46,234.01,68.8102,13988.9,16102.2749,7974.580479,0.868753023,231.13,70.5966,13470.89,16316.99216,9207.570564,0.825574338,233.11,52.3866,8995.11,12211.84033,8259.360764,0.736589225,232.75,191.7934,36454.9,44631.10739,25748.32058,0.816804739,3422365.35
18-04-17 18:51,233.53,90.2127,17720.53,21067.37183,11393.72513,0.841136243,230.74,72.4859,13292.96,16725.39657,10150.67016,0.79477697,232.61,62.7271,10517.79,14590.95073,10112.95885,0.720843363,232.2933333,225.4257,41531.28,52383.71913,31925.01858,0.792828014,3422368.65
18-04-17 18:56,233.34,82.2708,15597.87,19197.06847,11190.79485,0.81251312,230.41,68.3447,12439.63,15747.30233,9655.730736,0.789953082,232.41,51.6475,8789.95,12003.39548,8174.245037,0.732288628,232.0533333,202.263,36827.45,46947.76627,29117.54943,0.784434552,3422371.96
18-04-17 19:01,233.19,67.8847,11613.31,15830.03319,10757.36872,0.73362512,230.14,53.6851,9200.26,12355.08891,8246.419708,0.744653484,232.21,37.9163,6380.17,8804.544023,6067.406878,0.724645136,231.8466667,159.4861,27193.74,36989.66613,25074.60678,0.735171275,3422374.68
18-04-17 19:06,232.95,61.13,10077.48,14240.2335,10061.2448,0.707676598,229.68,49.6572,8305.08,11405.2657,7817.01553,0.728179441,231.77,33.4268,5562.9,7747.329436,5392.147715,0.718040977,231.4666667,144.214,23945.46,33392.82863,23274.36249,0.717083906,3422376.72
18-04-17 19:11,233.34,64.9967,10713.52,15166.32998,10734.89889,0.706401616,229.82,48.353,8034.38,11112.48646,7676.984651,0.723004705,231.69,32.5336,5394.66,7537.709784,5264.476448,0.715689534,231.6166667,145.8833,24142.56,33816.52622,23678.98314,0.713927854,3422378.73
18-04-17 19:16,233.74,67.1655,11232.26,15699.26397,10968.28266,0.715464115,229.89,50.0348,8576.21,11502.50017,7665.254871,0.745595294,231.74,34.2062,5590.87,7926.944788,5619.486303,0.705299475,231.79,151.4065,25399.34,35128.70893,24267.2561,0.723036535,3422380.76
18-04-17 19:21,233.46,65.6365,10822.36,15323.49729,10848.32214,0.706259139,229.32,55.2475,9836,12669.3567,7985.343023,0.776361439,231.44,33.5081,5387.9,7755.114664,5577.843404,0.694754395,231.4066667,154.3921,26046.26,35747.96865,24484.88519,0.728608113,3422382.93
18-04-17 19:26,233.15,64.8679,10629.99,15123.95089,10758.12265,0.702858009,228.88,54.0129,9729.9,12362.47255,7626.255542,0.787051292,231.04,35.1514,5654.8,8121.379456,5829.240193,0.696285653,231.0233333,154.0322,26014.69,35607.80289,24313.60794,0.730589587,3422385.11
18-04-17 19:31,232.7,66.2536,11017.61,15417.21272,10784.37379,0.714630472,228.26,54.5682,9802.53,12455.73733,7684.777035,0.786989139,230.54,33.4775,5359.52,7717.90285,5553.518684,0.694426984,230.5,154.2993,26179.66,35590.8529,24110.87333,0.735572707,3422387.28
18-04-17 19:36,232.64,61.4907,9941.73,14305.19645,10285.94429,0.694973329,228.06,52.5804,9754.59,11991.48602,6974.504355,0.813459648,230.41,29.3019,4565.26,6751.450779,4973.981177,0.676189481,230.37,143.373,24261.58,33048.13325,22440.02779,0.734128606,3422389.37
18-04-17 19:41,232.54,65.425,10323.08,15213.9295,11175.76262,0.678528187,227.96,42.0333,6867.72,9581.911068,6681.874117,0.716738023,230.33,30.8809,4831.99,7112.797697,5219.555893,0.679337471,230.2766667,138.3392,22022.79,31908.63827,23090.21257,0.690182697,3422391.35
18-04-17 19:46,232.1,65.6193,10512.33,15230.23953,11020.48611,0.69022749,227.47,41.5137,6704.88,9443.121339,6649.595838,0.710027941,229.88,30.0016,4678.78,6896.767808,5066.993577,0.678401844,229.8166667,137.1346,21895.99,31570.12868,22742.88123,0.693566701,3422393.13
18-04-17 19:51,231.94,64.1187,10304.86,14871.69128,10722.73574,0.692917827,227.2,40.3365,6491.85,9164.4528,6468.622628,0.708372899,229.67,31.2308,4907.89,7172.777836,5230.808507,0.684238396,229.6033333,135.686,21704.6,31208.92191,22425.59132,0.695461383,3422394.91
18-04-17 19:56,231.73,60.8906,9636.44,14110.17874,10307.0931,0.682942447,226.88,39.4961,6223.18,8960.875168,6447.426965,0.694483506,229.43,27.8676,4264.04,6393.663468,4764.125882,0.666916553,229.3466667,128.2543,20123.66,29464.71737,21522.26471,0.682974818,3422396.66
18-04-17 20:01,232.79,64.7882,10661.14,15082.04508,10668.09156,0.706876285,228.02,39.2921,6141.96,8959.384642,6522.798519,0.685533688,230.53,30.1536,4725.83,6951.309408,5097.767482,0.679847454,230.4466667,134.2339,21528.93,30992.73913,22294.73148,0.694644314,3422398.47
18-04-17 20:06,234.08,61.5656,9765.08,14411.27565,10598.49416,0.677599974,229.19,42.008,6581.78,9627.81352,7026.732186,0.683621467,231.75,28.3644,4218.53,6573.4497,5041.254367,0.641752838,231.6733333,131.938,20565.39,30612.53887,22675.80804,0.671796289,3422400.25
18-04-17 20:11,234.08,57.4154,8839.32,13439.79683,10123.95974,0.657697442,229.21,37.507,5685.29,8596.97947,6448.684643,0.661312502,231.76,25.4214,3631.85,5891.663664,4639.112664,0.616438787,231.6833333,120.3438,18156.46,27928.43997,21221.23274,0.650106487,3422401.88
18-04-17 20:16,234.07,47.7265,6887.49,11171.34186,8795.530703,0.616532024,229.27,25.6386,3512.27,5878.161822,4713.464315,0.597511621,231.74,16.2475,2045.79,3765.19565,3160.924162,0.543342283,231.6933333,89.6126,12445.55,20814.69933,16684.12399,0.5979212,3422403.09
18-04-17 20:21,234.05,47.2759,6810.16,11064.9244,8720.910081,0.6154728,229.2,28.1155,4675.6,6444.0726,4434.505194,0.725566003,231.71,15.2237,1879.39,3527.483527,2985.135384,0.532784912,231.6533333,90.6151,13365.15,21036.48052,16245.19247,0.635332036,3422404.15
18-04-17 20:26,234.21,46.6307,6632.77,10921.37625,8676.567366,0.60731998,229.35,28.8982,4892.74,6627.80217,4470.889945,0.738214551,231.91,16.8427,2150.1,3905.990557,3260.955722,0.55046216,231.8233333,92.3716,13675.61,21455.16897,16531.84705,0.637403976,3422405.28
18-04-17 20:31,234.32,46.7226,6699.89,10948.03963,8658.582203,0.611971661,229.39,30.7815,5171.71,7060.968285,4807.357777,0.732436373,232.02,15.0073,1839.16,3481.993746,2956.6486,0.528191644,231.91,92.5114,13710.76,21491.00166,16549.26623,0.637976778,3422406.42
18-04-17 20:36,234.6,47.6852,6975.96,11186.94792,8745.500891,0.62358027,229.73,30.5481,5316.66,7017.815013,4580.704531,0.757594777,232.3,16.4801,2102.65,3828.32723,3199.211209,0.549234659,232.21,94.7134,14395.27,22033.09016,16680.32565,0.653347755,3422407.58
18-04-17 20:41,234.79,48.1644,7163.94,11308.51948,8749.89008,0.633499373,229.89,29.9875,5061.7,6893.826375,4680.174697,0.734236652,232.47,15.7,1963.33,3649.779,3076.722617,0.537931201,232.3833333,93.8519,14188.97,21852.12485,16618.91967,0.649317634,3422408.82
18-04-17 20:46,234.71,47.5715,6983.75,11165.50677,8711.818252,0.625475417,229.85,20.8947,2780.82,4802.646795,3915.668061,0.57901822,232.39,15.7808,1987.04,3667.300112,3082.330636,0.541826395,232.3166667,84.247,11751.61,19635.45367,15730.56589,0.598489355,3422409.87
18-04-17 20:51,234.42,46.3618,6572.04,10868.13316,8655.900215,0.60470735,229.49,22.1522,2999.81,5083.708378,4104.294195,0.590083021,232.07,16.4317,2089.57,3813.304619,3189.825909,0.547968287,231.9933333,84.9457,11661.42,19765.14615,15958.455,0.589999179,3422410.84
18-04-17 20:56,234.17,46.2637,6548.51,10833.57063,8630.369016,0.604464606,229.24,22.1534,2984.59,5078.445416,4108.872154,0.587697564,231.88,14.9664,1842.57,3470.408832,2940.862672,0.530937445,231.7633333,83.3835,11375.67,19382.42488,15693.07255,0.586906441,3422411.8
18-04-17 21:01,234.01,47.4457,6912.7,11102.76826,8688.27035,0.622610491,229.05,21.8226,2900.02,4998.46653,4071.185534,0.580181938,231.78,16.2222,1990.46,3759.981516,3189.910655,0.529380262,231.6133333,85.4905,11803.18,19861.2163,15973.50478,0.594282838,3422412.76
18-04-17 21:06,233.81,47.1811,6822.12,11031.41299,8668.953298,0.61842667,228.86,21.5963,2840.41,4942.529218,4044.832024,0.574687549,231.63,14.5503,1689.48,3370.285989,2916.245013,0.501286836,231.4333333,83.3277,11352.01,19344.2282,15663.04675,0.586842229,3422413.73
18-04-17 21:11,234.12,47.1623,6811.9,11041.63768,8689.981643,0.616928412,229.18,20.3962,2644.48,4674.401116,3854.445657,0.565736644,231.98,15.5881,1872.32,3616.127438,3093.670226,0.517769363,231.76,83.1466,11328.7,19332.16623,15665.03136,0.586002617,3422414.67
18-04-17 21:16,234.09,47.1527,6809.72,11037.97554,8687.037332,0.616935594,229.13,22.3362,2990.36,5117.893506,4153.381876,0.584295081,231.92,15.2195,1801.5,3529.70644,3035.362466,0.510382387,231.7133333,84.7084,11601.58,19685.57549,15903.62298,0.589344213,3422415.63
18-04-17 21:21,234.36,47.2488,6823.95,11073.22877,8720.670946,0.616256572,229.37,21.3415,2776.17,4895.099855,4031.734456,0.567132455,232.24,14.9563,1765.22,3473.451112,2991.464688,0.508203496,231.99,83.5466,11365.34,19441.77974,15773.77082,0.584583313,3422416.58
18-04-17 21:26,234.51,47.8342,6957.08,11217.59824,8799.633412,0.620193365,229.5,21.949,2845.02,5037.2955,4156.946855,0.564791166,232.4,15.938,1918.09,3703.9912,3168.671892,0.517844103,232.1366667,85.7212,11720.19,19958.88494,16155.31598,0.587216672,3422417.55
18-04-17 21:31,234.33,47.0908,6585.35,11034.78716,8854.36012,0.596780881,229.32,21.2519,2637.58,4873.485708,4098.052548,0.541210164,232.27,14.3177,1636.47,3325.572179,2895.06412,0.492086748,231.9733333,82.6604,10859.4,19233.84505,15874.95597,0.564598497,3422418.49
18-04-17 21:36,234.46,48.2038,6992.26,11301.86295,8879.212025,0.618682073,229.43,24.7569,3508.14,5679.975567,4467.110496,0.617632938,232.38,16.1943,1966.8,3763.231434,3208.365407,0.522635941,232.09,89.155,12467.2,20745.06995,16580.91829,0.600971702,3422419.45
18-04-17 21:41,234.43,48.5033,7129.34,11370.62862,8857.974168,0.626996118,229.39,26.3709,3756.94,6049.220751,4741.146858,0.621061812,232.42,14.7412,1708.65,3426.149704,2969.682975,0.498708506,232.08,89.6154,12594.93,20845.99907,16610.94265,0.60418932,3422420.52
18-04-17 21:46,234.08,47.0525,6687,11014.0492,8751.760439,0.60713366,229.07,24.7226,3453.45,5663.205982,4488.383349,0.609804766,232.01,15.4557,1849.2,3585.876957,3072.29115,0.515689752,231.72,87.2308,11989.65,20263.13214,16335.32421,0.591697765,3422421.53
18-04-17 21:51,234.4,45.142,6262.73,10581.2848,8528.880405,0.591868579,229.3,24.2603,3362.94,5562.88679,4431.291459,0.604531447,232.25,12.3524,1503.02,2868.8449,2443.604293,0.523911209,231.9833333,81.7547,11128.69,19013.01649,15415.80536,0.585319537,3422422.51
18-04-17 21:56,234.34,44.242,6296.97,10367.67028,8236.307173,0.607365959,229.27,22.959,3089.86,5263.80993,4261.509141,0.587000678,232.27,9.8371,1223.68,2284.863217,1929.561395,0.535559412,231.96,77.0381,10610.51,17916.34343,14436.49678,0.592225196,3422423.41
18-04-17 22:01,234.47,43.6327,6095.75,10230.55917,8216.214022,0.595837422,229.33,19.903,2414.67,4564.35499,3873.332579,0.529027651,232.41,11.1124,1436.62,2582.632884,2146.186289,0.556261793,232.07,74.6481,9947.04,17377.54704,14249.05388,0.5724076,3422424.26
18-04-17 22:06,234.64,42.8263,5915.54,10048.76303,8123.055151,0.588683401,229.51,20.9243,2574.84,4802.336093,4053.71816,0.536164056,232.61,9.3482,1130.29,2174.484802,1857.640619,0.519796689,232.2533333,73.0988,9620.67,17025.58393,14046.8223,0.565071368,3422425.08
18-04-17 22:11,234.68,42.6771,5909.46,10015.46183,8086.269729,0.5900337,229.57,22.671,2886.28,5204.58147,4330.941704,0.554565245,232.69,9.3533,1131.47,2176.419377,1859.187173,0.519876827,232.3133333,74.7014,9927.21,17396.46268,14285.91667,0.570645319,3422425.89
18-04-17 22:16,234.73,44.4346,6379.56,10430.13366,8251.599986,0.611647004,229.7,21.056,2599.45,4836.5632,4078.627623,0.537458086,232.73,9.3485,1132.01,2175.676405,1857.988477,0.520302559,232.3866667,74.8391,10111.02,17442.37326,14212.79915,0.579681437,3422426.73
18-04-17 22:21,235.01,44.0273,6206.45,10346.85577,8278.731955,0.59983923,230.01,21.5453,2667.61,4955.634453,4176.382372,0.53829838,233.07,9.3669,1135.86,2183.143383,1864.386519,0.520286486,232.6966667,74.9395,10009.92,17485.63361,14336.97612,0.572465386,3422427.56
18-04-17 22:26,234.67,43.4216,6050.01,10189.74687,8199.287793,0.593735063,229.63,21.9058,2723.4,5030.228854,4229.219167,0.541406779,232.68,13.0541,1546.07,3037.427988,2614.504989,0.509006306,232.3266667,78.3815,10319.48,18257.40371,15061.24573,0.565221658,3422428.41
18-04-17 22:31,234.63,43.0382,5915.95,10098.05287,8183.654885,0.585850567,229.63,21.4543,2646.11,4926.550909,4155.599322,0.537112079,232.72,14.1755,1715.87,3298.92236,2817.566127,0.520130459,232.3266667,78.668,10277.93,18323.52614,15169.56706,0.560914418,3422429.26
18-04-17 22:36,234.93,43.0096,5896.16,10104.24533,8205.551225,0.583532942,229.89,22.3765,2842.62,5144.133585,4287.379372,0.552594514,232.94,13.3567,1575.3,3111.309698,2683.035212,0.50631411,232.5866667,78.7428,10314.08,18359.68861,15188.74319,0.561778591,3422430.13
18-04-17 22:41,234.82,42.8978,5864.07,10073.2614,8190.438217,0.582142145,229.83,20.2782,2476.92,4660.538706,3947.846039,0.531466458,232.88,13.1532,1550.07,3063.117216,2641.963299,0.506043318,232.51,76.3292,9891.06,17796.91732,14795.17482,0.555773779,3422430.96
18-04-17 22:46,234.45,42.6853,5786.56,10007.56858,8164.995551,0.578218371,229.41,21.6914,2738.98,4976.224074,4154.611245,0.550413317,232.51,13.8456,1665.9,3219.240456,2754.684429,0.517482314,232.1233333,78.2223,10191.44,18203.03312,15082.60473,0.559875925,3422431.8
18-04-17 22:51,234.52,43.487,6124.93,10198.57124,8154.513341,0.600567458,229.58,20.4178,2503.65,4687.518524,3962.898761,0.534109889,232.69,12.3656,1412.83,2877.351464,2506.603846,0.491017527,232.2633333,76.2704,10041.41,17763.44123,14652.98364,0.565285176,3422432.64
18-04-17 22:56,234.21,42.9902,5843.64,10068.73474,8199.468937,0.580374809,229.28,21.6878,2730.08,4972.578784,4156.104301,0.549026998,232.39,14.1436,1731.47,3286.831204,2793.79151,0.526790058,231.96,78.8216,10305.19,18328.14473,15156.647,0.562260401,3422433.49
18-04-17 23:01,234.22,43.4984,5943.21,10188.19525,8275.117963,0.583342766,229.41,21.4862,2683.07,4929.149142,4134.930065,0.54432721,232.43,12.5883,1454.85,2925.898569,2538.561387,0.497231864,232.02,77.5729,10081.13,18043.24296,14964.27193,0.558720515,3422434.34
18-04-17 23:06,234.66,41.9061,5534.4,9833.685426,8128.455308,0.562800187,229.79,19.4171,2392.25,4461.855409,3766.336898,0.536155877,232.81,13.5973,1640.05,3165.587413,2707.615125,0.518087099,232.42,74.9205,9566.7,17461.12825,14607.16437,0.547885558,3422435.16
18-04-17 23:11,235.24,43.161,5972.96,10153.19364,8210.425685,0.588283865,230.42,19.7793,2507.07,4557.546306,3806.025269,0.550092052,233.38,13.2722,1569.96,3097.466036,2670.116372,0.506853015,233.0133333,76.2125,10049.99,17808.20598,14701.35712,0.56434601,3422435.98
18-04-17 23:16,235.37,44.3323,6299.51,10434.49345,8318.342824,0.603719771,230.6,18.0918,2225.41,4171.96908,3528.863321,0.533419581,233.5,13.0954,1548.45,3057.7759,2636.7207,0.506397477,233.1566667,75.5195,10073.37,17664.23843,14510.42853,0.570269137,3422436.81
18-04-17 23:21,235.83,44.3025,6264.54,10447.85858,8361.41659,0.599600383,231.13,20.6028,2651.13,4761.925164,3955.684642,0.556734915,233.98,13.8744,1672.56,3246.332112,2782.303942,0.515215308,233.6466667,78.7797,10588.23,18456.11585,15116.79853,0.573697634,3422437.68
18-04-17 23:26,236.41,44.2455,6202.48,10460.07866,8422.736332,0.59296686,231.8,19.2461,2392.57,4461.24598,3765.411596,0.536300848,234.61,12.5636,1449.83,2947.546196,2566.324521,0.491876939,234.2733333,76.0552,10044.88,17868.87083,14778.25871,0.562144083,3422438.54
18-04-17 23:31,235.81,43.9977,6137.99,10375.09764,8364.671526,0.591607926,231.18,18.9399,2381.47,4378.526082,3674.247037,0.543897639,233.96,14.2809,1745.36,3341.159364,2849.04622,0.522381548,233.65,77.2185,10264.82,18094.78308,14901.49809,0.567280633,3422439.38
18-04-17 23:36,234.42,44.7185,6452.07,10482.91077,8262.094827,0.615484586,229.85,18.3587,2283.72,4219.747195,3548.364321,0.541198298,232.75,12.545,1437.94,2919.84875,2541.229088,0.492470714,232.34,75.6222,10173.73,17622.50672,14389.16123,0.577314576,3422440.24
18-04-17 23:41,234.62,44.0045,6070.47,10324.33579,8351.125881,0.587976808,230.09,18.0505,2235.96,4153.239545,3499.983085,0.538365287,232.9,13.6956,1650.05,3189.70524,2729.753563,0.517304853,232.5366667,75.7506,9956.48,17667.28058,14594.56436,0.563554756,3422441.07
18-04-17 23:46,234.24,43.8401,6031.84,10269.10502,8310.921983,0.58737738,229.73,19.6651,2515.75,4517.663423,3752.37055,0.556869728,232.57,13.1543,1545.74,3059.295551,2640.071423,0.505260108,232.18,76.6595,10093.33,17846.064,14717.56399,0.565577373,3422441.92
18-04-17 23:51,234.32,43.4787,5961.79,10187.92898,8261.41374,0.585181739,229.84,22.9662,3321.2,5278.551408,4102.771688,0.629187772,232.62,13.0835,1540.64,3043.48377,2624.732719,0.506209369,232.26,79.5284,10823.63,18509.96416,15015.58547,0.584746135,3422442.78
18-04-17 23:56,234.59,43.431,5958.55,10188.47829,8264.428097,0.584832183,230.17,22.5045,3298.63,5179.860765,3993.744818,0.636818276,232.96,13.8052,1656.5,3216.059392,2756.636676,0.515071334,232.5733333,79.7407,10913.68,18584.39845,15042.32211,0.58724957,3422443.69
19-04-17 0:01,234.99,42.0244,5573.84,9875.313756,8151.940225,0.56442156,230.61,21.0046,3025.27,4843.870806,3782.965214,0.624556294,233.41,12.5122,1436.86,2920.472602,2542.556501,0.491995713,233.0033333,75.5412,10035.97,17639.65716,14506.44033,0.568943597,3422444.56
19-04-17 0:06,234.97,44.1252,6255.99,10368.09824,8268.013686,0.60338838,230.59,21.6741,3129.76,4997.830719,3896.525919,0.626223691,233.32,14.2603,1738.87,3327.213196,2836.666842,0.522620553,232.96,80.0596,11124.62,18693.14216,15022.52954,0.595117712,3422445.43
19-04-17 0:11,235.13,44.2462,6258.43,10403.60901,8310.66389,0.601563361,230.85,22.4046,3232.69,5172.10191,4037.36963,0.625024421,233.47,12.5622,1438.17,2932.896834,2556.081159,0.490358196,233.15,79.213,10929.29,18508.60775,14937.17446,0.590497683,3422446.36
19-04-17 0:16,232.62,43.3179,6044.83,10076.6099,8062.139747,0.59988727,228.39,20.5144,2860.85,4685.283816,3710.447643,0.610603351,231,13.6321,1643.87,3149.0151,2685.886729,0.522026712,230.67,77.4644,10549.55,17910.90881,14474.37907,0.58900138,3422447.26
19-04-17 0:21,232.89,44.5844,6426.1,10383.26092,8155.8167,0.618890352,228.75,18.5763,2376,4249.328625,3522.984213,0.559147152,231.36,12.9903,1521.22,3005.435808,2592.013524,0.506156211,231,76.151,10323.32,17638.02535,14301.36365,0.58528774,3422448.13
19-04-17 0:26,233.01,43.7235,6075.19,10188.01274,8178.488244,0.596307657,228.89,16.384,2012.34,3750.13376,3164.489049,0.53660486,231.47,13.0465,1541.99,3019.873355,2596.517267,0.510614128,231.1233333,73.154,9629.52,16958.01985,13958.75287,0.5678446,3422448.95
19-04-17 0:31,233.24,43.3683,5974.5,10115.22229,8162.295741,0.590644459,229.16,17.788,2278.55,4076.29808,3380.002357,0.558975314,231.77,13.6084,1633.68,3154.018868,2697.948235,0.517967732,231.39,74.7647,9886.73,17345.53924,14252.02798,0.569986892,3422449.77
19-04-17 0:36,233.06,42.9893,5897.62,10019.08626,8099.39305,0.588638509,228.99,17.0652,2133.69,3907.760148,3273.829006,0.546013552,231.52,12.3823,1425.47,2866.750096,2487.225642,0.497242505,231.19,72.4368,9456.78,16793.5965,13877.83108,0.56311821,3422450.57
19-04-17 0:41,233.52,42.2249,5662.37,9860.358648,8072.436971,0.574255988,229.4,17.7407,2252.09,4069.71658,3389.791096,0.553377602,231.87,14.1072,1720.72,3271.036464,2781.870276,0.526047331,231.5966667,74.0728,9635.18,17201.11169,14249.26489,0.560148679,3422451.37
19-04-17 0:46,233.63,42.9488,5927.81,10034.12814,8095.974074,0.590764829,229.52,17.4157,2196.11,3997.251464,3339.928163,0.549405015,232.04,12.4292,1423.71,2884.071568,2508.170378,0.493645864,231.73,72.7937,9547.63,16915.45118,13963.35382,0.564432477,3422452.17
19-04-17 0:51,234.03,43.866,6192.08,10265.95998,8188.289173,0.603166193,229.9,16.375,2015.81,3764.6125,3179.436635,0.535462813,232.37,13.7272,1656.81,3189.789464,2725.754473,0.519410456,232.1,73.9682,9864.7,17220.36194,14114.83473,0.572850909,3422452.98
19-04-17 0:56,233.91,43.6726,6116.47,10215.45787,8181.954177,0.598746535,229.89,17.9967,2307.87,4137.261363,3433.754163,0.557825527,232.3,13.066,1532.93,3035.2318,2619.686564,0.505045447,232.0333333,74.7353,9957.27,17387.95103,14254.59979,0.572653442,3422453.81
19-04-17 1:01,234.08,42.7125,5831.62,9998.142,8121.271552,0.583270372,230.09,16.8344,2090.55,3873.427096,3260.833968,0.539715851,232.42,13.1063,1552.86,3046.166246,2620.640116,0.509775198,232.1966667,72.6532,9475.03,16917.73534,14015.47629,0.560064915,3422454.61
19-04-17 1:06,234.34,43.4569,6108.75,10183.68995,8148.049727,0.599856244,230.37,18.672,2402.76,4301.46864,3567.825226,0.558590612,232.69,13.6679,1637.9,3180.383651,2726.192172,0.515000761,232.4666667,75.7968,10149.41,17665.54224,14458.937,0.574531473,3422455.44
19-04-17 1:11,234.58,43.1173,5905.05,10114.45623,8211.736078,0.583822784,230.68,18.4228,2420.24,4249.771504,3493.278715,0.569498854,233.03,12.5442,1447.28,2923.174926,2539.750431,0.495105506,232.7633333,74.0843,9772.57,17287.40266,14260.12505,0.565300074,3422456.26
19-04-17 1:16,234.92,44.0387,6174.26,10345.5714,8301.166251,0.596802222,231.02,18.3969,2429.75,4250.051838,3487.012412,0.571698909,233.34,14.2386,1737.31,3322.434924,2832.018324,0.522902642,233.0933333,76.6742,10341.32,17918.05817,14632.63165,0.577145129,3422457.1
19-04-17 1:21,234.99,43.8554,6127.66,10305.58045,8285.938164,0.5945963,231.16,18.2814,2432.02,4225.928424,3455.973056,0.575499572,233.44,12.4752,1426.28,2912.210688,2539.034551,0.489758521,233.1966667,74.612,9985.96,17443.71956,14302.5856,0.572467355,3422457.95
19-04-17 1:26,235.32,43.2863,5952.52,10186.13212,8265.881268,0.584374906,231.47,17.6836,2334.58,4093.222892,3362.173384,0.570352522,233.77,13.8923,1681.72,3247.602971,2778.262568,0.517834235,233.52,74.8622,9968.82,17526.95798,14415.85529,0.568770691,3422458.78
19-04-17 1:31,235.27,43,5866.92,10116.61,8241.665342,0.579929443,231.4,24.2506,3682.8,5611.58884,4234.018596,0.656284718,233.75,13.1549,1542.14,3074.957875,2660.295125,0.501515813,233.4733333,80.4055,11091.86,18803.15672,15183.19282,0.589893504,3422459.66
19-04-17 1:36,235.5,43.0282,5875.22,10133.1411,8256.048601,0.579802446,231.71,22.0774,3279.35,5115.554354,3926.163512,0.641054668,233.97,13.2432,1569.2,3098.511504,2671.775608,0.506436719,233.7266667,78.3488,10723.77,18347.20696,14886.93253,0.5844906,3422460.56
19-04-17 1:41,235.28,42.9533,5865.23,10106.05242,8229.907207,0.580368056,231.48,22.624,3388.75,5237.00352,3992.815962,0.647078045,233.68,13.8053,1658.06,3226.022504,2767.319684,0.513964177,233.48,79.3826,10912.04,18569.07845,15024.58177,0.587645748,3422461.46
19-04-17 1:46,235.1,43.5285,6024.29,10233.55035,8272.453249,0.58868035,231.45,22.0543,3272.02,5104.467735,3917.840729,0.641011006,233.6,12.5264,1443.95,2926.16704,2545.085842,0.493461235,233.3833333,78.1092,10740.26,18264.18513,14772.5175,0.588050325,3422462.37
19-04-17 1:51,235.11,44.0358,6196.8,10353.25694,8293.949541,0.59853629,231.39,20.5564,2953.53,4756.545396,3728.456067,0.620940148,233.53,14.2495,1743.51,3327.685735,2834.372105,0.523940702,233.3433333,78.8417,10893.84,18437.48807,14874.98626,0.590852721,3422463.28
19-04-17 1:56,235.16,43.1834,5899.42,10155.00834,8265.654126,0.580936992,231.5,19.1746,2588.18,4438.9199,3606.290915,0.583065263,233.6,12.5493,1441.3,2931.51648,2552.732493,0.491656796,233.42,74.9073,9928.9,17525.44472,14441.54277,0.566541971,3422464.14
19-04-17 2:01,234.79,42.7216,5830.44,10030.60446,8162.046025,0.581265069,231.12,17.9712,2355.72,4153.503744,3420.844433,0.56716453,233.23,13.7443,1665.01,3205.583089,2739.25257,0.519409403,233.0466667,74.4371,9851.17,17389.6913,14330.24121,0.566494818,3422464.96
19-04-17 2:06,234.42,42.6184,5804.67,9990.605328,8131.297622,0.581012843,230.77,19.1442,2570.14,4417.907034,3593.366519,0.581755112,232.82,13.1119,1546.61,3052.712558,2631.92923,0.506634664,232.67,74.8745,9921.42,17461.22492,14368.70909,0.568197251,3422465.79
19-04-17 2:11,234.56,42.7681,5889.34,10031.68554,8120.984488,0.587073825,230.95,17.8522,2335.66,4122.96559,3397.578199,0.566499998,233.02,13.0985,1553.18,3052.21247,2627.476517,0.50887021,232.8433333,73.7188,9778.18,17206.8636,14158.50807,0.56827207,3422466.6
19-04-17 2:16,234.52,42.6907,5810.51,10011.82296,8153.194012,0.580364837,231.01,18.0991,2410,4181.073091,3416.617068,0.576407049,232.99,14.2047,1736.83,3309.553053,2817.190615,0.524792917,232.84,74.9945,9957.34,17502.44911,14393.99545,0.568911239,3422467.42
19-04-17 2:21,235.08,41.711,5552.29,9805.42188,8081.978347,0.566246926,231.47,18.5228,2470.86,4287.472516,3503.893754,0.576297572,233.57,13.0215,1529.48,3041.431755,2628.877717,0.502881578,233.3733333,73.2553,9552.63,17134.32615,14224.35913,0.557514192,3422468.25
19-04-17 2:26,234.93,43.0813,6015.51,10121.08981,8139.41634,0.594353979,231.4,17.6459,2312.33,4083.26126,3365.434963,0.566294893,233.44,13.4088,1604.12,3130.150272,2687.868998,0.512473799,233.2566667,74.136,9931.96,17334.50134,14207.07948,0.572959083,3422469.04
19-04-17 2:31,234.97,44.4843,6419.3,10452.47597,8249.050941,0.61414157,231.47,18.7336,2523.3,4336.266392,3526.494482,0.581906131,233.51,13.6661,1641.57,3191.171011,2736.570912,0.514409912,233.3166667,76.884,10584.17,17979.91337,14534.53234,0.588666351,3422469.91
19-04-17 2:36,235.08,44.5838,6442.57,10480.7597,8266.777835,0.614704485,231.53,20.5295,3017.36,4753.195135,3672.656072,0.634806675,233.56,12.7065,1478.83,2967.73014,2573.030123,0.498303394,233.39,77.8198,10938.76,18201.68498,14548.01931,0.60097513,3422470.8
19-04-17 2:41,235.68,43.7487,6163.26,10310.69362,8265.87134,0.59775416,232.17,19.2976,3133.66,4480.323792,3202.104977,0.699427127,234.1,14.2934,1748.54,3346.08494,2852.874392,0.522562945,233.9833333,77.3397,11045.46,18137.10235,14385.83661,0.608998052,3422471.72
19-04-17 2:46,235.87,43.4763,6066.03,10254.75488,8268.208857,0.591533398,232.4,16.2719,2776.73,3781.58956,2567.136558,0.734275879,234.29,12.5184,1434.47,2932.935936,2558.204258,0.489090124,234.1866667,72.2666,10277.23,16969.28038,13503.14852,0.60563735,3422472.61
19-04-17 2:51,235.86,43.3652,6033.93,10228.11607,8258.695244,0.58993562,232.4,16.3457,2784.62,3798.74068,2583.858009,0.733037666,234.26,13.9963,1703.11,3278.773238,2801.744149,0.519435129,234.1733333,73.7072,10521.66,17305.62999,13739.70524,0.607990579,3422473.47
19-04-17 2:56,236.03,43.368,6002.78,10236.14904,8291.283341,0.586429523,232.62,16.6643,2813.38,3876.449466,2666.7871,0.725762073,234.53,13.17,1546.82,3088.7601,2673.534522,0.500789945,234.3933333,73.2023,10362.98,17201.35861,13729.36209,0.60245125,3422474.35
19-04-17 3:01,234.44,42.7548,5872.44,10023.43531,8123.035387,0.585870993,231.04,13.625,2216.17,3147.92,2235.618674,0.704010902,232.94,13.2334,1578.33,3082.588196,2647.871673,0.512014547,232.8066667,69.6132,9666.94,16253.94351,13066.78808,0.594744284,3422475.19
19-04-17 3:06,234.12,42.6638,5842.92,9988.448856,8101.197222,0.584967705,230.78,12.7306,1986.43,2937.967868,2164.659569,0.6761238,232.62,13.647,1639.16,3174.56514,2718.642735,0.516341586,232.5066667,69.0414,9468.51,16100.98186,13022.63166,0.588070348,3422475.98
19-04-17 3:11,234.13,42.0934,5645.07,9855.327742,8078.407615,0.572793736,230.76,11.0007,1693.6,2538.521532,1890.981388,0.66715999,232.59,12.5408,1450.54,2916.864672,2530.619138,0.49729424,232.4933333,65.6349,8789.21,15310.71395,12536.65622,0.574056183,3422476.74
19-04-17 3:16,233.91,43.6127,6190.6,10201.44666,8108.389824,0.606835502,230.54,12.3532,1928.13,2847.906728,2095.921619,0.677034111,232.34,14.1502,1729.14,3287.657468,2796.205731,0.525948952,232.2633333,70.1161,9847.87,16337.01085,13035.2361,0.602795094,3422477.5
19-04-17 3:21,234.15,44.012,6279.64,10305.4098,8171.143899,0.60935374,230.86,10.9996,1696.59,2539.367656,1889.436547,0.668115149,232.64,12.4104,1418.7,2887.155456,2514.549052,0.491383308,232.55,67.422,9394.93,15731.93291,12618.59752,0.597188537,3422478.33
19-04-17 3:26,232.66,42.7385,5946.2,9943.53941,7969.735351,0.597996323,229.34,10.9286,1688.35,2506.365124,1852.38776,0.673624918,231.15,13.7175,1659.42,3170.800125,2701.906493,0.523344246,231.05,67.3846,9293.97,15620.70466,12555.02034,0.59497764,3422479.09
19-04-17 3:31,233.73,42.8841,5938.54,10023.30069,8074.670238,0.592473496,230.38,13.652,2257.37,3145.14776,2190.030848,0.717730985,232.29,13.0442,1530.17,3030.037218,2615.283027,0.505000398,232.1333333,69.5803,9726.08,16198.48567,12953.54414,0.600431435,3422479.88
19-04-17 3:36,234.12,42.9844,5945.86,10063.50773,8119.170934,0.590833749,230.81,15.9376,2746.49,3678.557456,2447.157052,0.746621477,232.64,13.1239,1552.77,3053.144096,2628.800905,0.508580647,232.5233333,72.0459,10245.12,16795.20928,13308.51498,0.610002521,3422480.72
19-04-17 3:41,234.9,43.0498,5911.36,10112.39802,8204.65823,0.584565598,231.64,17.621,3013.54,4081.72844,2753.013572,0.738299974,233.5,13.8261,1659.09,3228.39435,2769.467539,0.51390562,233.3466667,74.4969,10583.99,17422.52081,13839.19749,0.607489015,3422481.59
19-04-17 3:46,234.82,41.8671,5578.47,9831.232422,8095.295139,0.567423265,231.55,15.4847,2634.05,3585.482285,2432.583773,0.73464315,233.38,12.5292,1438.61,2924.064696,2545.693543,0.491989798,233.25,69.881,9651.13,16340.7794,13186.23378,0.590616259,3422482.44
19-04-17 3:51,234.26,42.9508,5943.01,10061.65441,8118.960621,0.590659325,230.92,16.7158,2820.15,3860.012536,2635.612027,0.730606436,232.8,14.2183,1734.42,3310.02024,2819.223519,0.523990754,232.66,73.8849,10497.58,17231.68718,13664.98655,0.609202099,3422483.26
19-04-17 3:56,234.4,43.7362,6088.75,10251.76528,8247.776354,0.593922104,231.17,15.8036,2639.53,3653.318212,2525.790042,0.722502078,232.94,12.5493,1437.99,2923.233942,2545.089672,0.491917523,232.8366667,72.0891,10166.27,16828.31743,13410.41468,0.604116843,3422484.14
19-04-17 4:01,235,44.6297,6420.06,10487.9795,8293.403619,0.612135064,231.76,11.5791,1787.57,2683.572216,2001.537742,0.666115855,233.65,13.7993,1662.1,3224.206445,2762.775921,0.515506692,233.47,70.0081,9869.73,16395.75816,13092.33804,0.601968503,3422484.96
19-04-17 4:06,234.78,43.2681,5995.44,10158.48452,8200.579669,0.590190396,231.56,12.4045,1938.13,2872.38602,2119.96546,0.67474566,233.34,13.2046,1555.68,3081.161364,2659.589271,0.504900528,233.2266667,68.8772,9489.25,16112.0319,13021.20219,0.588954271,3422485.78
19-04-17 4:11,234.37,42.8914,5890.27,10052.45742,8145.957247,0.585953241,231.13,10.9543,1681.4,2531.867359,1892.946477,0.664094821,232.93,13.0927,1544.34,3049.682611,2629.748656,0.50639368,232.81,66.9384,9116.01,15634.00739,12701.20265,0.583088505,3422486.55
19-04-17 4:16,234.28,41.3781,5473.98,9694.061268,8000.6479,0.564673551,231.06,10.396,1596.2,2402.09976,1795.056773,0.664501961,232.76,12.8378,1565.17,2988.126328,2545.415845,0.523796462,232.7,64.6119,8635.35,15084.28736,12367.96084,0.572473183,3422487.29
19-04-17 4:21,234.28,43.1363,6011.63,10105.97236,8123.483376,0.594859137,231.06,10.3838,1593.73,2399.280828,1793.480744,0.664253213,232.75,10.53,1233.69,2450.8575,2117.713736,0.503370759,232.6966667,64.0501,8839.05,14956.11069,12064.67746,0.590999237,3422488.02
19-04-17 4:26,234.67,43.1423,5972.62,10124.20354,8174.797103,0.589934801,231.48,10.7433,1658.4,2486.859084,1853.153405,0.666865288,233.23,11.8612,1468.09,2766.387676,2344.698813,0.530688454,233.1266667,65.7468,9099.11,15377.4503,12396.45816,0.591717731,3422488.76
19-04-17 4:31,235.36,43.3318,6006.67,10198.57245,8242.014043,0.588971646,232.13,13.2782,2101.94,3082.268566,2254.379682,0.681945767,233.9,10.5285,1228.05,2462.61615,2134.565881,0.498676986,233.7966667,67.1385,9336.66,15743.45716,12676.08865,0.593050173,3422489.53
19-04-17 4:36,235.04,43.4264,5990.17,10206.94106,8264.351704,0.586872205,231.79,16.7492,2910.58,3882.297068,2569.193373,0.749705638,233.55,10.5044,1224.33,2453.30262,2125.960911,0.499053802,233.46,70.68,10125.08,16542.54074,13081.98797,0.612063174,3422490.35
19-04-17 4:41,235.57,42.4196,5667.32,9992.785172,8230.263636,0.567141183,232.28,16.3938,2806.21,3807.951864,2574.040177,0.73693421,234.08,10.5329,1229.54,2465.541232,2137.083282,0.498689693,233.9766667,69.3463,9703.07,16266.27827,13055.35297,0.596514448,3422491.17
19-04-17 4:46,235.1,44.4344,6411.64,10446.52744,8247.472829,0.61375802,231.8,16.5265,2809.8,3830.8427,2603.916234,0.733467861,233.54,11.0689,1334.75,2585.030906,2213.781205,0.516338121,233.48,72.0298,10556.19,16862.40105,13149.42667,0.626019389,3422492.02
19-04-17 4:51,234.98,43.2157,5985.52,10154.82519,8203.293539,0.589426198,231.66,15.6556,2648.99,3626.776296,2477.167391,0.730397958,233.44,12.3958,1554.22,2893.675552,2440.851981,0.537109283,233.36,71.2671,10188.73,16675.27703,13200.55473,0.61100814,3422492.88
19-04-17 4:56,235.48,43.3012,5999.07,10196.56658,8245.066954,0.58834216,232.11,17.0141,2878.85,3949.142751,2703.322242,0.728980992,233.91,12.0219,1502.21,2812.042629,2377.172451,0.534205984,233.8333333,72.3372,10380.13,16957.75196,13409.63283,0.612117103,3422493.74
19-04-17 5:01,233.28,42.4972,5817.5,9913.746816,8027.39495,0.586811435,229.99,11.9169,1897.43,2740.767831,1977.768363,0.692298698,231.82,11.0658,1399.87,2565.273756,2149.649605,0.545700043,231.6966667,65.4799,9114.8,15219.7884,12188.61682,0.598878234,3422494.55
19-04-17 5:06,232.7,41.2377,5471.23,9596.01279,7883.470286,0.570156597,229.43,11.8799,1859.4,2725.605457,1992.876501,0.682197049,231.23,12.4667,1637,2882.675041,2372.771879,0.567875316,231.12,65.5843,8967.63,15204.29329,12278.11657,0.589809064,3422495.3
19-04-17 5:11,232.56,42.1639,5782.47,9805.636584,7919.188691,0.589708781,229.25,10.1878,1564.29,2335.55315,1734.302543,0.669772812,231.01,10.5935,1312.23,2447.204435,2065.638394,0.536215929,230.94,62.9452,8658.99,14588.39417,11740.66168,0.593553334,3422496.03
19-04-17 5:16,232.59,40.916,5417.19,9516.65244,7824.367461,0.569232725,229.35,11.084,1724.76,2542.1154,1867.499304,0.678474313,231.09,12.2263,1606.72,2825.375667,2324.04787,0.56867482,231.01,64.2263,8748.67,14884.14351,12041.53234,0.587784577,3422496.76
19-04-17 5:21,232.24,41.3439,5487.58,9601.707336,7879.038616,0.571521273,228.94,11.3016,1750.96,2587.388304,1904.919241,0.67672873,230.66,11.2207,1424.31,2588.166662,2161.006176,0.550316184,230.6133333,63.8662,8662.85,14777.2623,11971.73801,0.586228343,3422497.49
19-04-17 5:26,232.31,40.067,5582.05,9307.96477,7448.417681,0.599706825,228.99,10.9263,1682.19,2502.013437,1852.10908,0.672334519,230.75,10.1699,1362.3,2346.704425,1910.800976,0.580516228,230.6833333,61.1632,8626.54,14156.68263,11224.72587,0.609361686,3422498.2
19-04-17 5:31,232.84,39.2379,5487.46,9136.152636,7304.592236,0.600631384,229.45,11.9299,1860.11,2737.315555,2008.204978,0.679538023,231.16,10.4708,1409.66,2420.430128,1967.572283,0.582400617,231.15,61.6386,8757.23,14293.89832,11297.18779,0.612655121,3422498.94
19-04-17 5:36,232.93,38.8062,5305.83,9039.128166,7318.060263,0.586984707,229.58,10.3996,1555.13,2387.540168,1811.606673,0.651352392,231.23,9.5179,1252.48,2200.824017,1809.67406,0.569095934,231.2466667,58.7237,8113.44,13627.49235,10949.00174,0.595372926,3422499.63
19-04-17 5:41,232.66,38.3038,5200.14,8911.762108,7237.267982,0.58351423,229.24,12.6422,1847.55,2898.097928,2232.830177,0.637504338,230.96,11.0356,1510.36,2548.782176,2053.071662,0.592581043,230.9533333,61.9816,8558.05,14358.64221,11529.54407,0.596020841,3422500.33
19-04-17 5:46,232.31,38.2382,5184.83,8883.116242,7212.994665,0.583672425,228.89,11.9479,1699.13,2734.754831,2142.858191,0.621309808,230.53,9.1202,1180.5,2102.479706,1739.781786,0.561479855,230.5766667,59.3063,8064.46,13720.35078,11100.11308,0.587773602,3422501.02
19-04-17 5:51,232.28,38.202,5176.48,8873.56056,7207.227749,0.583359968,228.75,11.1316,1646.14,2546.3535,1942.714402,0.646469549,230.45,10.7447,1468.09,2476.116115,1993.956561,0.592900305,230.4933333,60.0783,8290.71,13896.03018,11151.85107,0.596624352,3422501.7
19-04-17 5:56,232.51,38.5631,5249.02,8966.306381,7269.280512,0.585416087,228.96,10.5999,1546.09,2426.953104,1870.750406,0.637049804,230.69,9.7521,1288.3,2249.711949,1844.312057,0.57265109,230.72,58.9151,8083.41,13642.97143,10990.41184,0.592496293,3422502.39
19-04-17 6:01,232.54,39.2284,5399.92,9122.172136,7352.202967,0.591955504,228.96,10.0128,1460.63,2292.530688,1766.990933,0.637125604,230.7,10.1574,1364.66,2343.31218,1904.944896,0.582363721,230.7333333,59.3986,8225.21,13758.015,11028.54919,0.597848599,3422503.06
19-04-17 6:06,232.13,38.763,5239.74,8998.05519,7315.061308,0.582319167,228.57,10.5083,1544.65,2401.882131,1839.318936,0.643099834,230.26,10.3705,1392.3,2387.91133,1940.005472,0.583061851,230.32,59.6418,8176.69,13787.84865,11101.64452,0.593035956,3422503.76
19-04-17 6:11,232.3,39.849,5674.45,9256.9227,7313.770236,0.612995288,228.75,9.3642,1343.11,2142.06075,1668.676057,0.627017698,230.49,9.4722,1244.15,2183.247378,1794.062399,0.569862129,230.5133333,58.6854,8261.71,13582.23083,10780.59099,0.60827342,3422504.42
19-04-17 6:16,232.33,39.8194,5649.81,9251.241202,7325.647462,0.610708323,228.8,11.732,1753.63,2684.2816,2032.276933,0.653295839,230.52,11.0103,1504.86,2538.094356,2043.849148,0.592909399,230.55,62.5617,8908.3,14473.61716,11407.35661,0.615485397,3422505.15
19-04-17 6:21,232.1,37.5983,5306.8,8726.56543,6927.540542,0.608120118,228.49,10.3497,1477.76,2364.802953,1846.217319,0.624897731,230.28,9.6143,1220.51,2213.981004,1847.178179,0.551273926,230.29,57.5623,8005.07,13305.34939,10627.84911,0.601642976,3422505.85
19-04-17 6:26,232.54,36.3256,5149.78,8447.155024,6695.834074,0.609646678,228.87,12.285,1775.49,2811.66795,2180.163279,0.631472148,230.71,12.2188,1599.17,2818.999348,2321.510852,0.567282856,230.7066667,60.8294,8524.44,14077.82232,11203.52641,0.60552263,3422506.54
