DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
19-04-17 6:31,232.88,34.6177,4923.53,8061.769976,6383.650013,0.610725686,229.15,11.7225,1652.47,2686.210875,2117.798802,0.615167638,231.07,10.1341,1320.48,2341.686487,1933.863535,0.563901277,231.0333333,56.4743,7896.48,13089.66734,10439.58786,0.603260556,3422507.24
19-04-17 6:36,233.7,18.6687,3040.16,4362.87519,3129.234267,0.696824884,229.95,7.4749,1258.76,1718.853255,1170.461351,0.73232546,231.86,8.5607,1223.55,1984.883902,1562.910587,0.616434039,231.8366667,34.7043,5522.47,8066.612347,5879.843523,0.684608329,3422507.79
19-04-17 6:41,234.45,18.0855,3222.27,4240.145475,2756.049654,0.759943266,230.9,6.5219,1211.96,1505.90671,893.8165235,0.80480417,232.78,7.6315,1148.44,1776.46057,1355.322,0.646476493,232.71,32.2389,5582.67,7522.512755,5042.022791,0.742128353,3422508.25
19-04-17 6:46,234.95,18.214,3233.37,4279.3793,2803.284794,0.755569856,231.76,5.3664,1013.53,1243.716864,720.824928,0.814920204,233.59,6.7729,1008.98,1582.081711,1218.581922,0.63775467,233.4333333,30.3533,5255.88,7105.177875,4781.137737,0.739725323,3422508.7
19-04-17 6:51,235.3,18.4828,3265.36,4349.00284,2872.498873,0.750829586,232.17,6.9427,1298.5,1611.886659,955.0268852,0.805577733,233.96,8.3327,1269.77,1949.518492,1479.292567,0.651324932,233.81,33.7582,5833.63,7910.407991,5342.594464,0.737462594,3422509.16
19-04-17 6:56,235.47,18.8283,3402.16,4433.499801,2842.750045,0.767375697,232.45,4.7686,917.21,1108.46107,622.4240995,0.827462529,234.21,6.3928,939.21,1497.257688,1166.046809,0.627286811,234.0433333,29.9897,5258.58,7039.218559,4679.522872,0.747040308,3422509.63
19-04-17 7:01,236.04,17.1441,2982.62,4046.693364,2734.904956,0.737051151,233.07,6.026,1143.76,1404.47982,815.0930175,0.814365563,234.83,8.1354,1241.86,1910.435982,1451.740122,0.650040102,234.6466667,31.3055,5368.24,7361.609166,5037.389087,0.729221,3422510.06
19-04-17 7:06,235.9,18.1674,3230.87,4285.68966,2815.779626,0.753873998,233.03,5.4266,1032,1264.560598,730.814276,0.81609375,234.75,7.0414,1047.54,1652.96865,1278.657619,0.633732527,234.56,30.6354,5310.41,7203.218908,4866.817057,0.737227352,3422510.52
19-04-17 7:11,233.89,17.8527,3165.46,4175.568003,2723.092201,0.758090875,231.08,6.0242,1130.75,1392.072136,811.9539823,0.812278309,232.77,7.3922,1117.34,1720.682394,1308.548519,0.649358652,232.58,31.2691,5413.55,7288.322533,4879.869029,0.742770367,3422510.95
19-04-17 7:16,233.46,17.6527,3105.64,4121.199342,2709.111332,0.753576748,230.78,6.226,1162.4,1436.83628,844.5855407,0.808999617,232.39,7.6271,1149.85,1772.461769,1348.875717,0.648730495,232.21,31.5058,5417.89,7330.497391,4937.880107,0.739089002,3422511.42
19-04-17 7:21,233.5,16.0661,2704.21,3751.43435,2600.097682,0.720846948,230.84,5.2171,978.14,1204.315364,702.5792741,0.812195899,232.54,6.6589,992.26,1548.460606,1188.760001,0.640804161,232.2933333,27.9421,4674.61,6504.21032,4522.474238,0.718705234,3422511.83
19-04-17 7:26,233.43,17.8865,3179.96,4175.245695,2705.647984,0.761622245,230.73,6.9738,1282.26,1609.064874,972.059186,0.79689764,232.4,8.2696,1260.02,1921.85504,1451.163807,0.655626972,232.1866667,33.1299,5722.24,7706.165609,5161.487942,0.742553468,3422512.26
19-04-17 7:31,233.69,19.993,3728.42,4672.16417,2815.67085,0.798007061,231.05,5.1724,969.94,1195.08302,698.1689058,0.811608887,232.69,6.3806,939.9,1484.701814,1149.316086,0.63305641,232.4766667,31.546,5638.26,7351.949004,4718.175318,0.766906843,3422512.74
19-04-17 7:36,232.68,18.8478,3327.29,4385.506104,2856.8873,0.758701486,229.98,6.6344,1237.91,1525.779312,891.9536652,0.811329653,231.66,7.8992,1205.69,1829.928672,1376.572035,0.658872675,231.44,33.3814,5770.89,7741.214088,5159.769778,0.745476089,3422513.2
19-04-17 7:41,233.28,36.2307,6779.62,8451.897696,5046.912652,0.802141749,230.65,23.995,5031.46,5534.44675,2305.322341,0.909117068,232.23,29.5416,5596.25,6860.445768,3968.337444,0.815726877,232.0533333,89.7673,17407.33,20846.79021,11470.55031,0.83501248,3422514
19-04-17 7:46,233.51,43.3065,8214.34,10112.50082,5898.075203,0.812295608,230.91,34.4386,7369.69,7952.217126,2987.545234,0.926746577,232.39,50.6902,10661.76,11779.89558,5009.272755,0.905081028,232.27,128.4353,26245.79,29844.61352,14207.72548,0.879414638,3422515.99
19-04-17 7:51,233.24,43.4616,8335.63,10136.98358,5768.510092,0.822298856,230.71,39.1221,8345.46,9025.859691,3437.941324,0.924616633,232.29,51.2054,10790.66,11894.50237,5004.082663,0.907197264,232.08,133.7891,27471.75,31057.34564,14486.60313,0.884549192,3422518.23
19-04-17 7:56,233.57,44.2591,8512.06,10337.59799,5866.069101,0.823407915,231.13,37.5191,8053.48,8671.789583,3215.803859,0.928698733,232.59,49.8441,10546,11593.23922,4815.088742,0.909668109,232.43,131.6223,27111.54,30602.62679,14194.54702,0.885921989,3422520.51
19-04-17 8:01,234.01,43.4517,8409.56,10168.13232,5715.78651,0.827050607,231.61,40.0313,8559.58,9271.649393,3563.295201,0.923199275,233.15,38.1443,7205.25,8893.343545,5213.053985,0.810184602,232.9233333,121.6273,24174.39,28333.12526,14777.17344,0.853220031,3422522.65
19-04-17 8:06,232.75,40.8755,7986.54,9513.772625,5169.820924,0.839471397,230.38,40.5942,8736.17,9352.091796,3337.806869,0.934140745,231.88,31.7005,5552.45,7350.71194,4816.976751,0.755362208,231.67,113.1702,22275.16,26216.57636,13824.83718,0.849659379,3422524.57
19-04-17 8:11,232.25,43.8302,8796.83,10179.56395,5122.43147,0.864165699,229.87,38.8746,8350.58,8936.104302,3181.47352,0.934476559,231.37,32.4522,5644.15,7508.465514,4951.830485,0.751704858,231.1633333,115.157,22791.56,26624.13377,13761.8782,0.856048884,3422526.44
19-04-17 8:16,231.15,45.7231,9285.97,10568.89457,5047.00837,0.878613174,228.82,36.8057,7893.93,8421.880274,2934.950852,0.937312066,230.27,31.9352,5493.1,7353.718504,4889.072328,0.746982632,230.08,114.464,22673,26344.49334,13415.1929,0.860635265,3422528.36
19-04-17 8:21,231.84,47.728,9804.08,11065.25952,5130.300537,0.886023503,229.59,36.1349,7684.92,8296.211691,3125.561232,0.926316768,231.03,31.0492,5422.06,7173.296676,4696.536017,0.755867246,230.82,114.9121,22911.06,26534.76789,13385.71016,0.863435478,3422530.26
19-04-17 8:26,232.22,48.7548,10091.91,11321.83966,5131.998222,0.891366625,229.98,38.1514,8075.3,8774.058972,3431.273926,0.920360807,231.41,33.0536,5798.64,7648.933576,4988.181933,0.758097837,231.2033333,119.9598,23965.85,27744.8322,13979.04674,0.863795096,3422532.22
19-04-17 8:31,231.97,45.2097,9181.32,10487.29411,5068.204888,0.875470823,229.73,36.5446,7755.65,8395.390958,3214.417897,0.923798551,231.15,35.326,6569.59,8165.6049,4849.493851,0.804544192,230.95,117.0803,23506.56,27048.28997,13381.01742,0.869059006,3422534.23
19-04-17 8:36,230.56,45.17,9179.25,10414.3952,4919.450866,0.881400199,228.31,37.9309,8027.39,8660.003779,3249.10376,0.926949942,229.73,32.462,5727.9,7457.49526,4775.499675,0.768072899,229.5333333,115.5629,22934.54,26531.89424,13339.72589,0.864413969,3422536.12
19-04-17 8:41,230.44,51.0289,10358.63,11759.09972,5565.537769,0.880903322,228.24,52.9272,11218.08,12080.10413,4481.472621,0.928641002,229.63,39.3044,6905.1,9025.469372,5811.943855,0.765068244,229.4366667,143.2605,28481.81,32864.67322,16397.35481,0.866639075,3422538.11
19-04-17 8:46,233.39,64.2522,13053.83,14995.82096,7380.526305,0.870497856,231.17,77.8959,16786.03,18007.1952,6518.303147,0.932184597,232.53,52.6995,9562.79,12254.21474,7662.821033,0.780367425,232.3633333,194.8476,39402.65,45257.2309,22263.15614,0.870637669,3422541.12
19-04-17 8:51,232.65,67.5315,13718.41,15711.20347,7658.142184,0.873160991,230.54,67.9459,14266.32,15664.24779,6468.444354,0.910756788,231.87,58.5756,11100.46,13581.92437,7826.13937,0.817296555,231.6866667,194.053,39085.19,44957.37563,22215.16479,0.869383265,3422544.37
19-04-17 8:56,231.19,61.2664,12200.4,14164.17902,7195.429594,0.861355959,229.14,66.7814,14022.88,15302.29,6125.268617,0.916390946,230.41,57.0301,10659.76,13140.30534,7683.563054,0.811226202,230.2466667,185.0779,36883.04,42606.77435,21330.22694,0.865661402,3422547.51
19-04-17 9:01,230.68,63.9314,12972.66,14747.69535,7014.599826,0.879639814,228.7,66.6272,13869.32,15237.64064,6310.915545,0.910201279,229.92,54.5798,9895.35,12548.98762,7717.456742,0.788537713,229.7666667,185.1384,36737.33,42534.32361,21436.82041,0.86371022,3422550.6
19-04-17 9:06,232.46,68.8814,14105.51,16012.17024,7577.874607,0.880924309,230.58,66.6846,14023.3,15376.13507,6306.551097,0.912017223,231.8,53.7474,9755.91,12458.64732,7748.55555,0.783063341,231.6133333,189.3134,37884.72,43846.95263,22074.94611,0.864021733,3422553.67
19-04-17 9:11,232.2,69.0713,14144.01,16038.35586,7561.470744,0.88188653,230.38,66.0466,13871.05,15215.81571,6254.200153,0.911620531,231.54,52.3145,9546.5,12112.89933,7455.646714,0.788126751,231.3733333,187.4324,37561.56,43367.0709,21675.60953,0.866130897,3422556.84
19-04-17 9:16,231.68,61.1753,12200.21,14173.0935,7213.283263,0.860800784,229.76,67.7771,14319.78,15572.4665,6119.282108,0.919557605,230.93,54.2272,9657.66,12522.6873,7971.656066,0.771213061,230.79,183.1796,36177.65,42268.2473,21858.23346,0.855906084,3422559.91
19-04-17 9:21,230.77,64.0843,13013.51,14788.73391,7025.326197,0.879961062,228.96,64.7756,13581.85,14831.02138,5957.562054,0.915773072,230.06,52.4154,9370.76,12058.68692,7589.518256,0.777096218,229.93,181.2753,35966.12,41678.44221,21060.16993,0.862943001,3422562.91
19-04-17 9:26,230.69,63.8489,12997.94,14729.30274,6928.630095,0.882454535,228.87,67.5101,14041.33,15451.03659,6447.913108,0.908762977,229.98,55.371,10130.27,12734.22258,7716.090619,0.795515387,229.8466667,186.73,37169.54,42914.56191,21449.5902,0.866128846,3422565.95
19-04-17 9:31,230.56,62.3705,12653.08,14380.14248,6832.866475,0.879899488,228.68,66.8012,13967.91,15276.09842,6185.197899,0.914363709,229.87,53.6762,9601.89,12338.54809,7748.772644,0.778202583,229.7033333,182.8479,36222.88,41994.78899,21247.71204,0.862556543,3422569.04
19-04-17 9:36,229.92,61.0624,12255.52,14039.46701,6849.004555,0.872933424,228.13,66.5752,13883.51,15187.80038,6157.713077,0.914122497,229.31,56.5758,10548.5,12973.3967,7552.361858,0.813086985,229.12,184.2134,36687.53,42200.66408,20854.76424,0.869359068,3422572.07
19-04-17 9:41,229.75,67.8292,13884.36,15583.7587,7076.586932,0.890950654,227.92,68.288,14242.95,15564.20096,6275.565857,0.915109618,229.09,56.2913,10408.63,12895.77392,7613.238893,0.807134963,228.92,192.4085,38535.94,44043.73358,21326.78587,0.874947169,3422575.19
19-04-17 9:46,231.93,66.7838,13544.89,15489.16673,7513.337541,0.874475059,230.16,68.4388,14359.18,15751.87421,6475.761792,0.911585492,231.36,52.8384,9687.65,12224.69222,7456.040333,0.792465759,231.15,188.061,37591.72,43465.73317,21820.46166,0.864858758,3422578.39
19-04-17 9:51,231.86,71.72,14843.31,16628.9992,7496.650094,0.892615955,230.07,71.671,15097.69,16489.34697,6630.1071,0.915602663,231.29,53.8235,9933.28,12448.83732,7503.565748,0.797928332,231.0733333,197.2145,39874.28,45567.18349,22054.70483,0.875065715,3422581.6
19-04-17 9:56,231.67,70.176,14569.9,16257.67392,7213.180663,0.896186015,229.83,66.8785,13996.67,15370.68566,6352.259946,0.910608044,231.04,54.1257,9883.85,12505.20173,7660.912441,0.790379093,230.8466667,191.1802,38450.42,44133.5613,21664.174,0.871228581,3422584.88
19-04-17 10:01,231.28,66.421,13697.74,15361.84888,6954.014661,0.891672617,229.4,68.4739,14373.58,15707.91266,6335.512459,0.915053471,230.56,53.4759,9731.62,12329.4035,7570.321191,0.789301769,230.4133333,188.3708,37802.94,43399.16504,21317.25249,0.871052242,3422588.03
19-04-17 10:06,230.95,67.2322,13903.92,15527.27659,6912.114505,0.895451299,229.08,67.4335,14080.42,15447.66618,6353.909272,0.911491732,230.28,57.295,10497.76,13193.8926,7992.23604,0.795652983,230.1033333,191.9607,38482.1,44168.83537,21679.80622,0.871250049,3422591.23
19-04-17 10:11,230.83,68.3788,14083.04,15783.8784,7127.327818,0.892242048,228.99,67.803,14157.61,15526.20897,6373.793538,0.911852341,230.18,57.8781,10611.94,13322.38106,8054.35078,0.796549802,230,194.0599,38852.59,44632.46843,21966.64491,0.870500588,3422594.44
19-04-17 10:16,230.96,67.7839,13989.34,15655.36954,7027.728077,0.893580951,229.05,69.6966,14497.95,15964.00623,6682.734523,0.908164892,230.3,58.9008,10907.71,13564.85424,8063.940297,0.804115533,230.1033333,196.3813,39395,45184.23001,22128.00526,0.871874988,3422597.68
19-04-17 10:21,230.89,66.5944,13738.3,15375.98102,6905.063744,0.893490957,229.04,68.4762,14333.32,15683.78885,6366.880744,0.913893966,230.25,54.8778,9945.35,12635.61345,7794.147845,0.787088814,230.06,189.9484,38016.97,43695.38331,21540.57833,0.870045463,3422600.93
19-04-17 10:26,230.59,65.2612,13421.09,15048.58011,6806.916077,0.891850919,228.79,66.5555,13911.76,15227.23284,6191.248163,0.913610512,229.94,52.9204,9480.83,12168.51678,7628.01829,0.779127824,229.7733333,184.7371,36813.68,42444.32973,21125.20038,0.867340355,3422604.06
19-04-17 10:31,230.3,64.8496,13427.67,14934.86288,6538.180757,0.899082242,228.47,66.7343,13942.4,15246.78552,6170.409303,0.91444849,229.66,53.9327,9662.51,12386.18388,7749.416214,0.780103872,229.4766667,185.5166,37032.58,42567.83228,20990.67326,0.869966311,3422607.12
19-04-17 10:36,230.11,63.1996,13383.53,14542.85996,5689.982464,0.920281846,228.21,68.2144,14329.99,15567.20822,6081.887741,0.920524078,229.5,55.0039,10074.9,12623.39505,7605.688173,0.798113341,229.2733333,186.4179,37788.42,42733.46323,19954.5532,0.884281711,3422610.24
19-04-17 10:41,230.25,65.8097,13750.62,15152.68343,6365.867152,0.907470948,228.4,71.5246,14882.52,16336.21864,6736.663707,0.911013762,229.69,60.9888,11310.67,14008.51747,8264.823405,0.807413777,229.4466667,198.3231,39943.81,45497.41954,21783.1868,0.877935725,3422613.44
19-04-17 10:46,230.92,75.265,15344.88,17380.1938,8161.237303,0.882894643,229,85.0846,17514.65,19484.3734,8536.852006,0.898907532,230.3,70.6275,12631,16265.51325,10248.15887,0.776550964,230.0733333,230.9771,45490.53,53130.08045,27448.44493,0.856210448,3422617.04
19-04-17 10:51,230.93,75.2096,15352.31,17368.15293,8121.533956,0.883934525,228.97,83.7787,17036.74,19182.80894,8816.441967,0.888125407,230.37,68.4866,12215.66,15777.25804,9984.964802,0.774257477,230.09,227.4749,44604.71,52328.21991,27361.69667,0.852402587,3422620.79
19-04-17 10:56,230.04,73.1781,14871.54,16833.89012,7887.78516,0.883428601,228.08,81.0678,16479.02,18489.94382,8385.697494,0.891242297,229.42,67.517,11855.96,15489.75014,9968.378598,0.765406794,229.18,221.7629,43206.52,50813.58409,26743.54048,0.850294676,3422624.45
19-04-17 11:01,229.44,75.5686,15434.97,17338.45958,7898.346779,0.890215761,227.53,80.1977,16275.83,18247.38268,8250.111061,0.891954221,228.87,65.9694,11466.68,15098.41658,9822.292652,0.75946242,228.6133333,221.7357,43177.48,50684.25884,26544.28969,0.851891317,3422628.03
19-04-17 11:06,230.1,72.8531,14875.95,16763.49831,7727.935506,0.887401288,228.22,77.8948,15822.4,17777.15126,8104.243643,0.890041367,229.5,66.188,11797.28,15190.146,9568.945611,0.77664033,229.2733333,216.9359,42495.63,49730.79557,25831.63678,0.854513376,3422631.65
19-04-17 11:11,231.62,64.2306,13253.98,14877.09157,6757.208581,0.890898596,229.71,68.3219,14018.72,15694.22365,7055.788085,0.893240743,230.94,58.2467,10393.67,13451.4929,8538.986188,0.772677805,230.7566667,190.7992,37666.37,44022.80812,22787.10613,0.855610344,3422634.94
19-04-17 11:16,232.33,69.4172,13924.67,16127.69808,8136.719893,0.86340096,230.45,72.7849,14990.46,16773.28021,7525.226762,0.8937107,231.76,58.3941,10394.54,13533.41662,8666.423916,0.768064732,231.5133333,200.5962,39309.67,46434.3949,24716.44946,0.846563632,3422638.15
19-04-17 11:21,231.15,68.3935,13718.89,15809.15753,7856.3044,0.86778122,229.33,71.2882,14736.81,16348.52291,7078.180008,0.901415381,230.58,58.2692,10514.44,13435.71214,8364.503099,0.782574075,230.3533333,197.9509,38970.14,45593.39257,23666.12841,0.854732184,3422641.4
19-04-17 11:26,231.16,72.0767,14517.7,16661.24997,8175.184239,0.871345189,229.29,72.0145,14850.87,16512.20471,7218.349151,0.899387469,230.57,59.8626,10805.05,13802.51968,8588.390074,0.782831704,230.34,203.9538,40173.62,46975.97436,24347.94495,0.855195034,3422644.7
19-04-17 11:31,231.28,62.9844,12920.21,14567.03203,6728.045465,0.886948692,229.47,66.5134,14021.68,15262.8299,6028.803071,0.918681535,230.76,46.971,8486.24,10839.02796,6743.015481,0.782933676,230.5033333,176.4688,35428.13,40668.88989,19970.13294,0.8711359,3422647.89
19-04-17 11:36,231.28,64.5644,13414.27,14932.45443,6560.149063,0.89832988,229.48,65.4296,13875.16,15014.78461,5737.917026,0.924099836,230.69,48.6406,8968.18,11220.90001,6743.91167,0.799238919,230.4833333,178.6346,36257.61,41168.13905,19498.75356,0.88072016,3422650.83
19-04-17 11:41,231.88,53.2555,11005.22,12348.88534,5601.794524,0.891191366,230.11,62.8154,13504.09,14454.45169,5154.680111,0.93425128,231.35,41.5001,7612.16,9601.048135,5851.080706,0.79284677,231.1133333,157.571,32121.47,36404.38517,17131.56223,0.882351669,3422653.7
19-04-17 11:46,231.81,52.6684,10841.98,12209.0618,5613.613793,0.888027284,230.02,58.1852,12422.5,13383.7597,4980.614175,0.928177155,231.34,43.2214,8061.55,9998.838676,5915.081273,0.806248632,231.0566667,154.075,31326.03,35591.66018,16895.15076,0.880150851,3422656.38
19-04-17 11:51,231.89,54.0236,11174.57,12527.5326,5662.866629,0.892000871,230.07,58.8766,12583.35,13545.73936,5014.614406,0.928952615,231.38,44.9101,8416.35,10391.29894,6094.599765,0.809942053,231.1133333,157.8103,32174.27,36464.5709,17160.4569,0.882343305,3422659.04
19-04-17 11:56,231.63,59.6585,12296.69,13818.69835,6304.588747,0.889858776,229.77,62.4419,13186.38,14347.27536,5653.644209,0.919086005,231.12,45.0434,8158.91,10410.43061,6466.007505,0.783724546,230.84,167.1438,33641.98,38576.40433,18877.39792,0.872086981,3422661.76
19-04-17 12:01,232.19,59.3629,12222.41,13783.47175,6371.560822,0.886743937,230.34,61.9068,13083.63,14259.61231,5670.552822,0.917530555,231.69,48.666,9011.83,11275.42554,6776.587722,0.799245223,231.4066667,169.9357,34317.87,39318.5096,19189.29379,0.872817163,3422664.58
19-04-17 12:06,232.43,61.6436,12798.09,14327.82195,6441.690316,0.893233462,230.52,67.8481,14266.32,15640.34401,6410.341213,0.912148735,231.91,51.6332,9836.02,11974.25541,6829.0192,0.821430616,231.62,181.1249,36900.43,41942.42137,19938.0284,0.879787785,3422667.52
19-04-17 12:11,232.68,74.4884,15635.62,17331.96091,7478.25222,0.902126429,230.7,80.3971,16864.4,18547.61097,7720.484786,0.909249176,232.09,67.0183,12665.34,15554.27725,9029.103132,0.814267343,231.8233333,221.9038,45165.36,51433.84913,24607.54137,0.878125218,3422670.9
19-04-17 12:16,233.12,83.3288,17329.07,19425.60986,8778.248755,0.892073409,231.1,88.9777,18749.91,20562.74647,8442.003162,0.911838797,232.44,80.4989,15927.42,18711.16432,9819.621286,0.851225489,232.22,252.8054,52006.4,58699.52064,27220.72891,0.885976571,3422674.99
19-04-17 12:21,233.32,83.7793,17456.13,19547.38628,8796.808265,0.893016066,231.31,87.3451,18362.32,20203.79508,8427.249842,0.908854991,232.71,73.3114,14020.19,17060.29589,9720.492187,0.821802276,232.4466667,244.4358,49838.64,56811.47725,27270.01853,0.877263581,3422679.25
19-04-17 12:26,231.71,85.3207,17825.73,19769.6594,8548.84686,0.901671073,229.74,83.4611,17524.92,19174.35311,7780.295389,0.913977118,231.18,75.7441,14596.65,17510.52104,9672.443114,0.833593128,230.8766667,244.5259,49947.3,56454.53355,26313.14464,0.884734969,3422683.42
19-04-17 12:31,232.78,77.8332,16591.45,18118.0123,7279.159049,0.91574339,230.69,80.2849,16854.97,18520.92358,7676.887168,0.910050189,232.11,74.6101,14368.78,17317.75031,9666.573185,0.829714007,231.86,232.7282,47815.2,53956.68619,25000.61266,0.886177476,3422687.48
19-04-17 12:36,233.37,77.4328,16538.99,18070.49254,7280.41965,0.915248434,231.28,77.7164,16338.31,17974.24899,7492.212835,0.908984292,232.72,76.8255,14989.69,17878.83036,9744.832925,0.838404398,232.4566667,231.9747,47866.99,53923.57189,24829.4759,0.887682109,3422691.47
19-04-17 12:41,233.19,77.5115,16571.75,18074.90668,7216.602636,0.916837375,230.96,82.168,17362.16,18977.52128,7661.704384,0.914880281,232.48,76.4573,14865.61,17774.7931,9744.583584,0.836330972,232.21,236.1368,48799.52,54827.22107,24992.61927,0.890060066,3422695.48
19-04-17 12:46,232.31,78.8886,16853.99,18326.61067,7197.755177,0.919645771,230.05,78.6866,16553.61,18101.85233,7324.961006,0.914470503,231.63,76.2455,14869.1,17660.74517,9529.52176,0.841929367,231.33,233.8207,48276.7,54089.20816,24392.6767,0.892538487,3422699.57
19-04-17 12:51,232.07,84.7662,18070.54,19671.69203,7773.741158,0.918606288,229.83,86.4175,18259.78,19861.33403,7813.643427,0.91936322,231.43,86.0327,16972.24,19910.54776,10410.23446,0.852424564,231.11,257.2164,53302.56,59443.57382,26313.03035,0.896691712,3422703.66
19-04-17 12:56,231.8,97.7048,20770.21,22647.97264,9029.343346,0.917089151,229.39,101.977,21439.37,23392.50403,9357.492121,0.916505987,231.09,91.4011,17649.36,21121.8802,11603.18554,0.835596066,230.76,291.0829,59858.94,67162.35687,30457.99538,0.891257287,3422708.49
19-04-17 13:01,231.74,97.6043,20711.39,22618.82048,9091.169576,0.915670648,229.41,97.2535,20335.65,22310.92544,9178.166094,0.911466002,231.07,88.474,16978.26,20443.68718,11387.84584,0.830489131,230.74,283.3318,58025.3,65373.4331,30112.29508,0.887597565,3422713.41
19-04-17 13:06,231.62,97.1448,20595.96,22500.67858,9060.185873,0.915348394,229.3,99.6895,20802.56,22858.80235,9475.143393,0.910045928,230.97,93.2856,18170.85,21546.17503,11578.33618,0.843344583,230.63,290.1199,59569.37,66905.65596,30460.74452,0.890348793,3422718.31
19-04-17 13:11,231.23,94.856,20072.82,21933.55288,8840.963702,0.915165004,228.94,97.5511,20385.98,22333.34883,9120.871098,0.912804441,230.55,91.9125,17921.51,21190.42688,11307.23974,0.845736148,230.24,284.3196,58380.31,65457.32859,29604.07523,0.89188348,3422723.22
19-04-17 13:16,230.91,93.252,19868.25,21532.81932,8301.502864,0.922696174,228.61,95.2098,19832.55,21765.91238,8967.993206,0.911174761,230.35,84.5296,16186.05,19471.39336,10823.44422,0.83127333,229.9566667,272.9914,55886.85,62770.12506,28578.81378,0.890341543,3422727.97
19-04-17 13:21,230.88,86.6087,18271.78,19996.21666,8123.468236,0.913761854,228.54,94.6655,19762.11,21634.85337,8804.878687,0.913438592,230.33,77.665,14625.75,17888.57945,10299.93746,0.817602652,229.9166667,258.9392,52659.64,59519.64948,27740.78205,0.884743786,3422732.65
19-04-17 13:26,230.82,74.9188,15714.35,17292.75742,7217.940366,0.908724365,228.44,86.1334,18004.12,19676.3139,7937.820328,0.91501488,230.29,64.3318,11890.49,14814.97022,8837.397255,0.802599656,229.85,225.384,45608.96,51784.04153,24523.65644,0.880753194,3422736.5
19-04-17 13:31,230.37,77.4195,16200.36,17835.13022,7459.236265,0.908339878,228.06,87.103,18148.7,19864.71018,8076.595746,0.913615141,229.85,68.3996,12691.97,15721.64806,9278.152577,0.807292591,229.4266667,232.9221,47041.03,53421.48846,25317.91708,0.880563821,3422740.45
19-04-17 13:36,229.84,77.6463,16241.91,17846.22559,7395.142151,0.910103367,227.55,87.5333,18365.56,19918.20242,7709.798527,0.922049069,229.3,67.8681,12692.92,15562.15533,9003.913615,0.815627381,228.8966667,233.0477,47300.39,53326.58334,24625.14155,0.886994573,3422744.44
19-04-17 13:41,229.7,75.6085,15767.79,17367.27245,7280.037834,0.907902496,227.46,84.3079,17556.34,19176.67493,7714.906826,0.915504907,229.08,73.3215,14191.04,16796.48922,8985.345505,0.844881321,228.7466667,233.2379,47515.17,53340.4366,24238.62201,0.890790796,3422748.41
19-04-17 13:46,230.24,82.2644,17189.76,18940.55546,7953.413866,0.907563669,228.1,85.8905,17888.66,19591.62305,7989.2138,0.91307698,229.65,75.5195,14569.27,17343.05317,9408.393332,0.840063733,229.33,243.6744,49647.69,55875.23168,25634.90576,0.888545577,3422752.35
19-04-17 13:51,233.29,79.5782,16735.54,18564.79828,8035.759828,0.901466299,231.19,88.7486,18739.92,20517.78883,8354.343603,0.913349881,232.6,69.9102,13110.57,16261.11252,9619.601585,0.806252954,232.36,238.237,48586.03,55343.69963,26501.37313,0.877896316,3422756.42
19-04-17 13:56,231.43,80.0801,16855.67,18532.93754,7704.295089,0.90949802,229.3,87.2362,18144.88,20003.26066,8419.843634,0.907096113,230.75,70.8545,13284.24,16349.67588,9531.047626,0.81250785,230.4933333,238.1708,48284.79,54885.87408,26096.70914,0.879730729,3422760.48
19-04-17 14:01,230.48,79.9175,16845.99,18419.3854,7448.918004,0.914579376,228.36,89.5641,18668.86,20452.85788,8354.224177,0.91277513,229.84,69.2903,12908.12,15925.68255,9327.797318,0.810522247,229.56,238.7719,48422.97,54797.92583,25652.06915,0.883664286,3422764.51
19-04-17 14:06,229.78,73.4327,15428.18,16873.36581,6832.403348,0.914351065,227.61,89.0835,18611.61,20276.29544,8045.87657,0.917899922,229.12,64.0824,11884.61,14682.55949,8621.693469,0.809437211,228.8366667,226.5986,45924.4,51832.22073,24031.82453,0.886020305,3422768.56
19-04-17 14:11,229.08,83.5165,17488.06,19131.95982,7758.842954,0.914075723,226.99,93.0316,19290.6,21117.24288,8591.315305,0.913499935,228.48,71.1087,13229.42,16246.91578,9431.050774,0.814272702,228.1833333,247.6568,50008.08,56496.11848,26286.94235,0.885159571,3422772.48
19-04-17 14:16,229.53,80.5094,16917.81,18479.32258,7434.585926,0.915499468,227.38,91.7155,19027.35,20854.27039,8535.838885,0.912395862,228.94,72.2726,13882.47,16546.08904,9002.782312,0.839018209,228.6166667,244.4975,49827.63,55879.68202,25293.20365,0.891694945,3422776.55
19-04-17 14:21,231.54,74.7083,15762.86,17297.95978,7124.019739,0.911255443,229.36,88.9362,18671.08,20398.40683,8214.972484,0.915320503,230.9,65.5163,12295.59,15127.71367,8812.842188,0.812785743,230.6,229.1608,46729.53,52824.08028,24631.98092,0.88462553,3422780.7
19-04-17 14:26,231.29,80.9386,17046.34,18720.28879,7737.667939,0.910581038,229.21,91.4861,19100.17,20969.52898,8654.747348,0.910853554,230.74,72.002,13804.67,16613.74148,9243.781269,0.830918792,230.4133333,244.4267,49951.18,56303.55926,25980.19248,0.88717624,3422784.73
19-04-17 14:31,231.18,82.2251,17326.81,19008.79862,7817.677412,0.911515259,229.09,94.0846,19593.76,21553.84101,8980.681016,0.909061173,230.59,71.0645,13268.03,16386.76306,9616.932117,0.809679737,230.2866667,247.3742,50188.6,56949.40269,26913.54485,0.881284046,3422788.81
19-04-17 14:36,231.12,85.2753,17936.76,19708.82734,8167.65056,0.910087632,229.05,97.4734,20360.45,22326.28227,9160.510673,0.91194986,230.66,71.8545,13407.88,16573.95897,9742.939487,0.80897268,230.2766667,254.6032,51705.09,58609.06858,27597.22065,0.882202895,3422793.12
19-04-17 14:41,231.18,86.7961,18322.7,20065.5224,8179.4776,0.913143433,229.08,96.9428,20219.26,22207.65662,9184.853716,0.910463465,230.71,75.7405,14408.93,17474.09076,9885.675696,0.824588255,230.3233333,259.4794,52950.89,59747.26978,27675.6119,0.88624786,3422797.45
19-04-17 14:46,231.14,86.3925,18232.55,19968.76245,8144.052694,0.913053578,229.04,97.3428,20214.43,22295.39491,9405.394944,0.906663913,230.65,76.0086,14325.56,17531.38359,10105.82709,0.817138016,230.2766667,259.7439,52772.54,59795.54095,28117.0009,0.882549755,3422801.88
19-04-17 14:51,231.09,84.0734,17652.7,19428.52201,8114.779729,0.908597164,228.99,91.951,19032.83,21055.85949,9005.587213,0.903920831,230.67,70.367,13047.38,16231.55589,9655.531148,0.803828055,230.25,246.3914,49732.91,56715.93739,27264.1746,0.876877158,3422806.14
19-04-17 14:56,231.06,85.7138,18058.53,19805.03063,8131.957477,0.911815303,228.91,94.1236,19542.08,21545.83328,9073.590294,0.907000428,230.59,72.3703,13385.41,16687.86748,9965.727272,0.802104284,230.1866667,252.2077,50986.02,58038.73138,27729.40866,0.878482675,3422810.32
19-04-17 15:01,231.06,74.53,15770.73,17220.9018,6916.902057,0.91579002,228.9,84.5664,17628.33,19357.24896,7996.566057,0.910683643,230.55,59.9047,11053.7,13811.02859,8280.110318,0.800353133,230.17,219.0011,44452.76,50389.17935,23728.07458,0.882188608,3422814.37
19-04-17 15:06,231.2,91.2695,19223.9,21101.5084,8701.455369,0.911020181,229.03,98.3766,20287.67,22531.1927,9801.280037,0.900425924,230.7,78.9502,14835.1,18213.81114,10567.05845,0.8144973,230.31,268.5963,54346.67,61846.51224,29520.0023,0.878734597,3422818.35
19-04-17 15:11,231.54,92.464,19472.47,21409.11456,8897.926632,0.909541118,229.36,103.1028,21356.31,23647.65821,10154.7901,0.903104646,231.04,85.5948,16644.57,19775.82259,10679.01909,0.841662587,230.6466667,281.1616,57473.35,64832.59536,30001.32432,0.886488497,3422823.09
19-04-17 15:16,231.47,87.2505,18354.04,20195.87324,8426.298796,0.908801505,229.28,98.7859,20439.64,22649.63115,9758.427537,0.902427058,230.97,74.7928,14001.26,17274.89302,10118.62872,0.810497639,230.5733333,260.8292,52794.94,60120.3974,28760.32848,0.878153543,3422827.69
19-04-17 15:21,231.35,75.7464,15964.39,17523.92964,7226.780885,0.911005141,229.11,90.8984,18981.72,20825.73242,8567.697289,0.911455099,230.83,64.5076,12076.31,14890.28931,8711.110863,0.811019165,230.43,231.1524,47022.42,53239.95137,24967.66788,0.88321681,3422831.83
19-04-17 15:26,231.28,75.2805,15874.04,17410.87404,7152.159738,0.911731368,229.07,91.8984,19262.13,21051.16649,8492.464799,0.915014853,230.73,63.4846,11934.19,14647.80176,8493.12695,0.81474273,230.36,230.6635,47070.36,53109.84229,24597.49087,0.886283182,3422835.76
19-04-17 15:31,231.48,74.8903,15801.51,17335.60664,7129.904588,0.911506031,229.25,93.9421,19635.47,21536.22643,8846.319376,0.911741436,230.92,66.684,12576.85,15398.66928,8884.923166,0.816749147,230.55,235.5164,48013.83,54270.50235,25297.42188,0.884713204,3422839.69
19-04-17 15:36,231.79,80.7602,17101.19,18719.40676,7613.507073,0.913554058,229.61,92.1685,19306,21162.80929,8668.498188,0.912260737,231.27,69.445,13479.3,16060.54515,8732.100665,0.839280353,230.89,242.3737,49886.49,55942.76119,25316.60809,0.891741647,3422843.82
19-04-17 15:41,232.1,76.9239,16283.58,17854.03719,7321.998796,0.912039099,229.91,91.6601,19178.48,21073.57359,8733.922875,0.910072509,231.57,70.1558,13311.57,16245.97861,9313.105014,0.81937631,231.1933333,238.7398,48773.63,55173.58939,25792.5955,0.884003208,3422847.9
19-04-17 15:46,233.33,77.6974,16539.03,18129.13434,7424.688455,0.912290112,231.09,92.1068,19298.02,21284.96041,8979.752993,0.9066505,232.79,65.9075,12351.36,15342.60693,9101.620373,0.805036593,232.4033333,235.7117,48188.41,54756.70168,26003.33672,0.880045885,3422851.95
19-04-17 15:51,233.34,76.143,16153.26,17767.20762,7399.044397,0.909161436,231.12,92.1317,19342.61,21293.4785,8903.688291,0.908381878,232.78,66.623,12335.53,15508.50194,9399.379343,0.795404356,232.4133333,234.8977,47831.4,54569.18806,26266.96518,0.87652761,3422855.96
19-04-17 15:56,232.79,75.7132,16030.99,17625.27583,7325.142158,0.909545482,230.48,98.2853,20696.63,22652.79594,9208.619371,0.913645717,232.25,67.5375,12624.55,15685.58437,9309.043693,0.804850473,231.84,241.536,49352.17,55963.65615,26387.38573,0.881861076,3422859.97
19-04-17 16:01,232.38,75.2407,15913.94,17484.43387,7242.371248,0.910177597,230.15,87.2809,18166.94,20087.69914,8571.92788,0.904381327,231.89,70.4934,13472.8,16346.71453,9257.361177,0.824190083,231.4733333,233.015,47553.68,53918.84753,25414.35888,0.881949118,3422864.04
19-04-17 16:06,232.22,76.8504,16307.51,17846.19989,7249.273622,0.91378053,230.06,83.7148,17214.69,19259.42689,8635.969677,0.893831893,231.77,68.1525,12642.14,15795.70493,9469.983648,0.800353011,231.35,228.7177,46164.34,52901.3317,25834.1752,0.872649866,3422867.95
19-04-17 16:11,232.3,75.7966,16037.91,17607.55018,7267.136037,0.910854141,230.15,84.7947,17496.69,19515.50021,8644.107085,0.896553499,231.88,66.9515,12339.7,15524.71382,9420.644516,0.794842349,231.4433333,227.5428,45874.3,52647.76421,25832.84102,0.871343744,3422871.79
19-04-17 16:16,232.6,76.3572,16190.01,17760.68472,7302.43096,0.911564518,230.41,81.7368,16852.32,18832.97609,8407.157602,0.894830425,232.07,66.5748,12397.43,15450.01384,9219.905473,0.802421935,231.6933333,224.6688,45439.76,52043.67464,25372.668,0.873108217,3422875.6
19-04-17 16:21,232.82,74.6793,15788.83,17386.83463,7281.130787,0.908091113,230.55,84.5834,17409.44,19500.70287,8785.716323,0.892759616,232.28,67.7943,12637.11,15747.26,9395.725011,0.802495799,231.8833333,227.057,45835.38,52634.7975,25875.46808,0.870818967,3422879.38
19-04-17 16:26,233.1,74.2665,15691.12,17311.52115,7312.832397,0.906397529,230.85,84.9693,17507.84,19615.16291,8844.781191,0.892566638,232.52,76.6359,15222.56,17819.37947,9263.042247,0.854269927,232.1566667,235.8717,48421.52,54746.06352,25543.84216,0.884474917,3422883.33
19-04-17 16:31,233.76,76.1868,16136.87,17809.42637,7535.057675,0.906085893,231.53,84.125,17432.87,19477.46125,8687.147996,0.895027836,233.19,77.3284,15361.52,18032.2096,9443.743231,0.851893381,232.8266667,237.6402,48931.26,55319.09721,25805.70308,0.88452745,3422887.37
19-04-17 16:36,234,80.1556,16971.62,18756.4104,7985.427081,0.904843711,231.81,84.2236,17372.41,19523.87272,8909.60025,0.889803486,233.44,76.7937,15355.75,17926.72133,9250.312401,0.856584409,233.0833333,241.1729,49699.78,56207.00444,26251.84215,0.884227517,3422891.46
19-04-17 16:41,232.3,77.9414,16452.23,18105.78722,7559.34249,0.908672448,230.03,83.2492,17135.54,19149.81348,8549.188562,0.894814982,231.73,70.3494,13502.52,16302.06646,9134.512827,0.828270455,231.3533333,231.54,47090.29,53557.66716,25513.29652,0.879244607,3422895.57
19-04-17 16:46,231.67,76.0967,16088.94,17629.32249,7206.873185,0.912623841,229.35,92.5087,19323.89,21216.87035,8760.300366,0.910779473,231.15,63.5043,11606.12,14679.01895,8987.300804,0.790660469,230.7233333,232.1097,47018.95,53525.21178,25576.68151,0.878444913,3422899.45
19-04-17 16:51,232.28,75.8035,16096.43,17607.63698,7136.793487,0.914173209,229.91,89.979,18832.39,20687.07189,8561.310079,0.910345848,231.7,63.7054,11664.77,14760.54118,9044.706561,0.790267095,231.2966667,229.4879,46593.59,53055.25005,25375.12421,0.878208847,3422903.35
19-04-17 16:56,232.49,74.5064,15874.59,17321.99294,6931.726452,0.916441316,230.11,93.0668,19635.39,21415.60135,8548.651393,0.916873156,231.89,63.5931,11612.69,14746.60396,9088.88108,0.787482327,231.4966667,231.1663,47122.67,53484.19824,25298.48679,0.881057799,3422907.26
19-04-17 17:01,232.74,73.5136,15803.55,17109.55526,6556.270947,0.923668076,230.43,81.4538,16930.69,18769.39913,8101.980003,0.902036868,232.17,63.2264,11674.29,14679.27329,8898.989676,0.795290732,231.78,218.1938,44408.53,50558.22769,24166.44057,0.878364057,3422911.04
19-04-17 17:06,233.01,65.9541,14182.48,15367.96484,5918.75024,0.922859998,230.76,79.6516,16902.94,18380.40322,7220.099843,0.919617475,232.52,55.1007,10259.18,12812.01476,7674.434705,0.800746814,232.0966667,200.7064,41344.6,46560.38282,21412.45664,0.887978094,3422914.64
19-04-17 17:11,233.69,61.8659,13315.92,14457.44217,5630.622406,0.921042591,231.39,77.4715,16241.75,17926.13039,7586.284171,0.906037703,233.1,56.7022,10578.48,13217.28282,7924.160904,0.800352095,232.7266667,196.0396,40136.15,45600.85538,21645.49547,0.880162218,3422918
19-04-17 17:16,232.67,63.4546,13648.24,14763.98178,5630.337731,0.924428125,230.34,75.3874,15794.86,17364.73372,7215.010368,0.909594138,232.05,56.0677,10455.57,13010.50979,7743.024011,0.803624929,231.6866667,194.9097,39898.67,45139.22528,21110.32428,0.88390241,3422921.36
19-04-17 17:21,232.39,66.2378,14222.27,15393.00234,5888.255866,0.92394386,230.09,83.2124,17621.31,19146.34112,7488.111378,0.920348692,231.87,55.3437,10315.8,12832.54372,7632.722231,0.803878033,231.45,204.7939,42159.38,47371.88718,21602.83252,0.889966233,3422924.77
19-04-17 17:26,232.89,67.2682,14431.4,15666.0911,6095.990841,0.921187034,230.59,77.4776,16282.05,17865.55978,7353.439616,0.91136523,232.34,56.5254,10672.79,13133.11144,7653.115026,0.812662715,231.94,201.2712,41386.24,46664.76232,21558.73792,0.886884192,3422928.26
19-04-17 17:31,232.29,66.441,14233.01,15433.57989,5967.982453,0.922210537,229.97,77.3494,16124.61,17788.04152,7510.750521,0.906485966,231.77,55.618,10416.31,12890.58386,7593.921137,0.808055718,231.3433333,199.4084,40773.93,46112.20527,21536.5296,0.884232922,3422931.67
19-04-17 17:36,233.71,65.5448,14074.87,15318.47521,6045.967018,0.918816645,231.26,79.278,16461.41,18333.83028,8071.636361,0.897870753,233.08,56.0523,10515.96,13064.67008,7752.431211,0.804915848,232.6833333,200.8751,41052.24,46716.97557,22297.74423,0.878743529,3422935.09
19-04-17 17:41,233.64,64.979,13975.92,15181.69356,5929.374293,0.920577138,231.14,84.7775,17739.65,19595.47135,8323.900246,0.905293355,233.04,55.2987,10313.31,12886.80905,7726.932398,0.800299745,232.6066667,205.0552,42028.88,47663.97396,22481.71834,0.881774567,3422938.55
19-04-17 17:46,232.48,66.1936,14204.42,15388.68813,5919.980977,0.923042944,229.96,85.4924,17937.51,19659.8323,8047.033069,0.912393846,231.87,57.1344,10818.71,13247.75333,7645.814684,0.816644886,231.4366667,208.8204,42960.64,48296.27376,22066.11588,0.889522869,3422942.09
19-04-17 17:51,232.74,66.5966,14298.98,15499.69268,5981.608835,0.92253313,230.28,84.7914,17966.63,19525.76359,7645.62949,0.92014993,232.1,58.0489,11105.83,13473.14969,7627.994663,0.824293521,231.7066667,209.4369,43371.44,48498.60597,21703.29406,0.894282199,3422945.7
19-04-17 17:56,232.61,64.2798,13744.31,14952.12428,5887.271274,0.919221225,230.05,80.3306,16910.91,18480.05453,7452.082823,0.915089832,231.9,54.4959,10085.03,12637.59921,7615.844253,0.79801787,231.52,199.1063,40740.25,46069.77802,21509.45087,0.884316178,3422949.23
19-04-17 18:01,232.71,64.0497,13679.82,14905.00569,5917.915114,0.917800388,230.17,73.5514,15290.08,16929.32574,7267.42895,0.903171233,231.98,53.596,9881.2,12433.20008,7546.280593,0.794743102,231.62,191.1971,38851.1,44267.53151,21218.06717,0.877643245,3422952.52
19-04-17 18:06,232.43,65.6739,14020.38,15264.58458,6036.264322,0.918490767,229.89,72.6413,15116.82,16699.50846,7096.149364,0.905225447,231.68,53.0347,9738.79,12287.0793,7491.881403,0.792604147,231.3333333,191.3499,38875.99,44251.17233,21138.20366,0.878530171,3422955.75
19-04-17 18:11,232.43,65.2039,13896.07,15155.34248,6048.441465,0.916909006,229.82,72.9965,15139.27,16776.05563,7227.62384,0.902433226,231.61,52.8745,9671.69,12246.26295,7511.948393,0.789766645,231.2866667,191.0749,38707.03,44177.66105,21293.93258,0.876167481,3422959
19-04-17 18:16,232.51,66.3454,14145.38,15425.96895,6153.758431,0.916984861,229.84,69.4894,14100.82,15971.4437,7500.259266,0.882876981,231.58,53.9227,9988.47,12487.41887,7494.404379,0.799882674,231.31,189.7575,38234.67,43884.83152,21540.39106,0.87125024,3422962.17
19-04-17 18:21,232.36,65.7408,14004.74,15275.53229,6099.929853,0.916808641,229.58,75.128,15220.58,17247.88624,8113.1698,0.882460598,231.45,52.5019,9588.71,12151.56476,7464.393246,0.789092614,231.13,193.3707,38814.03,44674.98328,22120.69634,0.868809055,3422965.4
19-04-17 18:26,232.39,70.7431,14656.33,16439.98901,7447.498207,0.891504854,229.6,75.218,14496.53,17270.0528,9386.44457,0.839402761,231.45,58.7007,9979.03,13586.27702,9219.863523,0.734493341,231.1466667,204.6618,39131.89,47296.31882,26563.82802,0.827377077,3422968.63
19-04-17 18:31,231.92,90.6992,16998.84,21034.95846,12389.87152,0.808123298,229.18,82.4731,15077.98,18901.18506,11397.77679,0.797726701,230.94,68.4749,10660.93,15813.59341,11679.65359,0.674162395,230.68,241.6472,42737.75,55749.73693,35798.29455,0.76660003,3422972.05
19-04-17 18:36,231.83,99.2839,17773.55,23016.98654,14624.72528,0.772192744,229.12,81.4616,14863.81,18664.48179,11288.49117,0.796368748,230.94,68.6015,10660.53,15842.83041,11719.57233,0.67289302,230.63,249.347,43297.89,57524.29874,37872.65065,0.752688706,3422975.63
19-04-17 18:41,231.81,97.9331,17265.65,22701.87191,14740.16005,0.760538605,229.02,80.9074,14809.55,18529.41275,11136.26354,0.799245513,230.84,68.5089,10657.97,15814.59448,11683.70977,0.673932551,230.5566667,247.3494,42733.17,57045.87913,37790.32294,0.749101787,3422979.23
19-04-17 18:46,232.11,94.108,16517.26,21843.40788,14293.86546,0.756166807,229.21,79.2284,14341.2,18159.94156,11140.62207,0.789716198,231.05,65.3373,10063.19,15096.18317,11252.86422,0.666604922,230.79,238.6737,40921.65,55099.53261,36896.84343,0.742685973,3422982.79
19-04-17 18:51,232.16,71.9471,11796.1,16703.23874,11825.82805,0.706216332,229.16,56.9349,9593.41,13047.20168,8842.847751,0.73528487,231.11,44.8161,6319.32,10357.44887,8206.274542,0.610123215,230.81,173.6981,27708.83,40107.88929,28997.64686,0.690857347,3422985.58
19-04-17 18:56,232.18,70.689,11205.24,16412.57202,11992.29406,0.682722975,229.14,56.068,9085.24,12847.42152,9083.757695,0.707164468,231.14,44.6939,6299.03,10330.54805,8187.945041,0.609747902,230.82,171.4509,26589.51,39590.54159,29332.72816,0.671612687,3422987.85
19-04-17 19:01,231.69,69.6264,10952.29,16131.74062,11844.00266,0.678927976,228.56,54.9721,8907.44,12564.42318,8861.277695,0.708941419,230.59,44.5113,6258.82,10263.86067,8134.740807,0.609791988,230.28,169.1098,26118.55,38960.02446,28908.56018,0.670393573,3422990.03
19-04-17 19:06,230.9,68.8304,10670.16,15892.93936,11778.50615,0.671377381,227.58,54.3396,8844.19,12366.60617,8643.682743,0.715167111,229.57,45.2264,6357.92,10382.62465,8208.273135,0.612361538,229.35,168.3964,25872.27,38642.17018,28702.6647,0.669534601,3422992.19
19-04-17 19:11,232,76.0653,11733.67,17647.1496,13181.15615,0.664904546,228.68,55.1212,8981.76,12605.11602,8844.033982,0.712548777,230.64,46.2213,6504.93,10660.48063,8445.811566,0.610191062,230.44,177.4078,27220.36,40912.74625,30543.49042,0.665327129,3422994.41
19-04-17 19:16,232.61,75.0856,11757.66,17465.66142,12915.36914,0.673187217,229.06,53.4145,8620.26,12235.12537,8682.707547,0.704550198,230.81,46.1031,6477.97,10641.05651,8442.036979,0.608771318,230.8266667,174.6032,26855.89,40341.8433,30103.5794,0.665708054,3422996.67
19-04-17 19:21,233.11,75.7223,11895.35,17651.62535,13041.49248,0.673895449,229.22,53.6619,8446.67,12300.38072,8941.65151,0.686699883,231.02,45.7951,6383.24,10579.584,8436.933374,0.603354536,231.1166667,175.1793,26725.26,40531.59007,30472.45103,0.659368654,3422998.9
19-04-17 19:26,232.29,70.3951,10870.49,16352.07778,12215.68233,0.664777293,228.2,49.0639,7883.81,11196.38198,7950.126372,0.70413907,230.16,40.8,5551.35,9390.528,7573.937503,0.591164842,230.2166667,160.259,24305.65,36938.98776,27815.89824,0.657994479,3423001.07
19-04-17 19:31,231.62,75.5381,12031.24,17496.13472,12702.91283,0.687651312,227.41,53.5359,8679.54,12174.59902,8537.355953,0.712922043,229.53,44.3,6110.46,10168.179,8127.369978,0.60093946,229.52,173.374,26821.24,39838.91274,29457.76728,0.673242269,3423003.13
19-04-17 19:36,233.45,68.7383,10889.88,16046.95613,11786.23412,0.678625897,229.11,50.3873,8021.44,11544.2343,8302.159115,0.694843832,231.24,37.9854,5242.23,8783.743896,7047.920364,0.596810433,231.2666667,157.111,24153.55,36374.93433,27198.19608,0.664016319,3423005.32
19-04-17 19:41,233.52,73.0733,11792.51,17064.07702,12333.67067,0.691072244,229.09,53.3754,8537.3,12227.77039,8754.020638,0.698189427,231.33,39.8997,5614.17,9229.997601,7326.25081,0.608252596,231.3133333,166.3484,25943.98,38521.845,28475.29533,0.673487472,3423007.37
19-04-17 19:46,233.22,71.5346,11498.33,16683.29941,12088.04726,0.689211991,228.73,51.4366,8132.52,11765.09352,8501.737701,0.691241424,230.99,39.791,5609.95,9191.32309,7280.719823,0.610352824,230.98,162.7622,25240.8,37639.71602,27922.21763,0.670589544,3423009.52
19-04-17 19:51,233.16,69.1594,11030.1,16125.2057,11762.61676,0.684028483,228.65,47.8655,7447.2,10944.44658,8019.98273,0.68045469,230.92,37.3063,5172.63,8614.770796,6888.989385,0.600437333,230.91,154.3312,23649.93,35684.42308,26721.87982,0.662752203,3423011.5
19-04-17 19:56,233.09,69.6789,11147.18,16241.4548,11812.07992,0.686341226,228.47,51.1851,8173.25,11694.2598,8363.832652,0.698911273,230.87,37.307,5176.64,8613.06709,6883.845074,0.601021674,230.81,158.171,24497.07,36548.78169,27123.91941,0.670256815,3423013.57
19-04-17 20:01,232.8,69.3793,10998.25,16151.50104,11828.3339,0.680942903,228.19,52.3421,8544.34,11943.9438,8345.780217,0.715370077,230.56,39.4692,5531.67,9100.018752,7225.715764,0.607874572,230.5166667,161.1906,25074.26,37195.46359,27473.33247,0.674121454,3423015.57
19-04-17 20:06,232.96,68.5755,11104.18,15975.34848,11485.16197,0.695082177,228.31,50.0011,7989.29,11415.75114,8154.178034,0.699847947,230.67,34.9236,4785.37,8055.826812,6480.476803,0.594025928,230.6466667,153.5002,23878.84,35446.92643,26197.05315,0.673650508,3423017.64
19-04-17 20:11,233.35,71.487,11536.76,16681.49145,12048.87238,0.691590439,228.64,51.3563,8201.64,11742.10443,8402.982673,0.698481269,231.06,39.8557,5599.24,9209.058042,7311.310515,0.608014411,231.0166667,162.699,25337.64,37632.65392,27824.82059,0.673288683,3423019.73
19-04-17 20:16,233.36,69.5246,11149.17,16224.26066,11786.54496,0.687191252,228.7,48.0686,7583.33,10993.28882,7958.988955,0.689814497,231.12,37.0776,5113.68,8569.374912,6876.369917,0.596738975,231.06,154.6708,23846.18,35786.92439,26684.52092,0.666337787,3423021.71
19-04-17 20:21,233.38,68.2905,10879.9,15937.63689,11646.28892,0.682654529,228.71,48.4514,7630.41,11081.31969,8035.700927,0.688583148,231.13,35.7515,4908.34,8263.244195,6647.511043,0.593996726,231.0733333,152.4934,23418.65,35282.20078,26389.40174,0.663752529,3423023.76
19-04-17 20:26,233.23,69.9842,11145.61,16322.41497,11924.62192,0.682840745,228.59,43.6173,6517.26,9970.478607,7545.579219,0.653655683,230.96,38.4171,5328.38,8872.813416,7094.729346,0.600528801,230.9266667,152.0186,22991.25,35165.70699,26608.82131,0.653797463,3423025.69
19-04-17 20:31,233.41,69.7465,11092.99,16279.53057,11915.0614,0.681407241,228.72,45.2945,6780.95,10359.75804,7832.19661,0.65454714,231.14,37.0593,5090.71,8565.886602,6889.055449,0.594300419,231.09,152.1003,22964.65,35205.17521,26683.8755,0.652308925,3423027.53
19-04-17 20:36,233.8,67.1818,10657.93,15707.10484,11537.83648,0.678541979,229.09,42.911,6363.44,9830.48099,7492.99592,0.647317258,231.5,36.2424,4828.41,8390.1156,6861.522911,0.575487899,231.4633333,146.3352,21849.78,33927.70143,25955.26995,0.64401003,3423029.42
19-04-17 20:41,235.04,61.1072,9119.35,14362.63629,11096.07033,0.634935663,230.11,39.9777,5702.12,9199.268547,7218.889756,0.619844933,232.72,31.2871,3723.39,7281.133912,6257.098205,0.51137502,232.6233333,132.372,18544.86,30843.03875,24645.10513,0.601265658,3423031.13
19-04-17 20:46,235.26,51.3799,7082.2,12087.63527,9795.579088,0.585904508,230.29,31.7259,3746.57,7306.157511,6272.411881,0.512796226,232.94,22.6173,2063.96,5268.473862,4847.358657,0.391756712,232.83,105.7231,12892.73,24662.26665,21023.9128,0.522771495,3423032.43
19-04-17 20:51,235.15,51.2801,7076.5,12058.51552,9763.756663,0.586846697,230.28,24.8684,2759.33,5726.695152,5018.08084,0.481836369,232.88,22.1263,1974.65,5152.772744,4759.393273,0.38322086,232.77,98.2748,11810.48,22937.98341,19663.76478,0.514887459,3423033.46
19-04-17 20:56,234.94,50.481,6857.83,11860.00614,9676.25513,0.578231572,230.04,26.4015,3043.68,6073.40106,5255.683827,0.501149186,232.69,21.8929,1933.81,5094.258901,4712.945219,0.379605756,232.5566667,98.7754,11835.32,23027.6661,19753.44544,0.5139609,3423034.44
19-04-17 21:01,234.83,50.5886,6955.5,11879.72094,9630.617286,0.585493551,229.96,24.382,2681.26,5606.88472,4924.225937,0.478208512,232.62,22.7733,2079.32,5297.525046,4872.391605,0.392507819,232.47,97.7439,11716.08,22784.1307,19540.98466,0.514221067,3423035.42
19-04-17 21:06,234.66,52.499,7609.37,12319.41534,9688.420022,0.617672981,229.74,25.5258,2869.57,5864.297292,5114.249773,0.489328876,232.52,21.2996,1851.31,4952.582992,4593.553045,0.373806962,232.3066667,99.3244,12330.25,23136.29562,19576.85138,0.532939681,3423036.42
19-04-17 21:11,235.06,51.4393,7142.25,12091.32186,9756.450646,0.590692241,230.01,26.1359,2965.33,6011.518359,5229.261035,0.493274714,232.78,23.1474,2210.94,5388.251772,4913.756351,0.410326038,232.6166667,100.7226,12318.52,23491.09199,20002.13658,0.524391118,3423037.46
19-04-17 21:16,234.64,50.8365,6947.72,11928.27636,9696.028245,0.582458001,229.64,25.1615,2798.47,5778.08686,5055.180849,0.484324668,232.47,21.7607,1954.64,5058.709929,4665.825609,0.386391002,232.25,97.7587,11700.83,22765.07315,19527.90651,0.513981656,3423038.46
19-04-17 21:21,234.28,50.9137,6993.4,11928.06164,9662.86763,0.586298111,229.25,26.2998,3029.82,6029.22915,5212.657183,0.502521952,232.13,22.4492,2088,5211.132796,4774.532544,0.400680635,231.8866667,99.6627,12111.22,23168.42358,19750.80255,0.522746831,3423039.44
19-04-17 21:26,234.59,48.0777,6738.18,11278.54764,9044.477167,0.597433306,229.52,22.4343,2572.62,5149.120536,4460.388843,0.499623185,232.41,20.4171,2085.42,4745.138211,4262.318625,0.439485618,232.1733333,90.9291,11396.22,21172.80639,17844.15591,0.538247967,3423040.44
