DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
19-04-17 21:31,234.81,45.5222,6438.58,10689.06778,8532.341861,0.602351873,229.73,24.6883,3349.85,5671.643159,4576.68451,0.590631305,232.65,17.8825,2011.37,4160.363625,3641.84242,0.483460145,232.3966667,88.093,11799.8,20521.07457,16789.25911,0.575008875,3423041.37
19-04-17 21:36,235.13,45.8069,6541.14,10770.5764,8556.798667,0.607315687,230,26.4272,3721.81,6078.256,4805.551615,0.61231544,232.97,19.2371,2235.17,4481.667187,3884.502007,0.498736275,232.7,91.4712,12498.12,21330.49958,17285.46236,0.585927205,3423042.4
19-04-17 21:41,235.37,46.1048,6628.72,10851.68678,8591.808718,0.610846971,230.21,26.4397,3698.88,6086.683337,4833.839136,0.607700417,233.17,17.422,1914.7,4062.28774,3582.751121,0.471335396,232.9166667,89.9665,12242.3,21000.65785,17063.22716,0.582948405,3423043.44
19-04-17 21:46,235.43,45.6672,6458.66,10751.4289,8595.285586,0.600725733,230.36,26.791,3758.21,6171.57476,4895.323545,0.608954788,233.39,19.1385,2226.11,4466.734515,3872.486475,0.498375266,233.06,91.5967,12442.98,21389.73817,17398.07885,0.581726616,3423044.47
19-04-17 21:51,235.32,42.7981,6136.27,10071.24889,7986.003051,0.609285905,230.2,24.8875,3420.04,5729.1025,4596.296537,0.596959122,233.3,16.2796,1872.98,3798.03068,3304.085799,0.493145042,232.94,83.9652,11429.29,19598.38207,15920.67555,0.58317518,3423045.47
19-04-17 21:56,235.62,42.5418,6074.03,10023.69892,7973.750656,0.605966924,230.5,27.2911,3906.96,6290.59855,4930.24276,0.621079214,233.66,11.8279,1521.61,2763.707114,2307.115086,0.550568471,233.26,81.6608,11502.6,19078.00458,15220.39592,0.60292469,3423046.41
19-04-17 22:01,235.46,41.7829,5998.16,9838.201634,7798.223388,0.609680531,230.4,23.7833,3272.77,5479.67232,4394.972726,0.597256516,233.48,12.1466,1571.18,2835.988168,2360.979097,0.554015005,233.1133333,77.7128,10842.11,18153.86212,14560.6099,0.597234348,3423047.36
19-04-17 22:06,235.56,40.7532,5771.33,9599.823792,7671.268922,0.601191243,230.41,22.1796,2897.57,5110.401636,4209.547835,0.566994574,233.53,10.9938,1376.82,2567.382114,2166.983527,0.536273893,233.1666667,73.9266,10045.72,17277.60754,14056.9994,0.581430037,3423048.21
19-04-17 22:11,235.74,41.974,6266.62,9894.95076,7657.644828,0.633314925,230.68,17.4561,2105.23,4026.773148,3432.624161,0.522808195,233.79,12.3957,1559.79,2897.990703,2442.417915,0.53823154,233.4033333,71.8258,9931.64,16819.71461,13574.43651,0.590476131,3423049.05
19-04-17 22:16,235.68,42.1244,6239.11,9927.878592,7722.452962,0.628443422,230.67,16.8237,2094.46,3880.722879,3266.993629,0.539708726,233.77,10.6925,1261.01,2499.585725,2158.189653,0.504487599,233.3733333,69.6406,9594.58,16308.1872,13187.153,0.588329033,3423049.85
19-04-17 22:21,235.48,42.8263,6387.49,10084.73712,7803.966579,0.633381904,230.52,18.2374,2358.36,4204.085448,3480.29777,0.560968617,233.53,12.0445,1504.84,2812.752085,2376.348221,0.535006269,233.1766667,73.1082,10250.69,17101.57466,13688.94482,0.59940036,3423050.69
19-04-17 22:26,235.68,42.0008,6155.41,9898.748544,7752.170694,0.621837192,230.73,16.8341,2055.55,3884.131893,3295.63268,0.529217353,233.79,11.3294,1371.65,2648.700426,2265.875156,0.517857734,233.4,70.1643,9582.61,16431.58086,13348.04987,0.583182475,3423051.52
19-04-17 22:31,235.99,41.8921,6135.94,9886.116679,7751.486522,0.620662308,230.99,18.3986,2290.42,4249.892614,3579.883162,0.53893597,234.06,11.4456,1406.17,2678.957136,2280.240616,0.52489455,233.68,71.7363,9832.53,16814.96643,13640.54434,0.584748714,3423052.32
19-04-17 22:36,236.07,41.88,6123.94,9886.6116,7761.600853,0.619417476,231.04,17.7581,2138.22,4102.831424,3501.605478,0.521157167,234.12,11.9718,1486.78,2802.837816,2376.001905,0.530455238,233.7433333,71.6099,9748.94,16792.28084,13672.55882,0.5805608,3423053.14
19-04-17 22:41,236.3,41.8618,6101.86,9891.94334,7785.746437,0.616851491,231.32,17.7375,2155.27,4103.0385,3491.380266,0.525286321,234.36,10.7793,1282.37,2526.236748,2176.556751,0.507620674,233.9933333,70.3786,9539.5,16521.21859,13488.83254,0.577408982,3423053.94
19-04-17 22:46,235.83,42.2133,6252.72,9955.162539,7746.531726,0.628088188,230.87,17.387,2134.73,4014.13669,3399.444248,0.531803016,233.83,12.4122,1562.65,2902.344726,2445.757528,0.538409509,233.51,72.0125,9950.1,16871.64396,13625.26623,0.589752844,3423054.76
19-04-17 22:51,235.82,41.8925,6080.23,9879.08935,7786.347638,0.615464623,230.94,17.1901,2176.25,3969.881694,3320.225384,0.54819014,233.93,10.7583,1276.1,2516.689119,2169.168714,0.507055079,233.5633333,69.8409,9532.58,16365.66016,13302.8099,0.582474517,3423055.57
19-04-17 22:56,235.95,41.3231,5925.91,9750.185445,7742.719605,0.607774081,231.02,18.6009,2339.79,4297.179918,3604.322128,0.544494307,234.09,11.9476,1492.48,2796.813684,2365.305526,0.533635833,233.6866667,71.8716,9758.18,16844.17905,13729.68648,0.579320605,3423056.37
19-04-17 23:01,235.9,41.3236,5913.71,9748.23724,7749.591171,0.606644038,231.01,16.8692,2014.08,3896.953892,3336.125206,0.516834444,234.1,11.5108,1405.79,2694.67828,2298.922684,0.52169122,233.67,69.7036,9333.58,16339.86941,13411.77158,0.571215091,3423057.17
19-04-17 23:06,235.93,41.3116,5908.96,9746.645788,7751.21254,0.606255745,231.09,17.3698,2126.73,4013.987082,3404.278455,0.529829807,234.1,11.252,1371.36,2634.0932,2248.959479,0.520619392,233.7066667,69.9334,9407.05,16394.72607,13427.377,0.573785128,3423057.94
19-04-17 23:11,236.24,41.3984,5919.81,9779.958016,7784.820381,0.605300144,231.49,16.5081,1952.73,3821.460069,3284.874823,0.510990555,234.48,12.1801,1516.44,2855.989848,2420.142091,0.530968274,234.07,70.0866,9388.98,16457.40793,13516.40967,0.570501748,3423058.73
19-04-17 23:16,235.37,41.7539,6130.94,9827.615443,7680.729133,0.623848179,230.72,17.0538,2033.83,3934.652736,3368.238068,0.516902033,233.75,10.5551,1241.77,2467.254625,2131.983267,0.503300303,233.28,69.3628,9406.54,16229.5228,13225.52138,0.579594367,3423059.51
19-04-17 23:21,233.94,40.6084,5782.5,9499.929096,7537.330202,0.608688754,229.29,17.336,2079.67,3974.97144,3387.531644,0.52319118,232.28,12.3022,1556.5,2857.555016,2396.440782,0.544696424,231.8366667,70.2466,9418.67,16332.45555,13343.0791,0.576684257,3423060.3
19-04-17 23:26,232.23,38.3006,5231.45,8894.548338,7193.394264,0.588163648,227.64,16.9815,2043.81,3865.66866,3281.194123,0.528708014,230.66,10.6695,1272.27,2461.02687,2106.651918,0.516967131,230.1766667,65.9516,8547.53,15221.24387,12594.68125,0.561552661,3423061.05
19-04-17 23:31,232.26,40.3752,5888.96,9377.543952,7297.840824,0.627985326,227.69,17.8499,2225.09,4064.243731,3401.036841,0.547479469,230.66,11.559,1431.95,2666.19894,2249.03001,0.537075452,230.2033333,69.7841,9546,16107.98662,12974.6336,0.592625275,3423061.79
19-04-17 23:36,232.66,40.6953,5950.7,9468.168498,7364.46768,0.628495363,228.13,16.7386,2017.65,3818.576818,3242.008234,0.528377481,231.12,11.3812,1386.25,2630.422944,2235.494532,0.527006504,230.6366667,68.8151,9354.6,15917.16826,12878.18715,0.587705039,3423062.59
19-04-17 23:41,232.85,40.7359,5953.31,9485.354315,7384.446257,0.6276318,228.39,16.7623,2020.82,3828.341697,3251.536049,0.527857793,231.35,10.9801,1322.84,2540.246135,2168.627391,0.520752687,230.8633333,68.4783,9296.97,15853.94215,12841.87799,0.586413771,3423063.36
19-04-17 23:46,232.76,40.5322,5875.31,9434.274872,7381.481881,0.622762224,228.36,17.8799,2207.69,4083.053964,3434.73937,0.540695768,231.2,12.0494,1502.34,2785.82128,2346.012517,0.539280826,230.7733333,70.4615,9585.34,16303.15012,13187.64425,0.587944043,3423064.16
19-04-17 23:51,233.6,41.7215,6194.37,9746.1424,7524.431672,0.635571465,229.13,16.6265,1980.22,3809.629945,3254.53669,0.519793268,232.03,10.3758,1211.67,2407.496874,2080.359827,0.503290373,231.5866667,68.7238,9386.26,15963.26922,12912.16819,0.587991086,3423064.94
19-04-17 23:56,233.07,40.8008,5873.53,9509.442456,7478.712534,0.617652405,228.64,17.8151,2219.93,4073.244464,3415.147326,0.545002889,231.48,12.2086,1540.85,2826.046728,2369.033851,0.545231607,231.0633333,70.8245,9634.31,16408.73365,13282.56793,0.587145249,3423065.74
20-04-17 0:01,233.52,40.739,5821.02,9513.37128,7524.62353,0.611877728,229.22,16.4768,1947.1,3776.812096,3236.218657,0.515540607,232.03,10.8651,1298,2521.029153,2161.199665,0.514869096,231.59,68.0809,9066.12,15811.21253,12953.76045,0.573398149,3423066.52
20-04-17 0:06,233.87,40.7505,5803.05,9530.319435,7559.867673,0.608904039,229.59,18.3208,2276.34,4206.272472,3537.089808,0.541177495,232.31,12.137,1477.69,2819.54647,2401.306844,0.524087833,231.9233333,71.2083,9557.08,16556.13838,13519.16935,0.577252967,3423067.28
20-04-17 0:11,233.84,41.3751,5953.18,9675.153384,7626.810663,0.615306007,229.6,18.6354,2376.99,4278.68784,3557.680167,0.555541813,232.23,16.3304,1804.67,3792.408792,3335.495561,0.475863784,231.89,76.3409,10134.84,17746.25002,14567.58071,0.571097555,3423068.11
20-04-17 0:16,233.95,41.1943,5928.89,9637.406485,7597.885701,0.615195593,229.75,19.0112,2428.6,4367.8232,3630.396886,0.556020674,232.33,15.7883,1717.4,3668.095739,3241.21329,0.468199339,232.01,75.9938,10074.89,17673.32542,14520.43467,0.57006193,3423068.95
20-04-17 0:21,234.07,41.3292,5983.61,9673.925844,7601.398069,0.618529653,229.98,17.8545,2293.68,4106.17791,3405.837501,0.558592455,232.47,16.9988,1922.13,3951.711036,3452.743312,0.486404492,232.1733333,76.1825,10199.42,17731.81479,14504.79532,0.575204519,3423069.8
20-04-17 0:26,234.51,41.8181,6149.04,9806.762631,7639.496081,0.627020377,230.37,16.7815,2103.79,3865.954155,3243.403947,0.544183898,232.86,15.8608,1673.07,3693.345888,3292.664669,0.452995753,232.58,74.4604,9925.9,17366.06267,14249.79445,0.571568823,3423070.64
20-04-17 0:31,234.87,40.2255,5688.02,9447.763185,7543.650156,0.602049383,230.75,18.5809,2434.93,4287.542675,3529.042092,0.56790805,233.29,15.0027,1795.87,3499.979883,3004.115531,0.513108663,232.97,73.8091,9918.82,17235.28574,14095.10853,0.575494955,3423071.47
20-04-17 0:36,233.63,38.9334,5377.23,9096.010242,7336.402378,0.591163582,229.54,17.3558,2212.78,3983.850332,3312.803667,0.555437533,232.08,12.6889,1469.44,2944.839912,2552.024333,0.498988075,231.75,68.9781,9059.45,16024.70049,13218.07064,0.56534286,3423072.25
20-04-17 0:41,233.76,41.6012,6148.19,9724.696512,7534.55254,0.632224357,229.64,23.3679,3500.46,5366.204556,4067.300226,0.652315797,232.16,13.4346,1609.41,3118.976736,2671.669016,0.516005772,231.8533333,78.4037,11258.06,18209.8778,14312.78221,0.618239184,3423073.09
20-04-17 0:46,233.82,41.4711,6089.32,9696.772602,7546.362093,0.627973889,229.66,21.8373,3195.69,5015.154318,3865.144015,0.637206713,232.2,13.296,1576.39,3087.3312,2654.544877,0.510599575,231.8933333,76.6044,10861.4,17799.25812,14101.19072,0.610216444,3423074.03
20-04-17 0:51,234.12,41.5267,6085.98,9722.231004,7581.729561,0.625985949,230.04,22.3498,3262.74,5141.347992,3973.40998,0.63460789,232.52,12.8778,1513.94,2994.346056,2583.42679,0.505599544,232.2266667,76.7543,10862.66,17857.92505,14174.20562,0.608282315,3423074.92
20-04-17 0:56,234.19,41.9661,6250.46,9828.040959,7584.335098,0.63598229,230.11,22.8233,3328.04,5251.869563,4062.792594,0.633686721,232.58,13.9652,1693.93,3248.026216,2771.33099,0.521525963,232.2933333,78.7546,11272.43,18327.93674,14451.49082,0.615040861,3423075.85
20-04-17 1:01,234.87,40.9024,5888.28,9606.746688,7590.635057,0.612931744,230.79,22.0454,3175.86,5087.857866,3974.947915,0.624203758,233.3,12.309,1402.14,2871.6897,2506.113556,0.48826306,232.9866667,75.2568,10466.28,17566.29425,14107.85869,0.595816047,3423076.75
20-04-17 1:06,235.11,40.9042,5882.74,9616.986462,7607.877411,0.611703055,231.09,21.7311,3070.29,5021.839899,3973.939517,0.611387472,233.56,13.3641,1593.01,3121.319196,2684.204289,0.510364336,233.2533333,75.9994,10546.04,17760.14556,14289.98987,0.593803692,3423077.64
20-04-17 1:11,235.28,40.6818,5805.27,9571.613904,7610.166421,0.606509002,231.33,17.1219,2155.65,3960.809127,3322.827413,0.544244858,233.74,12.3349,1406.85,2883.159526,2516.621134,0.487954269,233.45,70.1386,9367.77,16415.58256,13480.21646,0.570663269,3423078.46
20-04-17 1:16,235.45,40.7143,5802.02,9586.181935,7630.953283,0.605248267,231.48,18.2241,2369.96,4218.514668,3489.864697,0.561799635,233.83,12.3501,1406.88,2887.823883,2521.946757,0.487176524,233.5866667,71.2885,9578.86,16692.52049,13670.61379,0.57384144,3423079.25
20-04-17 1:21,235.39,40.3756,5705.5,9504.012484,7600.889622,0.60032539,231.42,17.2105,2180.26,3982.85391,3333.105399,0.547411492,233.78,12.3458,1407.05,2886.201124,2519.993497,0.487509338,233.53,69.9319,9292.81,16373.06752,13480.39399,0.567566828,3423080.04
20-04-17 1:26,235.47,39.8267,5559,9377.993049,7552.765893,0.592770753,231.45,18.5091,2385.44,4283.931195,3558.33423,0.55683434,233.84,13.231,1568.48,3093.93704,2666.892742,0.506952785,233.5866667,71.5668,9512.92,16755.86128,13793.59418,0.567736856,3423080.8
20-04-17 1:31,235.41,42.6185,6443.47,10032.82109,7690.201121,0.642239102,231.43,18.4681,2389.35,4274.072383,3543.825802,0.559033583,233.73,14.2386,1737.66,3327.987978,2838.316703,0.5221353,233.5233333,75.3252,10570.48,17634.88145,14115.73576,0.599407489,3423081.66
20-04-17 1:36,235.14,41.7102,6085.34,9807.736428,7691.575321,0.620463248,231.25,17.7315,2242.51,4100.409375,3432.856819,0.546899052,233.63,13.8616,1671.88,3238.485608,2773.554813,0.516253645,233.34,73.3033,9999.73,17146.63141,13928.83228,0.583189185,3423082.51
20-04-17 1:41,234.82,41.3738,5976.22,9715.395716,7659.876528,0.61512883,230.98,19.1477,2491.63,4422.735746,3654.089684,0.563368499,233.24,12.7307,1478.47,2969.308468,2575.057133,0.497917281,233.0133333,73.2522,9946.32,17107.43993,13918.87996,0.581403181,3423083.34
20-04-17 1:46,235.24,40.9511,5892.94,9633.336764,7620.65846,0.611723658,231.35,17.4192,2183.81,4029.93192,3386.934479,0.541897492,233.71,14.246,1736.99,3329.43266,2840.420317,0.521707503,233.4333333,72.6163,9813.74,16992.70134,13872.36123,0.577526775,3423084.17
20-04-17 1:51,235.19,40.8407,5858.93,9605.324233,7611.517121,0.609966916,231.34,18.3777,2386.11,4251.497118,3518.764956,0.561239943,233.61,12.53,1436.99,2927.1333,2550.131192,0.490920588,233.38,71.7484,9682.03,16783.95465,13709.82964,0.576862259,3423084.98
20-04-17 1:56,235.23,40.6446,5786.56,9560.829258,7610.859312,0.605236203,231.4,17.8993,2284.52,4141.89802,3454.89328,0.551563556,233.69,13.9641,1694.76,3263.270529,2788.677659,0.519344009,233.44,72.508,9765.84,16965.99781,13873.48012,0.575612476,3423085.79
20-04-17 2:01,235.32,41.0657,5943.66,9663.580524,7619.559984,0.61505774,231.49,18.7386,2470.49,4337.798514,3565.553969,0.569526222,233.78,13.1842,1550.37,3082.202276,2663.89259,0.503007221,233.53,72.9885,9964.52,17083.58131,13876.49421,0.583280509,3423086.6
20-04-17 2:06,234.85,40.8847,5866.81,9601.771795,7600.957968,0.611013272,231.03,22.9009,3435.75,5290.794927,4023.447887,0.649382569,233.24,13.2566,1572.6,3091.969384,2662.180293,0.508607882,233.04,77.0422,10875.16,17984.53611,14323.91126,0.604695052,3423087.49
20-04-17 2:11,235.27,40.5764,5738.46,9546.409628,7629.155498,0.601111855,231.5,21.4162,3121.48,4957.8503,3851.836212,0.62960352,233.7,13.8181,1659.3,3229.28997,2770.385753,0.513828122,233.49,75.8107,10519.24,17733.5499,14276.70767,0.593182981,3423088.38
20-04-17 2:16,235.03,39.5406,5452,9293.227218,7525.939684,0.586663801,231.37,23.1879,3428.68,5364.984423,4126.404163,0.639084801,233.54,12.5844,1449.53,2938.960776,2556.62927,0.493211754,233.3133333,75.3129,10330.21,17597.17242,14245.95516,0.587038062,3423089.24
20-04-17 2:21,235.54,40.1487,5687.5,9456.624798,7555.137081,0.601430227,231.87,22.1181,3203.76,5128.523847,4004.707069,0.624694375,233.99,14.2863,1746.29,3342.851337,2850.460717,0.522395352,233.8,76.5531,10637.55,17927.99998,14431.06764,0.593348394,3423090.11
20-04-17 2:26,235.46,39.9949,5649.47,9417.199154,7534.396368,0.599909794,231.87,23.6796,3440.97,5490.588852,4278.58521,0.626703272,233.98,12.5811,1447.57,2943.725778,2563.213325,0.491747571,233.77,76.2556,10538.01,17851.51378,14409.26402,0.590314644,3423091
20-04-17 2:31,232.72,40.2088,5804.48,9357.391936,7339.536482,0.620309595,229.11,18.889,2501.86,4327.65879,3531.193445,0.578109348,231.31,13.6153,1647.91,3149.355043,2683.808827,0.523253167,231.0466667,72.7131,9954.25,16834.40577,13576.0865,0.591303913,3423091.86
20-04-17 2:36,233.01,41.0173,6049.22,9557.441073,7399.433577,0.632933016,229.47,17.3353,2207.37,3977.931291,3309.29827,0.554904004,231.58,13.0389,1538.07,3019.548462,2598.463698,0.509370861,231.3533333,71.3915,9794.66,16554.92083,13346.53659,0.591646442,3423092.67
20-04-17 2:41,233.16,40.3327,5778.31,9403.972332,7419.287645,0.614454169,229.6,17.7258,2276.82,4069.84368,3373.383801,0.55943672,231.68,12.9785,1536.51,3006.85888,2584.634857,0.5110017,231.48,71.037,9591.64,16480.67489,13401.98071,0.581993156,3423093.48
20-04-17 2:46,234.55,40.5235,5761.84,9504.786925,7559.244295,0.606204015,230.98,17.4137,2203.52,4022.216426,3364.925644,0.547837254,233.07,13.7708,1656.76,3209.560356,2748.895047,0.516195309,232.8666667,71.708,9622.12,16736.56371,13694.06336,0.574916104,3423094.28
20-04-17 2:51,233.97,40.3106,5726.93,9431.471082,7493.658622,0.607214924,230.38,19.1086,2509.44,4402.239268,3616.963016,0.570037167,232.46,12.4721,1436.89,2899.264366,2518.150312,0.495605029,232.27,71.8913,9673.26,16732.97472,13653.58868,0.578095656,3423095.09
20-04-17 2:56,234.08,40.6097,5775.45,9505.918576,7550.275841,0.607563588,230.59,16.9945,2130.63,3918.761755,3288.937442,0.543699804,232.58,14.1583,1727.19,3292.937414,2803.61401,0.524513461,232.4166667,71.7625,9633.27,16717.61775,13663.04696,0.576234614,3423095.89
20-04-17 3:01,234.02,40.8259,5807.52,9554.077118,7586.376014,0.607857769,230.48,18.036,2330.63,4156.93728,3442.134709,0.560660372,232.52,12.4473,1428.86,2894.246196,2516.946591,0.49368986,232.34,71.3092,9567.01,16605.26059,13572.28791,0.576143322,3423096.69
20-04-17 3:06,233.93,41.1001,5913.09,9614.546393,7581.218174,0.615014974,230.43,17.1521,2165.52,3952.358403,3306.306107,0.547905777,232.4,13.7273,1658.19,3190.22452,2725.424446,0.519772195,232.2533333,71.9795,9736.8,16757.12932,13638.03903,0.581054178,3423097.49
20-04-17 3:11,233.59,40.9942,5896.02,9575.835178,7545.433554,0.615718618,230.08,18.3927,2358.57,4231.792416,3513.575758,0.557345391,232.06,13.0808,1535.71,3035.530448,2618.404074,0.505911578,231.91,72.4677,9790.3,16843.15804,13705.54628,0.581262728,3423098.31
20-04-17 3:16,233.76,40.2984,5697.8,9420.153984,7501.624907,0.604852109,230.26,19.1043,2464.65,4398.956118,3643.667837,0.560280652,232.22,13.0723,1543.23,3035.649506,2614.117268,0.508368966,232.08,72.475,9705.68,16854.75961,13779.79307,0.57584209,3423099.12
20-04-17 3:21,234.09,40.3848,5711.87,9453.677832,7533.031638,0.604195542,230.62,17.5,2192.73,4035.85,3388.217875,0.543313057,232.54,13.7124,1641.13,3188.681496,2733.931602,0.514673542,232.4166667,71.5972,9545.73,16678.20933,13676.31914,0.572347415,3423099.93
20-04-17 3:26,232.79,38.8865,5340.75,9052.388335,7309.043987,0.589982423,229.28,18.3883,2390.07,4216.069424,3473.155163,0.566895314,231.25,12.3799,1422.67,2862.851875,2484.337121,0.496941533,231.1066667,69.6547,9153.49,16131.30963,13282.79983,0.56743626,3423100.7
20-04-17 3:31,233.97,40.3039,5772.33,9429.903483,7456.761098,0.612130337,230.55,16.7831,2090.18,3869.343705,3256.219937,0.540189799,232.41,14.1714,1725.39,3293.575074,2805.470748,0.523865393,232.31,71.2584,9587.9,16592.82226,13542.30129,0.577834189,3423101.47
20-04-17 3:36,234.24,41.1174,6008.63,9631.339776,7527.222024,0.623862322,230.86,18.3191,2365.59,4229.147426,3505.662834,0.559353875,232.77,12.4884,1429.02,2906.924868,2531.425296,0.491591653,232.6233333,71.9249,9803.24,16767.41207,13603.03617,0.58466029,3423102.29
20-04-17 3:41,234.55,42.0333,6290.13,9858.910515,7591.599379,0.638014717,231.08,18.0282,2299.41,4165.956456,3473.889297,0.551952481,233.04,13.7696,1660.67,3208.867584,2745.7251,0.51752525,232.89,73.8311,10250.21,17233.73456,13854.05362,0.594775901,3423103.13
20-04-17 3:46,235.28,41.5293,6008.06,9771.013704,7705.57745,0.614886048,231.88,17.8652,2278.28,4142.582576,3459.831013,0.549966104,233.8,13.2123,1555.13,3089.03574,2669.028379,0.503435418,233.6533333,72.6068,9841.47,17002.63202,13864.8824,0.578820384,3423103.96
20-04-17 3:51,234.94,41.4028,5952.83,9727.173832,7692.965992,0.611979399,231.54,18.1511,2335.04,4202.705694,3494.32731,0.555603978,233.42,13.1639,1556.65,3072.717538,2649.23269,0.506603676,233.3,72.7178,9844.52,17002.59706,13862.67409,0.579000959,3423104.78
20-04-17 3:56,235.33,40.0643,5603.01,9428.331719,7582.856846,0.594273745,231.98,17.2405,2153.41,3999.45119,3370.227766,0.538426373,233.89,13.8264,1660.24,3233.856696,2775.145451,0.513393188,233.7333333,71.1312,9416.66,16661.63961,13745.42647,0.565170069,3423105.59
20-04-17 4:01,235.03,40.6446,5824.1,9552.700338,7571.918049,0.609681011,231.59,19.4018,2532.97,4493.262862,3711.263144,0.5637262,233.44,12.5376,1443.32,2926.777344,2546.144733,0.493143082,233.3533333,72.584,9800.39,16972.74054,13857.35463,0.57741942,3423106.38
20-04-17 4:06,234.98,40.9133,5867.36,9613.807234,7615.732149,0.610305559,231.62,18.1926,2299.02,4213.770012,3531.340362,0.545596934,233.54,14.2542,1739.51,3328.925868,2838.283353,0.522543928,233.38,73.3601,9905.89,17156.50311,14007.81719,0.577383977,3423107.21
20-04-17 4:11,234.87,40.9855,5887.48,9626.264385,7615.940209,0.61160589,231.49,18.5477,2390.52,4293.607073,3566.577607,0.556762638,233.31,12.5105,1429.7,2918.824755,2544.699562,0.489820431,233.2233333,72.0437,9707.7,16838.69621,13758.71545,0.576511381,3423108.02
20-04-17 4:16,235.08,41.4623,6070.44,9746.957484,7625.807393,0.622803578,231.65,17.6732,2244.86,4093.99678,3423.65495,0.548329694,233.51,13.8901,1677.06,3243.477251,2776.259072,0.517056193,233.4133333,73.0256,9992.36,17084.43152,13857.5085,0.584881036,3423108.85
20-04-17 4:21,235.35,39.4536,5428.66,9285.40476,7533.15287,0.584644411,231.94,17.2142,2163.94,3992.661548,3355.400112,0.541979322,233.8,13.1243,1533.26,3068.46134,2657.925651,0.499683662,233.6966667,69.7921,9125.86,16346.52765,13561.99268,0.558275139,3423109.65
20-04-17 4:26,234.25,41.1106,5932.51,9630.15805,7585.859817,0.616034542,230.91,15.4668,2099.77,3571.438788,2888.968841,0.587933918,232.83,12.5948,1504.53,2932.447284,2517.06904,0.513062932,232.6633333,69.1722,9536.81,16134.04412,13013.70949,0.591098545,3423110.43
20-04-17 4:31,233.31,40.9761,5870.58,9560.133891,7545.359533,0.614068806,230.03,10.6951,1574.61,2460.193853,1890.279647,0.64003493,231.83,11.7134,1435.37,2715.517522,2305.156909,0.528580644,231.7233333,63.3846,8880.56,14735.84527,11759.28526,0.602650193,3423111.19
20-04-17 4:36,233.48,40.8701,5817.94,9542.350948,7563.599393,0.609696712,230.1,12.3177,1858.69,2834.30277,2139.753181,0.655783856,232,10.7146,1270.69,2485.7872,2136.465522,0.511182132,231.86,63.9024,8947.32,14862.44092,11867.50247,0.602008785,3423111.93
20-04-17 4:41,233.32,40.2433,5672.31,9389.566756,7482.570623,0.604107745,230.06,10.1674,1493.39,2339.112044,1800.34204,0.638443124,231.92,12.2824,1540.53,2848.534208,2396.020545,0.54081499,231.7666667,62.6931,8706.23,14577.21301,11691.73632,0.597249282,3423112.67
20-04-17 4:46,233.94,39.9344,5706.37,9342.253536,7396.961711,0.61081301,230.69,11.3144,1682.1,2610.118936,1995.810725,0.644453391,232.55,10.4813,1223.27,2437.426315,2108.235648,0.50186953,232.3933333,61.7301,8611.74,14389.79879,11528.41027,0.598461461,3423113.38
20-04-17 4:51,233.71,40.6752,5839.33,9506.200992,7501.338711,0.614265363,230.43,11.3036,1668.09,2604.688548,2000.469491,0.640418219,232.24,12.281,1575.63,2852.13944,2377.412351,0.552437927,232.1266667,64.2598,9083.05,14963.02898,11890.77117,0.607032842,3423114.13
20-04-17 4:56,234.11,40.6716,5817.04,9521.628276,7538.133102,0.610929122,230.74,11.1282,1643.47,2567.720868,1972.865128,0.640050101,232.62,11.441,1439.87,2661.40542,2238.270134,0.541018662,232.49,63.2408,8900.38,14750.75456,11762.99265,0.603384726,3423114.88
20-04-17 5:01,233.78,40.4199,5728.84,9449.364222,7514.71067,0.606267244,230.44,11.9351,1796.18,2750.324444,2082.791865,0.653079314,232.27,12.3542,1661.74,2869.510034,2339.381971,0.579102349,232.1633333,64.7092,9186.76,15069.1987,11945.04877,0.609638255,3423115.63
20-04-17 5:06,233.69,39.3833,5446.11,9203.483377,7419.163844,0.591744427,230.43,10.2181,1497.84,2354.556783,1816.703878,0.636145202,232.23,12.7445,1737.05,2959.655235,2396.292221,0.586909576,232.1166667,62.3459,8681,14517.69539,11636.31035,0.597959922,3423116.38
20-04-17 5:11,233.37,40.5015,5769,9451.835055,7487.043803,0.610357668,230.1,11.4345,1723.19,2631.07845,1988.26307,0.654936762,231.93,11.9818,1615.21,2778.938874,2261.326584,0.581232648,231.8,63.9178,9107.4,14861.85238,11744.357,0.612803826,3423117.1
20-04-17 5:16,233.67,41.5453,6071.35,9707.890251,7575.08035,0.62540365,230.33,10.0076,1470.23,2305.050508,1775.297606,0.637829841,232.16,13.3387,1841.36,3096.712592,2489.78357,0.594617662,232.0533333,64.8916,9382.94,15109.65335,11843.2285,0.620989759,3423117.88
20-04-17 5:21,233.71,41.2927,5946.75,9650.516917,7600.568479,0.616210515,230.37,11.0608,1656.75,2548.076496,1935.942475,0.650196335,232.24,11.5,1528.9,2670.76,2189.845604,0.572458776,232.1066667,63.8535,9132.4,14869.35341,11734.43399,0.614176,3423118.65
20-04-17 5:26,233.55,40.2388,5641.59,9397.77174,7516.021284,0.600311452,230.14,11.344,1691.35,2610.70816,1988.751436,0.647851041,231.98,13.035,1747.49,3023.8593,2467.793299,0.577900566,231.89,64.6178,9080.43,15032.3392,11979.85863,0.60405968,3423119.42
20-04-17 5:31,233.42,39.8374,5598.28,9298.845908,7424.80951,0.602040302,229.94,10.5384,1545.56,2423.199696,1866.317511,0.637817842,231.79,11.7494,1518.79,2723.393426,2260.563799,0.557682921,231.7166667,62.1252,8662.63,14445.43903,11559.82484,0.599679247,3423120.15
20-04-17 5:36,233.7,40.5601,5827.36,9478.89537,7476.05062,0.614772057,230.23,10.4824,1527.3,2413.362952,1868.602539,0.632851349,232.08,12.3377,1630.05,2863.333416,2354.063561,0.569284035,232.0033333,63.3802,8984.71,14755.59174,11704.80558,0.608902046,3423120.89
20-04-17 5:41,233.89,40.4527,5767.57,9461.482003,7500.318526,0.609584207,230.4,10.4933,1529.58,2417.65632,1872.283928,0.632670569,232.19,12.3922,1629.27,2877.344918,2371.62245,0.566240769,232.16,63.3382,8926.42,14756.48324,11750.4393,0.604915131,3423121.64
20-04-17 5:46,233.96,38.537,5517.94,9016.11652,7130.406388,0.612008506,230.32,12.9436,2053.94,2981.169952,2160.718575,0.68897112,232.23,11.7303,1524.69,2724.127569,2257.474566,0.559698458,232.17,63.2109,9096.57,14721.41404,11574.64667,0.617914147,3423122.38
20-04-17 5:51,233.77,36.6662,5489.78,8571.457574,6582.71984,0.640472166,230.09,16.6571,2720.09,3832.632139,2700.033241,0.709718518,231.94,12.98,1732.69,3010.5812,2461.987922,0.575533389,231.9333333,66.3033,9942.56,15414.67091,11779.54074,0.64500631,3423123.18
20-04-17 5:56,233.4,36.0676,5275,8418.17784,6560.494886,0.626620167,229.73,16.6692,2617.77,3829.415316,2794.942198,0.683595219,231.69,11.2108,1429.71,2597.430252,2168.541729,0.55043249,231.6066667,63.9476,9322.48,14845.02341,11552.75234,0.627986884,3423123.98
20-04-17 6:01,233.16,36.2425,5264.83,8450.3013,6609.777389,0.623034589,229.39,19.2047,2954.76,4405.366133,3267.513444,0.670718372,231.3,13.0622,1755.4,3021.28686,2459.01304,0.581010702,231.2833333,68.5094,9974.99,15876.95429,12352.21649,0.628268484,3423124.78
20-04-17 6:06,233.18,35.9595,5171.44,8385.03621,6600.38185,0.616746293,229.44,19.581,2895.41,4492.66464,3435.205452,0.64447499,231.31,11.5541,1491.42,2672.578871,2217.734025,0.558045271,231.31,67.0946,9558.27,15550.27972,12265.8336,0.614668686,3423125.61
20-04-17 6:11,232.82,35.1469,4975.12,8182.901258,6496.772582,0.607989739,229.22,19.4346,2465.57,4454.799012,3710.282848,0.553463802,231.09,12.4853,1659.49,2885.227977,2360.218935,0.575167721,231.0433333,67.0668,9100.18,15522.92825,12575.69184,0.586241195,3423126.38
20-04-17 6:16,232.96,36.1566,5355.93,8423.041536,6500.895519,0.635866507,229.32,13.4257,1803.86,3078.781524,2494.991938,0.585900619,231.13,12.08,1580.91,2792.0504,2301.362424,0.566218289,231.1366667,61.6623,8740.7,14293.87346,11309.95057,0.611499747,3423127.13
20-04-17 6:21,232.77,29.1544,4383.37,6786.269688,5180.687572,0.645917448,229.12,11.0933,1497.52,2541.696896,2053.693492,0.589181189,230.89,11.9379,1565.96,2756.341731,2268.30091,0.568129845,230.9266667,52.1856,7446.85,12084.30832,9517.086347,0.616241311,3423127.8
20-04-17 6:26,233.26,16.8647,2984.16,3933.859922,2563.209508,0.758583188,229.49,7.1246,1250.17,1635.024454,1053.74567,0.764618533,231.24,12.172,1560.05,2814.65328,2342.758435,0.554260097,231.33,36.1613,5794.38,8383.537656,6058.78404,0.691161683,3423128.36
20-04-17 6:31,233.61,14.674,2418.68,3427.99314,2429.222926,0.70556734,229.84,4.8447,861.3,1113.505848,705.7319488,0.773502898,231.51,10.6451,1267.26,2464.447101,2113.658347,0.514216759,231.6533333,30.1638,4547.24,7005.946089,5329.717533,0.649054381,3423128.78
20-04-17 6:36,234.21,14.8549,2480.3,3479.166129,2439.817383,0.712900709,230.41,4.5215,877.17,1041.798815,562.0654428,0.841976385,232.11,11.4243,1488.65,2651.694273,2194.402811,0.56139579,232.2433333,30.8007,4846.12,7172.659217,5287.925982,0.675637843,3423129.17
20-04-17 6:41,234.72,15.4594,2635.03,3628.630368,2494.709451,0.726177575,231.09,3.743,746.26,864.96987,437.3429871,0.862758376,232.85,9.2856,1144.75,2162.15196,1834.243314,0.529449373,232.8866667,28.488,4526.04,6655.752198,4879.958938,0.680019307,3423129.56
20-04-17 6:46,235.22,17.0064,2961.78,4000.245408,2688.832936,0.740399575,231.89,4.2325,834.47,981.474425,516.6738488,0.85022083,233.71,10.7419,1400.69,2510.489449,2083.416616,0.557935028,233.6066667,31.9808,5196.94,7492.209282,5396.759635,0.693645867,3423129.96
20-04-17 6:51,235.59,17.0489,2940.32,4016.550351,2736.27393,0.732051074,232.43,4.552,890,1058.02136,572.1094285,0.841192847,234.25,10.0082,1266.35,2344.42085,1972.984237,0.540154725,234.09,31.6091,5096.67,7418.992561,5391.234138,0.686976022,3423130.4
20-04-17 6:56,235.91,17.9211,3205.25,4227.766701,2756.879344,0.758142591,232.89,3.2223,649.05,750.441447,376.6914691,0.864890929,234.65,10.2067,1308.91,2395.002155,2005.689391,0.546517254,234.4833333,31.3501,5163.21,7373.210303,5263.600732,0.700266205,3423130.82
20-04-17 7:01,235.91,16.6194,2866.44,3920.682654,2674.934429,0.731107374,232.84,4.4652,884.81,1039.677168,545.9302864,0.851043023,234.59,10.6386,1375.33,2495.709174,2082.554122,0.551077832,234.4466667,31.7232,5126.58,7456.068996,5413.976577,0.687571427,3423131.26
20-04-17 7:06,235.65,21.9661,4118.04,5176.311465,3136.231328,0.79555491,232.67,9.9687,2077.67,2319.417429,1031.011436,0.89577235,234.41,14.7118,2288.98,3448.593038,2579.411658,0.663743148,234.2433333,46.6466,8484.69,10944.32193,6912.902296,0.775259541,3423131.7
20-04-17 7:11,233.98,45.8994,9203.69,10739.54161,5534.423585,0.856990953,231.07,38.4317,8178.13,8880.412919,3461.202582,0.920917763,232.74,51.1064,10315.28,11894.50354,5922.348596,0.867230815,232.5966667,135.4375,27697.1,31514.45807,15034.35129,0.878869627,3423133.28
20-04-17 7:16,233.71,46.8469,9532.2,10948.589,5385.978484,0.870632736,230.88,37.6968,8063.71,8703.437184,3275.118296,0.926497179,232.46,54.6651,11437.13,12707.44915,5538.169477,0.900033505,232.35,139.2088,29033.04,32359.47533,14290.49446,0.897203669,3423135.68
20-04-17 7:21,234.06,47.4473,9634.02,11105.51504,5524.321035,0.867498713,231.29,37.8894,8125.83,8763.439326,3281.578223,0.927242113,232.91,55.9904,11705.74,13040.72406,5747.706948,0.897629606,232.7533333,141.3271,29465.59,32909.67843,14656.94171,0.895347248,3423138.13
20-04-17 7:26,233.7,47.7406,9727.07,11156.97822,5464.638343,0.871837321,231.04,35.6598,7674.11,8238.840192,2997.753061,0.931455135,232.68,43.2631,8198.86,10066.45811,5840.571337,0.814473165,232.4733333,126.6635,25600.04,29462.27652,14582.99317,0.868909094,3423140.47
20-04-17 7:31,233.23,46.4089,9367.54,10823.94775,5422.825756,0.865445789,230.59,37.4068,8033.03,8625.634012,3141.97249,0.931297339,232.24,34.3793,5833.92,7984.248632,5451.018588,0.730678649,232.02,118.195,23234.49,27433.83039,14586.75853,0.846928397,3423142.45
20-04-17 7:36,233.34,45.6324,9202.15,10647.86422,5356.999882,0.864224958,230.77,36.6418,7863.67,8455.828186,3108.653156,0.929970409,232.33,34.5841,5849.03,8034.923953,5508.979124,0.727950885,232.1466667,116.8583,22914.85,27138.61636,14540.08759,0.844363239,3423144.38
20-04-17 7:41,233.13,45.0148,9093.55,10494.30032,5238.099626,0.866522752,230.68,36.7488,7866.98,8477.213184,3158.127459,0.928014883,232.12,34.0333,5690.13,7899.809596,5479.909875,0.72028698,231.9766667,115.7969,22650.66,26871.3231,14457.37206,0.842930581,3423146.27
20-04-17 7:46,233.76,45.1571,9196.9,10555.9237,5181.173175,0.871254877,231.29,37.2803,7973.53,8622.560587,3281.976602,0.924728788,232.75,34.979,5895.54,8141.36225,5614.658262,0.724146625,232.6,117.4164,23065.97,27319.84653,14640.18588,0.844293542,3423148.18
20-04-17 7:51,233.93,45.0831,9182.9,10546.28958,5186.383283,0.870723294,231.47,36.1803,7788.46,8374.654041,3078.103496,0.93000379,232.89,37.305,6416.1,8687.96145,5857.843882,0.738504658,232.7633333,118.5684,23387.46,27608.90507,14672.36703,0.847098425,3423150.1
20-04-17 7:56,233.39,47.0977,9728.05,10992.1322,5117.813358,0.885001183,230.97,38.2485,8173.26,8834.256045,3352.894398,0.925178075,232.47,36.358,6182.24,8452.14426,5763.562368,0.731440426,232.2766667,121.7042,24083.55,28278.53251,14820.86435,0.851654873,3423152.09
20-04-17 8:01,232.89,46.8331,9650.44,10906.96066,5082.400872,0.884796443,230.58,39.6691,8565.55,9146.901078,3208.917657,0.936442838,231.93,38.3119,7008.05,8885.678967,5462.831308,0.788690434,231.8,124.8141,25224.04,28939.5407,14186.07847,0.871611622,3423154.16
20-04-17 8:06,232.34,48.3022,10013.61,11222.53315,5066.839747,0.89227716,230.05,42.1702,9040.31,9701.25451,3519.536073,0.931870202,231.3,36.532,6256.21,8449.8516,5679.773631,0.740392885,231.23,127.0044,25310.13,29373.63926,14906.6429,0.861661362,3423156.23
20-04-17 8:11,231.58,49.1612,10242.49,11384.7507,4970.306531,0.899667483,229.34,40.981,8760.29,9398.58254,3404.507729,0.932086297,230.62,35.1484,6055.52,8105.924008,5388.569528,0.747048701,230.5133333,125.2906,25058.3,28889.25724,14376.04901,0.867391632,3423158.36
20-04-17 8:16,231.71,47.8778,9893,11093.76504,5019.977462,0.891762171,229.47,40.7682,8754.76,9355.078854,3297.222726,0.935829632,230.76,40.175,7312.31,9270.783,5698.906904,0.788747833,230.6466667,128.821,25960.07,29719.62689,14468.27523,0.873499189,3423160.49
20-04-17 8:21,232.42,47.1906,9754.16,10968.03925,5015.401054,0.889325774,230.22,41.3749,8850.39,9525.329478,3521.718119,0.929142663,231.5,35.839,6204.84,8296.7285,5507.782165,0.747865861,231.38,124.4045,24809.39,28790.09723,14606.98006,0.861733457,3423162.6
20-04-17 8:26,232.04,46.2713,9645.63,10736.79245,4715.987072,0.898371655,229.83,40.131,8607.6,9223.30773,3313.401232,0.933244369,231.07,35.9189,6203.78,8299.780223,5513.571026,0.747463166,230.98,122.3212,24457.01,28259.88041,14158.93719,0.865432183,3423164.64
20-04-17 8:31,231.85,46.2227,9671.76,10716.733,4615.779955,0.902491459,229.64,41.6466,8905,9563.725224,3487.952861,0.931122527,230.94,35.8672,6147.21,8283.171168,5551.822567,0.742132436,230.81,123.7365,24723.97,28563.62939,14304.06345,0.865575227,3423166.7
20-04-17 8:36,231.07,44.1911,9210.48,10211.23748,4408.676557,0.901994496,228.95,40.2161,8580.48,9207.476095,3339.607613,0.931903587,230.25,40.5945,7588.72,9346.883625,5456.698843,0.811898415,230.09,125.0017,25379.68,28765.5972,13539.99354,0.882292825,3423168.74
20-04-17 8:41,231.02,47.7483,10068.01,11030.81227,4507.104823,0.912717011,228.93,42.0865,8953.53,9634.862445,3558.77435,0.929284673,230.17,36.1675,6226.98,8324.673475,5524.935162,0.748014924,230.04,126.0023,25248.52,28990.34819,14246.14073,0.870928484,3423170.88
20-04-17 8:46,230.46,64.5596,13582.67,14878.40542,6072.727838,0.912911674,228.32,82.0139,17689.43,18725.41365,6142.082917,0.944674993,229.7,49.2109,8640.62,11303.74373,7287.956389,0.764403388,229.4933333,195.7844,39912.72,44907.56279,20583.09934,0.88877502,3423173.59
20-04-17 8:51,231.49,64.1057,13246.82,14839.82849,6688.966257,0.892653174,229.41,78.8436,16847.75,18087.51028,6581.135762,0.93145766,230.7,55.4702,9856.67,12796.97514,8161.410984,0.770234363,230.5333333,198.4195,39951.24,45724.31391,22239.85847,0.873741705,3423176.92
20-04-17 8:56,233.44,64.3806,13328.64,15029.00726,6943.948091,0.886860973,231.37,73.3908,15519.89,16980.4294,6889.702233,0.913986899,232.63,55.3822,9818.18,12883.56119,8342.031546,0.762070351,232.48,193.1536,38666.71,44892.99785,22809.35758,0.861308263,3423180.21
20-04-17 9:01,232.97,66.0382,13738.25,15384.91945,6925.043938,0.892968601,231.01,69.5789,14823.77,16073.42169,6213.753115,0.922253537,232.17,57.7041,10851.75,13397.1609,7856.426798,0.810003708,232.05,193.3212,39413.77,44855.50204,21414.26622,0.878683065,3423183.53
20-04-17 9:06,232.31,63.164,13052.8,14673.62884,6703.715052,0.889541377,230.33,73.4618,15635.11,16920.45639,6468.785038,0.92403595,231.53,58.2624,10935.54,13489.49347,7898.126299,0.810670914,231.39,194.8882,39623.45,45083.57871,21506.0754,0.878888747,3423186.7
20-04-17 9:11,231.56,60.2107,12505.65,13942.38969,6164.328706,0.89695169,229.57,70.9724,14967.63,16293.13387,6437.100545,0.918646475,230.85,51.8638,9216.48,11972.75823,7642.21408,0.769787531,230.66,183.0469,36689.76,42208.28179,20866.25416,0.869255,3423189.99
20-04-17 9:16,230.6,61.1831,12624.64,14108.82286,6298.995743,0.894804629,228.6,69.9511,14633.96,15990.82146,6446.207077,0.915147482,229.89,56.0837,10187.15,12893.08179,7902.754773,0.790125291,229.6966667,187.2179,37445.75,42992.72611,21123.21722,0.87097873,3423193.02
20-04-17 9:21,230.04,61.7754,12834.98,14210.81302,6100.040572,0.903184074,228.07,71.8264,14952.33,16381.44705,6691.758734,0.912760024,229.33,56.1678,10112.06,12880.96157,7979.060949,0.785039218,229.1466667,189.7696,37899.37,43473.22164,21296.91887,0.871786552,3423196.11
20-04-17 9:26,230.39,63.4588,13133.3,14620.27293,6424.080613,0.898293764,228.48,75.9327,15949.38,17349.1033,6827.053742,0.919320136,229.72,57.1567,10275.04,13130.03712,8174.437465,0.782559859,229.53,196.5482,39357.72,45099.41335,22021.05722,0.87268807,3423199.37
20-04-17 9:31,232.28,63.4856,13191.05,14746.43517,6591.930678,0.894524666,230.33,83.1546,17808.16,19152.99902,7050.305582,0.929784416,231.57,56.5813,9947.41,13102.53164,8527.917078,0.759197556,231.3933333,203.2215,40946.62,47001.96583,23077.24208,0.871168243,3423202.71
20-04-17 9:36,232.32,65.4194,13647.62,15198.23501,6687.960503,0.897974008,230.43,79.1944,16813.35,18248.76559,7094.27286,0.921341771,231.63,57.6626,10321.15,13356.38804,8477.438534,0.772750086,231.46,202.2764,40782.12,46803.38864,22964.66582,0.871349729,3423206.15
20-04-17 9:41,232.13,57.2142,11780.41,13281.13225,6132.732993,0.887003441,230.13,76.6974,16466.35,17650.37266,6355.703957,0.932917979,231.32,50.4527,8814.8,11670.71856,7648.854343,0.755291969,231.1933333,184.3643,37061.56,42602.22347,21009.28878,0.869944265,3423209.43
20-04-17 9:46,232.66,64.6636,13381,15044.63318,6876.759877,0.889420157,230.73,77.4066,16299.88,17860.02482,7300.30126,0.912645988,231.85,57.1548,10076.72,13251.34038,8605.680444,0.760430244,231.7466667,199.225,39757.6,46155.99837,23445.88297,0.8613745,3423212.58
20-04-17 9:51,233.24,64.7169,13409.19,15094.56976,6931.064829,0.888345293,231.34,76.2249,16112.64,17633.86837,7164.924688,0.913732578,232.45,58.3641,10474.49,13566.73505,8622.143528,0.772071539,232.3433333,199.3059,39996.32,46295.17317,23313.88953,0.863941471,3423215.91
20-04-17 9:56,233.2,63.5119,13157.56,14810.97508,6800.264529,0.888365548,231.31,76.9747,16195.99,17805.01786,7396.524103,0.909630652,232.41,57.4648,10123.52,13355.39417,8710.964137,0.758009825,232.3066667,197.9514,39477.07,45971.3871,23556.93903,0.858731322,3423219.2
20-04-17 10:01,233.24,61.9817,13026.58,14456.61171,6269.117608,0.901081129,231.28,73.017,15455.49,16887.37176,6805.229887,0.915209911,232.49,56.815,10546.97,13208.91935,7952.167894,0.798473344,232.3366667,191.8137,39029.04,44552.90282,21487.09348,0.876015647,3423222.52
20-04-17 10:06,233.14,62.0246,12953.62,14460.41524,6427.078491,0.895798619,231.18,71.3681,15077.09,16498.87736,6700.321724,0.913825206,232.37,53.4317,9451.26,12415.92413,8051.636876,0.761220824,232.23,186.8244,37481.97,43375.21673,21829.13996,0.864133319,3423225.7
20-04-17 10:11,232.69,62.2825,12968.08,14492.51493,6470.076504,0.894812258,230.65,73.1127,15346.96,16863.44426,6989.032186,0.910072686,231.84,54.611,9634.24,12661.01424,8214.785524,0.760937459,231.7266667,190.0062,37949.28,44016.97342,22301.25773,0.862151053,3423228.77
20-04-17 10:16,232.37,60.2542,12544.81,14001.26845,6217.978802,0.895976678,230.35,74.0662,15714.17,17061.14917,6644.371469,0.921049915,231.57,52.3603,9254,12125.07467,7834.597614,0.763211795,231.43,186.6807,37512.98,43187.4923,21399.43509,0.868607507,3423232.03
20-04-17 10:21,232.35,61.6186,12831.6,14317.08171,6350.501565,0.896244099,230.37,71.076,14898.95,16373.77812,6791.310538,0.90992744,231.54,56.7635,10257.13,13143.02079,8217.680917,0.780424087,231.42,189.4581,37987.68,43833.88062,21871.10556,0.866628267,3423235.09
20-04-17 10:26,232.85,61.1389,12755.43,14236.19286,6322.040241,0.895986035,230.83,70.2681,14734.11,16219.98552,6781.882694,0.908392303,232.08,54.3842,9740.41,12621.48514,8026.599533,0.771732478,231.92,185.7912,37229.95,43077.66352,21670.62338,0.864251841,3423238.17
20-04-17 10:31,232.67,62.167,13140.17,14464.39589,6046.046711,0.908449278,230.67,66.3139,13913.78,15296.62731,6355.590709,0.909597895,231.93,53.1097,9667.17,12317.73272,7633.633707,0.784817321,231.7566667,181.5906,36721.12,42078.75592,20547.0447,0.87267599,3423241.35
20-04-17 10:36,231.99,62.71,13076.64,14548.0929,6375.617095,0.898855959,230,71.9126,15121.61,16539.898,6701.129521,0.914250499,231.16,57.2944,10481.05,13244.1735,8096.648856,0.791370635,231.05,191.917,38679.3,44332.1644,21662.23793,0.872488418,3423244.46
20-04-17 10:41,231.94,61.8768,12898.5,14351.70499,6292.86373,0.89874339,229.97,67.7949,14159.64,15590.79315,6525.138022,0.908205238,231.16,52.7382,9418.54,12190.96231,7740.198083,0.772583801,231.0233333,182.4099,36476.68,42133.46046,21087.44428,0.865741375,3423247.6
20-04-17 10:46,233.1,65.5045,13697.3,15269.09895,6747.544402,0.897060137,231.07,73.2424,15345.63,16924.12137,7137.052892,0.906731266,232.26,62.6434,11765.76,14549.55608,8558.999583,0.808667971,232.1433333,201.3903,40808.69,46742.7764,22793.37549,0.873048055,3423250.82
20-04-17 10:51,232.77,64.6397,13422.66,15046.18297,6798.516048,0.892097353,230.69,75.3424,15827.2,17380.73826,7182.604158,0.910617246,231.91,58.806,10479.27,13637.69946,8727.642685,0.768404527,231.79,198.7881,39729.13,46064.62069,23314.06246,0.86246515,3423254.18
20-04-17 10:56,232,67.8434,14134.37,15739.6688,6925.081851,0.898009366,229.95,72.3779,15110.39,16643.2981,6976.781913,0.907896374,231.19,58.1354,10408.97,13440.32313,8502.683651,0.774458315,231.0466667,198.3567,39653.73,45823.29003,22964.22449,0.865361915,3423257.47
20-04-17 11:01,231.42,66.1495,13618.98,15308.31729,6990.562353,0.889645788,229.41,70.1301,14622.85,16088.54624,6709.215902,0.908898155,230.57,58.0097,10473.97,13375.29653,8318.32373,0.783083199,230.4666667,194.2893,38715.8,44772.16006,22486.28797,0.864729331,3423260.73
20-04-17 11:06,231,69.5726,14265.92,16071.2706,7400.626004,0.88766597,229.05,72.0613,15047.68,16505.64077,6782.588273,0.911668939,230.2,60.9398,10886.56,14028.34196,8847.439715,0.776040392,230.0833333,202.5737,40200.16,46605.25333,23579.58383,0.862567139,3423263.99
20-04-17 11:11,231.06,63.6461,13048.34,14706.06787,6783.01226,0.887275927,229.02,70.332,14790.89,16107.43464,6378.010951,0.918264785,230.21,55.2607,9854.73,12721.56575,8045.03149,0.774647571,230.0966667,189.2388,37693.96,43535.06825,21782.27599,0.865829813,3423267.29
20-04-17 11:16,230.73,66.3711,13580.65,15313.8039,7076.618935,0.886824076,228.72,70.9538,14820.73,16228.55314,6611.497497,0.913250237,229.85,62.2578,11420.34,14309.95533,8622.682635,0.798069577,229.7666667,199.5827,39821.72,45852.31237,22730.26981,0.868477901,3423270.5
20-04-17 11:21,231.07,66.0248,13600.07,15256.35054,6913.344174,0.891436649,229.01,74.5841,15779.63,17080.50474,6538.112822,0.923838624,230.21,56.1657,10109.43,12929.9058,8061.134473,0.781864165,230.0966667,196.7746,39489.13,45266.76107,22128.90124,0.872364823,3423273.77
20-04-17 11:26,231.19,64.8128,13439.94,14984.07123,6624.983282,0.896948486,229.12,70.738,14877.28,16207.49056,6430.341364,0.917926186,230.35,53.4525,9766.46,12312.78337,7498.059316,0.79319677,230.22,189.0033,38083.68,43504.34517,21030.01108,0.875399454,3423277.02
20-04-17 11:31,231.45,68.9983,14369.47,15969.65654,6967.65827,0.899798312,229.43,71.3777,15018.46,16376.18571,6528.806757,0.917091456,230.61,62.4663,11977.45,14405.35344,8003.430472,0.831458252,230.4966667,202.8423,41365.38,46751.19569,21784.84877,0.884798333,3423280.36
20-04-17 11:36,231.94,72.6378,15233.16,16847.61133,7196.724533,0.90417328,229.88,76.0524,15934.65,17482.92571,7193.025847,0.911440697,231.2,60.3439,11183.56,13951.50968,8341.019607,0.801602139,231.0066667,209.0341,42351.37,48282.04672,23184.42354,0.877166004,3423283.86
20-04-17 11:41,232.13,72.5917,15246.41,16850.71132,7175.893961,0.904793258,230.07,76.5746,15905.94,17617.51822,7574.828118,0.902847938,231.35,60.8343,11354.13,14074.0153,8316.347681,0.806744185,231.1833333,210.0006,42506.48,48542.24485,23442.45492,0.875659544,3423287.37
20-04-17 11:46,232.18,69.025,14657.28,16026.2245,6481.050434,0.914580973,230.08,72.8773,15358.55,16767.60918,6728.124527,0.915965409,231.26,64.8345,12145.63,14993.62647,8791.6157,0.81005286,231.1733333,206.7368,42161.46,47787.46015,22495.61376,0.882270367,3423290.82
20-04-17 11:51,232.43,76.1371,16143.2,17696.54615,7250.161343,0.912223202,230.32,80.7173,17068.45,18590.80854,7367.915351,0.918112301,231.5,72.9524,13822.54,16888.4806,9703.51302,0.818459655,231.4166667,229.8068,47034.19,53175.83529,24808.35403,0.884503078,3423294.69
20-04-17 11:56,232.5,80.6317,17110.05,18746.87025,7661.0269,0.912688346,230.4,81.1497,17117.49,18696.89088,7520.988278,0.915526015,231.56,74.3718,13968.65,17221.53401,10072.63872,0.811115316,231.4866667,236.1532,48196.19,54665.29514,25795.77023,0.881659742,3423298.58
20-04-17 12:01,232.45,84.9321,17994.65,19742.46665,8121.42602,0.911469186,230.41,78.3888,16400.12,18061.56341,7566.778491,0.908012204,231.53,77.3412,14795.51,17906.80804,10086.95484,0.826250551,231.4633333,240.6621,49190.28,55710.83809,26153.65814,0.882957099,3423302.65
20-04-17 12:06,232.57,81.615,17403.37,18981.20055,7576.852048,0.916874038,230.54,76.023,16017.3,17526.34242,7114.687578,0.913898611,231.71,73.8401,14397.56,17109.48957,9243.641026,0.841495589,231.6066667,231.4781,47818.23,53617.03254,24252.89793,0.891847753,3423306.69
20-04-17 12:11,232.87,86.6625,18525.99,20181.09637,8004.020578,0.917987291,230.84,80.651,16887.19,18617.47684,7837.937088,0.907061153,231.97,77.3697,15093.66,17947.44931,9710.425557,0.840991928,231.8933333,244.6832,50506.84,56746.02252,25868.32398,0.890050752,3423310.82
20-04-17 12:16,233.36,82.2004,17456.98,19182.28534,7950.718225,0.910057362,231.28,78.5156,16505.8,18159.08797,7570.405682,0.908955341,232.38,81.0771,16146.5,18840.6965,9708.881618,0.857001226,232.34,241.7931,50109.28,56182.06981,25406.39734,0.891908756,3423314.91
20-04-17 12:21,233.62,84.1868,17864.17,19667.72022,8227.432692,0.908298969,231.6,83.7065,17609.04,19386.4254,8108.958014,0.908318044,232.69,75.9591,14752.4,17674.92298,9734.967722,0.834651445,232.6366667,243.8524,50225.61,56729.0686,26373.76203,0.885359327,3423319.19
20-04-17 12:26,231.69,82.9567,17577.83,19220.23782,7774.151688,0.914547997,229.69,79.0259,16542.6,18151.45897,7471.134319,0.911364757,230.84,72.3991,13845.61,16712.60824,9360.040494,0.828452974,230.74,234.3817,47966.04,54084.30504,24987.418,0.886875406,3423323.21
20-04-17 12:31,232.89,80.9247,17121.65,18846.55338,7876.653839,0.908476455,230.77,86.6927,18350.95,20006.07438,7967.788034,0.917268908,231.96,77.6041,14885.21,18001.04704,10122.65863,0.826908011,231.8733333,245.2215,50357.81,56853.6748,26389.98503,0.885744152,3423327.35
