DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
20-04-17 12:36,233.12,78.9015,16678.59,18393.51768,7755.393495,0.906764562,230.93,86.2434,18194.79,19916.18836,8099.640469,0.913567881,232.22,76.8518,14722.31,17846.525,10087.22175,0.824939869,232.09,241.9967,49595.69,56156.23104,26339.89024,0.883173409,3423331.51
20-04-17 12:41,233.47,81.8963,17418.27,19120.32916,7886.11802,0.910981702,231.16,93.4602,20036.24,21604.25983,8080.416422,0.927420803,232.53,74.701,14091.87,17370.22353,10155.97683,0.811265899,232.3866667,250.0575,51546.38,58094.81252,26795.11058,0.887280254,3423335.74
20-04-17 12:46,232.55,80.4276,17023.05,18703.43838,7748.185332,0.910156178,230.14,90.0676,19134.01,20728.15746,7971.585361,0.92309266,231.68,73.2191,13860.48,16963.40109,9779.77866,0.817081429,231.4566667,243.7143,50017.54,56394.99693,26050.74608,0.886914491,3423339.96
20-04-17 12:51,231.53,80.6988,17060.67,18684.19316,7617.913976,0.91310713,229.09,95.286,20248.62,21829.06974,8154.855842,0.927598851,230.64,76.918,14684.76,17740.36752,9953.816529,0.827759627,230.42,252.9028,51994.05,58253.63042,26269.83483,0.892546089,3423344.2
20-04-17 12:56,231.84,79.5214,16812.19,18436.24138,7566.059971,0.911909844,229.37,95.8071,20287.89,21975.27453,8444.774117,0.923214405,230.92,74.4456,14094.95,17190.97795,9841.854878,0.819903908,230.71,249.7741,51195.03,57602.49386,26402.9582,0.888764124,3423348.53
20-04-17 13:01,231.86,81.4647,17276.42,18888.40534,7635.258237,0.914657415,229.42,93.6492,19845.01,21484.99946,8232.90836,0.923668164,231.05,75.3739,14367.41,17415.1396,9841.982372,0.824995397,230.7766667,250.4878,51488.84,57788.5444,26237.66795,0.890986969,3423352.77
20-04-17 13:06,231.65,82.1456,17395.45,19029.02824,7713.769186,0.914153355,229.17,94.7815,20038.89,21721.07635,8381.410716,0.922555111,230.81,78.9092,15293.6,18213.03245,9890.417086,0.839706405,230.5433333,255.8363,52727.94,58963.13705,26389.69257,0.894252624,3423357.15
20-04-17 13:11,231.46,76.5631,16153.91,17721.29513,7286.6654,0.911553579,229,89.696,18975.16,20540.384,7864.520191,0.923797725,230.68,69.8364,13264.58,16109.86075,9142.12945,0.82338266,230.38,236.0955,48393.65,54371.53988,24785.45921,0.890054799,3423361.41
20-04-17 13:16,231.18,69.2865,14499.02,16017.65307,6807.615508,0.905190039,228.7,83.4379,17718.84,19082.24773,7083.42343,0.928550989,230.35,66.3531,12511.93,15284.43659,8778.702034,0.818605902,230.0766667,219.0775,44729.79,50384.33739,23191.10477,0.887771723,3423365.22
20-04-17 13:21,231.01,68.0386,14192.54,15717.59699,6753.862847,0.902971365,228.61,85.2997,18015.77,19500.36442,7462.991605,0.923868376,230.24,66.0831,12569.9,15214.97294,8572.806756,0.826153293,229.9533333,219.4214,44778.21,50432.93435,23203.29235,0.887876357,3423368.96
20-04-17 13:26,230.8,80.3514,16783.3,18545.10312,7889.34033,0.904999012,228.39,101.2782,21612.97,23130.9281,8241.320431,0.934375392,230.04,79.953,15293.92,18392.38812,10216.45495,0.831535301,229.7433333,261.5826,53690.19,60068.41934,26936.56436,0.89381726,3423372.95
20-04-17 13:31,230.59,100.8752,21325.09,23260.81237,9290.098412,0.916781824,228.15,117.8014,24948.27,26876.38941,9996.205866,0.928259731,229.87,94.9867,18232.02,21834.59273,12014.27844,0.835006186,229.5366667,313.6633,64505.38,71971.79451,31921.70352,0.896259159,3423378.01
20-04-17 13:36,229.74,96.3105,20352.55,22126.37427,8680.446235,0.919832131,227.37,103.782,21859.31,23596.91334,8887.34412,0.926363109,229,88.0607,16870.49,20165.9003,11047.6288,0.836585015,228.7033333,288.1532,59082.35,65889.18791,29166.09336,0.896692642,3423383.19
20-04-17 13:41,230.18,102.1605,21658.69,23515.30389,9158.092843,0.92104657,227.92,102.8759,21514.15,23447.47513,9323.381342,0.917546554,229.43,90.5107,17112.86,20765.8699,11763.13629,0.824085872,229.1766667,295.5471,60285.7,67728.64892,30867.5276,0.890106343,3423388.07
20-04-17 13:46,229.61,103.1868,21854.13,23692.72115,9151.067552,0.922398481,227.37,102.5844,21397.7,23324.61503,9283.108365,0.91738706,228.8,91.6772,17577.23,20975.74336,11446.5189,0.837978883,228.5933333,297.4484,60829.06,67993.07954,30379.01125,0.894636048,3423393.19
20-04-17 13:51,231.45,98.9565,21024.3,22903.48193,9085.609159,0.917952129,229.29,98.1491,20613.88,22504.60714,9029.135829,0.915984886,230.58,92.7046,18247.64,21375.82667,11133.26548,0.853657745,230.44,289.8102,59885.82,66783.91573,29559.76934,0.896710223,3423398.13
20-04-17 13:56,230.39,106.4796,22496.55,24531.83504,9783.464045,0.917034945,228.24,108.2518,22733.68,24707.39083,9676.515663,0.920116582,229.57,100.1214,19742.08,22984.8698,11770.91827,0.858916329,229.4,314.8528,64972.31,72224.09567,31542.33551,0.899593264,3423403.4
20-04-17 14:01,230.85,95.3067,20099.89,22001.5517,8947.776203,0.913566928,228.66,95.109,19816.34,21747.62394,8959.454003,0.911195635,230.08,88.3462,17235.93,20326.6937,10774.84077,0.847945576,229.8633333,278.7619,57152.16,64075.86933,28971.49699,0.891945136,3423408.5
20-04-17 14:06,232.74,94.8785,20095.18,22082.02209,9154.203425,0.91002445,230.55,97.8181,20380.95,22551.96296,9654.424386,0.903732861,231.94,85.9795,16442.18,19942.08523,11284.56823,0.824496526,231.7433333,278.6761,56918.31,64576.07028,30502.04647,0.881414892,3423413.18
20-04-17 14:11,232.78,96.2544,20343.56,22406.09923,9390.0399,0.90794742,230.61,98.951,20600.75,22819.09011,9814.273936,0.902785777,231.94,90.2499,17150.55,20932.56181,12001.28237,0.819323987,231.7766667,285.4553,58094.86,66157.75115,31651.7816,0.878126281,3423418.02
20-04-17 14:16,232.2,95.1917,20084.78,22103.51274,9228.590781,0.908669144,229.99,102.0897,21321.61,23479.6101,9832.651606,0.908090463,231.39,89.1384,16883.84,20625.73438,11847.23028,0.818581278,231.1933333,286.4198,58290.23,66208.85722,31398.43723,0.880399277,3423422.85
20-04-17 14:21,231.4,96.4275,20357.4,22313.3235,9135.681193,0.912342798,229.17,108.5082,22833.25,24866.82419,9848.941056,0.918221395,230.57,87.6925,16703.26,20219.25973,11393.83909,0.826106407,230.38,292.6282,59893.91,67399.40742,30909.54004,0.888641492,3423427.77
20-04-17 14:26,231.17,106.0973,22345.05,24526.51284,10111.80363,0.911056951,229.05,115.6605,24335.61,26492.03753,10469.29502,0.918600918,230.35,102.2795,19831.25,23560.08282,12720.02461,0.841730912,230.19,324.0373,66511.91,74578.63319,33736.30621,0.891836001,3423433.05
20-04-17 14:31,231.25,105.757,22296.93,24456.30625,10047.77727,0.911704726,229.05,119.8489,25259.59,27451.39055,10748.57925,0.92015703,230.41,103.9612,20106.17,23953.70009,13020.049,0.839376377,230.2366667,329.5671,67662.69,75861.39689,34303.23483,0.891925179,3423438.66
20-04-17 14:36,231.36,106.4625,22431.35,24631.164,10174.9092,0.910689807,229.22,110.6607,23252.02,25365.64565,10137.03829,0.91667369,230.54,102.7704,19820.4,23692.68802,12980.57045,0.836561896,230.3733333,319.8936,65503.77,73689.49767,33754.97271,0.888915952,3423444.22
20-04-17 14:41,231.38,109.547,23131.12,25346.98486,10364.40683,0.912578759,229.21,116.6199,24720.97,26730.44728,10168.10966,0.924824405,230.58,101.7541,19507.46,23462.46038,13036.33581,0.831432837,230.39,327.921,67359.55,75539.89252,34190.15041,0.891708311,3423449.69
20-04-17 14:46,231.39,111.709,23600.24,25848.34551,10543.51163,0.913027102,229.23,113.3801,23919.63,25990.12032,10165.51303,0.920335485,230.65,99.0252,19061.83,22840.16238,12582.51384,0.834575065,230.4233333,324.1143,66581.7,74678.62821,33819.73886,0.891576367,3423455.32
20-04-17 14:51,231.58,111.7214,23562.41,25872.44181,10686.25661,0.910714581,229.47,110.6137,23280.78,25382.52574,10113.25346,0.917197139,230.78,100.5354,19311.13,23201.55961,12860.50647,0.832320341,230.61,322.8705,66154.32,74456.52716,34166.94869,0.888495912,3423460.85
20-04-17 14:56,231.68,110.8407,23376.86,25679.57338,10628.40088,0.910328986,229.56,112.9937,23746.61,25938.83377,10436.55168,0.915484875,230.88,99.5536,19180.52,22984.93517,12665.50027,0.834482232,230.7066667,323.388,66303.99,74603.34232,34197.06997,0.888753613,3423466.37
20-04-17 15:01,232.02,108.7517,22910.21,25232.56943,10573.78069,0.907961833,229.92,110.6348,23303.73,25437.15322,10197.30022,0.916129639,231.16,100.3013,19291.01,23185.64851,12862.00723,0.832023741,231.0333333,319.6878,65504.95,73855.37116,34113.30202,0.886935493,3423471.85
20-04-17 15:06,232.16,109.3629,23070.91,25389.69086,10600.44876,0.908672348,230.02,110.9808,23415.42,25527.80362,10167.93311,0.91725165,231.3,99.4033,19095.5,22991.98329,12805.98201,0.830528613,231.16,319.747,65581.83,73909.47777,34082.75925,0.887326389,3423477.3
20-04-17 15:11,232.31,109.791,23154.1,25505.54721,10696.75613,0.907806439,230.21,110.7121,23311,25487.03254,10304.66432,0.914621973,231.45,100.1681,19239.07,23183.90674,12936.44918,0.829845902,231.3233333,320.6712,65704.17,74176.4865,34425.47303,0.885781642,3423482.78
20-04-17 15:16,229.71,111.7945,23535.09,25680.3146,10275.12026,0.91646424,227.59,110.4301,23153.37,25132.78646,9776.421269,0.921241663,228.83,101.7535,19658.29,23284.25341,12478.30481,0.84427401,228.71,323.9781,66346.75,74097.35446,32992.82804,0.895399714,3423488.27
20-04-17 15:21,229.92,110.3769,23189.03,25377.85685,10310.40765,0.913750524,227.84,114.0679,23937.17,25989.23034,10121.85684,0.921041897,229.08,101.9856,19754.85,23362.86125,12472.73776,0.845566379,228.9466667,326.4304,66881.05,74729.94843,33339.02133,0.89496984,3423493.85
20-04-17 15:26,229.87,109.9251,23110.57,25268.48274,10217.52289,0.914600621,227.75,116.6846,24558.02,26574.91765,10155.28935,0.924105215,229.01,98.3742,18952.02,22528.67554,12180.40063,0.841239866,228.8766667,324.9839,66620.61,74372.07593,33059.03812,0.895774512,3423499.45
20-04-17 15:31,229.9,105.2632,22146.32,24200.00968,9756.073953,0.915136824,227.76,113.0006,23689.85,25737.01666,10059.07716,0.920458277,229.01,93.9179,17945.73,21508.13828,11855.41172,0.834369287,228.89,312.1817,63781.9,71445.16461,32191.31528,0.892739213,3423504.79
20-04-17 15:36,229.82,110.321,23147.57,25353.97222,10344.7528,0.912976073,227.74,116.6202,24446.72,26559.08435,10379.92498,0.920465468,229.02,98.4718,18849.88,22552.01164,12380.43831,0.835840292,228.86,325.413,66444.17,74465.0682,33618.72478,0.892286432,3423510.26
20-04-17 15:41,230.7,110.5766,23223.6,25510.02162,10555.8328,0.910371631,228.6,114.8646,24092.69,26258.04756,10441.61627,0.91753547,229.84,99.1816,18952.98,22795.89894,12666.39482,0.831420601,229.7133333,324.6228,66269.27,74563.96812,34178.49025,0.888757287,3423515.78
20-04-17 15:46,232.09,106.176,22360.63,24642.38784,10356.13366,0.907405165,229.94,105.0143,22054.47,24146.98814,9832.466087,0.913342479,231.22,94.6101,18014.3,21875.74732,12411.01593,0.823482724,231.0833333,305.8004,62429.4,70665.1233,33107.84903,0.8834542,3423521.22
20-04-17 15:51,231.88,92.163,19537.45,21370.75644,8660.0969,0.914214247,229.74,94.8534,20188.03,21791.62012,8204.763982,0.926412533,231.02,82.2421,15731.19,18999.56994,10654.26296,0.827976109,230.88,269.2585,55456.67,62161.9465,28083.18616,0.892132134,3423526.02
20-04-17 15:56,230.85,92.9277,19624.83,21452.35955,8664.281708,0.914809859,228.65,95.8323,20327.89,21912.0554,8180.162577,0.927703478,229.92,84.4719,16221.68,19421.77925,10680.0097,0.835231407,229.8066667,273.2319,56174.4,62786.19419,28045.37333,0.894693503,3423530.71
20-04-17 16:01,230.4,89.5271,18935.53,20627.04384,8180.503725,0.917995334,228.28,93.2173,19854.93,21279.64524,7655.393942,0.93304798,229.59,81.627,15761.53,18740.74293,10138.52147,0.841030159,229.4233333,264.3714,54551.99,60647.43201,26498.89426,0.899493815,3423535.34
20-04-17 16:06,230.48,86.9022,18388.19,20029.21906,7940.030511,0.918068246,228.35,85.6216,18072.4,19551.69236,7460.364092,0.924339421,229.64,77.2764,14902.61,17745.7525,9634.518506,0.839784619,229.49,249.8002,51363.2,57326.66391,25459.14533,0.895973994,3423539.75
20-04-17 16:11,230.74,87.3186,18489.22,20147.89376,8005.396112,0.917675079,228.6,88.924,18918.06,20328.0264,7438.794469,0.930639287,229.95,78.9928,15151.23,18164.39436,10019.25406,0.834116993,229.7633333,255.2354,52558.51,58640.31452,26005.56698,0.896286291,3423544.1
20-04-17 16:16,230.56,83.6534,17701.67,19287.1279,7657.948942,0.917797097,228.36,85.3603,18080.62,19492.87811,7284.468227,0.927550047,229.74,74.7012,14217.95,17161.85369,9611.405714,0.828462371,229.5533333,243.7149,50000.24,55941.8597,25089.19422,0.893789378,3423548.36
20-04-17 16:21,230.28,86.1889,18241.11,19847.57989,7822.297203,0.919059659,228.15,87.0513,18357.67,19860.7541,7579.281324,0.924318881,229.53,77.6624,14925.47,17825.85067,9746.347904,0.837293562,229.32,250.9026,51524.25,57534.18466,25601.44657,0.895541499,3423552.56
20-04-17 16:26,230.64,87.233,18500.96,20119.41912,7906.042297,0.919557363,228.5,84.7433,17861.26,19363.84405,7478.893475,0.922402595,229.83,76.8306,14730.84,17657.9768,9736.862816,0.834231473,229.6566667,248.8069,51093.06,57141.23997,25585.55305,0.894153855,3423556.85
20-04-17 16:31,230.78,87.7027,18636.54,20240.02911,7895.451541,0.920776344,228.66,83.8264,17665.45,19167.74462,7438.703534,0.921623819,229.96,76.8635,14860.51,17675.53046,9570.246579,0.840739124,229.8,248.3926,51162.5,57083.30419,25316.04651,0.89627783,3423561.12
20-04-17 16:36,230.95,85.5335,18126.28,19753.96183,7852.195944,0.917602259,228.81,89.5828,19122.23,20497.44047,7381.421649,0.932908186,230.15,76.2831,14485.8,17556.55547,9919.386985,0.825093512,229.97,251.3994,51734.31,57807.95776,25793.81998,0.894934054,3423565.4
20-04-17 16:41,231.33,86.3256,18350.29,19969.70105,7877.551451,0.918906595,229.25,86.0606,18322.04,19729.39255,7317.908214,0.928667213,230.59,74.8982,14298.42,17270.77594,9686.84092,0.827896792,230.39,247.2844,50970.75,56969.86954,25446.9778,0.894696625,3423569.69
20-04-17 16:46,232.02,85.2885,18106.87,19788.63777,7983.19758,0.915013464,229.93,85.8373,18201.74,19736.57039,7630.784474,0.92223419,231.26,75.3092,14312.32,17416.00559,9923.444311,0.821791192,231.07,246.435,50620.93,56941.21375,26073.42075,0.889003354,3423573.91
20-04-17 16:51,232.73,85.4733,18151.3,19892.20111,8138.179973,0.912483234,230.67,86.8282,18506.34,20028.66089,7659.153805,0.923992877,231.96,76.2783,14490.77,17693.51447,10152.73554,0.818987659,231.7866667,248.5798,51148.41,57614.37647,26518.98434,0.887771649,3423578.17
20-04-17 16:56,232.16,80.2255,16994.15,18625.15208,7622.017829,0.912430134,230.06,86.1061,18222.75,19809.56937,7768.553334,0.919896322,231.41,73.7824,13931.74,17073.98518,9870.541557,0.81596299,231.21,240.114,49148.64,55508.70663,25799.76159,0.885422179,3423582.32
20-04-17 17:01,230.76,87.0467,18529.48,20086.89649,7755.113256,0.922466047,228.62,91.2806,19298.98,20868.57077,7940.189987,0.924786858,230.03,81.1512,15829.37,18667.21054,9894.230369,0.847977258,229.8033333,259.4785,53657.83,59622.6778,25994.24913,0.899956728,3423586.61
20-04-17 17:06,231.16,86.5195,18349.33,19999.84762,7955.877913,0.91747349,228.96,91.9371,19486.38,21049.91842,7961.159452,0.925722353,230.37,76.643,14667.81,17656.24791,9828.450542,0.83074332,230.1633333,255.0996,52503.52,58706.01395,26263.59574,0.894346532,3423591.02
20-04-17 17:11,231.69,86.7558,18454.55,20100.4513,7966.03583,0.918116202,229.52,93.1952,19782.65,21390.1623,8135.465713,0.924848055,230.94,76.2152,14499.49,17601.13829,9978.219219,0.823781381,230.7166667,256.1662,52736.69,59091.75189,26658.51965,0.892454333,3423595.44
20-04-17 17:16,231.93,80.7626,17066.73,18731.26982,7719.274325,0.911135773,229.72,90.0057,19202,20676.1094,7667.117847,0.928704701,231.09,71.7257,13521.65,16575.09201,9586.378697,0.815781293,230.9133333,242.494,49790.38,55982.47124,25592.09145,0.889392321,3423599.76
20-04-17 17:21,232.38,67.3793,14208.93,15657.60173,6577.750399,0.907478057,230.12,75.8461,16337.66,17453.70453,6141.064046,0.936056868,231.55,52.3874,9533.9,12130.30247,7499.932587,0.785957318,231.35,195.6128,40080.49,45241.60874,20984.69639,0.885920972,3423603.46
20-04-17 17:26,232.82,72.2569,15181.13,16822.85146,7248.560071,0.902411225,230.57,78.1339,16722.58,18015.33332,6701.309789,0.928241499,232.06,57.943,10592.76,13446.25258,8282.218545,0.787785291,231.8166667,208.3338,42496.47,48284.43736,22922.41106,0.880127683,3423606.88
20-04-17 17:31,233.87,68.2279,14464.12,15956.45897,6737.790111,0.906474301,231.56,76.9226,16752.32,17812.19726,6052.614782,0.940497108,233.09,53.9549,9855.45,12576.34764,7812.466018,0.783649616,232.84,199.1054,41071.89,46345.00387,21469.96124,0.886220446,3423610.33
20-04-17 17:36,231.47,69.257,14567.94,16030.91779,6690.698719,0.908740235,229.14,73.2482,15647.14,16784.09255,6072.295487,0.932260112,230.73,56.6417,10630.16,13068.93944,7602.425698,0.813391174,230.4466667,199.1469,40845.24,45883.94978,20904.6219,0.890185788,3423613.83
20-04-17 17:41,232.53,70.0074,14672.11,16278.82072,7051.892813,0.901300546,230.16,74.9836,16100.29,17258.22538,6215.062755,0.932905305,231.78,57.496,10443.93,13326.42288,8277.552351,0.78370093,231.49,202.487,41216.33,46863.46898,22302.44081,0.879498059,3423617.18
20-04-17 17:46,232.47,65.694,13626.34,15271.88418,6895.890415,0.892250088,229.96,78.6685,16845.93,18090.60826,6594.296752,0.931197545,231.67,56.8449,10241.46,13169.25798,8279.000718,0.777679351,231.3666667,201.2074,40713.73,46531.75042,22529.89097,0.874966655,3423620.61
20-04-17 17:51,233.07,63.1384,13227.47,14715.66689,6448.634689,0.898869898,230.52,74.6275,16003.82,17203.1313,6310.742582,0.930285291,232.26,52.3803,9490.64,12165.84848,7611.545282,0.780105064,231.95,190.1462,38721.93,44084.64667,21072.92597,0.878354097,3423623.9
20-04-17 17:56,233.3,62.9765,13165.74,14692.41745,6521.535155,0.896090793,230.78,72.0851,15459.51,16635.79938,6144.377227,0.929291683,232.46,53.831,9829.84,12513.55426,7743.596438,0.785535412,232.18,188.8926,38455.09,43841.77109,21054.85562,0.877133588,3423627.17
20-04-17 18:01,233.54,68.4522,14271.6,15986.32679,7203.060295,0.892737912,231,77.7659,16631.79,17963.9229,6788.67346,0.925843987,232.7,55.6139,9992.37,12941.35453,8223.818994,0.772127058,232.4133333,201.832,40895.76,46891.60422,22942.52297,0.87213395,3423630.44
20-04-17 18:06,233.42,63.7414,13287.81,14878.51759,6693.608221,0.893086957,230.9,73.0231,15714.25,16861.03379,6112.021548,0.931986152,232.63,53.7294,9669.45,12499.07032,7920.132298,0.773613537,232.3166667,190.4939,38671.51,44238.6217,21484.17939,0.874157207,3423633.71
20-04-17 18:11,233.41,63.1435,13138.23,14738.32434,6678.706212,0.89143309,230.82,72.6448,15617.05,16767.87274,6104.859162,0.931367398,232.59,53.1032,9545.48,12351.27329,7838.224506,0.772833681,232.2733333,188.8915,38300.76,43857.47036,21366.55072,0.87330071,3423637.04
20-04-17 18:16,233.42,66.4778,13790.01,15517.24808,7114.816375,0.88868915,230.85,72.1433,15346.8,16654.28081,6468.446405,0.921492809,232.59,56.675,10257.52,13182.03825,8279.457463,0.778143699,232.2866667,195.2961,39394.33,45353.56713,22472.93517,0.868604886,3423640.17
20-04-17 18:21,233.08,67.8977,14144.8,15825.59592,7097.472723,0.893792567,230.49,76.6334,16451.83,17663.23237,6428.613168,0.931416723,232.21,58.3278,10513.09,13544.29844,8539.494062,0.77620041,231.9266667,202.8589,41109.72,47033.12672,22849.63743,0.874058836,3423643.57
20-04-17 18:26,233.38,67.3004,13982.62,15706.56735,7154.201277,0.890240349,230.77,76.2079,16357.83,17586.49708,6458.039744,0.93013577,232.49,56.1325,10063.55,13050.24493,8308.661384,0.771138784,232.2133333,199.6408,40404,46343.30936,22698.43841,0.871841061,3423646.93
20-04-17 18:31,234.08,61.2562,12880.36,14338.8513,6300.712877,0.898283951,231.4,69.6732,14874.98,16122.37848,6218.203748,0.922629376,233.19,49.3587,8865.47,11509.95525,7340.470803,0.770243655,232.89,180.2881,36620.81,41971.18503,20506.01491,0.87252266,3423650.32
20-04-17 18:36,234.66,37.5133,7696.12,8802.870978,4273.204231,0.874273861,231.9,46.7161,9794.42,10833.46359,4629.607998,0.904089437,233.71,29.455,5108.49,6883.92805,4614.30334,0.742089395,233.4233333,113.6844,22599.03,26520.26262,13878.33464,0.852142014,3423652.59
20-04-17 18:41,234.43,42.4495,7943.12,9951.436285,5994.825168,0.798188299,231.6,54.1096,10769.4,12531.78336,6408.24608,0.859366915,233.41,38.0413,6005.74,8879.219833,6540.002438,0.676381497,233.1466667,134.6004,24718.26,31362.43948,19303.11458,0.788148512,3423654.57
20-04-17 18:46,234.33,51.6614,9095.95,12105.81586,7988.396039,0.751370259,231.55,55.3066,10623.23,12806.24323,7151.702597,0.829535236,233.4,37.3332,5682.69,8713.56888,6605.551982,0.652165614,233.0933333,144.3012,25401.87,33625.62797,22032.4274,0.75543184,3423656.7
20-04-17 18:51,233.9,66.1832,10600.53,15480.25048,11281.26405,0.684777679,231.27,54.993,10380.44,12718.23111,7348.460245,0.816185829,233.14,40.3914,6236.61,9416.850996,7055.62034,0.662281903,232.77,161.5676,27217.58,37615.33259,25963.75521,0.723576747,3423658.88
20-04-17 18:56,233.63,60.9351,9763.77,14236.26741,10360.507,0.685837777,230.9,51.4736,9610.96,11885.25424,6992.046641,0.808645722,232.84,36.5976,5607.29,8521.385184,6416.564837,0.658025647,232.4566667,149.0063,24982.02,34642.90684,24000.61813,0.72112944,3423661.05
20-04-17 19:01,233.13,59.4578,9527.31,13861.39691,10068.20185,0.68732683,230.3,52.7479,10152.92,12147.84137,6669.95243,0.835779765,232.21,36.4197,5550.39,8457.018537,6380.778431,0.656305763,231.88,148.6254,25230.62,34466.25682,23480.60207,0.732038299,3423663.17
20-04-17 19:06,234.47,62.5546,10176.89,14667.17706,10562.05439,0.693854718,231.39,55.4487,10570.61,12830.27469,7271.736583,0.823880256,233.31,37.4423,5704.94,8735.663013,6615.547436,0.653063195,233.0566667,155.4456,26452.44,36233.11477,24760.99804,0.730062546,3423665.34
20-04-17 19:11,233.72,65.7505,10633.54,15367.20686,11094.09184,0.691963094,230.53,54.6659,10268.94,12602.12993,7304.967486,0.814857493,232.41,39.7024,6076.88,9227.234784,6943.586337,0.658580836,232.22,160.1188,26979.36,37196.57157,25606.62162,0.72531846,3423667.5
20-04-17 19:13,233.27,34.1293,5482.81,7961.341811,5772.500146,0.688679136,228.33,51.1245,9816.55,11673.25709,6316.666611,0.840943528,230.55,19.5301,2134.94,4502.664555,3964.343488,0.474150356,230.7166667,104.7839,17434.3,24137.26345,16692.89281,0.722298119,2985029.55
20-04-17 19:18,234.94,53.6873,8058.82,12613.29426,9703.123845,0.63891477,231.56,47.3002,8918.38,10952.83431,6358.229128,0.814253165,233.08,29.0344,3845.23,6767.337952,5568.758318,0.568204223,233.1933333,130.0219,20822.43,30333.46653,22057.77868,0.686450722,3423670.19
20-04-17 19:23,234.51,59.5545,9465.47,13966.12579,10269.25252,0.677744862,230.7,50.1094,9260.01,11560.23858,6920.356264,0.801022396,232.44,37.6619,5460.73,8754.132036,6842.167461,0.623788855,232.55,147.3258,24186.21,34280.49641,24293.61398,0.7055385,3423672.1
20-04-17 19:28,233.44,64.9822,10669.05,15169.44477,10783.47934,0.703325017,229.41,49.1964,8990.67,11286.14612,6822.385747,0.796611164,231.25,38.0968,5624.84,8809.885,6780.505047,0.638469174,231.3666667,152.2754,25284.56,35265.47589,24583.42563,0.716977706,3423674.16
20-04-17 19:33,231.69,64.019,10685.88,14832.56211,10286.73259,0.720433862,227.4,50.3936,9193.16,11459.50464,6841.495144,0.802230139,229.37,37.0681,5491.63,8502.310097,6490.861031,0.645898578,229.4866667,151.4807,25370.67,34794.37685,23811.29488,0.729160063,3423676.28
20-04-17 19:38,232.5,62.476,10339.37,14525.67,10202.57404,0.711799869,228.09,51.7592,9883.34,11805.75593,6457.20245,0.837162826,230.2,36.8863,5366.14,8491.22626,6580.688786,0.631962903,230.2633333,151.1215,25588.85,34822.65219,23618.37973,0.73483346,3423678.43
20-04-17 19:43,232.87,60.0009,9872.42,13972.40958,9887.545342,0.706565317,228.36,49.8369,9399.21,11380.75448,6416.885849,0.825886369,230.56,33.4745,4767.5,7717.88072,6069.318459,0.617721389,230.5966667,143.3123,24039.13,33071.04479,22711.54403,0.726893576,3423680.48
20-04-17 19:48,232.42,64.4847,11038.95,14987.53397,10137.44334,0.736542117,227.82,43.0738,7542.58,9813.073116,6277.411164,0.76862568,230.05,36.7659,5401.3,8457.995295,6508.735877,0.638602862,230.0966667,144.3244,23982.83,33258.60239,23042.5367,0.721101558,3423682.51
20-04-17 19:53,232.48,61.606,10321.65,14322.16288,9929.14351,0.720676764,227.85,45.1696,8223.43,10291.89336,6188.559442,0.799020133,230.06,35.3607,5165.79,8135.082642,6284.439774,0.635001539,230.13,142.1363,23710.87,32749.13888,22589.83713,0.724015068,3423684.5
20-04-17 19:58,232.61,63.7924,10754.32,14838.75016,10224.14338,0.724745675,227.89,49.1115,9190.56,11192.01974,6387.089528,0.821170818,230.23,37.2483,5485.61,8575.676109,6591.684432,0.639670847,230.2433333,150.1522,25430.49,34606.44601,23471.17985,0.734848357,3423686.55
20-04-17 20:03,231.97,58.8045,9733.41,13640.87986,9556.899773,0.71354708,227.32,40.8752,7254.46,9291.750464,5805.982845,0.780742017,229.62,34.8462,5088.85,8001.384444,6174.605955,0.635996187,229.6366667,134.5259,22076.72,30934.01477,21668.68026,0.713671347,3423688.54
20-04-17 20:08,231.7,64.098,10872.59,14851.5066,10117.0171,0.732086669,226.98,48.1556,8805.4,10930.35809,6475.929182,0.805591174,229.35,36.1573,5273.9,8292.676755,6399.567685,0.635970767,229.3433333,148.4109,24951.89,34074.54144,23205.11926,0.732273684,3423690.52
20-04-17 20:13,231.87,61.2228,10361.87,14195.73064,9703.11385,0.729928615,227.16,40.1324,6926.36,9116.475984,5927.535029,0.759762875,229.45,35.0866,5133.3,8050.62037,6201.751321,0.63762788,229.4933333,136.4418,22421.53,31362.82699,21929.47581,0.714907811,3423692.44
20-04-17 20:18,231.64,62.6129,10588.56,14503.65216,9911.524756,0.730061635,226.85,48.1623,8547.15,10925.61776,6805.538201,0.782303591,229.24,36.1192,5269.87,8279.965408,6386.415062,0.636460388,229.2433333,146.8944,24405.58,33709.23532,23252.53127,0.724002778,3423694.39
20-04-17 20:23,232.15,62.0046,10609.37,14394.36789,9728.2627,0.73705008,227.32,46.3054,8227.21,10526.14353,6566.0272,0.781597741,229.76,33.8984,4961.25,7788.496384,6003.88827,0.63699715,229.7433333,142.2084,23797.83,32709.0078,22439.7522,0.727561965,3423696.4
20-04-17 20:28,232.24,57.5565,9867.87,13366.92156,9016.636493,0.738230561,227.32,46.8748,8305.03,10655.57954,6675.915813,0.779406692,229.76,31.2572,4732.79,7181.654272,5401.560598,0.659011116,229.7733333,135.6885,22905.69,31204.15537,21190.29679,0.734058965,3423698.38
20-04-17 20:33,232.45,57.8763,9890.92,13453.34594,9119.332125,0.735201492,227.52,46.5281,8089.2,10586.07331,6828.600993,0.764136027,230,30.0922,4529.76,6921.206,5233.007437,0.654475535,229.99,134.4966,22509.88,30960.62525,21257.13099,0.727048625,3423700.27
20-04-17 20:38,233.24,56.8391,9697.08,13257.15168,9039.840167,0.731460289,228.28,46.0292,8077.55,10507.54578,6720.245846,0.768738026,230.81,30.6608,4641.29,7076.819248,5342.265232,0.655844079,230.7766667,133.5291,22415.92,30841.51671,21183.14621,0.726809911,3423702.11
20-04-17 20:43,234.1,57.0856,9757.93,13363.73896,9130.84449,0.730179632,229.08,43.5511,7603.02,9976.685988,6459.748461,0.762078711,231.65,30.5648,4593.85,7080.33592,5387.735973,0.648818086,231.61,131.2015,21954.8,30420.76087,21057.28968,0.7217045,3423703.99
20-04-17 20:48,234.03,57.6273,9865.17,13486.51702,9195.899204,0.731483895,229.05,40.6976,7034.03,9321.78528,6117.033821,0.754579706,231.63,30.3002,4557.52,7018.435326,5337.363195,0.649364109,231.57,128.6251,21456.72,29826.73762,20718.19114,0.719378709,3423705.79
20-04-17 20:53,233.7,56.094,9494.81,13109.1678,9038.742361,0.724287777,228.66,42.779,7483.75,9781.84614,6299.047535,0.765065192,231.32,32.1215,4867.52,7430.34538,5614.025429,0.655086641,231.2266667,130.9945,21846.08,30321.35932,21026.97362,0.720484849,3423707.57
20-04-17 20:58,233.43,57.5921,10097.34,13443.7239,8875.665457,0.751082072,228.42,40.6009,7097.42,9274.057578,5969.486854,0.765298246,231.14,28.8896,4330.6,6677.542144,5082.860683,0.648532036,230.9966667,127.0826,21525.36,29395.32362,20018.58956,0.732271577,3423709.4
20-04-17 21:03,233.08,57.1441,9845.12,13319.14683,8970.690297,0.739170468,228.05,41.9928,7334.43,9576.45804,6157.490168,0.765881286,230.8,30.3654,4589.08,7008.33432,5296.894816,0.654803237,230.6433333,129.5023,21768.63,29903.93919,20502.98337,0.727951922,3423711.19
20-04-17 21:08,233.03,57.1088,9823.01,13308.06366,8978.476097,0.738124662,227.93,41.1382,7080.69,9376.629926,6146.951919,0.755142312,230.74,30.5457,4586.72,7048.114818,5351.441126,0.650772599,230.5666667,128.7927,21490.42,29732.80841,20547.54837,0.722784733,3423713
20-04-17 21:13,233.05,56.9741,9755.28,13277.81401,9007.488933,0.734705276,228.02,40.3286,7032.25,9195.727372,5925.273145,0.764730153,230.83,28.94,4332.22,6680.2202,5084.998701,0.64851455,230.6333333,126.2427,21119.75,29153.76158,20097.21309,0.724426244,3423714.77
20-04-17 21:18,233.17,57.3726,9820.07,13377.56914,9084.35916,0.734069837,228.07,41.9463,7327.75,9566.692641,6150.259184,0.765964819,230.89,31.1258,4700.93,7186.635962,5435.8986,0.654121069,230.71,130.4447,21848.75,30130.89775,20748.56916,0.725127747,3423716.58
20-04-17 21:23,233.34,57.4081,9810.68,13395.60605,9121.009785,0.732380451,228.23,40.585,7074.64,9262.71455,5978.908739,0.763776101,231.07,29.742,4439.18,6872.48394,5246.400331,0.645935304,230.88,127.7351,21324.5,29530.80454,20428.7571,0.722110363,3423718.36
20-04-17 21:28,233.53,57.0935,9800.57,13333.04506,9039.851664,0.735058643,228.48,39.6283,6555.61,9054.273984,6245.30663,0.72403486,231.3,29.5666,4442.04,6838.75458,5199.696611,0.64953932,231.1033333,126.2884,20798.22,29226.07362,20532.8377,0.711632369,3423720.13
20-04-17 21:33,233.66,56.9521,9861.95,13307.42769,8934.739717,0.741086124,228.57,39.792,6699.8,9095.25744,6151.128991,0.736625658,231.41,29.8687,4466.4,6911.915867,5275.021516,0.646188421,231.2133333,126.6128,21028.15,29314.60099,20424.56215,0.717326837,3423721.88
20-04-17 21:38,233.84,55.6377,9397.99,13010.31977,8997.010861,0.722348887,228.72,37.7698,5968.81,8638.708656,6245.04559,0.690937759,231.66,28.5067,4253.02,6603.862122,5052.011066,0.644020108,231.4066667,121.9142,19619.82,28252.89055,20329.49796,0.694435848,3423723.55
20-04-17 21:43,234.19,54.1726,9147.01,12686.68119,8791.136888,0.720993131,229.07,40.0125,6739.22,9165.663375,6212.270028,0.735268111,231.92,30.3869,4580.05,7047.329848,5356.117996,0.649898628,231.7266667,124.572,20466.28,28899.67442,20403.98403,0.708183757,3423725.23
20-04-17 21:48,234.12,53.4266,8654.34,12508.23559,9030.966548,0.691891349,229.05,39.4319,6706.84,9031.876695,6049.222582,0.742574354,231.93,28.6619,4306.51,6647.554467,5063.985783,0.647833729,231.7,121.5204,19667.69,28187.66675,20192.23928,0.697740972,3423726.9
20-04-17 21:53,234.4,55.1918,9273.41,12936.95792,9020.462693,0.716815349,229.29,41.3415,7034.56,9479.192535,6353.74352,0.742105403,232.34,21.8089,3695.62,5067.079826,3466.654119,0.729339211,232.01,118.3422,20003.59,27483.23028,18846.33476,0.72784712,3423728.55
20-04-17 21:58,234.48,56.0409,9504.55,13140.47023,9073.890412,0.723303644,229.39,40.2976,6913.1,9243.866464,6136.620861,0.747858056,232.42,22.5239,3805.91,5235.004838,3594.485321,0.727011745,232.0966667,118.8624,20223.56,27619.34153,18810.5196,0.732224553,3423730.23
20-04-17 22:03,234.38,55.7779,9394.5,13073.2242,9091.345378,0.718606203,229.27,40.2401,6730,9225.847727,6310.575749,0.729472261,232.37,20.8617,3512.74,4847.633229,3340.689392,0.724629904,232.0066667,116.8797,19637.24,27146.70516,18743.5964,0.723374711,3423731.9
20-04-17 22:08,234.66,56.2863,9585.35,13208.14316,9087.139872,0.725715181,229.5,39.7123,6818.43,9113.97285,6047.603943,0.748129286,232.6,22.1545,3674.09,5153.1367,3613.2922,0.71298128,232.2533333,118.1531,20077.87,27475.25271,18755.49646,0.730761977,3423733.55
20-04-17 22:13,234.81,55.104,9258.99,12938.97024,9038.144447,0.715589404,229.67,40.007,6758.21,9188.40769,6225.225576,0.735514817,232.78,21.2707,3544.85,4951.393546,3456.925878,0.715929761,232.42,116.3817,19562.05,27078.77148,18723.94361,0.722412759,3423735.2
20-04-17 22:18,234.88,54.8683,9172.89,12887.4663,9052.340956,0.711768301,229.81,40.5702,6864.12,9323.437662,6309.544077,0.736222008,232.95,21.4636,3571.13,4999.94562,3499.498068,0.714233768,232.5466667,116.9021,19608.14,27210.84959,18866.66852,0.720600066,3423736.82
20-04-17 22:23,234.84,54.7132,9105.32,12848.84789,9065.651645,0.70864875,229.86,38.4908,6159.48,8847.495288,6351.297427,0.696183473,232.93,22.2541,3712.68,5183.647513,3617.486525,0.716229256,232.5433333,115.4581,18977.48,26879.99069,19036.52154,0.706007685,3423738.45
20-04-17 22:28,234.89,54.7858,9100.84,12868.63656,9098.160158,0.707210897,229.93,39.1104,6204.64,8992.654272,6509.245219,0.68996759,233.05,20.5837,3416.44,4797.031285,3367.40952,0.712198816,232.6233333,114.4799,18721.92,26658.32212,18977.77252,0.702291762,3423740.02
20-04-17 22:33,235.01,54.702,9112.22,12855.51702,9068.173163,0.708817855,230.09,37.4462,5798.48,8615.996158,6372.834494,0.672990087,233.17,22.2511,3699.88,5188.288987,3637.200929,0.713121418,232.7566667,114.3993,18610.58,26659.80217,19089.03778,0.698076448,3423741.55
20-04-17 22:38,235.17,44.4563,6710.59,10454.78807,8016.89313,0.641867626,230.18,35.454,5396.41,8160.80172,6121.882376,0.661259786,233.3,14.255,2076.98,3325.6915,2597.37907,0.624525757,232.8833333,94.1653,14183.98,21941.28129,16740.20717,0.646451764,3423743.01
20-04-17 22:43,235.02,41.3215,6163.66,9711.37893,7504.67695,0.634684327,230.17,25.9418,3718.73,5971.024106,4671.635266,0.622796012,233.28,9.7217,1212.16,2267.878176,1916.752346,0.534490791,232.8233333,76.985,11094.55,17950.28121,14111.11462,0.618071097,3423743.98
20-04-17 22:48,234.77,41.4343,6097.68,9727.530611,7579.125966,0.62684768,229.96,26.0966,3671.37,6001.174136,4747.118424,0.611775282,233.06,10.8787,1401.21,2535.389822,2113.010195,0.552660576,232.5966667,78.4096,11170.26,18264.09457,14449.99799,0.611596702,3423744.91
20-04-17 22:53,234.75,41.1899,6002.44,9669.329025,7580.675289,0.620771098,229.96,25.472,3555.4,5857.54112,4655.096005,0.60697824,233.02,9.3092,1110.11,2169.229784,1863.655989,0.511753069,232.5766667,75.9711,10667.95,17696.09993,14119.02247,0.602841872,3423745.83
20-04-17 22:58,234.29,40.4877,5863.71,9485.863233,7456.440593,0.618152492,229.55,23.5181,3318.01,5398.579855,4258.576533,0.614607932,232.59,12.0416,1492.19,2800.755744,2370.148042,0.532781198,232.1433333,76.0474,10673.91,17685.19883,14100.8476,0.603550466,3423746.71
20-04-17 23:03,234.35,40.3777,5838.59,9462.513995,7446.478222,0.61702313,229.63,25.4971,3691.8,5854.899073,4544.277271,0.630548871,232.65,11.3305,1361.22,2636.040825,2257.385953,0.516388057,232.21,77.2053,10891.61,17953.45389,14272.32771,0.606658199,3423747.62
20-04-17 23:08,235.44,40.4714,5820.55,9528.586416,7544.213464,0.610851363,230.73,24.5556,3466.99,5665.713588,4481.103748,0.611924685,233.76,11.2236,1351.52,2623.628736,2248.737742,0.515133861,233.31,76.2506,10639.06,17817.92874,14292.96984,0.597098583,3423748.5
20-04-17 23:13,235.7,40.9534,6008.75,9652.71638,7554.459408,0.622493168,231.02,26.0101,3725.94,6008.853302,4714.200793,0.620075048,234.06,12.32,1533.61,2883.6192,2441.986908,0.531835133,233.5933333,79.2835,11268.3,18545.18888,14729.20384,0.607613116,3423749.41
20-04-17 23:18,235.98,39.3216,5529.96,9279.111168,7451.271466,0.595957943,231.3,24.3127,3419.95,5623.52751,4464.079262,0.60815031,234.34,10.562,1230.86,2475.09908,2147.346995,0.497297264,233.8733333,74.1963,10180.77,17377.73776,14083.24152,0.585851285,3423750.32
20-04-17 23:23,235.72,39.4935,5618.12,9309.40782,7423.058778,0.60348844,231.11,24.0301,3374.18,5553.596411,4411.047769,0.607566656,234.05,12.153,1520.66,2844.40965,2403.801036,0.534613571,233.6266667,75.6766,10512.96,17707.41388,14248.86586,0.593703862,3423751.17
20-04-17 23:28,236.44,40.4031,5864.15,9552.908964,7541.207758,0.613860136,231.86,24.9204,3640.39,5778.043944,4487.020444,0.630038476,234.75,11.4601,1385.99,2690.258475,2305.758526,0.515188415,234.35,76.7836,10890.53,18021.21138,14358.28736,0.604317311,3423752.07
20-04-17 23:33,234.9,41.0887,5995.34,9651.73563,7563.854768,0.621167035,230.33,23.0091,3348.63,5299.686003,4107.718205,0.631854415,233.28,11.133,1343.4,2597.10624,2222.664451,0.517268019,232.8366667,75.2308,10687.37,17548.52787,13918.7267,0.609018037,3423752.96
20-04-17 23:38,234.55,40.9097,5935.88,9595.370135,7538.995732,0.61861918,230.05,24.3135,3519.19,5593.320675,4347.47489,0.629177228,232.95,12.3099,1540.4,2867.591205,2418.728418,0.537175591,232.5166667,77.5331,10995.47,18056.28202,14322.32382,0.608955376,3423753.87
20-04-17 23:43,233.18,40.3359,5820.29,9405.525162,7388.377893,0.618816058,228.69,22.9081,3233.01,5238.853389,4122.284703,0.617121679,231.67,10.3814,1206.14,2405.058938,2080.75342,0.501501224,231.18,73.6254,10259.44,17049.43749,13617.16599,0.601746539,3423754.76
20-04-17 23:48,231.94,40.7825,6034.42,9459.09305,7284.244408,0.637949111,227.56,22.9762,3294.7,5228.464072,4059.776898,0.630146818,230.45,11.8684,1477.63,2735.07278,2301.571788,0.540252534,229.9833333,75.6271,10806.75,17422.6299,13666.09627,0.620270881,3423755.62
20-04-17 23:53,232.39,40.4573,5855.98,9401.871947,7355.453375,0.622852559,228.06,21.5246,3136.33,4908.900276,3776.338975,0.638906847,230.93,11.2495,1361.4,2597.847035,2212.554916,0.524049331,230.46,73.2314,10353.71,16908.61926,13367.95027,0.612333263,3423756.52
20-04-17 23:58,232.48,40.4134,5851.5,9395.307232,7350.628935,0.622810926,228.19,21.996,3262.23,5019.26724,3814.564071,0.649941484,231.05,10.91,1311.97,2520.7555,2152.427237,0.520466979,230.5733333,73.3194,10425.7,16935.32997,13345.79262,0.615618356,3423757.37
21-04-17 0:03,232.38,40.3824,5835.71,9384.062112,7348.816947,0.621874614,228.11,23.7741,3522.1,5423.109951,4123.703812,0.649461293,230.94,12.2082,1530.23,2819.361708,2367.951982,0.542757602,230.4766667,76.3647,10888.04,17626.53377,13861.64773,0.61770738,3423758.27
21-04-17 0:08,233.27,40.5821,5872.57,9466.586467,7424.902756,0.620347157,228.96,23.3708,3429.84,5350.978368,4107.209158,0.640974372,231.77,10.4097,1214.73,2412.656169,2084.548109,0.503482434,231.3333333,74.3626,10517.14,17230.221,13648.08712,0.610389153,3423759.16
21-04-17 0:13,232.52,40.3328,5830.05,9378.182656,7345.803355,0.621660956,228.27,22.8496,3410.88,5215.878192,3946.046495,0.653941652,231.11,11.8576,1477.56,2740.409936,2307.956469,0.539174808,230.6333333,75.04,10718.49,17334.47078,13623.43017,0.618333847,3423760.05
21-04-17 0:18,231.86,40.5367,5867.35,9398.839262,7342.505257,0.624263256,227.62,20.8267,3039.97,4740.573454,3637.529254,0.6412663,230.35,11.2591,1369.66,2593.533685,2202.37337,0.52810573,229.9433333,72.6225,10276.98,16732.9464,13205.11936,0.614176353,3423760.92
21-04-17 0:23,232.19,41.4708,6184.47,9629.105052,7380.514543,0.642268411,228.04,18.5077,2497.69,4220.495908,3402.077361,0.591800124,230.71,10.8339,1303.47,2499.489069,2132.700533,0.521494579,230.3133333,70.8124,9985.63,16349.09003,12945.26702,0.610775889,3423761.76
21-04-17 0:28,232.41,40.7603,5896.24,9473.101323,7414.445531,0.622419184,228.28,17.7371,2311.18,4049.025188,3324.613057,0.570799117,230.83,12.1829,1528.98,2812.178807,2360.205458,0.543699425,230.5066667,70.6803,9736.4,16334.30532,13115.33626,0.596070651,3423762.59
21-04-17 0:33,233.19,40.1587,5763.3,9364.607253,7381.073236,0.615434246,229.06,18.4415,2342.84,4224.20999,3514.975217,0.554622049,231.69,10.4404,1220.64,2418.936276,2088.370345,0.504618502,231.3133333,69.0406,9326.78,16007.75352,13009.97108,0.582641405,3423763.38
21-04-17 0:38,233.01,39.2606,5541.25,9148.112406,7278.908505,0.605726051,228.99,18.0468,2255.84,4132.536732,3462.520142,0.545872946,231.54,11.8037,1462.87,2733.028698,2308.561723,0.535255997,231.18,69.1111,9259.96,16013.67784,13064.87729,0.578253172,3423764.15
21-04-17 0:43,233.14,41.3452,6183.64,9639.219928,7394.400393,0.641508343,229.16,16.4767,2009.02,3775.800572,3196.953018,0.53207789,231.64,11.4458,1389.1,2651.305112,2258.278102,0.523930646,231.3133333,69.2677,9581.76,16066.32561,12896.38298,0.596387764,3423764.94
21-04-17 0:48,233.81,41.423,6174.32,9685.11163,7461.846945,0.637506333,229.83,17.9397,2285.14,4123.081251,3431.899501,0.554231135,232.32,10.8529,1291.27,2521.345728,2165.596007,0.51213524,231.9866667,70.2156,9750.73,16329.53861,13098.74405,0.597122199,3423765.74
21-04-17 0:53,234.2,41.3603,6116.04,9686.58226,7511.586424,0.631392976,230.25,17.8297,2354.44,4105.288425,3363.035138,0.573513906,232.71,12.3473,1544.59,2873.340183,2422.875469,0.537559043,232.3866667,71.5373,10015.07,16665.21087,13320.19618,0.600956692,3423766.57
21-04-17 0:58,234.63,41.9754,6300.62,9848.688102,7569.600052,0.639742059,230.63,24.2305,3718.38,5588.280215,4171.633485,0.665388967,233.08,10.6862,1252.66,2490.739496,2152.81819,0.502926943,232.78,76.8921,11271.66,17927.70781,13941.03254,0.628728453,3423767.46
21-04-17 1:03,234.48,41.1887,5976.01,9657.926376,7587.018279,0.618767401,230.58,22.4428,3333.68,5174.860824,3957.999773,0.644206697,232.92,11.8192,1457.09,2752.928064,2335.701534,0.52928735,232.66,75.4507,10766.78,17585.71526,13904.4536,0.612245782,3423768.37
21-04-17 1:08,234.66,41.5557,6044.07,9751.460562,7652.463716,0.619811767,230.8,22.4065,3342,5171.4202,3946.469674,0.64624414,233.13,11.6217,1417.02,2709.366921,2309.269026,0.523007788,232.8633333,75.5839,10803.09,17632.24768,13935.18585,0.612689329,3423769.27
21-04-17 1:13,235.12,41.3993,5967.9,9733.803416,7689.6748,0.6131108,231.3,22.474,3340.59,5198.2362,3982.727463,0.642639132,233.66,10.9208,1300.67,2551.754128,2195.383037,0.509716036,233.36,74.7941,10609.16,17483.79374,13897.07767,0.606799654,3423770.17
21-04-17 1:18,235.02,41.0683,5902.99,9651.871866,7636.317148,0.611590175,231.21,21.9331,3204.77,5071.152051,3930.144065,0.631960937,233.59,10.8519,1284.09,2534.895321,2185.590803,0.506565297,233.2733333,73.8533,10391.85,17257.91924,13778.43351,0.602149648,3423771.04
21-04-17 1:23,235.44,40.1401,5691.41,9450.585144,7544.628008,0.602228318,231.58,20.1035,2773.94,4655.56853,3738.927014,0.595832707,233.97,12.1415,1372.99,2840.746755,2486.913868,0.483320098,233.6633333,72.3851,9838.34,16946.90043,13798.71372,0.580539199,3423771.89
21-04-17 1:28,235.42,40.3452,5798.78,9498.066984,7522.461495,0.610522121,231.68,18.346,2391.3,4250.40128,3513.914534,0.562605703,234.09,12.415,1401.86,2906.22735,2545.770208,0.482364189,233.73,71.1062,9591.94,16654.69561,13615.1964,0.575930069,3423772.69
21-04-17 1:33,233.87,38.6472,5389.34,9038.420664,7255.89846,0.596270101,230.12,17.0837,2208.81,3931.301044,3252.120275,0.561852164,232.48,12.278,1385.29,2854.38944,2495.698438,0.4853192,232.1566667,68.0089,8983.44,15824.11115,13026.90675,0.56770582,3423773.47
21-04-17 1:38,233.07,40.3004,5895.36,9392.814228,7312.297149,0.627645757,229.34,18.8214,2528.95,4316.499876,3498.082772,0.585879781,231.69,13.7907,1660.12,3195.167283,2730.035815,0.51957217,231.3666667,72.9125,10084.43,16904.48139,13567.08379,0.596553646,3423774.26
21-04-17 1:43,232.95,40.1341,5835.41,9349.238595,7304.536429,0.624158849,229.19,17.7415,2331.6,4066.174385,3331.278369,0.573413676,231.54,14.0912,1707.68,3262.676448,2780.087521,0.523398513,231.2266667,71.9668,9874.69,16678.08943,13440.57902,0.592075612,3423775.1
21-04-17 1:48,232.94,39.9362,5752.79,9302.738428,7310.701025,0.61839748,229.14,18.0218,2373.41,4129.515252,3379.322593,0.574743004,231.48,13.4997,1606.88,3124.910556,2680.112432,0.514216318,231.1866667,71.4577,9733.08,16557.16424,13394.2839,0.587847041,3423775.91
21-04-17 1:53,232.93,40.1211,5757.01,9345.407823,7361.622324,0.616025551,229.19,18.789,2506.69,4306.25091,3501.471426,0.582104957,231.56,12.7341,1479.72,2948.708196,2550.550675,0.501819747,231.2266667,71.6442,9743.42,16600.36693,13440.16179,0.586940038,3423776.72
21-04-17 1:58,232.71,40.171,5748.76,9348.19341,7371.599453,0.614959463,229.03,17.1498,2216.15,3927.818694,3242.90593,0.564219016,231.31,14.0726,1707.49,3255.133106,2771.347946,0.52455305,231.0166667,71.3934,9672.4,16531.14521,13406.09713,0.58510163,3423777.53
21-04-17 2:03,232.71,40.6362,5924.89,9456.450102,7370.218926,0.626544838,228.99,22.3934,3352.17,5127.864666,3880.457747,0.65371655,231.26,12.4485,1422.53,2878.84011,2502.82416,0.494133035,230.9866667,75.4781,10699.59,17463.15488,13801.4692,0.612695133,3423778.37
21-04-17 2:08,232.59,39.4723,5582.78,9180.862257,7288.401694,0.608088853,228.97,21.8085,3235.55,4993.492245,3803.443308,0.647953344,231.24,13.5419,1625.4,3131.428956,2676.550419,0.519060155,230.9333333,74.8227,10443.73,17305.78346,13799.22624,0.603482069,3423779.26
21-04-17 2:13,233.39,39.5999,5585.67,9242.220661,7363.350691,0.604364493,229.74,23.6308,3531.98,5428.939992,4122.924534,0.650583724,232.02,13.441,1595.91,3118.58082,2679.294236,0.511742389,231.7166667,76.6717,10713.56,17789.74147,14201.92007,0.602232473,3423780.14
21-04-17 2:18,232.99,39.5023,5563.39,9203.640877,7331.827678,0.604477084,229.33,23.1648,3428.72,5312.383584,4057.745495,0.645420261,231.6,12.5967,1455.77,2917.39572,2528.226947,0.498996413,231.3066667,75.2638,10447.88,17433.42018,13955.85693,0.599301795,3423781.03
21-04-17 2:23,233.11,39.523,5567.34,9213.20653,7340.837819,0.604278215,229.52,22.3295,3294.37,5125.06684,3925.994959,0.642795519,231.71,14.0999,1715.01,3267.087829,2780.755937,0.524935383,231.4466667,75.9524,10576.72,17605.3612,14074.15138,0.600766998,3423781.9
21-04-17 2:28,233.36,38.391,5258.98,8958.92376,7252.961071,0.587010242,229.74,21.0699,3030.69,4840.598826,3774.429112,0.626098156,231.93,12.5102,1433.32,2901.490686,2522.744929,0.493994348,231.6766667,71.9711,9722.99,16701.01327,13578.92889,0.582179646,3423782.76
21-04-17 2:33,233.47,39.7835,5733.61,9288.253745,7307.350683,0.617296874,229.87,16.911,2183.82,3887.33157,3215.941066,0.56177868,232.04,13.5837,1629.6,3151.961748,2698.01162,0.51701135,231.7933333,70.2782,9547.03,16327.54706,13245.49022,0.584719184,3423783.54
21-04-17 2:38,234.01,41.335,6217.38,9672.80335,7409.946733,0.642769193,230.4,18.9159,2541.24,4358.22336,3540.651087,0.583090812,232.57,13.4453,1595.04,3126.973421,2689.574348,0.51009068,232.3266667,73.6962,10353.66,17158.00013,13682.05734,0.603430465,3423784.38
21-04-17 2:43,234.01,40.8771,5951.16,9565.650171,7489.015813,0.622138579,230.43,17.6172,2291.48,4059.531396,3350.957261,0.564469092,232.59,12.7468,1480.48,2964.778212,2568.674525,0.499356071,232.3433333,71.2411,9723.12,16589.95978,13442.01261,0.586084604,3423785.21
21-04-17 2:48,234.24,40.6351,5856.68,9518.365824,7503.238457,0.6153031,230.68,18.871,2520.71,4353.16228,3549.090437,0.579052615,232.84,14.1896,1728.25,3303.906464,2815.839104,0.523092896,232.5866667,73.6957,10105.64,17175.43457,13887.82174,0.588377544,3423786.04
21-04-17 2:53,234.56,40.3779,5793.58,9471.040224,7492.33166,0.611715278,231.01,17.6757,2311.45,4083.263457,3366.042091,0.566079075,233.17,12.4805,1427.38,2910.078185,2535.969514,0.490495413,232.9133333,70.5341,9532.41,16464.38187,13424.19569,0.57897163,3423786.86
21-04-17 2:58,234.7,40.1301,5737.04,9418.53447,7469.616028,0.609122366,231.16,18.2153,2393.02,4210.648748,3464.537221,0.568325724,233.26,13.7972,1665.7,3218.334872,2753.747058,0.517565781,233.04,72.1426,9795.76,16847.51809,13707.00375,0.581436384,3423787.66
21-04-17 3:03,234.64,39.9198,5664.86,9366.781872,7459.62223,0.604781885,231.17,18.7495,2477,4334.321915,3556.798766,0.571485009,233.28,13.3981,1589.23,3125.508768,2691.31066,0.508470818,233.03,72.0674,9731.09,16826.61256,13727.37329,0.578315449,3423788.48
21-04-17 3:08,234.29,39.7658,5627.66,9316.729282,7425.017673,0.604038159,230.87,18.0386,2352.94,4164.571582,3436.179538,0.564989688,232.93,12.8091,1495.8,2983.623663,2581.58721,0.501336686,232.6966667,70.6135,9476.4,16464.92453,13464.45627,0.575550771,3423789.28
21-04-17 3:13,234.42,39.1189,5556.36,9170.252538,7295.230988,0.60591134,230.87,19.3923,2612.57,4477.100301,3635.781223,0.583540646,233,14.1954,1729.22,3307.5282,2819.493037,0.522813381,232.7633333,72.7066,9898.15,16954.88104,13765.7044,0.583793539,3423790.09
21-04-17 3:18,234.75,40.6751,5954.74,9548.479725,7464.217078,0.623632261,231.27,17.402,2254.55,4024.56054,3333.780412,0.56019781,233.32,12.4442,1418.4,2903.480744,2533.444665,0.488517102,233.1133333,70.5213,9627.69,16476.52101,13370.98836,0.584327844,3423790.9
21-04-17 3:23,234.86,40.4932,5861.2,9510.232952,7489.38351,0.616304567,231.43,18.404,2445,4259.23772,3487.560889,0.574046381,233.44,13.8478,1671.45,3232.630432,2766.975679,0.517055703,233.2433333,72.745,9977.65,17002.1011,13766.55158,0.586848057,3423791.71
21-04-17 3:28,234.82,40.1957,5736.25,9438.754274,7495.699979,0.6077338,231.31,17.5223,2288.14,4053.083213,3345.42955,0.56454306,233.32,13.3689,1582.29,3119.231748,2688.115521,0.507269138,233.15,71.0869,9606.68,16611.06924,13551.35862,0.57833002,3423792.54
