DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
21-04-17 3:33,235.1,39.1577,5436.94,9205.97527,7428.974634,0.59058816,231.67,18.0703,2385,4186.346401,3440.533562,0.569709186,233.68,12.9335,1513.72,3022.30028,2615.903428,0.500850299,233.4833333,70.1615,9335.66,16414.62195,13501.30609,0.568740482,3423793.31
21-04-17 3:38,235.61,39.2405,5461.26,9245.454205,7460.098033,0.590696777,232.19,18.8539,2507.35,4377.687041,3588.501053,0.572756795,234.15,14.2959,1740.35,3347.384985,2859.399957,0.519913308,233.9833333,72.3903,9708.96,16970.52623,13918.86692,0.572107186,3423794.12
21-04-17 3:43,235.66,40.9196,6034.28,9643.112936,7521.774523,0.625760586,232.24,17.9574,2337.17,4170.426576,3453.996847,0.560415094,234.14,12.4582,1422.28,2916.962948,2546.721901,0.487589327,234.0133333,71.3352,9793.73,16730.50246,13564.38592,0.585381702,3423794.92
21-04-17 3:48,235.37,40.6112,5891.39,9558.658144,7527.24846,0.616340695,231.96,19.6314,2631.96,4553.699544,3716.041724,0.577982797,233.86,13.8882,1682.96,3247.894452,2777.85241,0.518169548,233.73,74.1308,10206.31,17360.25214,14043.13322,0.587912544,3423795.76
21-04-17 3:53,235.3,40.26,5766.62,9473.178,7515.796378,0.608731304,231.94,17.7732,2298.14,4122.316008,3422.28605,0.557487586,233.83,13.385,1585.17,3129.81455,2698.698795,0.506474098,233.69,71.4182,9649.93,16725.30856,13660.70267,0.576965738,3423796.59
21-04-17 3:58,235.84,40.2789,5735.72,9499.375776,7572.295307,0.603799674,232.45,18.4917,2459.27,4298.395665,3525.364713,0.572136721,234.4,12.9793,1520.57,3042.34792,2635.09919,0.499801482,234.23,71.7499,9715.56,16840.11936,13754.90872,0.576929402,3423797.39
21-04-17 4:03,233.69,39.6648,5631.34,9269.267112,7362.562231,0.607528074,230.32,18.0272,2371.5,4152.024704,3408.122194,0.571167122,232.22,14.1385,1720.97,3283.24247,2796.058543,0.524167805,232.0766667,71.8305,9723.81,16704.53429,13582.67223,0.582106022,3423798.21
21-04-17 4:08,233.28,39.5831,5606.5,9233.945568,7337.091284,0.607161907,229.89,18.1778,2394.15,4178.894442,3425.084603,0.572914687,231.81,12.2797,1398.83,2846.557257,2479.145588,0.491411159,231.66,70.0406,9399.48,16259.39727,13267.16907,0.57809523,3423799
21-04-17 4:13,233.07,39.6296,5608,9236.470872,7339.123256,0.607158305,229.72,18.5188,2453.62,4254.138736,3475.261901,0.576760692,231.64,13.7237,1660.27,3178.957868,2710.954934,0.522268639,231.4766667,71.8721,9721.89,16669.56748,13541.02414,0.583211893,3423799.8
21-04-17 4:18,233.78,40.9498,5991.27,9573.244244,7466.705374,0.625834863,230.32,16.9635,2186.81,3907.03332,3237.710825,0.559711121,232.36,13.2231,1560.89,3072.519516,2646.506865,0.508016301,232.1533333,71.1364,9738.97,16552.79708,13384.6014,0.588357965,3423800.61
21-04-17 4:23,233.82,40.2221,5700.15,9404.731422,7480.458749,0.606093863,230.4,18.6518,2494.15,4297.37472,3499.520719,0.580389229,232.42,12.8375,1502.81,2983.69175,2577.591621,0.503674684,232.2133333,71.7114,9697.11,16685.79789,13578.73002,0.581159502,3423801.42
21-04-17 4:28,233.72,39.9023,5646.94,9325.965556,7421.974278,0.605507276,230.43,16.9018,2185.57,3894.681774,3223.63613,0.561167799,232.35,14.1432,1722.38,3286.17252,2798.631267,0.524129512,232.1666667,70.9473,9554.89,16506.81985,13460.28152,0.578844992,3423802.22
21-04-17 4:33,234,39.7146,5616.49,9293.2164,7403.979412,0.604364491,230.56,19.0322,2486.49,4388.064032,3615.587563,0.566648522,232.59,12.3021,1401.31,2861.345439,2494.720025,0.489738142,232.3833333,71.0489,9504.29,16542.62587,13539.828,0.574533334,3423803.01
21-04-17 4:38,234.26,39.7795,5629.72,9318.74567,7425.986371,0.604128517,230.89,18.3137,2335.19,4228.450193,3525.149458,0.552256712,232.85,13.8075,1674.72,3215.076375,2744.45423,0.520895868,232.6666667,71.9007,9639.63,16762.27224,13713.17994,0.575078955,3423803.81
21-04-17 4:43,234.32,38.2964,5234.95,8973.612448,7288.41676,0.583371527,230.97,14.1173,1925.07,3260.672781,2631.747039,0.590390428,232.95,13.2393,1566.04,3084.094935,2656.908031,0.50777944,232.7466667,65.653,8726.06,15318.38016,12590.02175,0.569646393,3423804.59
21-04-17 4:48,234.05,40.2548,5872.12,9421.63594,7367.864717,0.623259064,230.77,11.0792,1664.3,2556.746984,1940.891715,0.650944349,232.69,13.097,1610.71,3047.54093,2587.106302,0.528527766,232.5033333,64.431,9147.13,15025.92385,11920.9228,0.608756579,3423805.32
21-04-17 4:53,234.6,41.3449,6227.71,9699.51354,7436.140872,0.642064159,231.3,9.9308,1463.82,2296.99404,1770.144804,0.63727636,233.17,14.4043,1825.13,3358.650631,2819.474161,0.543411685,233.0233333,65.68,9516.66,15355.15821,12050.47991,0.619769583,3423806.11
21-04-17 4:58,234.58,40.5614,5929.49,9514.893212,7441.393766,0.623179879,231.24,12.1945,1857.91,2819.85618,2121.263611,0.658866936,233.18,12.5217,1497.5,2919.810006,2506.548268,0.512875837,233,65.2776,9284.9,15254.5594,12103.39681,0.608663925,3423806.88
21-04-17 5:03,234.56,40.728,5909.74,9553.15968,7505.85325,0.618616269,231.29,10.547,1557.68,2439.41563,1877.33365,0.638546372,233.12,14.081,1775.57,3282.56272,2760.900068,0.540909695,232.99,65.356,9242.99,15275.13803,12161.29013,0.60510026,3423807.65
21-04-17 5:08,234.42,40.7044,5859.33,9541.925448,7531.041973,0.614061599,231.09,13.3892,2139.14,3094.110228,2235.530846,0.691358692,233.02,13.4887,1664.37,3143.136874,2666.304917,0.529525142,232.8433333,67.5823,9662.84,15779.17255,12474.44626,0.612379386,3423808.43
21-04-17 5:13,234.11,40.5441,5824.52,9491.779251,7494.587388,0.613638375,230.82,15.5006,2622.96,3577.848492,2433.327078,0.733110976,232.63,13.0642,1603.53,3039.124846,2581.660584,0.527628867,232.52,69.1089,10051.01,16108.75259,12588.45137,0.623947133,3423809.27
21-04-17 5:18,233.95,39.8225,5663.81,9316.473875,7397.15768,0.607934941,230.68,15.2919,2558.31,3527.535492,2428.694421,0.725240045,232.39,14.3484,1818.02,3334.424676,2795.208615,0.545227491,232.34,69.4628,10040.14,16178.43404,12686.10724,0.620587875,3423810.1
21-04-17 5:23,234.07,36.7098,5352.42,8592.662886,6722.012765,0.622905852,230.64,16.5993,2759.24,3828.462552,2654.000779,0.720717511,232.45,12.0775,1454.5,2807.414875,2401.251347,0.518092289,232.3866667,65.3866,9566.16,15228.54031,11848.92497,0.628173141,3423810.93
21-04-17 5:28,234.25,34.9167,5047.94,8179.236975,6435.698816,0.617165148,230.71,15.6723,2571.46,3615.756333,2541.906239,0.711181773,232.5,12.2743,1605.89,2853.77475,2359.056513,0.562724861,232.4866667,62.8633,9225.29,14648.76806,11378.94679,0.629765586,3423811.69
21-04-17 5:33,234.49,36.8519,5546.15,8641.402031,6626.767631,0.641811361,230.95,15.2477,2420.9,3521.456315,2557.322383,0.687471257,232.81,11.4699,1457.71,2670.307419,2237.325025,0.545895948,232.75,63.5695,9424.76,14833.16577,11454.11304,0.635384256,3423812.49
21-04-17 5:38,234.52,36.8858,5469.24,8650.457816,6702.076861,0.632248618,231.06,10.1368,1382.31,2342.209008,1890.809906,0.590173633,232.85,11.4379,1461.1,2663.315015,2226.754063,0.548602021,232.81,58.4605,8312.65,13655.98184,10834.46768,0.608718589,3423813.21
21-04-17 5:43,233.06,36.5271,5331.37,8513.005926,6636.848938,0.626261751,229.54,12.1746,1706.44,2794.557684,2213.05562,0.610629729,231.4,12.2766,1600.24,2840.80524,2347.212465,0.563305072,231.3333333,60.9783,8638.05,14148.36885,11205.3752,0.610533277,3423813.92
21-04-17 5:48,232.23,36.3913,5298.33,8451.151599,6584.046063,0.626935861,228.68,11.6132,1605.67,2655.706576,2115.325334,0.604611223,230.58,10.5,1296.98,2421.09,2044.387358,0.535700862,230.4966667,58.5045,8200.98,13527.94818,10758.68528,0.606224972,3423814.63
21-04-17 5:53,232.3,36.0658,5140.02,8378.08534,6616.079531,0.613507716,228.67,11.9186,1657.89,2725.426262,2163.180311,0.608304845,230.52,12.2659,1607.83,2827.535268,2325.905927,0.568633049,230.4966667,60.2503,8405.74,13931.04687,11109.3475,0.60338179,3423815.32
21-04-17 5:58,232.28,36.6589,5419.66,8515.129292,6567.702212,0.636474188,228.59,11.9992,1698.51,2742.897128,2153.72896,0.61923941,230.62,10.5976,1364.45,2444.018512,2027.684069,0.558281369,230.4966667,59.2557,8482.62,13702.04493,10760.63164,0.619076936,3423816.03
21-04-17 6:03,232.14,36.582,5342.89,8492.14548,6600.762176,0.629156673,228.51,9.5541,1308.12,2183.207391,1747.917783,0.599173494,230.42,9.9619,1334.59,2295.420998,1867.572513,0.581414042,230.3566667,56.098,7985.6,12970.77387,10221.1138,0.61566103,3423816.71
21-04-17 6:08,231.87,36.1389,5256.75,8379.526743,6525.568778,0.627332564,228.27,11.1869,1600.22,2553.633663,1990.060511,0.626644308,230.19,10.608,1442.54,2441.85552,1970.212356,0.590755673,230.11,57.9338,8299.51,13375.01593,10488.52634,0.620523373,3423817.39
21-04-17 6:13,232.35,36.279,5276.59,8429.42565,6573.64547,0.62597266,228.73,10.3929,1507.64,2377.168017,1837.91986,0.634216845,230.64,10.3697,1291.52,2391.667608,2012.970451,0.54000815,230.5733333,57.0416,8075.75,13198.26128,10439.17442,0.61187984,3423818.07
21-04-17 6:18,234.68,35.3598,5167.05,8298.237864,6493.25388,0.622668341,231.05,11.5622,1698.95,2671.44631,2061.599933,0.635966365,232.88,12.0795,1619.3,2813.07396,2300.272291,0.575633639,232.87,59.0015,8485.3,13782.75813,10861.1282,0.615646006,3423818.76
21-04-17 6:23,235.71,18.0015,3136.65,4243.133565,2857.553014,0.739229617,231.92,11.5719,2135.9,2683.755048,1624.953029,0.795862499,233.72,9.8105,1303.44,2292.91006,1886.393572,0.568465385,233.7833333,39.3839,6575.99,9219.798673,6462.278475,0.713246594,3423819.41
21-04-17 6:28,235.76,14.7656,2911.62,3481.137856,1908.085362,0.836398936,231.81,9.3156,1850.84,2159.449236,1112.480246,0.857088914,233.6,10.2216,1377.36,2387.76576,1950.462703,0.576840502,233.7233333,34.3028,6139.82,8028.352852,5172.722676,0.764767084,3423819.9
21-04-17 6:33,235.74,15.1232,2954.34,3565.143168,1995.525237,0.828673593,231.87,9.5343,1893.93,2210.718141,1140.308666,0.856703514,233.58,10.7558,1458.84,2512.339764,2045.39408,0.580669868,233.73,35.4133,6307.11,8288.201073,5377.233534,0.76097454,3423820.44
21-04-17 6:38,235.79,15.1943,2940.5,3582.663997,2046.690271,0.820757962,232.1,8.0803,1630.78,1875.43763,926.1872897,0.869546379,233.78,9.1902,1169.2,2148.484956,1802.486884,0.544197434,233.89,32.4648,5740.48,7606.586583,4990.696225,0.754672275,3423820.94
21-04-17 6:43,235.37,14.9186,2896.58,3511.390882,1984.865293,0.824909586,231.73,9.7319,1917.09,2255.173187,1187.675055,0.850085488,233.46,10.94,1444.19,2554.0524,2106.537184,0.565450419,233.52,35.5905,6257.86,8320.616469,5483.780324,0.752090909,3423821.44
21-04-17 6:48,235.23,14.2203,2770.69,3345.041169,1874.187116,0.828297728,231.85,7.5128,1490.45,1741.84268,901.4292648,0.855674291,233.7,9.4993,1190.29,2219.98641,1873.912852,0.536169949,233.5933333,31.2324,5451.43,7306.870259,4865.415084,0.746069084,3423821.93
21-04-17 6:53,236.01,14.8446,3027.54,3503.474046,1763.04621,0.864153683,232.8,5.1529,984.87,1199.59512,684.879212,0.821002006,234.63,10.139,1312.48,2378.91357,1984.09325,0.551714033,234.48,30.1365,5324.89,7081.982736,4669.049792,0.751892542,3423822.37
21-04-17 6:58,235.99,16.2979,3419.72,3846.141421,1760.204236,0.889130072,232.86,4.9411,926.9,1150.584546,681.6899497,0.805590518,234.69,10.4523,1357.8,2453.050287,2042.996542,0.553514947,234.5133333,31.6913,5704.42,7449.776254,4791.529891,0.765716957,3423822.83
21-04-17 7:03,236.02,18.1211,3868.46,4276.942022,1824.075187,0.904492037,232.99,4.3811,838.46,1020.752489,582.1687661,0.821413623,234.78,9.1732,1142.81,2153.683896,1825.469701,0.530630332,234.5966667,31.6754,5849.73,7451.378407,4615.593038,0.785053406,3423823.31
21-04-17 7:08,233.92,16.4749,3471.13,3853.808608,1674.245296,0.90070119,231.03,4.6755,898.22,1080.180765,599.9927639,0.831546005,232.7,10.8448,1438.36,2523.58496,2073.548061,0.569966941,232.55,31.9952,5807.71,7457.574333,4678.23893,0.778766626,3423823.81
21-04-17 7:13,233.51,18.672,3993.76,4360.09872,1749.383294,0.91597926,230.68,3.3049,655.88,762.374332,388.6335648,0.86031228,232.38,9.3326,1172.18,2168.709588,1824.635669,0.540496527,232.19,31.3095,5821.82,7291.18264,4389.505232,0.798474032,3423824.28
21-04-17 7:18,233.36,40.2502,8478.26,9392.786672,4042.715528,0.902635213,230.62,25.9857,5465.39,5992.822134,2458.338723,0.911989356,232.29,30.7378,5260.81,7140.083562,4827.491213,0.7367995,232.09,96.9737,19204.46,22525.69237,11772.66039,0.852558034,3423825.18
21-04-17 7:23,233.41,45.999,9645.14,10736.62659,4716.611592,0.898339895,230.74,32.7287,7014.16,7551.820238,2798.490379,0.928803888,232.33,46.8956,9226.03,10895.25475,5795.424615,0.846793417,232.16,125.6233,25885.33,29183.70158,13477.31904,0.886978985,3423827.17
21-04-17 7:28,233.58,45.8533,9565.21,10710.41381,4818.684647,0.893075671,230.95,33.1191,7112.22,7648.856145,2814.48521,0.929840994,232.56,54.7387,11402.99,12730.03207,5659.11085,0.89575501,232.3633333,133.7111,28080.42,31089.30203,13342.96494,0.90321809,3423829.46
21-04-17 7:33,233.6,44.4244,9223.68,10377.53984,4755.739731,0.888811813,230.92,31.7258,6855.78,7326.121736,2582.700192,0.935799356,232.58,49.1706,9988.41,11436.09815,5569.201605,0.873410657,232.3666667,125.3208,26067.87,29139.75972,13022.73974,0.894580815,3423831.74
21-04-17 7:38,233.45,43.4639,9024.06,10146.64746,4639.051163,0.889363708,230.87,31.7393,6842.95,7327.652191,2620.78651,0.933853003,232.48,35.0455,5907.79,8147.37784,5610.506482,0.725115505,232.2666667,110.2487,21774.8,25621.67749,13502.90495,0.849858485,3423833.71
21-04-17 7:43,233.31,45.4393,9582.09,10601.44308,4535.873309,0.903847705,230.75,32.4433,6963.25,7486.291475,2749.12886,0.930133434,232.39,33.906,5676.19,7879.41534,5464.98428,0.720382129,232.15,111.7886,22221.53,25967.1499,13434.89778,0.855755448,3423835.53
21-04-17 7:48,233.32,48.0426,10248.94,11209.29943,4539.561943,0.914324759,230.83,33.1181,7071.37,7644.651023,2904.550841,0.925008869,232.43,33.6436,5595.72,7819.781948,5462.317035,0.715585171,232.1933333,114.8043,22916.03,26673.7324,13650.77175,0.859123487,3423837.42
21-04-17 7:53,233.02,48.51,10387.18,11303.8002,4458.967438,0.918910439,230.65,33.0498,7064.4,7622.93637,2864.159832,0.926729499,232.18,33.6761,5627.86,7818.916898,5427.951112,0.719774884,231.95,115.2359,23079.44,26745.65347,13515.52547,0.862923018,3423839.33
21-04-17 7:58,232.62,48.4881,10459.95,11279.30182,4220.437843,0.927357931,230.27,34.0401,7266.79,7838.413827,2938.451024,0.927074043,231.76,35.4221,6002.03,8209.425896,5600.920408,0.731114462,231.55,117.9503,23728.77,27327.14155,13554.26646,0.868322432,3423841.28
21-04-17 8:03,232.54,47.3574,10187.1,11012.4898,4183.052127,0.925049665,230.21,33.2983,7126.05,7665.601643,2825.041583,0.929613921,231.62,36.5331,6245.59,8461.796622,5709.168733,0.738092663,231.4566667,117.1888,23558.74,27139.88806,13474.394,0.868048532,3423843.24
21-04-17 8:08,232.09,43.5539,9192.81,10108.42465,4203.866462,0.909420638,229.78,34.8384,7381.07,8005.167552,3098.792215,0.922038165,231.22,36.3263,6321.93,8399.367086,5530.150859,0.752667425,231.03,114.7186,22895.81,26512.95929,13368.57863,0.863570518,3423845.2
21-04-17 8:13,231.59,44.8929,9543.59,10396.74671,4124.588717,0.917940031,229.28,36.1314,7636.33,8284.207392,3211.628286,0.921793678,230.79,35.0175,5956.04,8081.688825,5462.534374,0.736979625,230.5533333,116.0418,23135.96,26762.64293,13452.37568,0.864487116,3423847.09
21-04-17 8:18,231.09,45.5975,9708.16,10537.12627,4096.664442,0.921328999,228.69,37.1889,7884.18,8504.729541,3189.064172,0.927034771,230.3,35.0459,5930.24,8071.07077,5474.891498,0.734752571,230.0266667,117.8323,23522.58,27112.92659,13483.28662,0.867578051,3423849.04
21-04-17 8:23,232.29,45.1075,9603.04,10478.02118,4191.724049,0.916493662,229.9,40.4765,8686.69,9305.54735,3336.859051,0.933495868,231.38,37.1231,6583.91,8589.542878,5516.554719,0.766502955,231.19,122.7071,24873.64,28373.1114,13650.47559,0.876662402,3423851.07
21-04-17 8:28,231.75,44.6978,9516.09,10358.71515,4092.311165,0.918655438,229.43,37.8753,8131.54,8689.730079,3064.223568,0.935764394,230.85,38.6618,6936.48,8925.07653,5616.247526,0.777189974,230.6766667,121.2349,24584.11,27973.52176,13346.88934,0.878835,3423853.11
21-04-17 8:33,231.1,44.6691,9507.88,10323.02901,4020.590236,0.921035869,228.77,41.9739,8940.74,9602.369103,3502.664792,0.931097306,230.24,34.0269,5815.07,7834.353456,5249.957616,0.742252699,230.0366667,120.6699,24263.69,27759.75157,13486.18385,0.874060056,3423855.14
21-04-17 8:38,230.27,45.1674,9576.88,10400.6972,4056.830249,0.920792118,227.86,68.8972,14985.8,15698.91599,4677.794532,0.954575463,229.47,36.8163,6391.17,8448.236361,5525.001687,0.756509374,229.2,150.8809,30953.85,34547.84955,15343.17695,0.895970383,3423857.49
21-04-17 8:43,231.08,50.7628,10573.21,11730.26782,5080.001331,0.901361346,228.75,61.0861,12866.8,13973.44538,5450.012239,0.920803685,230.21,46.2514,8617.19,10647.53479,6254.121337,0.809313157,230.0133333,158.1003,32057.2,36351.24799,17139.11196,0.881873437,3423860.06
21-04-17 8:48,231.13,56.2105,11789.44,12991.93287,5458.884873,0.907443113,228.93,63.9447,13450.38,14638.86017,5777.846049,0.918813339,230.34,48.3315,8812.72,11132.67771,6802.387757,0.791608293,230.1333333,168.4867,34052.54,38763.47075,18521.10104,0.878469841,3423862.84
21-04-17 8:53,231.04,57.6022,12235.31,13308.41229,5235.554109,0.919366618,228.87,65.1917,13878.69,14920.42438,5477.319375,0.930180647,230.23,49.0609,8982.95,11295.29101,6847.642531,0.795282742,230.0466667,171.8548,35096.95,39524.12767,18175.82925,0.887987973,3423865.71
21-04-17 8:58,231.13,59.6498,12653.34,13786.85827,5474.527186,0.917782699,229.05,63.4837,13391.94,14540.94149,5665.238063,0.920981631,230.43,45.9888,8134.77,10597.19918,6791.62334,0.767633962,230.2033333,169.1223,34180.05,38924.99894,18624.70737,0.878100217,3423868.62
21-04-17 9:03,231.13,59.2915,12543.4,13704.04439,5519.415659,0.915306434,229.17,62.3306,13190.26,14284.3036,5482.551461,0.923409385,230.48,49.2963,8982.88,11361.81122,6956.911757,0.790620423,230.26,170.9184,34716.54,39350.15922,18525.57371,0.882246494,3423871.48
21-04-17 9:08,230.98,60.5356,12882.46,13982.51289,5436.257077,0.921326524,228.98,63.1635,13297.4,14463.17823,5688.820418,0.919396815,230.38,44.713,7922.36,10300.98094,6583.799842,0.76908792,230.1133333,168.4121,34102.22,38746.67206,18394.10739,0.880132878,3423874.35
21-04-17 9:13,232.03,58.9919,12562.52,13687.89056,5435.20369,0.917783492,230.07,62.8886,13281.78,14468.7802,5739.331021,0.91796128,231.42,47.5774,8535.07,11010.36191,6955.61999,0.775185237,231.1733333,169.4579,34379.37,39167.03267,18764.73731,0.877762947,3423877.2
21-04-17 9:18,232.07,60.8613,12975.86,14124.08189,5578.238658,0.918704671,230.15,62.419,13195.76,14365.73285,5678.573618,0.918558081,231.46,49.4203,8974.58,11438.82264,7092.501475,0.784572004,231.2266667,172.7006,35146.2,39928.63738,18948.36955,0.88022538,3423880.09
21-04-17 9:23,231.59,61.3403,13066.29,14205.80008,5574.658865,0.919785576,229.65,64.0393,13507.14,14706.62525,5817.38731,0.918439124,231.01,46.4535,8230.73,10731.22303,6885.799263,0.766988998,230.75,171.8331,34804.16,39643.64836,18981.2882,0.877925253,3423883.02
21-04-17 9:28,231.26,60.6642,12884.62,14029.20289,5550.234341,0.918414261,229.36,62.8246,13270.88,14409.45026,5613.911355,0.920984476,230.73,45.185,8010.62,10425.53505,6672.461937,0.768365361,230.45,168.6738,34166.12,38864.1882,18522.99567,0.879115751,3423885.9
21-04-17 9:33,230.36,58.9007,12434.13,13568.36525,5430.740903,0.916405902,228.37,63.5198,13365.89,14506.01673,5637.154048,0.921403184,229.82,47.3559,8455.48,10883.33294,6852.137901,0.776920089,229.5166667,169.7764,34255.5,38957.71492,18554.3599,0.879299519,3423888.76
21-04-17 9:38,230.78,53.7414,11298.95,12402.44029,5114.123003,0.911026357,228.69,62.8677,13272.28,14377.21431,5527.284596,0.923146843,230.19,44.4612,7817.35,10234.52363,6605.642502,0.763821579,229.8866667,161.0703,32388.58,37014.17823,17917.28986,0.875031719,3423891.52
21-04-17 9:43,230.94,55.3132,11712.14,12774.03041,5099.179295,0.916871154,228.94,64.6163,13627.53,14793.25572,5755.939624,0.921198839,230.3,47.4947,8450.7,10938.02941,6944.505518,0.772598032,230.06,167.4242,33790.37,38505.31554,18462.67099,0.877550788,3423894.25
21-04-17 9:48,232.61,56.7037,12041.88,13189.84766,5381.933415,0.912965814,230.63,66.2836,14120.96,15286.98667,5855.804818,0.923724231,231.95,46.1287,8041.25,10699.55197,7058.237081,0.751550161,231.73,169.116,34204.09,39176.38629,19101.55674,0.873079251,3423897.11
21-04-17 9:53,232.91,55.6397,11786.53,12959.04253,5386.510352,0.90952167,230.92,62.9473,13385.23,14535.79052,5667.876478,0.920846375,232.25,45.597,7919.25,10589.90325,7030.756025,0.747811365,232.0266667,164.184,33091.01,38084.73629,18852.90948,0.868878538,3423899.91
21-04-17 9:58,232.65,55.4767,11759.22,12906.65426,5320.00649,0.911097467,230.64,67.5177,14392.18,15572.28233,5946.52266,0.924217767,231.93,47.5716,8298.86,11033.28119,7270.64072,0.752166093,231.74,170.566,34450.26,39512.21777,19349.28782,0.871888797,3423902.74
21-04-17 10:03,232.44,55.1067,11697.88,12809.00135,5218.248656,0.913254647,230.43,63.907,13544.78,14726.09001,5778.98449,0.91978115,231.79,45.8405,7949.65,10625.36949,7049.932041,0.748176334,231.5533333,164.8542,33192.31,38160.46085,18827.94013,0.86980894,3423905.53
21-04-17 10:08,232.11,56.1908,11949.33,13042.44659,5226.750956,0.916187766,230.11,68.7584,14627.22,15821.99542,6031.581407,0.924486426,231.47,47.3323,8508.47,10956.00748,6902.176337,0.776603157,231.23,172.2815,35085.02,39820.44949,18833.73488,0.881080461,3423908.37
21-04-17 10:13,232.29,56.8163,12084.2,13197.85833,5306.182694,0.915618254,230.34,64.2934,13648.65,14809.34176,5747.256426,0.921624352,231.65,46.9311,8121.66,10871.58932,7227.039026,0.747053606,231.4266667,168.0408,33854.51,38878.7894,19116.28671,0.870770683,3423911.27
21-04-17 10:18,232.01,58.656,12430.29,13608.77856,5539.561753,0.913402327,230.08,66.8993,13972.79,15392.19094,6456.05775,0.907784347,231.43,47.6152,8358.16,11019.58574,7181.394795,0.758482233,231.1733333,173.1705,34761.24,40020.55524,19831.81876,0.868584651,3423914.08
21-04-17 10:23,232.17,65.5447,13838.63,15217.513,6329.693642,0.909388413,230.19,74.2451,15427.99,17090.47957,7352.660502,0.902724229,231.56,57.2643,10039.89,13260.12131,8662.068222,0.757149182,231.3066667,197.0541,39306.51,45568.11388,23053.22697,0.862588039,3423917.2
21-04-17 10:28,232.26,61.6308,12858.04,14314.36961,6290.626728,0.898261003,230.26,71.7567,15040.18,16522.69774,6840.506285,0.910273869,231.64,55.966,9845.04,12963.96424,8434.426846,0.759415856,231.3866667,189.3535,37743.26,43801.03159,22225.58645,0.86169797,3423920.42
21-04-17 10:33,232.22,65.3375,13739.61,15172.67425,6436.859556,0.905549659,230.28,73.1145,15379.18,16836.80706,6852.656018,0.913426159,231.62,58.6347,10630.6,13580.96921,8451.808589,0.782757094,231.3733333,197.0867,39749.39,45590.45052,22326.55759,0.871879737,3423923.64
21-04-17 10:38,232.4,64.7104,13524.73,15038.69696,6576.02347,0.899328581,230.47,71.9417,15154.31,16580.4036,6727.307926,0.913989211,231.82,57.2215,10265.99,13265.08813,8400.714994,0.773910426,231.5633333,193.8736,38945.03,44884.18869,22313.11347,0.867678154,3423926.93
21-04-17 10:43,233.31,63.4017,13261.8,14792.25063,6552.506343,0.896537,231.34,73.5205,15451.63,17008.23247,7108.241843,0.908479469,232.71,58.796,10773.3,13682.41716,8434.722666,0.787382805,232.4533333,195.7182,39486.73,45482.90026,22571.93766,0.868166493,3423930.19
21-04-17 10:48,233.43,65.5347,13849.32,15297.76502,6497.534161,0.90531656,231.47,71.2249,14996.77,16486.4276,6848.29794,0.909643396,232.81,59.1345,10596.51,13767.10295,8789.0329,0.769697884,232.57,195.8941,39442.6,45551.29557,22786.00082,0.865894142,3423933.49
21-04-17 10:53,232.84,64.4416,13627.92,15004.58214,6278.318389,0.908250551,230.77,72.5644,15341.47,16745.68659,6712.47477,0.91614458,232.15,58.4465,10575.7,13568.35498,8500.283892,0.779438629,231.92,195.4525,39545.09,45318.62371,22135.11942,0.872601301,3423936.76
21-04-17 10:58,231.78,66.8399,14172.8,15492.15202,6256.078199,0.914837395,229.74,77.508,16470.53,17806.68792,6767.553191,0.924963142,231.09,60.9716,11360.85,14089.92704,8334.094515,0.806310066,230.87,205.3195,42004.18,47388.76699,21939.55558,0.886374191,3423940.16
21-04-17 11:03,231.25,69.195,14670.1,16001.34375,6389.927057,0.916804253,229.28,74.7555,15795.19,17139.94104,6655.039573,0.921542843,230.63,60.2178,11178.16,13888.03121,8241.732222,0.804877223,230.3866667,204.1683,41643.45,47029.316,21853.59549,0.885478538,3423943.68
21-04-17 11:08,230.82,66.4468,14055.41,15337.25038,6138.1348,0.916423065,228.76,81.6317,17207.2,18674.06769,7254.865424,0.921448946,230.21,56.0216,10199.91,12896.73254,7892.245948,0.790891024,229.93,204.1001,41462.52,46908.0506,21936.83311,0.883910533,3423947.1
21-04-17 11:13,231.08,66.6718,14158.38,15406.51954,6074.629226,0.918986275,228.92,77.4233,16237.93,17723.74184,7103.566286,0.916168276,230.38,58.4646,10601.48,13469.07455,8308.103935,0.787097878,230.1266667,202.5597,40997.79,46599.33593,22151.28267,0.879793439,3423950.58
21-04-17 11:18,231.33,66.7327,14137.14,15437.27549,6200.86665,0.915779472,229.2,76.9183,16083.34,17629.67436,7220.221083,0.912287979,230.64,58.3765,10660.43,13463.95596,8223.949313,0.791775466,230.39,202.0275,40880.91,46530.90581,22223.32993,0.878575418,3423953.97
21-04-17 11:23,231.86,66.2046,14021.38,15350.19856,6247.35933,0.913433136,229.78,77.9018,16483.57,17900.2756,6979.382978,0.920855654,231.19,60.2159,11233.82,13921.31392,8222.181553,0.80695113,230.9433333,204.3223,41738.77,47171.78808,21978.45922,0.884824843,3423957.4
21-04-17 11:28,232.11,68.3093,14521.44,15855.27162,6365.329415,0.915874565,230.03,75.9444,16005.91,17469.49033,6999.566953,0.916220777,231.43,60.3371,10957.01,13963.81505,8656.330787,0.784671664,231.19,204.5908,41484.36,47288.57701,22699.28173,0.877259639,3423960.88
21-04-17 11:33,232.32,66.8292,14148.3,15525.75974,6393.342063,0.911279076,230.16,77.36,16260.54,17805.1776,7253.908483,0.913247841,231.57,60.2091,11163.54,13942.62129,8352.967318,0.800677274,231.35,204.3983,41572.38,47273.55863,22506.14509,0.879400265,3423964.34
21-04-17 11:38,232.22,65.8169,13934,15284.00052,6280.470988,0.911672306,230.09,77.7966,16430.43,17900.21969,7103.43826,0.917889852,231.45,63.7936,11953.64,14765.02872,8666.981242,0.809591382,231.2533333,207.4071,42318.07,47949.24893,22545.7629,0.882559601,3423967.83
21-04-17 11:43,232.52,68.2469,14523.35,15868.76919,6394.539883,0.915215908,230.35,81.8209,17351.24,18847.44431,7359.390441,0.920615003,231.78,57.9737,10556.8,13437.14419,8313.291625,0.785643129,231.55,208.0415,42431.39,48153.35769,22766.70814,0.88117199,3423971.34
21-04-17 11:48,232.46,70.6565,15009.54,16424.80999,6669.939445,0.913833403,230.26,78.6611,16665.22,18112.50489,7094.594816,0.920094714,231.68,61.2123,11399.49,14181.66566,8436.306582,0.803818837,231.4666667,210.5299,43074.25,48718.98054,22762.86563,0.884136932,3423974.92
21-04-17 11:53,232.87,70.2686,14657.66,16363.44888,7274.301522,0.895756152,230.62,78.8252,16335.2,18178.66762,7976.54045,0.898591709,232.09,60.2948,10494.11,13993.82013,9257.464944,0.74991031,231.86,209.3886,41486.97,48535.93664,25190.64242,0.854768093,3423978.44
21-04-17 11:58,233.16,69.4633,14718.39,16196.06303,6758.80562,0.908763443,230.95,80.3621,16956.7,18559.627,7545.202403,0.913633663,232.38,57.6184,10290.68,13389.36379,8566.035716,0.768571245,232.1633333,207.4438,41965.77,48145.05382,23597.04124,0.87165278,3423981.96
21-04-17 12:03,233.22,67.2707,14401.58,15688.87265,6223.76242,0.917948684,230.93,79.4727,16858.23,18352.63061,7253.904577,0.918572948,232.42,58.5543,10609.46,13609.19041,8523.463029,0.77958054,232.19,205.2977,41869.27,47650.69367,22749.78763,0.878670734,3423985.44
21-04-17 12:08,233.14,66.6457,14233.64,15537.7785,6231.055529,0.916066605,230.8,78.0622,16496.9,18016.75576,7242.636157,0.915642096,232.3,56.8272,10218.22,13200.95856,8357.827884,0.774051366,232.08,201.5351,40948.76,46755.49282,22567.12572,0.875806403,3423988.87
21-04-17 12:13,233.62,68.6267,14722.19,16032.56965,6348.260495,0.918267646,231.25,76.3503,16188.96,17656.00688,7046.428378,0.916909475,232.79,60.6546,11197.94,14119.78433,8600.84004,0.793067354,232.5533333,205.6316,42109.09,47808.36086,22637.66569,0.880789244,3423992.33
21-04-17 12:18,234.04,70.3476,14916.24,16464.1523,6969.511845,0.905982873,231.78,78.3644,16468.32,18163.30063,7661.587709,0.906681023,233.25,59.6746,10637.78,13919.10045,8976.580307,0.764257722,233.0233333,208.3866,42022.34,48546.55339,24308.24524,0.865609133,3423995.86
21-04-17 12:23,232.88,63.0182,13300.79,14675.67842,6201.977293,0.906315171,230.67,71.2744,15031.05,16440.86585,6661.051398,0.914249294,232.15,52.4821,9226.71,12183.71952,7956.811157,0.757298294,231.9,186.7747,37558.55,43300.26378,21546.88296,0.867397718,3423999.18
21-04-17 12:28,229.62,63.8434,13483.09,14659.72151,5754.45208,0.919737117,227.31,73.2842,15490.09,16658.2315,6128.114601,0.929876019,228.88,54.3147,9965.68,12431.54854,7431.596137,0.801644298,228.6033333,191.4423,38938.86,43749.50155,19944.52475,0.890041226,3424002.32
21-04-17 12:33,230.84,74.744,15802.64,17253.90496,6926.31254,0.915887739,228.52,86.7565,18454.97,19825.59538,7243.501534,0.930865865,230.15,62.4292,11661.42,14368.08038,8393.629572,0.811619903,229.8366667,223.9297,45919.03,51447.58072,23201.21216,0.892540123,3424005.85
21-04-17 12:38,231.99,73.4565,15490.4,17041.17344,7102.752979,0.908998436,229.63,85.3688,18084.99,19603.23754,7564.394153,0.922551184,231.26,63.215,11799.19,14619.1009,8631.177583,0.807107775,230.96,222.0403,45374.58,51263.51188,23855.71504,0.885124299,3424009.73
21-04-17 12:43,232.5,71.5842,15159.35,16643.3265,6869.819835,0.910836545,230.03,80.5336,16923.35,18525.14401,7535.329143,0.913534059,231.8,61.1939,11094.13,14184.74602,8838.964826,0.782116929,231.4433333,213.3117,43176.83,49353.21653,23906.09405,0.874853415,3424013.39
21-04-17 12:48,231.91,71.1575,14986.92,16502.13583,6907.439156,0.908180623,229.37,82.0969,17308.31,18830.56595,7417.049215,0.919160372,231.21,59.6338,10693.52,13787.9309,8703.773231,0.775571047,230.83,212.8882,42988.75,49120.63268,23765.60388,0.875166863,3424016.97
21-04-17 12:53,232.37,72.0642,15184.32,16745.55815,7060.463443,0.906767028,229.74,91.3967,19251.91,20997.47786,8382.006785,0.916867737,231.7,63.6509,11408.16,14747.91353,9346.381059,0.773543998,231.27,227.1118,45844.39,52490.94954,25565.43935,0.873377037,3424020.69
21-04-17 12:58,232.25,71.0461,15004.84,16500.45673,6864.389901,0.909359071,229.59,87.4885,18253.25,20086.48472,8383.658667,0.908732925,231.61,61.3457,11024.43,14208.27758,8963.096278,0.775916007,231.15,219.8803,44282.52,50795.21902,24883.98476,0.871785197,3424024.42
21-04-17 13:03,232.37,74.1782,15695.06,17236.78833,7125.444805,0.91055594,229.74,83.233,17321.08,19121.94942,8101.181226,0.905821871,231.72,60.992,11072.75,14133.06624,8782.810984,0.783464098,231.2766667,218.4032,44088.89,50491.80399,24608.77992,0.873189043,3424028.11
21-04-17 13:08,232.17,73.8456,15660.01,17144.73295,6978.965167,0.913400637,229.63,81.4975,17012.04,18714.27093,7798.360808,0.909041024,231.57,63.3244,11635.84,14664.03131,8924.182971,0.793495305,231.1233333,218.6675,44307.89,50523.03518,24277.31386,0.876983931,3424031.75
21-04-17 13:13,231.79,73.437,15502.99,17021.96223,7028.833418,0.910763976,229.28,81.9848,17151.07,18797.47494,7693.234828,0.912413505,231.18,61.0165,11025.98,14105.79447,8797.79533,0.781663169,230.75,216.4383,43680.04,49925.23164,24178.14841,0.87490911,3424035.39
21-04-17 13:18,231.48,71.7388,15109.99,16606.09742,6888.444952,0.90990614,228.97,82.6812,17246.65,18931.51436,7807.38752,0.911002135,230.82,62.2445,11264.86,14367.27549,8917.484745,0.784063757,230.4233333,216.6645,43621.5,49904.88728,24241.75142,0.874092747,3424039.05
21-04-17 13:23,231.03,75.6913,15863.7,17486.96104,7357.773351,0.907173063,228.47,86.0928,17941.57,19669.62202,8061.891601,0.91214615,230.38,65.6524,11820.29,15124.99991,9436.43824,0.781506781,229.96,227.4365,45625.56,52281.58297,25527.87089,0.872688955,3424042.83
21-04-17 13:28,230.89,71.7385,15111.61,16563.70227,6781.996456,0.912332868,228.35,83.8752,17488.18,19152.90192,7810.071206,0.913082523,230.18,63.1263,11511.35,14530.41173,8866.887071,0.792224626,229.8066667,218.74,44111.14,50247.01592,24061.79413,0.877885765,3424046.49
21-04-17 13:33,230.85,72.5725,15316.87,16753.36163,6787.386768,0.914256514,228.34,80.5934,16817.72,18402.69696,7471.515861,0.913872572,230.15,61.8343,11137.26,14231.16415,8859.315584,0.782596553,229.78,215.0002,43271.85,49387.22273,23804.30142,0.876175003,3424050.17
21-04-17 13:38,230.68,76.7324,16102.77,17700.63003,7349.360643,0.909728635,228.21,86.344,17911.58,19704.56424,8212.49985,0.909006654,230.01,67.1299,12288.15,15440.5483,9349.43321,0.795836376,229.6333333,230.2063,46302.5,52845.74257,25470.59092,0.876182219,3424053.9
21-04-17 13:43,229.66,77.1505,16205.09,17718.38383,7164.92733,0.914591881,227.28,87.7383,18260.6,19941.16082,8012.514128,0.915724022,228.99,68.8979,12572.59,15776.93012,9531.080985,0.796897109,228.6433333,233.7867,47038.28,53436.47478,25354.62583,0.880265403,3424057.8
21-04-17 13:48,231.21,76.2114,16027.1,17620.83779,7322.976864,0.909553801,228.86,86.047,17925.77,19692.71642,8152.904385,0.910274114,230.48,67.0845,12264.89,15461.63556,9414.597574,0.79324661,230.1833333,229.3429,46217.76,52775.18977,25478.21258,0.875747869,3424061.69
21-04-17 13:53,231.28,76.1245,15997.09,17606.07436,7353.024269,0.908611975,228.93,87.9671,18267.31,20138.3082,8476.841549,0.907092583,230.49,69.0366,12499.26,15912.24593,9847.236674,0.785511992,230.2333333,233.1282,46763.66,53656.6285,26309.57782,0.871535564,3424065.55
21-04-17 13:58,229.57,76.9737,16148.46,17670.85231,7175.392739,0.913847262,227.24,85.1694,17668.77,19353.89446,7898.594641,0.912930989,228.84,67.2148,12326.04,15381.43483,9200.938833,0.80135827,228.55,229.3579,46143.27,52406.1816,24843.6411,0.880492885,3424069.44
21-04-17 14:03,230.77,79.7086,16852.23,18394.35362,7372.55649,0.916163207,228.49,89.7045,18790.85,20496.58121,8186.195537,0.916779721,230.04,67.4725,12326.56,15521.3739,9432.336206,0.79416681,229.7666667,236.8856,47969.64,54412.30873,25682.93167,0.88159538,3424073.33
21-04-17 14:08,230.54,80.2569,16952.77,18502.42573,7412.377963,0.916245807,228.37,85.1101,17683.04,19436.59354,8067.915758,0.90978082,229.86,68.5097,12707.87,15747.63964,9300.440546,0.806969825,229.59,233.8767,47343.68,53686.65891,25314.68563,0.88185186,3424077.34
21-04-17 14:13,231.52,79.4387,16719.4,18391.64782,7662.530478,0.909075693,229.27,87.1878,18221.89,19989.54691,8218.558896,0.911570937,230.79,70.172,13273.37,16194.99588,9278.768259,0.819596998,230.5266667,236.7985,48214.66,54576.19061,25571.60813,0.883437621,3424081.28
21-04-17 14:18,231.59,78.1434,16469.18,18097.23001,7501.722737,0.910038718,229.31,89.2949,18661.24,20476.21352,8428.133942,0.911361858,230.85,67.8341,12586.53,15659.50199,9316.612312,0.803763109,230.5833333,235.2724,47716.95,54232.94551,25774.11611,0.879851713,3424085.3
21-04-17 14:23,231.54,76.1358,16034.06,17628.48313,7326.140693,0.909554151,229.26,86.8731,18081.42,19916.52691,8350.46674,0.907860095,230.79,70.9951,13205.59,16384.95913,9699.447325,0.805958068,230.53,234.004,47321.07,53929.96917,25868.08668,0.877454053,3424089.26
21-04-17 14:28,231.44,77.2691,16265.41,17883.1605,7432.621822,0.909537774,229.23,85.9376,17832.85,19699.47605,8370.114542,0.905244889,230.72,71.2989,13348.99,16450.08221,9612.994883,0.811484698,230.4633333,234.5056,47447.25,54032.71876,25851.36677,0.878120722,3424093.22
21-04-17 14:33,231.44,77.3728,16296.87,17907.16083,7421.484842,0.910075592,229.23,88.3545,18364.62,20253.50203,8540.789011,0.906738004,230.74,71.1849,13317.4,16425.20383,9614.269497,0.810790547,230.47,236.9122,47978.89,54585.86669,26031.57615,0.87896177,3424097.17
21-04-17 14:38,231.39,77.4285,16312.15,17916.18061,7409.675445,0.910470281,229.22,87.1477,18173.2,19975.99579,8293.08204,0.909751894,230.68,69.2388,12751.68,15972.00638,9617.673581,0.798376841,230.43,233.815,47237.03,53864.18279,25884.6129,0.8769655,3424101.16
21-04-17 14:43,231.51,79.3398,16760.17,18367.9571,7515.221189,0.912467832,229.32,88.4828,18461.36,20290.8757,8420.084528,0.909835548,230.83,69.2078,12879.66,15975.23647,9451.060188,0.806226563,230.5533333,237.0304,48101.19,54634.06927,25906.69885,0.880424809,3424105.11
21-04-17 14:48,231.22,78.1589,16442.27,18071.90086,7499.690518,0.909825155,229.01,88.8313,18660.6,20343.25601,8101.23897,0.91728679,230.49,73.7495,14088.52,16998.52226,9511.223006,0.828808516,230.24,240.7397,49191.39,55413.67913,25512.40843,0.887712037,3424109.17
21-04-17 14:53,231,78.2133,16469.22,18067.2723,7429.072685,0.911549886,228.76,87.6714,18271.03,20055.70946,8270.486373,0.911013895,230.25,74.7724,14607.47,17216.3451,9111.770344,0.848465218,230.0033333,240.6571,49347.72,55339.32686,25044.83237,0.891729676,3424113.28
21-04-17 14:58,231.17,78.3825,16482.33,18119.68252,7526.997581,0.909636798,228.89,90.0404,18835.22,20609.34716,8365.38569,0.913916383,230.39,77.8068,15339.99,17925.90865,9274.853519,0.855744068,230.15,246.2297,50657.54,56654.93833,25369.18758,0.894141649,3424117.46
21-04-17 15:03,231.09,78.726,16541.51,18192.79134,7573.381257,0.909234306,228.86,89.0704,18630.02,20384.65174,8273.83717,0.913923879,230.33,79.7761,15657.8,18374.82911,9616.00978,0.852133095,230.0933333,247.5725,50829.33,56952.2722,25689.30751,0.89248994,3424121.68
21-04-17 15:08,231.76,77.1679,16235.59,17884.4325,7500.569535,0.907805713,229.51,87.6034,18334.33,20105.85633,8252.13926,0.911890033,231.05,75.5092,14684.77,17446.40066,9419.895224,0.841707713,230.7733333,240.2805,49254.69,55436.6895,25440.16618,0.888485414,3424125.87
21-04-17 15:13,231.49,77.4208,16291.65,17922.14099,7468.954279,0.909023649,229.26,85.2625,17795.59,19547.28075,8087.840334,0.910386986,230.77,73.1754,13937.38,16886.68706,9534.65461,0.825347207,230.5066667,235.8587,48024.62,54356.1088,25460.21284,0.883518358,3424129.92
21-04-17 15:18,231.25,80.3532,16964.12,18581.6775,7582.702113,0.912948791,229.02,82.7922,17243.81,18961.06964,7884.997066,0.909432343,230.58,67.0389,12326.15,15457.82956,9327.943018,0.797404962,230.2833333,230.1843,46534.08,53000.57671,25370.07154,0.877991956,3424133.87
21-04-17 15:23,230.69,73.6528,15573.11,16990.96443,6794.933205,0.916552445,228.49,76.8419,16132.07,17557.60573,6930.06757,0.918808079,230.06,60.6665,11295.64,13956.93499,8197.838209,0.809320958,229.7466667,211.1612,43000.82,48505.50515,22443.56276,0.886514219,3424137.6
21-04-17 15:28,231.24,72.2827,15308.97,16714.65155,6709.32291,0.915901235,229.01,74.0279,15431.43,16953.12938,7019.940448,0.910240797,230.56,57.7978,10541.6,13325.86077,8151.885343,0.791063345,230.27,204.1084,41282,46993.6417,22454.37231,0.878459266,3424141.11
21-04-17 15:33,231.12,69.3597,14627.8,16030.41386,6557.563253,0.912502954,228.88,70.7465,14744.7,16192.45892,6692.499368,0.910590545,230.48,54.734,9873.51,12615.09232,7852.028688,0.782674415,230.16,194.8402,39246.01,44837.9651,21683.95291,0.875285261,3424144.47
21-04-17 15:38,231.61,66.1299,13945.59,15316.34614,6333.322872,0.910503711,229.31,73.3496,15332.74,16819.79678,6914.669022,0.911588898,230.94,56.1439,10103.96,12965.87227,8125.505273,0.779273449,230.62,195.6234,39382.29,45102.01518,21982.42497,0.873182492,3424147.72
21-04-17 15:43,232.51,76.204,16129.37,17718.19204,7333.331615,0.910328208,230.2,85.2614,18101.33,19627.17428,7587.346206,0.922258586,231.86,64.4927,11833.69,14953.27742,9141.350373,0.79137768,231.5233333,225.9581,46064.39,52298.64374,24763.28151,0.880795116,3424151.24
21-04-17 15:48,233.25,79.1166,16754.78,18453.94695,7734.694899,0.907923928,230.94,85.6872,18054.98,19788.60197,8099.78179,0.912392903,232.65,69.3276,12989.56,16129.06614,9561.281585,0.805351028,232.28,234.1314,47799.32,54371.61506,25913.26941,0.879122681,3424155.19
21-04-17 15:53,232.98,77.8584,16429.39,18139.45003,7688.614419,0.905727019,230.68,89.874,18909.1,20732.13432,8501.019389,0.912067215,232.31,67.6132,12275.02,15707.22249,9800.036858,0.781488898,231.99,235.3456,47613.51,54578.80684,26679.57687,0.872380925,3424159.16
21-04-17 15:58,232.44,78.5042,16544.43,18247.51625,7697.641535,0.906667503,230.11,91.1325,19218.42,20970.49957,8391.316055,0.91645027,231.77,66.4829,12077.38,15408.74173,9569.023677,0.783800534,231.44,236.1196,47840.23,54626.75756,26370.34385,0.875765507,3424163.11
21-04-17 16:03,231.96,87.4007,18435.37,20273.46637,8435.079828,0.909334875,229.63,97.4246,20380.52,22371.6109,9226.233181,0.910999217,231.26,73.6246,13550.1,17026.425,10309.89516,0.795827662,230.95,258.4499,52365.99,59671.50227,28609.2865,0.877571169,3424167.29
21-04-17 16:08,231.49,83.6855,17648.43,19372.3564,7988.811603,0.911011012,229.15,101.5672,21420.95,23274.12388,9100.974864,0.920376213,230.85,70.283,12808.61,16224.83055,9959.148369,0.789444917,230.4966667,255.5357,51877.99,58871.31083,27829.93697,0.881210037,3424171.67
21-04-17 16:13,231.54,82.1186,17359.24,19013.74064,7757.520216,0.912983948,229.17,100.756,21171.95,23090.25252,9214.569693,0.916921544,230.84,70.8976,12833.48,16366.00198,10156.17113,0.78415486,230.5166667,253.7722,51364.67,58469.99515,27935.83735,0.878479122,3424175.97
21-04-17 16:18,231.96,82.5023,17617.42,19137.23351,7473.969419,0.920583427,229.59,95.7119,20204.99,21974.49512,8639.260091,0.919474595,231.2,78.7417,14871.5,18205.08104,10500.6411,0.816887328,230.9166667,256.9559,52693.91,59316.80967,27236.66202,0.888347001,3424180.27
21-04-17 16:23,232.39,82.7969,17751.77,19241.17159,7422.758656,0.922592988,230.02,93.9878,19861.37,21619.07376,8538.754698,0.918696621,231.72,78.4276,14959.48,18173.24347,10318.95035,0.82315961,231.3766667,255.2123,52572.62,59033.48882,26852.79182,0.89055587,3424184.71
21-04-17 16:28,232.65,80.2318,17231.67,18665.92827,7175.404323,0.923161696,230.28,92.6758,19643.08,21341.38322,8342.903933,0.920422064,231.92,82.2423,16063.14,19073.63422,10284.89453,0.842164625,231.6166667,255.1499,52937.89,59080.94571,26232.38358,0.896023064,3424189.11
21-04-17 16:33,233.07,80.3299,17287.51,18722.48979,7188.43669,0.92335529,230.65,93.0318,19683.71,21457.78467,8543.306361,0.917322562,232.33,77.7632,14803.35,18066.72426,10356.99542,0.819371004,232.0166667,251.1249,51774.57,58246.99872,26685.32857,0.888879618,3424193.44
21-04-17 16:38,233.11,80.9339,17430.58,18866.50143,7219.401432,0.923890424,230.63,96.5336,20275.53,22263.54417,9196.101464,0.910705405,232.35,79.0601,15034.37,18369.61424,10555.11468,0.818436893,232.03,256.5276,52740.48,59499.65983,27543.62521,0.886399689,3424197.79
21-04-17 16:43,231.41,82.2879,17687.36,19042.24294,7054.382494,0.928848564,228.93,98.3909,20688.81,22524.62874,8906.85357,0.91849727,230.6,79.3352,15179.45,18294.69712,10211.7697,0.829718574,230.3133333,260.014,53555.62,59861.5688,26743.27925,0.894657809,3424202.2
21-04-17 16:48,232.11,78.7437,16900.35,18277.20021,6959.469612,0.924668429,229.67,85.2787,17651.71,19585.95903,8486.867806,0.901243078,231.29,77.2225,14857.43,17860.79203,9912.853553,0.831846089,231.0233333,241.2449,49409.49,55723.95126,25765.50101,0.886683175,3424206.57
21-04-17 16:53,232.75,69.0636,14801.8,16074.5529,6268.809113,0.920821879,230.27,80.1609,16863.57,18458.65044,7506.116375,0.913586291,231.94,60.01,10773.3,13918.7194,8812.874494,0.774015173,231.6533333,209.2345,42438.67,48451.92274,23378.36834,0.875892382,3424210.34
21-04-17 16:58,233.12,69.154,14822.4,16121.18048,6339.473031,0.919436391,230.67,79.704,16740.11,18385.32168,7601.892558,0.910514936,232.33,59.1685,10906.1,13746.61761,8368.182501,0.793366071,232.04,208.0265,42468.61,48253.11976,22908.09315,0.880121538,3424213.88
21-04-17 17:03,233.48,68.564,14749.12,16008.32272,6223.331546,0.921340746,231.03,79.6656,16762.68,18405.14357,7600.122958,0.910760622,232.68,61.4834,11136.69,14305.95751,8979.674614,0.778465195,232.3966667,209.713,42648.49,48719.4238,23551.82702,0.875389869,3424217.42
21-04-17 17:08,234.24,69.0768,14846.31,16180.54963,6434.0707,0.917540525,231.8,76.2146,16183.32,17666.54428,7085.685611,0.916043327,233.42,63.3622,11849.57,14790.00472,8850.532783,0.801187709,233.1533333,208.6536,42879.2,48637.09864,22955.20793,0.881615088,3424221.02
21-04-17 17:13,232.69,68.9935,14790.65,16054.09752,6242.65325,0.92130062,230.25,75.9005,15932.57,17476.09013,7181.012411,0.911678178,231.85,60.9893,11037.06,14140.3692,8839.306976,0.78053549,231.5966667,205.8833,41760.28,47670.55685,22990.45463,0.876018296,3424224.53
21-04-17 17:18,231.21,68.5105,14630.95,15840.3127,6070.486693,0.923652852,228.79,76.434,16144.52,17487.33486,6720.219823,0.923212149,230.36,59.5776,10864.35,13724.29594,8385.833174,0.791614379,230.12,204.5221,41639.82,47051.9435,21909.14826,0.884975559,3424228.01
21-04-17 17:23,230.6,68.1508,14519.12,15715.57448,6014.518739,0.923868231,228.17,76.3086,16026.89,17411.33326,6803.919671,0.920486086,229.76,58.6205,10448.08,13468.64608,8499.532431,0.775733503,229.51,203.0799,40994.09,46595.55382,22150.17429,0.879785444,3424231.45
21-04-17 17:28,232.77,68.6308,14687.15,15975.19132,6284.45403,0.919372401,230.4,73.5488,15571.15,16945.64352,6685.366257,0.91888809,231.96,60.7204,11103.69,14084.70398,8665.272916,0.788350967,231.71,202.9,41361.99,47005.53882,22331.73668,0.879938642,3424234.88
21-04-17 17:33,233.89,67.6087,14463.4,15812.99884,6392.260386,0.914652568,231.53,74.7056,15800.44,17296.58757,7036.905378,0.91350042,233.08,59.4957,10811.87,13867.25776,8683.565211,0.779668929,232.8333333,201.81,41075.71,46976.84417,22794.95418,0.874382065,3424238.31
21-04-17 17:38,233.78,68.9719,14815.4,16124.25078,6363.59852,0.918827188,231.36,74.1952,15736.78,17165.80147,6857.003384,0.916751835,232.95,59.4176,10645.54,13841.32992,8846.179518,0.76911251,232.6966667,202.5847,41197.72,47131.38217,22893.55919,0.874103795,3424241.73
21-04-17 17:43,230.93,68.3923,14587.06,15793.83384,6054.987026,0.92359209,228.37,77.0452,16155.08,17594.81232,6970.710933,0.918172908,230.09,58.7427,10481.21,13516.10784,8534.014774,0.775460667,229.7966667,204.1802,41223.35,46904.75401,22376.13378,0.8788736,3424245.16
21-04-17 17:48,231.6,67.7034,14441.1,15680.10744,6109.042488,0.92098221,228.95,78.4145,16428.38,17952.99978,7240.06433,0.915077157,230.74,64.6021,12184.07,14906.28855,8587.541947,0.817377844,230.43,210.72,43053.55,48539.39577,22415.72604,0.886981581,3424248.68
21-04-17 17:53,232.06,66.9703,14268.85,15541.12782,6158.45545,0.918134782,229.38,77.9866,16469.05,17888.56631,6983.637781,0.920646726,231.16,61.8604,11471.41,14299.65006,8537.3734,0.802216135,230.8666667,206.8173,42209.31,47729.34419,22281.48213,0.88434716,3424252.24
21-04-17 17:58,232.18,66.5199,14158.16,15444.59038,6171.05157,0.916706734,229.5,83.3183,17743.48,19121.54985,7127.593293,0.927931059,231.28,62.962,11593.08,14561.85136,8811.810889,0.796126791,230.9866667,212.8002,43494.72,49127.99159,22842.26105,0.885334788,3424255.81
21-04-17 18:03,232.43,61.1548,12862.17,14214.21016,6050.483739,0.904881091,229.73,74.9304,15787.61,17213.76079,6860.388553,0.91715054,231.5,56.7239,10059.72,13131.58285,8440.408857,0.766070634,231.22,192.8091,38709.5,44559.55381,22070.9865,0.868713815,3424259.24
21-04-17 18:08,232.35,63.3685,13367.93,14723.67097,6171.299255,0.907920995,229.67,72.6913,15399.48,16695.01087,6448.209342,0.922400118,231.38,58.8988,10428.05,13628.00434,8773.726437,0.765192741,231.1333333,194.9586,39195.46,45046.68619,22201.7984,0.870107511,3424262.47
21-04-17 18:13,232.37,63.2803,13338.55,14704.44331,6189.001291,0.907110165,229.72,71.9356,15118.96,16525.04603,6670.396906,0.914911824,231.46,57.3,10149.68,13262.658,8537.100979,0.765282495,231.1833333,192.5159,38607.19,44492.14734,22114.15962,0.867730427,3424265.73
21-04-17 18:18,232.16,65.6634,13898.75,15244.41494,6262.342647,0.911727347,229.47,72.2683,15178.58,16583.4068,6679.827117,0.915287201,231.21,58.1444,10300.78,13443.56672,8638.484685,0.766223742,230.9466667,196.0761,39378.11,45271.38847,22335.24271,0.869823333,3424268.97
21-04-17 18:23,231.97,65.9216,13927.49,15291.83355,6313.889109,0.910779597,229.3,74.2549,15608.96,17026.64857,6801.994505,0.916737075,231.03,56.4626,9866.87,13044.55448,8532.600889,0.756397623,230.7666667,196.6391,39403.32,45363.0366,22476.28667,0.868621745,3424272.27
21-04-17 18:28,232.48,63.6995,13360.7,14808.85976,6387.019876,0.902209908,229.73,74.3086,15603.86,17070.91468,6923.559853,0.914061156,231.43,56.1194,9801.94,12987.71274,8520.719131,0.754708715,231.2133333,194.1275,38766.5,44867.48718,22588.71142,0.864022089,3424275.5
