DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
21-04-17 18:33,232.56,65.8096,13856.48,15304.68058,6498.554419,0.905375315,229.83,73.1326,15399.92,16808.06546,6734.502835,0.916222039,231.52,57.925,10264.72,13410.796,8630.467697,0.765407214,231.3033333,196.8672,39521.12,45523.54203,22593.67065,0.868146858,3424278.76
21-04-17 18:38,232.65,62.4811,13106.65,14536.22792,6286.30637,0.901654135,229.83,71.2635,14943.18,16378.49021,6704.946896,0.912366147,231.57,54.4163,9620.72,12601.18259,8138.276806,0.763477549,231.35,188.1609,37670.55,43515.90071,21784.47331,0.865673223,3424281.99
21-04-17 18:43,232.83,63.5649,13369.63,14799.81567,6347.246446,0.90336463,229.97,66.3405,13537.64,15256.32479,7034.752958,0.88734608,231.65,54.927,9513.43,12723.83955,8449.304263,0.747685474,231.4833333,184.8324,36420.7,42779.98,22442.35506,0.851349159,3424285.08
21-04-17 18:48,232.16,74.4827,15081.16,17291.90363,8459.8194,0.872151518,229.28,72.2033,13977.17,16554.77262,8871.257826,0.844298518,230.98,63.5377,10561.11,14675.93795,10190.49116,0.719620786,230.8066667,210.2237,39619.44,48522.6142,28013.28369,0.816514952,3424288.19
21-04-17 18:53,231.83,83.7475,16237.39,19415.18293,10644.08258,0.836324338,228.93,77.2182,14576.74,17677.56253,10000.74336,0.824589927,230.79,63.6292,10658.15,14684.98307,10102.10702,0.725785651,230.5166667,224.5949,41472.28,51777.72852,30999.72842,0.800967543,3424291.63
21-04-17 18:58,231.69,64.2957,11365.9,14896.67073,9629.491997,0.762982562,228.75,52.9169,9489.9,12104.74088,7514.422775,0.783982086,230.73,40.2207,6429.77,9280.122111,6691.690679,0.69285403,230.39,157.4333,27285.57,36281.53372,23913.33015,0.752051173,3424294.52
21-04-17 19:03,231.46,64.5357,11700.59,14937.43312,9285.639554,0.783306603,228.43,56.2407,10324.47,12847.0631,7645.413628,0.803644375,230.44,37.8249,6009.18,8716.369956,6313.8626,0.689413142,230.11,158.6013,28034.24,36500.86618,23375.08544,0.768043143,3424296.81
21-04-17 19:08,231.69,63.1954,11221.65,14641.74223,9405.061759,0.766414941,228.47,51.7765,9331.12,11829.37696,7270.788038,0.788809084,230.52,39.3621,6221.2,9073.751292,6605.273126,0.685626022,230.2266667,154.334,26773.97,35544.87047,23379.31452,0.75324427,3424299.07
21-04-17 19:13,234.58,61.529,10425.33,14433.47282,9981.865158,0.722302257,231.1,52.8866,9524.84,12222.09326,7658.784932,0.779313314,233.09,37.6851,5920.9,8784.019959,6488.601531,0.674053569,232.9233333,152.1007,25871.07,35439.58604,24220.89998,0.730004859,3424301.28
21-04-17 19:18,233.38,60.6379,10260.06,14151.6731,9746.846689,0.725006854,229.62,51.4415,9306.32,11811.99723,7274.316918,0.787870148,231.33,38.4564,6023.46,8896.119012,6546.668092,0.677088514,231.4433333,150.5358,25589.84,34859.78934,23672.02995,0.73407902,3424303.41
21-04-17 19:23,232.57,60.6874,10308.83,14114.06862,9640.277848,0.730393927,228.52,51.9571,9332.69,11873.23649,7339.934752,0.786027467,230.34,37.9244,5923.51,8735.506296,6420.365996,0.678095785,230.4766667,150.5689,25565.03,34722.81141,23496.86943,0.736260371,3424305.55
21-04-17 19:28,233.45,64.0885,10574.13,14961.46032,10584.56753,0.706757881,229.24,52.0893,9361.77,11940.95113,7412.393433,0.784005386,231.18,37.6353,5852.38,8700.528654,6438.077912,0.672646483,231.29,153.8131,25788.28,35602.94011,24546.56716,0.724330067,3424307.68
21-04-17 19:33,233.25,63.5347,10072.07,14819.46878,10870.60535,0.679651218,228.87,51.5981,9142.52,11809.25715,7474.816547,0.774182481,230.87,36.83,5479.91,8502.9421,6501.585249,0.644472223,230.9966667,151.9628,24694.5,35131.66802,24988.31262,0.702912825,3424309.8
21-04-17 19:38,233.08,57.5732,8888.92,13419.16146,10052.9098,0.662405027,228.52,46.3393,7701.04,10589.45684,7268.464693,0.727236545,230.66,29.4875,4192.33,6801.58675,5355.926763,0.616375289,230.7533333,133.4,20782.29,30810.20504,22745.66238,0.674526183,3424311.73
21-04-17 19:43,233.09,54.9503,8647.98,12808.36543,9448.103875,0.675182173,228.4,40.7358,6525.69,9304.05672,6631.805295,0.70138115,230.59,28.4333,4021.46,6556.434647,5178.290717,0.6133608,230.6933333,124.1194,19195.13,28668.85679,21294.3733,0.669546405,3424313.34
21-04-17 19:48,233.02,55.0471,8569.75,12827.07524,9544.278087,0.668098521,228.27,38.8862,5527.71,8876.552874,6945.330308,0.622731603,230.58,27.0913,3803.78,6246.711954,4955.064878,0.608925148,230.6233333,121.0246,17901.24,27950.34007,21465.48664,0.64046591,3424314.9
21-04-17 19:53,232.92,54.3032,8380.62,12648.30134,9473.369797,0.662588578,228.15,36.5754,5083.02,8344.67751,6617.896224,0.609133186,230.47,27.7383,3927.69,6392.846001,5043.979704,0.614388333,230.5133333,118.6169,17391.33,27385.82486,21154.78773,0.63504861,3424316.36
21-04-17 19:58,234.45,55.0151,8469.27,12898.29019,9728.173293,0.656619588,229.76,40.2272,6062.54,9242.601472,6976.481256,0.655934373,232.13,28.0431,3965.15,6509.644803,5162.660258,0.609119256,232.1133333,123.2854,18496.96,28650.53647,21879.57291,0.645606061,3424317.85
21-04-17 20:03,234.51,54.9337,8462.25,12882.50199,9713.350729,0.656879386,229.78,38.8187,5982.98,8919.760886,6615.594046,0.670755649,232.21,27.2446,3844.05,6326.468566,5024.687464,0.607613862,232.1666667,120.997,18289.28,28128.73144,21371.19017,0.650199247,3424319.4
21-04-17 20:08,234.78,52.7488,8002.63,12384.36326,9451.474305,0.646188248,229.97,37.459,5549.63,8614.44623,6588.648626,0.644223651,232.38,26.7719,3696.52,6221.254122,5003.972696,0.594176018,232.3766667,116.9797,17248.78,27220.06362,21057.33724,0.633678901,3424320.91
21-04-17 20:13,235.21,44.8554,6266.97,10550.43863,8487.452055,0.594000896,230.44,30.4419,4075.17,7015.031436,5709.961079,0.580919706,232.88,17.4466,1904.61,4062.964208,3588.891041,0.468773512,232.8433333,92.7439,12246.75,21628.43428,17827.12214,0.566233776,3424322.12
21-04-17 20:18,235.03,44.6691,6270.32,10498.57857,8420.406116,0.597254186,230.28,24.8974,3395.4,5733.373272,4619.829858,0.592216805,232.7,18.3193,2071.8,4262.90111,3725.583261,0.486007052,232.67,87.8858,11737.52,20494.85296,16800.88158,0.572705744,3424323.1
21-04-17 20:23,235.42,44.4967,6286.64,10475.41311,8379.286212,0.600132895,230.6,21.2497,2610.04,4900.18082,4147.223561,0.532641569,233.02,17.3757,1902.8,4048.885614,3573.909187,0.469956472,233.0133333,83.1221,10799.48,19424.47955,16145.63834,0.555972682,3424324.04
21-04-17 20:28,234.59,44.216,6244.62,10372.63144,8282.282538,0.602028524,229.78,20.199,2410.15,4641.32622,3966.495438,0.519280457,232.25,17.2723,1892.3,4011.491675,3537.126824,0.471719787,232.2066667,81.6873,10547.07,19025.44934,15834.36253,0.554366408,3424324.94
21-04-17 20:33,234.06,44.7235,6336.26,10467.98241,8332.494521,0.605299068,229.15,19.9818,2375.68,4578.82947,3914.310138,0.518840026,231.72,17.2405,1880.29,3994.96866,3524.809798,0.470664518,231.6433333,81.9458,10592.23,19041.78054,15823.84497,0.556262582,3424325.81
21-04-17 20:38,234.89,45.4741,6488.77,10681.41135,8484.598535,0.607482456,229.9,22.092,2752.89,5078.9508,4268.177348,0.542019427,232.49,17.978,2011.11,4179.70522,3664.064996,0.481160726,232.4266667,85.5441,11252.77,19940.06737,16461.51433,0.564329588,3424326.72
21-04-17 20:43,234.46,45.7114,6494.55,10717.49484,8525.580099,0.605976499,229.37,21.3557,2595.95,4898.356909,4153.907077,0.529963424,232.08,19.1571,2205.07,4445.979768,3860.622021,0.495969418,231.97,86.2242,11295.57,20061.83152,16579.72202,0.563037826,3424327.67
21-04-17 20:48,232.9,45.2465,6394.35,10537.90985,8376.146613,0.606794904,227.85,21.1777,2573.84,4825.338945,4081.573666,0.533400872,230.62,18.7995,2153.79,4335.54069,3762.725304,0.496775409,230.4566667,85.2237,11121.98,19698.78949,16258.65517,0.564602206,3424328.6
21-04-17 20:53,232.72,45.016,6348.4,10476.12352,8333.485552,0.605987509,227.64,21.0166,2547.48,4784.218824,4049.579658,0.532475644,230.44,17.3213,1897.71,3991.520372,3511.542629,0.475435379,230.2666667,83.3539,10793.59,19251.86272,15941.53797,0.560651723,3424329.52
21-04-17 20:58,234.92,45.3333,6414.66,10649.69884,8501.071837,0.602332526,229.94,20.4151,2438.2,4694.248094,4011.377061,0.519401606,232.59,19.2638,2228.12,4480.567242,3887.282351,0.49728525,232.4833333,85.0122,11080.98,19824.51417,16438.46843,0.55895342,3424330.42
21-04-17 21:03,234.66,45.2255,6402.77,10612.61583,8463.577913,0.603316854,229.67,21.3189,2603.37,4896.311763,4146.846214,0.531700212,232.42,17.7151,1957.01,4117.343542,3622.51704,0.475308893,232.25,84.2595,10963.15,19626.27114,16278.81632,0.558595666,3424331.35
21-04-17 21:08,234.75,46.0634,6731.83,10813.38315,8462.370826,0.622546146,229.67,20.52,2449.24,4712.8284,4026.409685,0.51969641,232.46,18.7064,2136.17,4348.489744,3787.629969,0.491244116,232.2933333,85.2898,11317.24,19874.70129,16337.80372,0.569429439,3424332.27
21-04-17 21:13,234.98,45.2897,6411.69,10642.17371,8493.885597,0.60247936,229.94,22.3704,2780.04,5143.849776,4327.882637,0.540459018,232.73,18.4522,2082.18,4294.380506,3755.826191,0.484861553,232.55,86.1123,11273.91,20080.40399,16616.90638,0.561438406,3424333.22
21-04-17 21:18,234.78,45.2414,6405.36,10621.77589,8473.103704,0.603040402,229.76,20.5548,2448.28,4722.670848,4038.507767,0.518410044,232.59,17.9578,2005.7,4176.804702,3663.722837,0.480199613,232.3766667,83.754,10859.34,19521.25144,16222.02184,0.556282984,3424334.13
21-04-17 21:23,234.52,45.3484,6436.72,10635.10677,8466.057619,0.605233228,229.45,21.4123,2625.37,4913.052235,4152.771921,0.534366393,232.31,19.1067,2199.36,4438.677477,3855.473166,0.495498943,232.0933333,85.8674,11261.45,19986.83648,16512.219,0.563443345,3424335.05
21-04-17 21:28,234.66,46.1753,6601.63,10835.4959,8592.232114,0.60925961,229.66,20.2441,2406.85,4649.260006,3977.774715,0.517684534,232.52,17.3525,1891.97,4034.8033,3563.718169,0.468912574,232.28,83.7719,10900.45,19519.5592,16192.38652,0.558437303,3424335.98
21-04-17 21:33,234.63,46.5194,6681.76,10914.84682,8630.641022,0.612171669,229.6,21.2698,2598.06,4883.54608,4135.106595,0.532002761,232.52,19.1358,2213.83,4449.456216,3859.613627,0.497550688,232.25,86.925,11493.65,20247.84912,16669.4752,0.567647948,3424336.91
21-04-17 21:38,234.68,43.2909,6223.35,10159.50841,8030.288037,0.612564088,229.58,21.1953,2566.44,4866.016974,4134.187576,0.527421095,232.58,13.7151,1636.57,3189.857958,2738.034409,0.513054193,232.28,78.2013,10426.36,18215.38334,14936.23806,0.572393114,3424337.84
21-04-17 21:43,234.82,41.8489,5892.66,9826.958698,7864.202145,0.599642288,229.56,21.2468,2579.76,4877.415408,4139.32596,0.528919476,232.58,13.6432,1689.86,3173.135456,2685.73301,0.532552116,232.32,76.7389,10162.28,17877.50956,14708.27704,0.568439355,3424338.68
21-04-17 21:48,234.84,42.4839,6113.03,9976.919076,7884.781447,0.612717208,229.62,21.2059,2578.42,4869.298758,4130.595683,0.52952594,232.55,13.7899,1704.34,3206.841245,2716.441778,0.531470026,232.3366667,77.4797,10395.79,18053.05908,14759.42046,0.575846451,3424339.54
21-04-17 21:53,234.85,40.6257,5499.61,9540.945645,7796.405175,0.576421898,229.64,20.1187,2388.79,4620.058268,3954.569602,0.517047591,232.59,12.9012,1559.91,3000.690108,2563.361449,0.519850416,232.36,73.6456,9448.31,17161.69402,14326.65976,0.550546466,3424340.37
21-04-17 21:58,234.85,41.3936,5783.95,9721.28696,7813.407871,0.594977807,229.6,21.5186,2643.62,4940.67056,4173.906908,0.535073118,232.61,14.4227,1816.14,3354.864247,2820.771103,0.541345302,232.3533333,77.3349,10243.71,18016.82177,14821.34515,0.568563653,3424341.18
21-04-17 22:03,235.08,42.4523,6101.94,9979.686684,7896.864856,0.611436029,229.86,16.5513,1956.73,3804.481818,3262.712002,0.514322342,232.94,12.6564,1510.85,2948.181816,2531.621673,0.512468394,232.6266667,71.66,9569.52,16732.35032,13725.7362,0.571917263,3424342.01
21-04-17 22:08,234.83,42.4106,6072.86,9959.281198,7893.519709,0.609768906,229.62,17.8486,2206.57,4098.395532,3453.678441,0.538398498,232.71,14.0808,1762.96,3276.742968,2762.067435,0.538022059,232.3866667,74.34,10042.39,17334.4197,14129.13689,0.579332344,3424342.83
21-04-17 22:13,234.82,42.689,6110.84,10024.23098,7946.246991,0.609606863,229.63,16.0738,1886.09,3691.026694,3172.750001,0.510993324,232.7,13.3318,1633.29,3102.30986,2637.553837,0.526475457,232.3833333,72.0946,9630.22,16817.56753,13787.29272,0.572628591,3424343.65
21-04-17 22:18,234.75,42.6731,6049.79,10017.51023,7984.394283,0.60392152,229.58,16.7274,2024.93,3840.276492,3263.032643,0.527287554,232.7,13.3167,1645.81,3098.79609,2625.613576,0.531112714,232.3433333,72.7172,9720.53,16956.58281,13893.77548,0.573259961,3424344.45
21-04-17 22:23,234.14,42.2744,5951.79,9898.128016,7908.801048,0.601304609,228.99,15.9975,1893.98,3663.267525,3135.660811,0.517019297,232,14.0273,1756.24,3254.3336,2739.764268,0.539661945,231.71,72.2992,9602.01,16815.72914,13804.71479,0.571013598,3424345.26
21-04-17 22:28,233.98,42.4975,6142.61,9943.56505,7819.387974,0.617747254,228.85,16.6307,2003.99,3805.935695,3235.609772,0.526543316,231.94,12.4747,1486.55,2893.381918,2482.302967,0.513775935,231.59,71.6029,9633.15,16642.88266,13571.58666,0.578814992,3424346.05
21-04-17 22:33,234.05,41.6669,5803.73,9752.137945,7837.149519,0.595123862,228.96,17.1193,2075.98,3919.634928,3324.732321,0.52963606,232,14.3909,1823.88,3338.6888,2796.480761,0.546286315,231.67,73.1771,9703.59,17010.46167,13971.26148,0.570448362,3424346.87
21-04-17 22:38,234.12,41.5445,5754.94,9726.39834,7841.140878,0.591682532,229.01,20.4834,2880.04,4690.903434,3702.694239,0.613962756,232.12,12.919,1560.42,2998.75828,2560.789067,0.520355379,231.75,74.9469,10195.4,17416.06005,14119.94924,0.585402207,3424347.69
21-04-17 22:43,234.34,41.6196,5764.05,9753.137064,7867.617822,0.590994463,229.26,21.4342,3050.68,4914.004692,3852.375066,0.620813408,232.41,13.6382,1677.43,3169.654062,2689.411733,0.529215481,232.0033333,76.692,10492.16,17836.79582,14424.48833,0.588231211,3424348.56
21-04-17 22:48,234.47,41.6825,5770.08,9773.295775,7888.186553,0.590392446,229.43,19.9229,2769.44,4570.910947,3636.403302,0.605883604,232.58,13.5346,1597.61,3147.877268,2712.337291,0.507519787,232.16,75.14,10137.13,17492.08399,14255.23054,0.579526717,3424349.42
21-04-17 22:53,234.49,41.6894,5767.59,9775.747406,7893.043959,0.589989671,229.45,21.7257,3083.65,4984.961865,3916.752159,0.618590489,232.65,12.7778,1487.98,2972.75517,2573.555677,0.500539034,232.1966667,76.1929,10339.22,17733.46444,14407.50814,0.583034411,3424350.27
21-04-17 22:58,234.4,42.1816,5880.84,9887.36704,7948.317299,0.594783219,229.41,20.3629,2817.27,4671.452889,3726.320147,0.603082182,232.52,14.412,1813.98,3351.07824,2817.658945,0.541312339,232.11,76.9565,10512.09,17909.89817,14500.35918,0.586943036,3424351.14
21-04-17 23:03,234.4,41.6528,5722.84,9763.41632,7910.335048,0.586151385,229.48,17.4083,2130.83,3994.856684,3379.118737,0.533393353,232.61,12.3797,1410.85,2879.642017,2510.346674,0.489939372,232.1633333,71.4408,9264.52,16637.91502,13819.87284,0.55683179,3424351.97
21-04-17 23:08,234.63,41.592,5821.13,9758.73096,7832.450158,0.596504814,229.76,16.2421,1927.48,3731.784896,3195.471696,0.516503511,232.95,13.8861,1677.59,3234.766995,2765.756552,0.518612315,232.4466667,71.7202,9426.2,16725.28285,13815.99942,0.563589871,3424352.73
21-04-17 23:13,234.71,43.0235,6285.56,10098.04569,7903.307038,0.622453116,229.87,16.3166,1955.94,3750.696842,3200.316471,0.521487095,233.04,13.1172,1533.64,3056.832288,2644.271542,0.501708912,232.54,72.4573,9775.14,16905.57482,13792.93652,0.578219913,3424353.55
21-04-17 23:18,234.81,43.2501,6278.86,10155.55598,7981.931745,0.618268464,230.01,16.7818,2052.33,3859.981818,3269.159098,0.531694214,233.1,13.1742,1551.8,3070.90602,2649.977461,0.505323181,232.64,73.2061,9882.99,17086.44382,13938.18751,0.578411172,3424354.36
21-04-17 23:23,235,43.1646,6250.39,10143.681,7989.173241,0.616185584,230.22,16.4428,1981.59,3785.461416,3225.371173,0.523473834,233.35,13.8526,1657.55,3232.50421,2775.177736,0.512775821,232.8566667,73.46,9889.53,17161.64663,14025.66616,0.576257641,3424355.19
21-04-17 23:28,235.35,42.2758,5997.41,9949.60953,7938.879209,0.602778429,230.67,18.0151,2260.69,4155.543117,3486.806465,0.544017939,233.73,12.4573,1417.07,2911.644729,2543.53841,0.486690559,233.25,72.7482,9675.17,17016.79738,13998.65988,0.568565858,3424356
21-04-17 23:33,236.07,42.3067,5973.85,9987.342669,8003.757228,0.598142088,231.39,16.459,1977.06,3808.44801,3255.0745,0.519124849,234.48,14.3527,1752.86,3365.421096,2872.897662,0.520844183,233.98,73.1184,9703.77,17161.21178,14154.29396,0.565447832,3424356.81
21-04-17 23:38,236.04,43.0656,6137.85,10165.20422,8102.973176,0.603809807,231.32,17.6198,2201.79,4075.812136,3429.922064,0.540208902,234.47,12.7755,1474.7,2995.471485,2607.318417,0.492309811,233.9433333,73.4609,9814.34,17236.48785,14169.51811,0.56939326,3424357.62
21-04-17 23:43,236.31,42.8893,6078.86,10135.17048,8109.817619,0.599778762,231.65,16.3239,1966.77,3781.431435,3229.711979,0.520112564,234.71,13.7424,1655.79,3225.478704,2768.04486,0.513347057,234.2233333,72.9556,9701.42,17142.08062,14132.70597,0.565941802,3424358.43
21-04-17 23:48,236.81,43.5202,6189.97,10306.01856,8240.041869,0.600617005,232.23,17.4103,2161.76,4043.193969,3416.75448,0.534666409,235.23,13.5264,1603.01,3181.815072,2748.509795,0.503803635,234.7566667,74.4569,9954.74,17531.0276,14430.52599,0.56783551,3424359.25
21-04-17 23:53,235.58,43.8948,6430.41,10340.73698,8098.189218,0.621852196,231.05,17.3876,2147.99,4017.40498,3394.949445,0.534671015,234.08,12.9567,1514.94,3032.904336,2627.444673,0.499501413,233.57,74.2391,10093.34,17391.0463,14162.379,0.580375661,3424360.09
21-04-17 23:58,234.33,42.5588,6001.16,9972.803604,7965.104543,0.60175255,229.86,17.0992,2099.32,3930.422112,3322.811086,0.534120748,232.84,14.0339,1698.63,3267.653276,2791.453753,0.519831774,232.3433333,73.6919,9799.11,17170.87899,14100.23151,0.570681909,3424360.92
22-04-17 0:03,234.4,42.2486,5940.91,9903.07184,7923.157214,0.599905776,229.94,17.158,2119.2,3945.31052,3327.832096,0.537144032,232.96,12.31,1398.36,2867.7376,2503.698914,0.487617835,232.4333333,71.7166,9458.47,16716.11996,13782.81581,0.565829273,3424361.72
22-04-17 0:08,234.7,40.7996,5537.94,9575.66612,7811.824511,0.578334701,230.28,17.2213,2045.07,3965.720964,3397.739169,0.515686812,233.21,14.1059,1711.79,3289.636939,2809.178917,0.520358335,232.73,72.1268,9294.8,16831.02402,14031.75194,0.552242097,3424362.5
22-04-17 0:13,234.29,43.0965,6291.06,10097.07899,7897.693847,0.623057422,229.93,17.8242,2223.15,4098.318306,3442.937266,0.542454205,232.79,12.8838,1491.47,2999.219802,2602.083139,0.497285994,232.3366667,73.8045,10005.68,17194.61709,13983.60557,0.581907695,3424363.31
22-04-17 0:18,232.86,42.5858,6163.55,9916.529388,7768.410809,0.621543058,228.47,16.4423,1982.98,3756.572281,3190.552557,0.527869518,231.42,13.2214,1565.9,3059.696388,2628.630666,0.511782805,230.9166667,72.2495,9712.43,16732.79806,13625.53611,0.580442671,3424364.12
22-04-17 0:23,233.34,42.5855,6127.48,9936.90057,7822.786063,0.616638957,228.94,17.9052,2241.97,4099.216488,3431.784716,0.546926469,231.9,13.5489,1609.83,3141.98991,2698.249056,0.512360016,231.3933333,74.0396,9979.28,17178.10697,13982.179,0.580930135,3424364.95
22-04-17 0:28,233.55,42.4566,6051.3,9915.73893,7855.166888,0.610272219,229.21,16.4271,1976.34,3765.255591,3204.875952,0.52488867,232.21,12.5261,1435.71,2908.685681,2529.661872,0.493594069,231.6566667,71.4098,9463.35,16589.6802,13625.80258,0.570435951,3424365.76
22-04-17 0:33,233.98,42.5335,6061.46,9951.98833,7893.083959,0.609070248,229.68,16.8787,2061.22,3876.699816,3283.317465,0.531694508,232.58,14.2052,1722.39,3303.845416,2819.355817,0.521328871,232.08,73.6174,9845.07,17132.53356,14021.35168,0.574641804,3424366.56
22-04-17 0:38,234.12,41.9639,5913.69,9824.588268,7845.432124,0.601927515,229.82,17.2936,2202.06,3974.415152,3308.611122,0.554058878,232.71,12.4529,1417.08,2897.914359,2527.803771,0.488999958,232.2166667,71.7104,9532.83,16696.91778,13708.10766,0.570933518,3424367.38
22-04-17 0:43,234.69,41.607,5751.87,9764.74683,7890.898058,0.589044458,230.5,17.4583,2244.95,4024.13815,3339.743605,0.557871006,233.29,13.7791,1658.06,3214.526239,2753.909217,0.515802291,232.8266667,72.8444,9654.88,17003.41122,13996.40258,0.567820179,3424368.16
22-04-17 0:48,234.38,42.83,6147.89,10038.4954,7935.668746,0.612431421,230.21,18.6065,2447.54,4283.402365,3515.264395,0.571400908,233.03,13.2125,1552.24,3078.908875,2658.990568,0.504152628,232.54,74.649,10147.67,17400.80664,14135.51786,0.58317239,3424369
22-04-17 0:53,234.75,42.6793,6075.12,10018.96568,7966.968695,0.606361994,230.62,17.1917,2195.49,3964.749854,3301.373209,0.553752464,233.46,13.0633,1534.67,3049.758018,2635.490838,0.503210416,232.9433333,72.9343,9805.28,17033.47355,13928.2341,0.575647708,3424369.82
22-04-17 0:58,234.14,42.4586,6030.02,9941.256604,7903.634712,0.60656517,229.97,18.253,2406.63,4197.64241,3439.234485,0.57332897,232.82,13.8684,1668.52,3228.840888,2764.318088,0.516755101,232.31,74.58,10105.17,17367.7399,14125.29393,0.581835636,3424370.66
22-04-17 1:03,234.26,42.3222,5960.33,9914.398572,7922.737238,0.60117918,230.14,16.5955,2103.17,3819.28837,3188.046362,0.550670648,232.88,12.3017,1395.36,2864.819896,2502.031876,0.487067268,232.4266667,71.2194,9458.86,16598.50684,13639.66263,0.569862102,3424371.47
22-04-17 1:08,233.44,42.0545,5915.13,9817.20248,7835.094231,0.602527045,229.33,17.881,2340.15,4100.64973,3367.347055,0.570677857,232.06,14.1121,1723.1,3274.853926,2784.886825,0.526160873,231.61,74.0476,9978.38,17192.70614,14000.75272,0.580384491,3424372.28
22-04-17 1:13,233.02,41.9331,5888.26,9771.250962,7797.803507,0.602610661,228.99,17.5264,2262.92,4013.370336,3314.564003,0.5638453,231.65,12.6407,1459.66,2928.218155,2538.474788,0.49848062,231.22,72.1002,9610.84,16712.83945,13672.99371,0.57505728,3424373.1
22-04-17 1:18,233.17,43.0267,6262.9,10032.53564,7837.59242,0.624258934,229.24,18.7972,2531.04,4309.070128,3487.394713,0.587374985,231.85,13.3854,1597.08,3103.40499,2660.913002,0.514621844,231.42,75.2093,10391.02,17445.01076,14012.67653,0.59564423,3424373.91
22-04-17 1:23,234.08,45.8066,6565.88,10722.40893,8476.984903,0.612351202,230.04,25.098,3854.25,5773.54392,4298.670298,0.667570915,232.68,16.0393,2043.71,3732.024324,3122.699952,0.54761433,232.2666667,86.9439,12463.84,20227.97717,15931.84713,0.616168384,3424374.85
22-04-17 1:28,234.52,50.7995,7460.65,11913.49874,9288.172792,0.62623501,230.64,28.1425,4417.63,6490.7862,4755.507405,0.680600141,233.19,19.6903,2683.94,4591.581057,3725.464089,0.584535036,232.7833333,98.6323,14562.22,22995.866,17797.51673,0.633253821,3424376
22-04-17 1:33,234.43,50.3454,7385.27,11802.47212,9206.309533,0.625739245,230.53,29.4557,4641.14,6790.422521,4956.778945,0.683483242,233.09,21.0756,2914.36,4912.511604,3954.652456,0.593252543,232.6833333,100.8767,14940.77,23505.40625,18146.00547,0.635631218,3424377.24
22-04-17 1:38,234.54,50.2612,7374.09,11788.26185,9197.060077,0.625545148,230.53,28.2845,4419.84,6520.425785,4793.846764,0.677845304,233.14,19.1606,2590.52,4467.102284,3639.259395,0.579910608,232.7366667,97.7063,14384.45,22775.78992,17658.5448,0.631567557,3424378.46
22-04-17 1:43,234.16,50.012,7328.68,11710.80992,9134.195008,0.62580471,230.28,29.031,4509.66,6685.25868,4935.144405,0.674567764,232.85,20.8349,2887.46,4851.406465,3898.553506,0.595179979,232.43,99.8779,14725.8,23247.47507,17988.77181,0.633436533,3424379.68
22-04-17 1:48,234.08,49.3025,7154.86,11540.7292,9055.186848,0.619966024,230.19,23.784,3466.84,5474.83896,4237.32015,0.633231411,232.7,19.7791,2699.5,4602.59657,3727.813694,0.586516754,232.3233333,92.8656,13321.2,21618.16473,17026.17623,0.616204019,3424380.85
22-04-17 1:53,233.95,47.6569,6718.77,11149.33176,8897.512477,0.602616385,230.05,24.4077,3588.77,5614.991385,4318.432371,0.639140785,232.51,20.0743,2758.28,4667.475493,3765.264787,0.590957575,232.17,92.1389,13065.82,21431.79863,16988.41783,0.609646452,3424381.93
22-04-17 1:58,233.98,50.3169,7569.43,11773.14826,9017.247334,0.642940175,230.21,23.8437,3485.36,5489.058177,4240.521824,0.634965032,232.67,20.4877,2825.93,4766.873159,3838.906009,0.592826766,232.2866667,94.6483,13880.72,22029.0796,17105.72887,0.63010894,3424383.07
22-04-17 2:03,233.88,50.6749,7691.48,11851.84561,9017.060487,0.648968967,230.16,23.9496,3505.16,5512.239936,4254.249932,0.635886689,232.6,19.3212,2633.45,4494.11112,3641.699583,0.585977945,232.2133333,93.9457,13830.09,21858.19667,16926.58773,0.63271871,3424384.22
22-04-17 2:08,234.31,50.6029,7543.68,11856.7655,9147.446647,0.636234224,230.59,25.1062,3694.03,5789.238658,4457.5135,0.638085631,232.98,21.0773,2926.09,4910.589354,3943.587848,0.595873487,232.6266667,96.7864,14163.8,22556.59351,17555.24652,0.627922829,3424385.39
22-04-17 2:13,234.41,50.3828,7454.47,11810.23215,9160.374469,0.631187423,230.68,23.9857,3493.87,5533.021276,4290.360925,0.631457901,233.07,19.3108,2619.67,4500.768156,3659.814624,0.582049532,232.72,93.6793,13568.01,21844.02158,17119.29857,0.621131505,3424386.54
22-04-17 2:18,234.49,49.908,7340.5,11702.92692,9114.579433,0.62723625,230.77,25.2275,3722.09,5821.750175,4476.474185,0.639342103,233.15,20.6118,2853.46,4805.64117,3866.775541,0.593773005,232.8033333,95.7473,13916.05,22330.31826,17463.86745,0.623190849,3424387.69
22-04-17 2:23,234.57,49.6477,7293.62,11645.86099,9079.052014,0.626284309,230.89,23.3192,3391.95,5384.170088,4181.382873,0.62998567,233.26,20.0315,2750.23,4672.54769,3777.424634,0.588593243,232.9066667,92.9984,13435.8,21702.57877,17043.50913,0.61908772,3424388.83
22-04-17 2:28,235.15,44.0051,6225.34,10347.79927,8265.717846,0.601610047,231.38,20.2024,2760.21,4674.431312,3772.472511,0.590491081,233.74,14.963,1871.66,3497.45162,2954.497703,0.535149647,233.4233333,79.1705,10857.21,18519.6822,15003.32029,0.586252501,3424389.86
22-04-17 2:33,235.45,41.8685,5825.08,9857.938325,7952.822833,0.590902459,231.77,17.2101,2187.08,3988.784877,3335.728686,0.548307334,234.07,14.057,1695.68,3290.32199,2819.731926,0.515353818,233.7633333,73.1356,9707.84,17137.04519,14122.18682,0.566482722,3424390.7
22-04-17 2:38,235.42,41.8597,5824.12,9854.610574,7949.400971,0.591004582,231.73,17.3965,2210.78,4031.290945,3371.017424,0.548404973,234.02,12.4296,1409.58,2908.774992,2544.416667,0.48459575,233.7233333,71.6858,9444.48,16794.67651,13887.51082,0.562349623,3424391.49
22-04-17 2:43,234.96,41.8362,5935.79,9829.833552,7835.306295,0.603854579,231.3,17.3492,2199.8,4012.86996,3356.1891,0.548186216,233.56,12.397,1404.36,2895.44332,2532.067339,0.485024172,233.2733333,71.5824,9539.95,16738.14683,13753.36008,0.569952582,3424392.29
22-04-17 2:48,235,41.1905,5705.04,9679.7675,7819.873238,0.589377792,231.35,16.7801,2111.69,3882.076135,3257.496042,0.543958935,233.62,12.3928,1404.89,2895.205936,2531.501827,0.485247002,233.3233333,70.3634,9221.62,16457.04957,13630.70817,0.560344669,3424393.06
22-04-17 2:53,235.03,42.8819,6176.95,10078.53296,7963.800303,0.612881858,231.45,16.807,2119.85,3889.98015,3261.622533,0.544951367,233.68,12.3825,1407.2,2893.5426,2528.315039,0.486324273,233.3866667,72.0714,9704,16862.05571,13789.89872,0.575493295,3424393.85
22-04-17 2:58,235.17,42.8232,6122.51,10070.73194,7995.906027,0.607950845,231.5,19.0996,2558.74,4421.5574,3605.969974,0.578696547,233.81,12.7143,1473.28,2972.730483,2581.970675,0.495598242,233.4933333,74.6371,10154.53,17465.01983,14209.58965,0.58142104,3424394.68
22-04-17 3:03,235.88,42.6029,6040.1,10049.17205,8031.379142,0.601054492,232.25,23.2438,3501.37,5398.37255,4108.872633,0.648597326,234.54,14.3441,1747.87,3364.265214,2874.583603,0.519539896,234.2233333,80.1908,11289.34,18811.80982,15047.75701,0.600119824,3424395.58
22-04-17 3:08,235.51,42.0844,5932.48,9911.297044,7939.741189,0.598557381,231.87,22.6339,3344.85,5248.122393,4044.10276,0.637342224,234.15,14.1771,1719.12,3319.567965,2839.746098,0.51787462,233.8433333,78.8954,10996.45,18478.9874,14850.96168,0.595078603,3424396.5
22-04-17 3:13,235.22,41.9583,5891.55,9869.431326,7918.037212,0.596949288,231.52,22.8364,3373.43,5287.083328,4071.022003,0.638051226,233.81,12.5351,1432.9,2930.831731,2556.6721,0.488905584,233.5166667,77.3298,10697.88,18087.34639,14584.49391,0.591456578,3424397.41
22-04-17 3:18,235.4,41.8317,5830.01,9847.18218,7935.8667,0.592048557,231.74,21.3097,3103.52,4938.309878,3841.232623,0.628457929,233.98,14.3374,1749.76,3354.664852,2862.187312,0.521590107,233.7066667,77.4788,10683.29,18140.15691,14660.58005,0.588930407,3424398.3
22-04-17 3:23,235.98,41.0261,5703.23,9681.339078,7823.138367,0.589095161,232.33,22.6617,3324.92,5264.992761,4082.285606,0.631514638,234.64,12.8785,1491.41,3021.81124,2628.124689,0.493548366,234.3166667,76.5663,10519.56,17968.14308,14566.84671,0.585456157,3424399.18
22-04-17 3:28,235.63,42.6204,6149.04,10042.64485,7940.026618,0.612292886,232.04,17.2764,2224.65,4008.815856,3334.896842,0.554939433,234.24,13.6933,1641.46,3207.518592,2755.682236,0.511753854,233.97,73.5901,10015.15,17258.9793,14055.92889,0.580286344,3424400.04
22-04-17 3:33,233.69,41.6804,5873.08,9740.292676,7770.471847,0.602967508,230.07,18.9528,2504.67,4360.470696,3569.36029,0.574403585,232.33,13.3511,1582.69,3101.861063,2667.702086,0.510238843,232.03,73.9843,9960.44,17202.62443,14025.68795,0.579007002,3424400.87
22-04-17 3:38,234,41.8856,5898.4,9801.2304,7827.706867,0.601801994,230.43,17.2497,2193.72,3974.848371,3314.666218,0.551900298,232.64,12.8932,1506.77,2999.474048,2593.547519,0.502344736,232.3566667,72.0285,9598.89,16775.55282,13757.92438,0.572195152,3424401.68
22-04-17 3:43,234.25,42.2312,5946.7,9892.6586,7905.786064,0.601122533,230.75,18.2445,2382.6,4209.918375,3470.825545,0.565949215,232.91,14.0532,1700.73,3273.130812,2796.587703,0.519603431,232.6366667,74.5289,10030.03,17375.70779,14188.50659,0.577244399,3424402.5
22-04-17 3:48,232.22,41.4241,5764.66,9619.504502,7700.880596,0.599267873,228.71,16.7841,2129.5,3838.691511,3193.866351,0.554746323,231,12.1559,1379.24,2808.0129,2445.942246,0.49118008,230.6433333,70.3641,9273.4,16266.20891,13363.89183,0.570102109,3424403.31
22-04-17 3:53,231.57,40.4104,5541.24,9357.836328,7540.806323,0.592149703,228.18,15.2008,2046.3,3468.518544,2800.585153,0.58996369,230.29,13.8902,1696.84,3198.774158,2711.62131,0.530465708,230.0133333,69.5014,9284.38,16025.12903,13061.58675,0.579363822,3424404.08
22-04-17 3:58,232.97,40.1651,5458.12,9357.263347,7600.480472,0.583303023,229.49,11.0106,1665.18,2526.822594,1900.528345,0.659001548,231.57,12.7303,1483.5,2947.955571,2547.483032,0.503230108,231.3433333,63.906,8606.8,14832.04151,12079.42255,0.580284244,3424404.82
22-04-17 4:03,234.22,41.8598,5925.92,9804.402356,7810.875605,0.604414199,230.81,11.1539,1691.32,2574.431659,1940.910875,0.656968304,232.83,13.4177,1604.32,3124.043091,2680.634733,0.513539651,232.62,66.4314,9221.56,15502.87711,12462.0235,0.594828943,3424405.56
22-04-17 4:08,234.71,42.6448,6221.04,10009.16101,7841.043642,0.621534612,231.29,11.7874,1799.68,2726.307746,2047.902787,0.660116233,233.3,13.5162,1613.5,3153.32946,2709.26271,0.51168139,233.1,67.9484,9634.22,15888.79821,12634.70275,0.606352971,3424406.36
22-04-17 4:13,235.08,41.9064,5898.7,9851.356512,7890.15611,0.598770331,231.67,10.0623,1509.18,2331.133041,1776.670195,0.647401917,233.71,12.8066,1498.15,2993.030486,2591.09592,0.500546188,233.4866667,64.7753,8906.03,15175.52004,12287.35277,0.586868191,3424407.12
22-04-17 4:18,235.33,41.9353,5888.71,9868.634149,7919.156174,0.596709728,231.88,11.5867,1790.12,2686.723996,2003.486016,0.666283549,233.99,14.1942,1736.4,3321.300858,2831.246091,0.522807199,233.7333333,67.7162,9415.23,15876.659,12783.65148,0.593023381,3424407.89
22-04-17 4:23,235.69,41.5742,5761.97,9798.623198,7925.447514,0.588038736,232.2,13.1119,2197.65,3044.58318,2107.088327,0.721822946,234.29,12.3889,1416.77,2902.595381,2533.342202,0.488104546,234.06,67.075,9376.39,15745.80176,12649.64757,0.595485079,3424408.66
22-04-17 4:28,235.44,41.2682,5660.78,9716.185008,7896.823469,0.582613443,231.98,16.7873,2863.33,3894.317854,2639.517543,0.735258422,234.09,14.1184,1720.5,3304.976256,2821.83412,0.520578627,233.8366667,72.1739,10244.61,16915.47912,13460.36403,0.605635225,3424409.48
22-04-17 4:33,235.4,42.6358,6046.64,10036.46732,8010.544362,0.602466964,231.96,15.4548,2609.57,3584.895408,2457.970606,0.727934766,234.05,13.0217,1519.18,3047.728885,2642.109665,0.498462973,233.8033333,71.1123,10175.39,16669.09161,13203.03198,0.610434584,3424410.35
22-04-17 4:38,235.91,42.3913,5984.25,10000.53158,8012.451802,0.59839319,232.38,15.6635,2626.96,3639.88413,2519.491544,0.721715282,234.5,13.4475,1607.11,3153.43875,2713.185102,0.509637297,234.2633333,71.5023,10218.32,16793.85446,13327.396,0.60845591,3424411.18
22-04-17 4:43,233.64,41.4845,5835.92,9692.43858,7738.565977,0.602110599,230.11,14.7848,2461.39,3402.130328,2348.627266,0.723484923,232.26,13.4973,1623.28,3134.882898,2681.874871,0.517812005,232.0033333,69.7666,9920.59,16229.45181,12844.33727,0.611270801,3424412.04
22-04-17 4:48,233.75,40.8645,5753.19,9552.076875,7625.154257,0.602297288,230.22,12.8266,2068.86,2952.939852,2107.052935,0.700610274,232.38,12.5227,1460.67,2910.025026,2516.880769,0.501944137,232.1166667,66.2138,9282.72,15415.04175,12306.69012,0.602185849,3424412.83
22-04-17 4:53,233.86,39.8764,5398.61,9325.494904,7603.937485,0.578908686,230.35,10.8876,1637.63,2507.95866,1899.480093,0.652973283,232.43,14.1121,1731.31,3280.075403,2785.939758,0.527826281,232.2133333,64.8761,8767.55,15113.52897,12310.51684,0.580112694,3424413.58
22-04-17 4:58,233.86,40.6654,5622.24,9510.010444,7670.118384,0.59119178,230.41,10.2242,1513.86,2355.757922,1804.944123,0.642621207,232.43,12.3682,1429.66,2874.740726,2494.034187,0.497317893,232.2333333,63.2578,8565.76,14740.50909,11996.26458,0.581103403,3424414.3
22-04-17 5:03,233.84,41.4961,5820.45,9703.448024,7763.972266,0.599833171,230.37,11.8807,1803.69,2736.956859,2058.551732,0.659012945,232.39,13.6428,1658.39,3170.450292,2702.128358,0.523077118,232.2,67.0196,9282.53,15610.85517,12551.23245,0.594620211,3424415.05
22-04-17 5:08,233.65,41.2734,5721.36,9643.52991,7762.970364,0.59328483,230.26,9.7949,1442.95,2255.373674,1733.379851,0.639783117,232.25,13.1048,1553.98,3043.5898,2616.980136,0.510574717,232.0533333,64.1731,8718.29,14942.49338,12135.46571,0.583456173,3424415.8
22-04-17 5:13,233.6,41.6229,5780.84,9723.10944,7817.97583,0.594546429,230.22,11.1421,1686.21,2565.134262,1933.031199,0.657357404,232.19,12.9221,1525.92,3000.382399,2583.382026,0.508575174,232.0033333,65.6871,8992.97,15288.6261,12364.00334,0.58821309,3424416.53
22-04-17 5:18,233.43,39.1535,5474.44,9139.601505,7318.662607,0.598980163,229.99,9.6922,1428.98,2229.109078,1710.831214,0.641054318,231.88,13.4941,1677.83,3129.011908,2641.1365,0.536217199,231.7666667,62.3398,8581.25,14497.72249,11685.29443,0.591903315,3424417.28
22-04-17 5:23,233.61,37.2086,5238.3,8692.301046,6936.592145,0.602636744,230.17,10.9226,1645.92,2514.054842,1900.373411,0.654687389,232.14,11.059,1408.91,2567.23626,2146.083555,0.548804184,231.9733333,59.1902,8293.13,13773.59215,10997.08304,0.602103642,3424417.97
22-04-17 5:28,233.62,37.9082,5560.33,8856.113684,6893.00224,0.627852148,230.08,11.8099,1698.01,2717.221792,2121.333615,0.624906662,232.01,12.8885,1735.79,2990.260885,2434.890806,0.580481124,231.9033333,62.6066,8994.13,14563.59636,11454.42991,0.617576166,3424418.69
22-04-17 5:33,233.81,36.8293,5166.33,8611.058633,6889.075781,0.59996456,230.18,18.3212,2936.58,4217.173816,3026.723129,0.696338384,232.23,11.5001,1492.98,2670.668223,2214.380156,0.559028631,232.0733333,66.6506,9595.89,15498.90067,12171.06475,0.619133589,3424419.47
22-04-17 5:38,233.92,36.8914,5175.56,8629.636288,6905.374802,0.599742542,230.24,17.8693,2817.87,4114.227632,2997.745431,0.684908627,232.34,12.2161,1614.61,2838.288674,2334.291572,0.568867436,232.1666667,66.9768,9608.04,15582.15259,12267.39772,0.616605436,3424420.27
22-04-17 5:43,234.07,35.6904,4846.48,8354.051928,6804.543719,0.58013525,230.49,15.8466,2497.66,3652.482834,2665.018832,0.683825254,232.51,12.2629,1619.32,2851.246879,2346.787486,0.567933984,232.3566667,63.7999,8963.46,14857.78164,11849.4751,0.603283869,3424421.05
22-04-17 5:48,233.89,38.3217,5611.16,8963.062413,6989.3756,0.626031566,230.24,14.9795,2437.25,3448.88008,2440.202091,0.706678674,232.29,11.4104,1471.52,2650.521816,2204.516906,0.555181244,232.14,64.7116,9519.93,15062.46431,11672.56458,0.632030045,3424421.81
22-04-17 5:53,234.02,38.3205,5598.05,8967.76341,7005.898713,0.624241491,230.37,14.6497,2283.81,3374.851389,2484.720061,0.676714242,232.33,12.9883,1733.86,3017.571739,2469.710246,0.574587831,232.24,65.9585,9615.72,15360.18654,11978.03237,0.626015835,3424422.61
22-04-17 5:58,233.81,38.1947,5538.57,8930.302807,7005.323018,0.620199574,230.13,12.563,1829.72,2891.12319,2238.463317,0.632875142,232.15,11.1755,1420.34,2594.392325,2171.06099,0.547465388,232.03,61.9332,8788.63,14415.81832,11426.97688,0.609651829,3424423.38
22-04-17 6:03,233.95,38.5295,5580.99,9013.976525,7078.440747,0.619148495,230.37,9.619,1317.9,2215.92903,1781.426691,0.594739264,232.28,12.5062,1656.48,2904.940136,2386.367785,0.570228618,232.2,60.6547,8555.37,14134.84569,11251.64463,0.605268015,3424424.1
22-04-17 6:08,234.02,38.1584,5669.6,8929.828768,6899.092525,0.634905791,230.41,10.6668,1593.46,2457.737388,1871.191678,0.648344289,232.34,11.9234,1551.71,2770.282756,2294.92105,0.560126939,232.2566667,60.7486,8814.77,14157.84891,11079.0124,0.622606588,3424424.83
22-04-17 6:13,234.17,21.3157,3275.12,4991.497469,3766.780584,0.65613977,230.5,5.0051,974.11,1153.67555,618.1237599,0.84435351,232.36,11.7633,1538,2733.320388,2259.55667,0.562685592,232.3433333,38.0841,5787.23,8878.493407,6733.172663,0.65182568,3424425.44
22-04-17 6:18,234.09,21.7279,3573.23,5086.284111,3619.711788,0.702522691,230.26,4.4306,911.84,1020.189956,457.5318139,0.893794332,232.1,11.5521,1578.06,2681.24241,2167.668678,0.588555512,232.15,37.7106,6063.13,8787.716477,6361.007427,0.689955123,3424425.92
22-04-17 6:23,234.33,19.0365,3271.4,4460.823045,3032.636523,0.733362424,230.51,5.3998,1085.85,1244.707898,608.4632518,0.872373351,232.34,9.4659,1237.3,2199.307206,1818.252154,0.562586253,232.3933333,33.9022,5594.55,7904.838149,5584.574868,0.707737451,3424426.41
22-04-17 6:28,234.32,18.9895,3258.1,4449.61964,3030.494899,0.732219889,230.52,4.4831,915.88,1033.444212,478.7178343,0.886240389,232.39,11.0268,1505.69,2562.518052,2073.498587,0.587582202,232.41,34.4994,5679.67,8045.581904,5698.485489,0.705936509,3424426.88
22-04-17 6:33,234.93,18.9193,3224.14,4444.711149,3059.473559,0.725387971,231.16,5.9352,1181.64,1371.980832,697.1788248,0.861265677,233.05,9.6512,1268.19,2249.21216,1857.592384,0.563837428,233.0466667,34.5057,5673.97,8065.904141,5732.789378,0.703451207,3424427.36
22-04-17 6:38,235.1,17.7693,2916.88,4177.56243,2990.625172,0.698225352,231.45,3.9022,815.64,903.16419,387.8620173,0.903091607,233.29,10.3814,1400.96,2421.876806,1975.550137,0.578460472,233.28,32.0529,5133.48,7502.603426,5471.420406,0.684226489,3424427.8
22-04-17 6:43,235.71,18.5117,3137.06,4363.392807,3032.828934,0.718949712,232.31,5.4067,1098.35,1256.030477,609.2945401,0.874461265,234.35,10.4514,1401.6,2449.28559,2008.610799,0.572248498,234.1233333,34.3698,5637.01,8068.708874,5773.056483,0.698626024,3424428.25
22-04-17 6:48,232.12,20.0725,3564.57,4659.2287,3000.375442,0.765055813,228.92,3.217,644.32,736.43564,356.6359341,0.874916917,231.08,9.456,1246.08,2185.09248,1794.969019,0.570264193,230.7066667,32.7455,5454.97,7580.75682,5264.140601,0.719581188,3424428.72
22-04-17 6:53,231.67,19.0513,3234.2,4413.614671,3003.322298,0.732778061,228.62,4.6237,891.96,1057.070294,567.2785602,0.843803865,230.77,10.9817,1502.35,2534.246909,2040.91937,0.592819111,230.3533333,34.6567,5628.51,8004.931874,5691.995211,0.703130281,3424429.17
22-04-17 6:58,232.22,18.6754,3129.53,4336.801388,3002.313817,0.721621702,229.17,4.1024,794.07,940.147008,503.3182212,0.844623227,231.31,9.0817,1176.13,2100.688027,1740.577034,0.559878471,230.9,31.8595,5099.73,7377.636423,5331.254366,0.691241708,3424429.63
22-04-17 7:03,232.13,16.8766,2716.64,3917.565158,2822.620038,0.693451134,229.12,6.0875,1213.01,1394.768,688.4653323,0.869685855,231.18,10.6263,1447.58,2456.588034,1984.776288,0.589264451,230.81,33.5904,5377.23,7768.921192,5607.275097,0.692146293,3424430.04
22-04-17 7:08,232.35,18.6399,3203.02,4330.980765,2915.142752,0.739559969,229.42,9.9879,1952.14,2291.424018,1199.905601,0.851933114,231.54,9.8564,1310.78,2282.150856,1868.172455,0.57436168,231.1033333,38.4842,6465.94,8904.555639,6122.31419,0.726138424,3424430.56
22-04-17 7:13,232.44,17.996,3124.88,4182.99024,2780.743126,0.747044535,229.49,8.8585,1719.38,2032.937165,1084.69624,0.845761507,231.55,9.8581,1319.81,2282.643055,1862.407281,0.578193773,231.16,36.7126,6164.07,8498.57046,5850.63594,0.725306689,3424431.07
22-04-17 7:18,232.48,16.6722,2886.51,3875.953056,2586.710674,0.744722642,229.5,10.4591,1997.93,2400.36345,1330.421139,0.832344785,231.49,10.6162,1438.63,2457.544138,1992.452487,0.585393352,231.1566667,37.7475,6323.07,8733.860644,6024.874067,0.723971936,3424431.6
22-04-17 7:23,232.47,15.8279,2675.93,3679.511913,2525.511147,0.727251348,229.57,9.15,1750.14,2100.5655,1161.630492,0.833175638,231.63,9.1305,1187.9,2114.897715,1749.767395,0.56168201,231.2233333,34.1084,5613.97,7894.975128,5551.033517,0.711081404,3424432.1
22-04-17 7:28,232.58,16.3365,2716.73,3799.54317,2656.295618,0.715014905,229.74,10.1637,1901.74,2335.008438,1354.861387,0.814446736,231.77,11.4661,1622.22,2657.497997,2104.922297,0.610431316,231.3633333,37.9663,6240.69,8792.049605,6193.054544,0.709810599,3424432.59
22-04-17 7:33,232.46,17.4815,3018.5,4063.74949,2720.793573,0.742786928,229.72,4.5132,816.95,1036.772304,638.3490486,0.787974367,231.68,11.4213,1947.82,2646.086784,1791.025549,0.736113423,231.2866667,33.416,5783.27,7746.608578,5154.001607,0.746555082,3424433.1
22-04-17 7:38,232.35,16.8601,2876.31,3917.444235,2659.550736,0.734231256,229.6,5.1367,936.09,1179.38632,717.4173149,0.793709393,231.47,12.3863,2100.2,2867.056861,1951.710789,0.732528199,231.14,34.3831,5912.6,7963.887416,5335.228581,0.742426367,3424433.57
22-04-17 7:43,232.59,16.6454,2800.11,3871.553586,2673.632577,0.723252291,229.86,4.5782,833.87,1052.345052,641.9430906,0.79239219,231.72,11.7548,1927.13,2723.822256,1924.935751,0.707509455,231.39,32.9784,5561.11,7647.720894,5249.922899,0.727159121,3424434.07
22-04-17 7:48,232.43,15.0859,2439.39,3506.415737,2518.7949,0.695693318,229.7,4.8139,868.96,1105.75283,683.8112601,0.785853743,231.56,10.5534,1577.04,2443.745304,1866.771531,0.645337301,231.23,30.4532,4885.39,7055.913871,5091.05933,0.692382318,3424434.49
22-04-17 7:53,232.48,16.0338,2715.68,3727.537824,2553.354728,0.728545256,229.86,6.1743,1082.99,1419.224598,917.2410367,0.763085703,231.72,10.9198,1514.34,2530.336056,2027.159323,0.598473865,231.3533333,33.1279,5313.01,7677.098478,5541.639268,0.692059639,3424434.92
22-04-17 7:58,232.17,18.535,3479.71,4303.27095,2531.750222,0.808619778,229.62,5.9398,1021.41,1363.896876,903.8452856,0.74889093,231.4,9.1843,1222.42,2125.24702,1738.49482,0.575189608,231.0633333,33.6591,5723.54,7792.414846,5287.988181,0.73450145,3424435.37
22-04-17 8:03,231.89,18.7814,3555.47,4355.218846,2515.266243,0.816369998,229.4,7.6054,1371.67,1744.67876,1078.158331,0.78620204,231.12,11.0139,1545.03,2545.532568,2023.022084,0.606957467,230.8033333,37.4007,6472.17,8645.430174,5731.882621,0.748623246,3424435.89
22-04-17 8:08,231.47,17.4114,3160.82,4030.216758,2500.372781,0.784280397,229.02,5.7276,1048.06,1311.734952,788.8084816,0.79898763,230.69,9.6332,1309.3,2222.282908,1795.626585,0.589168911,230.3933333,32.7722,5518.18,7564.234618,5173.715768,0.729509366,3424436.39
22-04-17 8:13,230.93,37.1442,7195.31,8577.710106,4669.542233,0.838838094,228.47,29.9819,6270.07,6849.964693,2758.303553,0.915343404,230.14,29.2845,4858.5,6739.53483,4670.793024,0.720895451,229.8466667,96.4106,18323.88,22167.20963,12474.79878,0.826620955,3424437.21
22-04-17 8:18,231.13,45.6384,9161.73,10548.40339,5227.955387,0.868541869,228.75,38.2869,8193.39,8758.128375,3094.05445,0.935518372,230.29,44.0696,8512.34,10148.78818,5526.117021,0.838754327,230.0566667,127.9949,25867.46,29455.31995,14088.66163,0.878193143,3424439.21
22-04-17 8:23,232.1,47.727,9691.54,11077.4367,5365.040193,0.874890127,229.77,42.2565,9113.12,9709.276005,3349.788711,0.938599335,231.37,43.7377,8501.59,10119.59165,5488.998325,0.840111963,231.08,133.7212,27306.25,30906.30435,14476.47608,0.883517152,3424441.42
22-04-17 8:28,231.58,49.8042,10264.2,11533.65664,5260.364413,0.889934591,229.25,40.2741,8708.77,9232.837425,3066.367885,0.943238747,230.84,42.7255,8344.54,9862.75442,5257.620844,0.84606588,230.5566667,132.8038,27317.51,30629.24848,13852.96033,0.8918766,3424443.71
22-04-17 8:33,230.83,49.6299,10235.48,11456.06982,5145.530568,0.89345475,228.54,37.2042,7872.25,8502.647868,3212.896,0.925858641,230.1,36.7243,6385.52,8450.26143,5534.623073,0.755659461,229.8233333,123.5584,24493.25,28408.97912,14392.73424,0.862165793,3424445.89
22-04-17 8:38,231.45,49.3838,10213.23,11429.88051,5131.481408,0.893555273,229.19,37.0046,7850.27,8481.084274,3209.680886,0.925621035,230.77,34.7522,5990.96,8019.765194,5331.51311,0.747024365,230.47,121.1406,24054.46,27930.72998,14195.37358,0.861218451,3424447.91
22-04-17 8:43,231.98,48.3014,10133.81,11204.95877,4780.899075,0.904404042,229.77,37.8724,7922.75,8701.941348,3599.140962,0.910457757,231.29,35.5512,6122.26,8222.637048,5489.05206,0.744561625,231.0133333,121.725,24178.82,28129.53717,14375.51824,0.859552713,3424449.9
22-04-17 8:48,230.98,44.0973,9270.31,10185.59435,4219.915266,0.910139328,228.66,49.8406,10429.25,11396.5516,4594.794089,0.915123308,230.36,35.2871,6118.09,8128.736356,5352.133173,0.752649579,230,129.225,25817.65,29710.88231,14703.24712,0.86896275,3424451.97
22-04-17 8:53,231.07,53.9015,11316.01,12455.01961,5203.405716,0.908550156,228.59,91.5122,19675.55,20918.7738,7104.071326,0.940568993,230.34,49.0474,8623.96,11297.57812,7298.122033,0.763345906,230,194.4611,39615.52,44671.37152,20643.20732,0.886821216,3424454.72
22-04-17 8:58,233.25,57.2448,12053.29,13352.3496,5744.862054,0.902709288,230.91,74.6358,15590.01,17234.15258,7346.26458,0.904599743,232.49,56.3659,10458.67,13104.50809,7895.844105,0.798097107,232.2166667,188.2465,38101.97,43691.01027,21380.93217,0.872078026,3424457.91
22-04-17 9:03,233.28,57.7386,12133.16,13469.26061,5848.710092,0.900803715,230.93,75.9559,15956.02,17540.49599,7285.219642,0.909667549,232.41,55.2431,10319.31,12839.04887,7638.91465,0.803744117,232.2066667,188.9376,38408.49,43848.80547,21154.32903,0.875930133,3424461.14
22-04-17 9:08,232.75,55.9513,11778.75,13022.66508,5554.354516,0.90448076,230.43,74.3503,15546.2,17132.53963,7199.970812,0.907407795,231.98,54.0032,9978.42,12527.66234,7574.52691,0.796510932,231.72,184.3048,37303.37,42682.86704,20743.32966,0.873965893,3424464.27
22-04-17 9:13,231.67,60.9069,12975.13,14110.30152,5544.962629,0.919550158,229.45,75.2792,15764.16,17272.81244,7059.837752,0.912657395,230.99,51.996,9386.39,12010.55604,7493.272927,0.781511694,230.7033333,188.1821,38125.68,43393.67,20723.00945,0.878600035,3424467.41
22-04-17 9:18,230.96,62.6377,13323.49,14466.80319,5636.755167,0.92096988,228.67,76.6757,15965.14,17533.43232,7248.141394,0.910554175,230.26,51.0132,9043.28,11746.29943,7496.308237,0.76988332,229.9633333,190.3266,38331.91,43746.53494,21081.36607,0.876227341,3424470.61
22-04-17 9:23,231.67,67.3021,14252.71,15591.87751,6321.93814,0.914111209,229.39,82.1398,17123.91,18842.04872,7860.948184,0.908813593,230.92,58.3242,10379.6,13468.22426,8582.363816,0.770673238,230.66,207.7661,41756.22,47902.15049,23474.11581,0.871698234,3424473.97
22-04-17 9:28,231.7,67.9929,14417.06,15753.95493,6351.02172,0.915139091,229.4,84.4663,17770.45,19376.56922,7724.153127,0.917110238,230.85,59.9501,10926.38,13839.48059,8493.847359,0.789507954,230.65,212.4093,43113.89,48970.00473,23221.84,0.88041425,3424477.48
22-04-17 9:33,231.49,67.2301,14220.01,15563.09585,6324.655564,0.913700599,229.2,83.1073,17348.08,19048.19316,7866.243257,0.910746749,230.64,56.2868,10172.76,12981.98755,8065.169235,0.783605743,230.4433333,206.6242,41740.85,47593.27656,22865.28843,0.877032493,3424481.04
22-04-17 9:38,231.23,56.1491,11837.74,12983.35639,5332.490499,0.911762694,228.93,76.9109,16155.79,17607.21234,7000.312547,0.917566602,230.49,49.3882,9169.24,11383.48622,6746.020775,0.805486107,230.2166667,182.4482,37162.77,41974.05495,19512.81155,0.885374788,3424484.31
