DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
22-04-17 9:43,231.41,57.523,12081.85,13311.39743,5587.683072,0.90763198,229.09,77.6917,16233.24,17798.39155,7298.264244,0.912062191,230.65,48.6534,9032.75,11221.90671,6658.875104,0.804921145,230.3833333,183.8681,37347.84,42331.69569,19927.65183,0.882266571,3424487.43
22-04-17 9:48,232.82,60.3786,12899.02,14057.34565,5587.866303,0.917599974,230.61,74.6083,15629.25,17205.42006,7193.957463,0.908391073,232.13,48.6038,9227.68,11282.40009,6491.723477,0.817882713,231.8533333,183.5907,37755.95,42545.16581,19610.69538,0.887432198,3424490.52
22-04-17 9:53,232.81,59.279,12651.92,13800.74399,5512.663149,0.916756373,230.52,78.9531,16611.49,18200.26861,7436.946788,0.91270576,232.06,48.6147,9117.1,11281.52728,6644.647877,0.808144126,231.7966667,186.8468,38380.51,43282.53988,20007.86623,0.886743479,3424493.72
22-04-17 9:58,232.55,58.6355,12481.72,13635.68553,5489.862073,0.915371653,230.37,75.4998,15753.4,17392.88893,7371.768691,0.905737975,231.85,47.4826,8881.83,11008.84081,6504.434782,0.806790665,231.59,181.6179,37116.95,42037.41526,19735.15403,0.882950338,3424496.86
22-04-17 10:03,232.47,60.8485,12997.65,14145.4508,5581.655012,0.918857249,230.32,74.7745,15588.15,17222.06284,7321.818629,0.905126764,231.85,48.5428,9182.39,11254.64818,6507.750728,0.815875348,231.5466667,184.1658,37768.19,42622.16182,19753.79715,0.886116245,3424499.97
22-04-17 10:08,232.33,56.956,12298.06,13232.58748,4884.576916,0.929376815,230.19,75.7817,16135.45,17444.18952,6629.253458,0.924975619,231.72,42.4822,8142.31,9843.975384,5532.326746,0.827136363,231.4133333,175.2199,36575.82,40520.75239,17439.63203,0.902644148,3424503.1
22-04-17 10:13,232.2,55.082,11907.69,12790.0404,4668.195829,0.931012696,230.05,70.4134,14941.53,16198.60267,6256.629262,0.922396228,231.63,40.3716,7755.96,9351.273708,5224.117575,0.829401453,231.2933333,165.867,34605.18,38339.91678,16505.47593,0.902588814,3424506.07
22-04-17 10:18,231.87,49.812,10670.06,11549.90844,4421.561327,0.923822042,229.67,72.6983,15421.84,16696.61856,6398.743813,0.923650495,231.19,46.9762,9445.16,10860.42768,5360.768781,0.869685825,230.91,169.4865,35537.06,39106.95468,16323.94777,0.908714583,3424508.96
22-04-17 10:23,231.9,50.0258,10800.38,11600.98302,4234.926078,0.930988347,229.74,71.3969,15156.72,16402.72381,6270.820289,0.924036775,231.23,51.0647,10534.03,11807.69058,5334.394887,0.892132964,230.9566667,172.4874,36491.13,39811.39741,15916.80856,0.916600079,3424511.95
22-04-17 10:28,231.62,53.6617,11658.19,12429.12295,4309.257863,0.937973664,229.49,71.7984,15209.63,16477.01482,6337.126518,0.923081649,231,51.1005,10466.62,11804.2155,5457.963846,0.88668493,230.7033333,176.5606,37334.44,40710.35327,16231.83456,0.917074823,3424515.03
22-04-17 10:33,231.58,55.1594,11918.22,12773.81385,4596.341192,0.933019703,229.5,71.6957,15168.97,16454.16315,6375.094831,0.921892524,231.07,49.3962,10112.66,11413.97993,5292.735177,0.885988941,230.7166667,176.2513,37199.85,40641.95694,16368.86751,0.915306565,3424518.21
22-04-17 10:38,231.84,61.8008,13241.92,14327.89747,5471.763946,0.924205385,229.72,80.1173,16828.47,18404.54616,7451.839818,0.914364845,231.32,49.6578,9499.51,11486.8423,6458.084522,0.826990548,230.96,191.5759,39569.9,44219.28592,19737.48367,0.894856151,3424521.32
22-04-17 10:43,232.65,60.0813,12898.29,13977.91445,5386.669408,0.922762122,230.43,80.6495,17025.25,18584.06429,7450.389774,0.916120916,232.04,48.4335,9121.52,11238.50934,6565.208685,0.811630771,231.7066667,189.1643,39045.06,43800.48807,19848.5779,0.891429793,3424524.64
22-04-17 10:48,232.77,67.0575,14195.24,15608.97428,6491.166248,0.909428112,230.6,83.7836,17477.71,19320.49816,8234.761825,0.904620049,232.19,53.9465,9963.39,12525.83784,7591.276123,0.795427031,231.8533333,204.7876,41636.34,47455.31027,22768.8749,0.877379997,3424527.97
22-04-17 10:53,232.3,68.1308,14370.09,15826.78484,6632.317224,0.907960154,230.09,86.6386,18024.95,19934.67547,8514.250628,0.904200825,231.69,57.006,10601.39,13207.72014,7877.461607,0.802666159,231.36,211.7754,42996.43,48969.18045,23436.88635,0.878030418,3424531.5
22-04-17 10:58,232.27,71.0418,14965.59,16500.87889,6950.548177,0.906957145,230.09,86.4338,18042.54,19887.55304,8365.495583,0.90722775,231.75,56.3845,10591.9,13067.10788,7652.513483,0.810577222,231.37,213.8601,43600.03,49455.5398,23342.8319,0.881600528,3424535.13
22-04-17 11:03,231.85,69.4122,14683.3,16093.21857,6587.289659,0.912390516,229.68,87.4586,18314.48,20087.49125,8251.492409,0.911735556,231.34,55.2881,10383.54,12790.34905,7468.274633,0.811826163,230.9566667,212.1589,43381.32,48971.05887,22720.60039,0.885856279,3424538.73
22-04-17 11:08,231.81,71.2185,15173.36,16509.16049,6505.499691,0.919087316,229.61,91.7664,19320.14,21070.4831,8408.177485,0.916929142,231.25,57.9827,10959.96,13408.49938,7724.45029,0.817389008,230.89,220.9676,45453.46,50988.14296,23103.54295,0.891451568,3424542.46
22-04-17 11:13,232.08,69.6443,14731.03,16163.04914,6651.384275,0.911401671,229.84,92.7924,19691.91,21327.40522,8190.658936,0.923314852,231.55,60.1483,11688.6,13927.33887,7572.806475,0.839255806,231.1566667,222.585,46111.54,51417.79323,22748.96347,0.896801226,3424546.25
22-04-17 11:18,231.67,72.4048,15374.61,16774.02002,6707.392552,0.916572771,229.44,89.0308,18588.34,20427.22675,8470.254354,0.909978639,231.02,58.4287,11110.67,13498.19827,7665.139842,0.823122447,230.71,219.8643,45073.62,50699.44504,23212.11984,0.889035767,3424550.09
22-04-17 11:23,231.92,69.735,14774.39,16172.9412,6578.86215,0.913525241,229.67,89.6077,18853.66,20580.20046,8251.312352,0.916106723,231.26,57.8586,11072.59,13380.37984,7512.144517,0.827524341,230.95,217.2013,44700.64,50133.52149,22698.51892,0.89163176,3424553.81
22-04-17 11:28,232,66.9344,14076.07,15528.7808,6557.99409,0.906450428,229.68,89.3382,18740.82,20519.19778,8355.785008,0.913331028,231.28,55.3918,10323.61,12811.0155,7585.854916,0.805838538,230.9866667,211.6644,43140.5,48858.99408,22936.83854,0.882959234,3424557.45
22-04-17 11:33,232.14,68.2013,14481.75,15832.24978,6398.36308,0.914699439,229.83,87.506,18377.69,20111.50398,8169.03315,0.913789939,231.45,58.0644,10931.69,13439.00538,7816.969959,0.813429989,231.14,213.7717,43791.13,49382.75914,22825.28935,0.886769609,3424561.08
22-04-17 11:38,232.18,68.1657,14473.79,15826.71223,6402.673107,0.914516533,229.93,87.6206,18435.56,20146.60456,8125.010936,0.915070326,231.56,54.6006,10210.09,12643.31494,7457.041958,0.807548499,231.2233333,210.3869,43119.44,48616.63172,22456.41944,0.886927754,3424564.7
22-04-17 11:43,232.36,70.9705,15111.36,16490.70538,6602.284671,0.916356193,230.06,88.5528,18564.07,20372.45717,8391.204687,0.911233723,231.66,58.9961,11251.6,13667.03653,7758.1818,0.823265525,231.36,218.5194,44927.03,50530.19907,23127.10518,0.889112468,3424568.36
22-04-17 11:48,232.41,75.6844,16210.12,17589.8114,6828.870684,0.921563036,230.1,87.4618,18364.64,20124.96018,8231.283006,0.912530501,231.71,57.949,11004.82,13427.36279,7693.374309,0.819581639,231.4066667,221.0952,45579.58,51142.13437,23195.25372,0.891233433,3424572.16
22-04-17 11:53,232.54,70.9237,15227.75,16492.5972,6334.144952,0.923308186,230.22,87.1392,18371.58,20061.18662,8058.30361,0.915777334,231.84,54.1071,10375.98,12544.19006,7049.520792,0.82715424,231.5333333,212.17,43975.31,49097.97389,21835.36467,0.895664455,3424575.91
22-04-17 11:58,232.89,64.1761,13837.58,14945.97193,5648.314496,0.92584009,230.58,86.0565,18368.8,19842.90777,7505.209879,0.925711101,232.14,56.0362,11113.69,13008.24347,6760.199162,0.854357472,231.87,206.2688,43320.07,47797.12317,20197.43841,0.906332162,3424579.52
22-04-17 12:03,233.08,67.6149,14673.82,15759.68089,5748.612739,0.931098802,230.72,83.1912,17783.17,19193.87366,7222.440791,0.926502399,232.32,53.3065,10371.68,12384.16608,6767.26115,0.837495228,232.04,204.1126,42828.67,47337.72064,20163.45261,0.904747196,3424583.12
22-04-17 12:08,233.01,67.3906,14605.42,15702.68371,5766.799996,0.930122537,230.63,81.5203,17263.89,18801.02679,7445.583281,0.91824187,232.28,50.0562,9644.85,11627.05414,6493.477986,0.82951794,231.9733333,198.9671,41514.16,46130.76463,20115.21725,0.899923518,3424586.63
22-04-17 12:13,233.32,67.2365,14577.58,15687.62018,5796.170137,0.929241009,230.95,81.6026,17364.17,18846.12047,7325.425379,0.921365754,232.57,51.6633,10058.43,12015.33368,6572.383845,0.837132806,232.28,200.5024,42000.18,46549.07433,20069.90785,0.902277448,3424590.11
22-04-17 12:18,233,66.1598,14316.78,15415.2334,5714.825562,0.928742344,230.63,81.6963,17301.15,18841.61767,7461.686476,0.91824122,232.25,52.5708,10216.77,12209.5683,6685.145387,0.836783885,231.96,200.4269,41834.7,46466.41937,20223.40241,0.900321147,3424593.61
22-04-17 12:23,233.9,66.2238,14374.54,15489.74682,5771.035985,0.928003548,231.52,81.4626,17315.04,18860.22115,7476.451812,0.918071949,233.15,50.8035,9878.27,11844.83603,6536.047909,0.83397271,232.8566667,198.4899,41567.85,46194.804,20151.27199,0.899838216,3424597.05
22-04-17 12:28,233.47,67.3623,14600.54,15727.07618,5845.096827,0.928369637,231.07,80.3346,17059,18562.91602,7319.314875,0.918982771,232.67,51.8338,9990.62,12060.17025,6755.384399,0.828397924,232.4033333,199.5307,41650.16,46350.16245,20337.20067,0.898597929,3424600.53
22-04-17 12:33,232.41,69.1839,15016.75,16079.0302,5747.38476,0.933933814,229.98,82.8204,17518.59,19047.03559,7475.865786,0.919754148,231.68,52.9803,10354.02,12274.4759,6592.194518,0.8435407,231.3566667,204.9846,42889.36,47400.5417,20182.02546,0.904828478,3424604.05
22-04-17 12:38,233.74,65.8158,14273.32,15383.78509,5738.743759,0.927815873,231.25,81.5108,17200.33,18849.3725,7710.219941,0.912514727,233,54.768,10825.44,12760.944,6756.592379,0.848325955,232.6633333,202.0946,42299.09,46994.10159,20475.16959,0.900093598,3424607.63
22-04-17 12:43,233.16,66.8008,14497.32,15575.27453,5693.583181,0.930790656,230.51,84.6886,17896.56,19521.56919,7797.743497,0.91675827,232.41,52.8551,10296.07,12284.05379,6699.91941,0.838165493,232.0266667,204.3445,42689.95,47380.8975,20555.23333,0.900994963,3424611.15
22-04-17 12:48,233.05,66.5311,14400.8,15505.07286,5746.672394,0.928779899,230.32,80.3801,16957.55,18513.14463,7428.191042,0.915973506,232.33,53.8202,10595.97,12504.04707,6639.021975,0.84740324,231.9,200.7314,41954.32,46522.26455,20103.63481,0.901811647,3424614.68
22-04-17 12:53,233.64,59.6669,13124.88,13940.57452,4698.632016,0.94148774,230.84,74.9666,15956.8,17305.28994,6697.282569,0.922076432,232.94,44.47,8777.24,10358.8418,5501.423581,0.847318665,232.4733333,179.1035,37858.92,41604.70626,17252.645,0.909967247,3424617.99
22-04-17 12:58,233.8,58.3856,12857.92,13650.55328,4583.830071,0.941933981,230.96,76.7948,16322.72,17736.52701,6939.250832,0.920288397,233.08,44.9363,8989.1,10473.7528,5375.460816,0.858250158,232.6133333,180.1167,38169.74,41860.83309,17187.21314,0.911824662,3424621.18
22-04-17 13:03,233.54,62.568,13729.03,14612.13072,5002.809155,0.939563864,230.7,76.2767,16160.01,17597.03469,6964.891003,0.918337111,232.81,48.7808,9671.77,11356.65805,5952.356431,0.851638744,232.35,187.6255,39560.81,43565.82346,18246.18551,0.908069832,3424624.37
22-04-17 13:08,233.45,65.1189,14298.2,15202.0072,5163.574326,0.940546851,230.68,79.4926,16773.9,18337.35297,7409.102015,0.914739441,232.82,51.0228,10222.65,11879.1283,6050.712028,0.860555568,232.3166667,195.6343,41294.75,45418.48847,18909.85767,0.909205731,3424627.77
22-04-17 13:13,232.97,61.75,13504.45,14385.8975,4958.213093,0.938728362,230.2,79.6363,16909.11,18332.27626,7081.973728,0.922368273,232.35,47.8523,9467.94,11118.4819,5829.129612,0.851549706,231.84,189.2386,39881.5,43836.65567,18196.65732,0.90977515,3424631.14
22-04-17 13:18,232.67,62.409,13629.14,14520.70203,5009.723576,0.938600625,229.86,80.9447,17144.91,18605.94874,7227.267096,0.921474644,231.99,55.5288,11341.63,12882.12631,6108.73205,0.880415991,231.5066667,198.8825,42115.68,46008.77708,18522.33967,0.9153836,3424634.57
22-04-17 13:23,232.68,63.5047,13874.63,14776.2736,5082.607967,0.938980313,229.84,80.6912,17055.26,18546.06541,7285.234962,0.919616082,232.01,48.3002,9554.83,11206.1294,5855.13107,0.852643197,231.51,192.4961,40484.72,44528.46841,18541.08802,0.909187346,3424637.97
22-04-17 13:28,232.52,63.6893,13964.57,14809.03604,4929.333934,0.942976299,229.7,80.4463,17003.28,18478.51511,7234.914644,0.920164845,231.81,51.7575,10324.02,11997.90608,6112.639465,0.860485149,231.3433333,195.8931,41291.87,45285.45722,18594.46443,0.911813031,3424641.4
22-04-17 13:33,232.56,68.7643,15032.88,15991.82561,5454.448201,0.940035264,229.76,81.7039,17252.61,18772.28806,7399.070708,0.919046732,231.83,54.3338,10755.3,12596.20485,6556.515739,0.85385242,231.3833333,204.802,43040.79,47360.31853,19760.82405,0.908794352,3424644.94
22-04-17 13:38,231.48,59.5857,13042.43,13792.89784,4487.655335,0.945590271,228.69,75.5658,16010.53,17281.1428,6503.908491,0.926474029,230.78,48.4495,9684.05,11181.17561,5589.084327,0.866103023,230.3166667,183.601,38737.01,42255.21625,16880.38378,0.916739126,3424648.37
22-04-17 13:43,230.19,57.8492,12638.57,13316.30735,4194.113702,0.949104708,227.47,73.7334,15506.97,16772.1365,6390.496391,0.924567362,229.49,46.4018,9230.67,10648.74908,5309.480988,0.866831393,229.05,177.9844,37376.21,40737.19293,16203.01866,0.917495962,3424651.5
22-04-17 13:48,231.25,56.1644,12342.47,12988.0175,4043.764691,0.950296687,228.68,70.2084,14901.13,16055.25691,5977.256832,0.928115326,230.5,43.9543,8910.36,10131.46615,4822.042204,0.879473895,230.1433333,170.3271,36153.96,39174.74056,15084.80939,0.922889583,3424654.64
22-04-17 13:53,230.37,56.7276,12470.75,13068.33721,3906.639467,0.954272131,227.79,68.1828,14297.92,15531.36001,6065.692664,0.920583902,229.6,46.2253,9385.51,10613.32888,4955.295345,0.884313499,229.2533333,171.1357,36154.18,39213.0261,15183.43455,0.921994133,3424657.53
22-04-17 13:58,229.92,58.5807,12837.86,13468.87454,4074.301425,0.953150165,227.33,71.7069,15137.53,16301.12958,6048.306456,0.92861847,229.11,45.6715,9049.06,10463.79737,5254.100152,0.864796946,228.7866667,175.9591,37024.45,40233.80149,15746.39274,0.920232457,3424660.66
22-04-17 14:03,231.4,68.4689,14990.26,15843.70346,5129.819145,0.946133588,228.83,79.2316,16681.69,18130.56703,7102.019396,0.920086502,230.65,54.1954,10541.65,12500.16901,6717.725847,0.843320598,230.2933333,201.8959,42213.6,46474.4395,19439.27729,0.908318647,3424663.9
22-04-17 14:08,231.54,69.1164,15074.14,16003.21126,5373.367079,0.941944698,229,79.6652,16767.72,18243.3308,7187.675889,0.919115055,230.8,56.9449,11363.24,13142.88292,6603.949436,0.864592652,230.4466667,205.7265,43205.1,47389.42498,19469.89814,0.911703403,3424667.53
22-04-17 14:13,232.6,67.7885,14810,15767.6051,5411.217108,0.939267562,230.08,82.802,17500.95,19051.08416,7527.32069,0.918632759,231.82,53.951,10664.19,12506.92082,6534.379851,0.85266311,231.5,204.5415,42975.14,47325.61008,19820.46194,0.908073661,3424671.09
22-04-17 14:18,232.33,69.1059,15132.54,16055.37375,5364.816801,0.942521815,229.83,84.3888,17901.61,19395.0779,7463.337478,0.922997582,231.54,55.9581,11051.84,12956.53847,6762.30152,0.852993261,231.2333333,209.4528,44085.99,48406.99013,19991.55268,0.91073603,3424674.72
22-04-17 14:23,232.25,70.1535,15359.09,16293.15038,5437.380207,0.942671592,229.79,81.3827,17231.82,18700.93063,7265.6167,0.921441844,231.47,53.2654,10455.65,12329.34214,6533.916179,0.848029837,231.17,204.8016,43046.56,47323.42315,19659.60453,0.909624814,3424678.35
22-04-17 14:28,232.11,70.0803,15329.59,16266.33843,5440.352603,0.942411844,229.61,83.9314,17774.79,19271.48875,7446.282244,0.922336111,231.32,53.8701,10598.39,12461.23153,6554.114792,0.850509035,231.0133333,207.8818,43702.77,47999.05872,19848.86728,0.91049223,3424681.97
22-04-17 14:33,232.09,74.0373,16030.3,17183.31696,6188.365176,0.932899046,229.65,85.0081,17946.25,19522.11017,7684.067688,0.919278185,231.35,62.1441,12295.99,14377.03754,7450.35826,0.855251993,231.03,221.1895,46272.54,51082.46466,21639.55262,0.905840004,3424685.73
22-04-17 14:38,232.17,66.6953,14518.84,15484.6478,5383.084857,0.937628042,229.72,77.6174,16358.64,17830.26913,7093.193535,0.917464559,231.48,51.545,10055.81,11931.6366,6422.198782,0.842785473,231.1233333,195.8577,40933.29,45246.55353,19279.94751,0.904671998,3424689.4
22-04-17 14:43,232.08,61.7177,13438.3,14323.44382,4957.129801,0.938203143,229.63,76.7703,16175.99,17628.76399,7007.900349,0.917590706,231.39,51.0702,10096.95,11817.13358,6139.726924,0.854433094,231.0333333,189.5582,39711.24,43769.34138,18405.77797,0.907284385,3424692.71
22-04-17 14:48,232.29,61.5429,13421.81,14295.80024,4921.881841,0.938863846,229.83,74.9939,15832.73,17235.84804,6811.689827,0.918593037,231.57,49.4493,9630.97,11450.9744,6194.290241,0.841061176,231.23,185.9861,38885.51,42982.62268,18314.55608,0.904679789,3424695.98
22-04-17 14:53,232.14,61.2428,13396.83,14216.90359,4758.707145,0.942317004,229.7,72.7201,15390.71,16703.80697,6491.780417,0.921389359,231.42,54.3725,11167.07,12582.88395,5798.751255,0.887480966,231.0866667,188.3354,39954.61,43503.59451,17210.22589,0.91842089,3424699.27
22-04-17 14:58,232.34,63.6018,13879.84,14777.24221,5071.18615,0.939271334,229.87,74.9157,15808.51,17220.87196,6830.039722,0.917985456,231.68,61.0355,12667.71,14140.70464,6283.999608,0.89583301,231.2966667,199.553,42356.06,46138.81881,18296.30516,0.918013532,3424702.66
22-04-17 15:03,232.61,72.12,15731.15,16775.8332,5827.477948,0.937726896,230.15,80.0493,16951.71,18423.3464,7215.207583,0.920121114,231.9,63.7011,13096.22,14772.28509,6834.429639,0.88653989,231.5533333,215.8704,45779.08,49971.46469,20035.54634,0.916104427,3424706.4
22-04-17 15:08,232.54,70.7857,15406.6,16460.50668,5795.252931,0.935973619,230.09,84.482,17879.84,19438.46338,7626.610004,0.919817562,231.94,56.6293,11209.06,13134.59984,6846.509105,0.853399429,231.5233333,211.897,44495.5,49033.5699,20601.97701,0.907449735,3424710.11
22-04-17 15:13,232.39,66.7346,14505.05,15508.45369,5487.773727,0.935299565,229.87,79.1894,16709.21,18203.26738,7222.274186,0.91792367,231.72,55.4065,10884.26,12838.79418,6809.370033,0.847763415,231.3266667,201.3305,42098.52,46550.51525,19866.1794,0.904362063,3424713.75
22-04-17 15:18,232.59,66.5697,14518.6,15483.44652,5380.27604,0.937685287,230.08,79.0564,16719.97,18189.29651,7161.920888,0.919220267,231.94,51.5974,10092.94,11967.50096,6430.679691,0.843362373,231.5366667,197.2235,41331.51,45640.24399,19358.15468,0.905593537,3424717.19
22-04-17 15:23,232.57,69.2618,15119.05,16108.21683,5557.785207,0.938592407,230.06,79.9232,16891.74,18387.13139,7263.313335,0.918671849,231.93,54.8538,10869.63,12722.24183,6611.095291,0.85438008,231.52,204.0388,42880.42,47217.59005,19767.91317,0.908145036,3424720.75
22-04-17 15:28,232.85,62.1153,13640.09,14463.54761,4810.629285,0.943066692,230.4,70.6621,14883.64,16280.54784,6597.991992,0.914197737,232.27,46.1016,9114.5,10708.01863,5620.280489,0.851184548,231.84,178.879,37638.23,41452.11408,17367.82669,0.907993014,3424724.14
22-04-17 15:33,233.08,59.4626,13081.88,13859.54281,4577.263649,0.943889721,230.63,68.0627,14374.24,15697.3005,6307.6515,0.915714138,232.49,43.2728,8606.41,10060.49327,5209.916678,0.855466006,232.0666667,170.7981,36062.53,39617.33658,16402.05133,0.91027144,3424727.15
22-04-17 15:38,233.31,59.9624,13210.14,13989.82754,4605.157532,0.944267537,230.78,71.5025,15120.13,16501.34695,6608.791111,0.916296715,232.67,43.9172,8755.29,10218.21492,5268.473522,0.856831655,232.2533333,175.3821,37085.56,40709.38942,16790.34324,0.910982958,3424730.18
22-04-17 15:43,233.38,58.87,12941.22,13739.0806,4613.801106,0.941927657,230.81,69.885,14796.84,16130.15685,6421.486278,0.917340119,232.67,47.5944,9600.28,11073.78905,5519.368424,0.86693723,232.2866667,176.3494,37338.34,40943.0265,16798.20779,0.911958475,3424733.33
22-04-17 15:48,232.05,57.471,12585.45,13336.14555,4411.261319,0.943709706,229.49,69.4655,14646.3,15941.6376,6294.57747,0.918745011,231.36,46.5711,9277.23,10774.6897,5479.684441,0.86102062,230.9666667,173.5076,36508.98,40052.47284,16471.03397,0.911528737,3424736.37
22-04-17 15:53,231.35,69.5243,15112.38,16084.44681,5506.850257,0.939564797,228.76,81.0202,16943.74,18534.18095,7511.693442,0.914188765,230.61,55.3268,10838.63,12758.91335,6731.565163,0.849494757,230.24,205.8713,42894.75,47377.54111,20116.45654,0.905381516,3424739.69
22-04-17 15:58,230.59,70.0113,15184.22,16143.90567,5483.169993,0.940554307,228.06,79.09,16588.38,18037.2654,7082.97904,0.919672668,229.83,57.2053,11463.57,13147.4941,6437.636518,0.871920528,229.4933333,206.3066,43236.17,47328.66517,19251.9129,0.913530307,3424743.29
22-04-17 16:03,230.5,69.4336,15049.34,16004.4448,5446.064535,0.940322528,227.99,80.5205,16909.84,18357.8688,7146.233824,0.921122173,229.76,56.5264,11166.45,12987.50566,6632.171422,0.859784033,229.4166667,206.4805,43125.63,47349.81926,19549.56319,0.910787637,3424746.86
22-04-17 16:08,231.11,69.1992,15032.47,15992.62711,5457.927046,0.939962515,228.53,79.0131,16637.85,18056.86374,7016.5715,0.921414163,230.43,53.7496,10592.01,12385.52033,6419.535649,0.855192977,230.0233333,201.9619,42262.33,46435.01118,19238.1321,0.910139331,3424750.42
22-04-17 16:13,231.3,68.1339,14818.18,15759.37107,5364.635869,0.940277371,228.7,83.1211,17486.31,19009.79557,7456.627267,0.919857867,230.54,56.3256,11154.69,12985.30382,6647.631639,0.859024182,230.18,207.5806,43459.18,47754.47046,19793.66371,0.910054694,3424754.01
22-04-17 16:18,231.78,69.8101,15256.9,16180.58498,5388.722726,0.942913994,229.25,80.5458,16960.97,18465.12465,7299.748283,0.91854078,231.11,54.4408,10779.86,12581.81329,6488.19266,0.856781114,230.7133333,204.7967,42997.73,47227.52292,19535.45842,0.910437968,3424757.61
22-04-17 16:23,232.23,70.2844,15430.8,16322.14621,5320.044015,0.945390379,229.65,77.5338,16185.12,17805.63717,7421.765667,0.908988532,231.52,54.8252,11007.62,12693.1303,6320.431856,0.867210825,231.1333333,202.6434,42623.54,46820.91369,19376.06246,0.910352589,3424761.17
22-04-17 16:28,232.57,62.2491,13758.39,14477.27319,4505.346106,0.95034402,230,76.2521,16075.51,17537.983,7011.335532,0.916611106,231.85,43.3197,8439.14,10043.67244,5445.75727,0.840244447,231.4733333,181.8209,38273.04,42058.92863,17439.26279,0.90998609,3424764.56
22-04-17 16:33,231.41,59.7366,13080.3,13823.64661,4472.019387,0.946226446,228.81,76.0561,15930.4,17402.39624,7004.694909,0.915414164,230.71,42.2562,8292.61,9748.927902,5125.837944,0.850617635,230.31,178.0489,37303.31,40974.97075,16953.20887,0.910392596,3424767.71
22-04-17 16:38,230.69,58.6441,12780.75,13528.60743,4435.724113,0.944720295,228.16,72.7278,15163.29,16593.57485,6739.53727,0.9138049,229.96,46.1865,9193.43,10621.04754,5318.599034,0.865585995,229.6033333,177.5584,37137.47,40743.22982,16757.65789,0.911500393,3424770.8
22-04-17 16:43,231.2,56.6946,12380.82,13107.79152,4304.589953,0.944538978,228.6,73.2201,15226.02,16738.11486,6952.179804,0.909661579,230.46,44.2288,8736.76,10192.96925,5250.299686,0.857135913,230.0866667,174.1435,36343.6,40038.87563,16800.42561,0.907707807,3424773.86
22-04-17 16:48,231.48,60.923,13310.6,14102.45604,4659.097981,0.943849778,228.92,78.4581,16519.71,17960.62825,7048.641623,0.919773505,230.77,49.9148,9920.69,11518.8384,5853.507318,0.861257851,230.39,189.2959,39751,43581.92269,17867.34407,0.912098355,3424776.97
22-04-17 16:53,231.92,68.4176,14891.51,15867.40979,5478.83413,0.938496591,229.33,84.7721,17674.45,19440.78569,8096.78736,0.909142783,231.25,53.5958,10523.6,12394.02875,6547.19724,0.849086299,230.8333333,206.7855,43089.56,47702.22423,20464.40852,0.903302953,3424780.47
22-04-17 16:58,232.39,68.302,14886.8,15872.70178,5506.890916,0.937886959,229.78,82.5085,17297.18,18958.80313,7761.686683,0.912356117,231.73,55.5782,11012.97,12879.13629,6677.32306,0.855101597,231.3,206.3887,43196.95,47710.6412,20256.57409,0.905394455,3424784.06
22-04-17 17:03,232.88,71.3165,15642.27,16608.18652,5581.330373,0.94184094,230.24,88.0871,18520.85,20281.1739,8264.63128,0.913204043,232.26,55.2974,10871.28,12843.37412,6838.67897,0.846450465,231.7933333,214.701,45034.4,49732.73455,21100.8934,0.905528329,3424787.74
22-04-17 17:08,233.58,68.2563,14913.83,15943.30655,5636.195402,0.935428918,230.9,91.8188,19383.21,21200.96092,8589.057808,0.914260918,232.94,57.0534,11481.7,13290.019,6692.919395,0.863934055,232.4733333,217.1285,45778.74,50434.28647,21164.22018,0.907690843,3424791.55
22-04-17 17:13,234.01,68.259,14928.67,15973.28859,5681.616003,0.934602159,231.31,94.527,19990.81,21865.04037,8857.059666,0.91428187,233.31,56.6554,11317.61,13218.27137,6828.938571,0.856209536,232.8766667,219.4414,46237.09,51056.60033,21654.28239,0.905604558,3424795.37
22-04-17 17:18,233.53,68.373,14917.53,15967.14669,5693.599224,0.934263979,230.84,91.7565,19381.84,21181.07046,8542.951717,0.915054791,232.82,52.8227,10224.69,12298.18101,6833.810844,0.831398561,232.3966667,212.9522,44524.06,49446.39816,21507.07727,0.900451027,3424799.16
22-04-17 17:23,231.9,68.4615,14885.53,15876.22185,5520.454406,0.937599017,229.16,90.1294,18890.38,20654.0533,8351.255076,0.914608853,231.23,51.0491,9921.55,11804.08339,6395.250609,0.84051846,230.7633333,209.64,43697.46,48334.35855,20657.73961,0.904066203,3424802.83
22-04-17 17:28,232.34,67.8554,14804,15765.52364,5421.560616,0.939010993,229.53,88.8983,18722.98,20404.8268,8112.149938,0.917576032,231.56,50.7217,9662.3,11745.11685,6677.404329,0.822665293,231.1433333,207.4754,43189.28,47915.46729,20750.37586,0.901364057,3424806.43
22-04-17 17:33,233.16,68.0384,14883.05,15863.83334,5491.450725,0.938174884,230.33,91.253,19189.04,21018.30349,8576.119488,0.912968071,232.39,50.4678,9602.96,11728.21204,6733.061483,0.818791472,231.96,209.7592,43675.05,48610.34888,21341.41573,0.89847226,3424810.06
22-04-17 17:38,233.01,72.327,15880.27,16852.91427,5642.494494,0.942286286,230.12,85.3352,17769.25,19637.33622,8359.34976,0.904870691,232.18,52.294,10200.8,12141.62092,6585.031353,0.840151415,231.77,209.9562,43850.32,48631.87141,21028.75063,0.901678647,3424813.76
22-04-17 17:43,231.9,55.6085,12217.28,12895.61115,4127.330412,0.947398294,228.97,62.6308,12663.01,14340.57428,6730.545914,0.883019728,231.12,37.3813,7154.78,8639.566056,4842.646465,0.82814113,230.6633333,155.6206,32035.07,35875.75148,16150.04132,0.892944919,3424817.05
22-04-17 17:48,233.56,39.4569,8801.89,9215.553564,2730.047604,0.955112456,230.47,47.9386,9333.76,11048.40914,5911.706085,0.844805789,232.68,23.6557,4667.33,5504.208276,2917.591372,0.847956648,232.2366667,111.0512,22802.98,25768.17098,12000.94742,0.884928155,3424819.16
22-04-17 17:53,234.01,47.3279,10427.83,11075.20188,3731.01302,0.941547623,230.95,53.9828,10610.12,12467.32766,6546.725332,0.851034022,233.08,32.5749,6274.08,7592.557692,4275.845233,0.826346042,232.68,133.8856,27312.03,31135.08723,14948.1328,0.877210647,3424821.23
22-04-17 17:58,231.57,45.0677,9789.15,10436.32729,3617.937197,0.937988023,228.52,57.0059,11173.65,13026.98827,6697.161265,0.857730871,230.73,31.7502,6128.71,7325.723646,4013.121064,0.83660131,230.2733333,133.8238,27091.51,30789.0392,14629.25224,0.879907613,3424823.52
22-04-17 18:03,231.48,36.2988,7835.13,8402.446224,3035.101387,0.932482017,228.42,48.2116,9358.18,11012.49367,5805.125663,0.849778468,230.61,26.5433,5160.24,6121.150413,3292.47711,0.843018003,230.17,111.0537,22353.55,25536.09031,12345.47329,0.875370886,3424825.63
22-04-17 18:08,231.5,32.9928,7081.11,7637.8332,2862.582254,0.927109799,228.42,46.4522,8882.6,10610.61152,5803.834435,0.837143079,230.65,23.9884,4687.33,5532.92446,2939.760288,0.847170431,230.19,103.4334,20651.04,23781.36918,11793.56041,0.868370523,3424827.37
22-04-17 18:13,231.59,32.8045,7037.55,7597.194155,2861.861112,0.926335415,228.45,46.0918,8899.81,10529.67171,5627.376679,0.845212486,230.74,23.5517,4616.39,5434.319258,2867.188373,0.849488184,230.26,102.448,20553.75,23561.18512,11518.36817,0.872356373,3424829.08
22-04-17 18:18,231.37,31.4755,6688.18,7282.486435,2881.467849,0.918392373,228.25,46.8263,9020,10688.10298,5733.685133,0.843928995,230.52,24.7816,4819.52,5712.654432,3067.025861,0.843656842,230.0466667,103.0834,20527.7,23683.24384,11811.417,0.866760488,3424830.79
22-04-17 18:23,231.18,32.6085,6967.24,7538.43303,2878.461278,0.924229209,228.1,44.9669,8654.76,10256.94989,5504.557238,0.843794704,230.34,22.9718,4492.59,5291.324412,2795.487279,0.849048301,229.8733333,100.5472,20114.59,23086.70733,11331.34258,0.871262831,3424832.5
22-04-17 18:28,231.38,31.2392,6630.15,7228.126096,2878.70072,0.917270937,228.31,41.5842,7993.33,9494.088702,5122.928439,0.84192704,230.55,24.2139,4708.9,5582.514645,2998.454694,0.843508759,230.08,97.0373,19332.38,22304.72944,11124.74894,0.86673905,3424834.13
22-04-17 18:33,231.5,31.1564,6611.97,7212.7066,2881.837819,0.916711349,228.44,42.2952,8131.46,9661.915488,5218.425928,0.841599164,230.68,23.6797,4611.26,5462.433196,2928.217484,0.844176914,230.2066667,97.1313,19354.69,22337.05528,11150.78534,0.866483507,3424835.75
22-04-17 18:38,231.42,33.5978,6906.17,7775.202876,3571.917649,0.888230199,228.32,43.2544,8040.52,9875.844608,5734.312936,0.814160238,230.52,26.8424,4900.07,6187.710048,3778.500977,0.791903622,230.0866667,103.6946,19846.76,23838.75753,13205.77443,0.832541712,3424837.34
22-04-17 18:43,230.76,53.8988,9488.29,12437.68709,8041.667301,0.762866113,227.76,52.9729,9126.49,12065.1077,7891.387976,0.756436679,229.95,34.1044,5776.45,7842.30678,5304.187122,0.736575368,229.49,140.9761,24391.23,32345.10157,21243.19879,0.754093474,3424839.22
22-04-17 18:48,230.67,64.7941,10470.79,14946.05505,10665.2294,0.700572155,227.8,51.4253,8843.22,11714.68334,7683.180708,0.754883401,229.95,32.1875,5446.37,7401.515625,5011.934494,0.735845234,229.4733333,148.4069,24760.38,34062.25401,23391.46705,0.726915488,3424841.27
22-04-17 18:53,230.55,62.5132,10082.45,14412.41826,10298.64079,0.699566847,227.5,51.7459,8819.79,11772.19225,7797.167096,0.7492054,229.64,32.744,5463.8,7519.33216,5165.969966,0.72663368,229.23,147.0031,24366.04,33703.94267,23286.30169,0.722943314,3424843.3
22-04-17 18:58,230.14,65.1445,10747.05,14992.35523,10453.30721,0.716835336,226.96,53.0106,8828.4,12031.28578,8173.811281,0.733786909,229.15,32.6894,5535.5,7490.77601,5046.777683,0.738975507,228.75,150.8445,25110.95,34514.41702,23678.79161,0.727549591,3424845.38
22-04-17 19:03,232.91,65.5335,10826.46,15263.40749,10759.15294,0.709308194,229.67,54.4472,9002.08,12504.88842,8679.561635,0.719884872,231.73,32.5784,5533.38,7549.392632,5135.663043,0.732956977,231.4366667,152.5591,25361.92,35317.68854,24578.69276,0.718108151,3424847.47
22-04-17 19:08,231.52,59.4541,9656.9,13764.81323,9808.892175,0.701564187,228,48.0772,7677.18,10961.6016,7824.168766,0.700370282,230.18,28.2017,4655.11,6491.467306,4524.278801,0.717112138,229.9,135.733,21989.19,31217.88214,22159.23483,0.70437802,3424849.46
22-04-17 19:13,230.84,60.5891,9847.08,13986.38784,9932.475039,0.7040474,227.16,48.2912,7703.01,10969.82899,7810.299934,0.702199643,229.43,27.5676,4553.19,6324.834468,4389.987685,0.719890777,229.1433333,136.4479,22103.28,31281.0513,22134.79577,0.70660285,3424851.34
22-04-17 19:18,231.64,66.7537,10757.44,15462.82707,11107.49772,0.695696845,227.67,49.882,8026.27,11356.63494,8034.43508,0.706747205,229.65,30.5303,5052.81,7011.283395,4860.782442,0.720668345,229.6533333,147.166,23836.52,33830.7454,24007.07497,0.704581579,3424853.18
22-04-17 19:23,233.22,68.6794,10843.25,16017.40967,11789.03482,0.676966515,229.07,44.497,6923.67,10192.92779,7480.546147,0.679262146,231.07,26.8743,4348.68,6209.844501,4432.961875,0.700288067,231.12,140.0507,22115.6,32420.18196,23705.87343,0.682155332,3424855.08
22-04-17 19:28,232.8,67.4941,10716.9,15712.62648,11490.63468,0.682056562,228.38,44.2262,6928.22,10100.37956,7349.655421,0.685936599,230.59,26.509,4277.71,6112.71031,4366.511707,0.699805779,230.59,138.2293,21922.83,31925.71635,23208.63824,0.686682478,3424856.94
22-04-17 19:33,232.29,68.9074,10951.76,16006.49995,11673.34543,0.684207043,227.69,42.3067,6434.65,9632.812523,7168.427755,0.667992861,229.92,28.4913,4601.55,6550.719696,4662.36701,0.702449534,229.9666667,139.7054,21987.96,32190.03216,23510.16346,0.683067351,3424858.84
22-04-17 19:38,231.48,63.4563,9616.59,14688.86432,11103.32977,0.654685739,226.8,38.0993,5420.85,8640.92124,6729.034489,0.627346304,229.11,24.251,3612.52,5556.14661,4221.429189,0.650184427,229.13,125.8066,18649.96,28885.93217,22058.46934,0.645641618,3424860.52
22-04-17 19:43,231.36,63.0461,9417.45,14586.3457,11138.81126,0.645634636,226.57,37.0445,5197.95,8393.172365,6589.890602,0.619306953,228.95,26.3004,3850.63,6021.47658,4629.344317,0.639482683,228.96,126.391,18466.03,29000.99464,22362.09798,0.636737816,3424862.06
22-04-17 19:48,231.12,62.2949,9414.46,14397.59729,10893.05974,0.653891049,226.14,36.9893,5209.31,8364.760302,6544.639351,0.622768593,228.66,25.4042,3683.3,5808.924372,4491.870821,0.634076081,228.64,124.6884,18307.07,28571.28196,21935.5725,0.640750738,3424863.58
22-04-17 19:53,230.94,62.474,9629.24,14427.74556,10744.18815,0.667411271,225.96,38.1192,5390.57,8613.414432,6718.084791,0.625834278,228.55,25.4825,3694.66,5824.025375,4502.083857,0.634382538,228.4833333,126.0757,18714.47,28865.18537,21976.52245,0.648340545,3424865.1
22-04-17 19:58,233.13,51.2124,7240.94,11939.14681,9492.734828,0.606487223,228.23,23.3903,2684.84,5338.368169,4614.088088,0.502932716,230.68,15.7416,1978.35,3631.272288,3045.040182,0.544809048,230.68,90.3443,11904.13,20908.78727,17189.21389,0.569336224,3424866.39
22-04-17 20:03,234.31,51.0644,7214.07,11964.89956,9545.470948,0.60293611,229.37,24.2131,2856.27,5553.758747,4762.97784,0.514294936,231.83,13.8455,1664.72,3209.802265,2744.364754,0.518636309,231.8366667,89.123,11735.06,20728.46058,17086.76226,0.566132731,3424867.37
22-04-17 20:08,233.29,50.6452,7150.06,11815.01871,9405.918832,0.605167049,228.26,21.5979,2404.44,4929.936654,4303.828958,0.487722291,230.78,15.5542,1977.63,3589.598276,2995.69614,0.550933516,230.7766667,87.7973,11532.13,20334.55364,16748.25511,0.567119899,3424868.33
22-04-17 20:13,232.95,50.5583,7131.94,11777.55599,9372.633398,0.605553479,227.94,22.8849,2646.68,5216.384106,4495.080435,0.507378281,230.5,14.3369,1759.87,3304.65545,2797.07083,0.532542659,230.4633333,87.7801,11538.49,20298.59554,16700.18651,0.56843785,3424869.29
22-04-17 20:18,232.92,50.9696,7203.41,11871.83923,9436.707642,0.60676445,227.89,22.3776,2541.67,5099.631264,4421.103102,0.498402702,230.53,14.6575,1820.98,3378.993475,2846.336021,0.538911961,230.4466667,88.0047,11566.06,20350.46397,16744.18227,0.568343799,3424870.25
22-04-17 20:23,233,50.2923,6999,11718.1059,9398.297978,0.597280828,227.98,22.9396,2633.86,5229.770008,4518.105337,0.503628266,230.65,15.2536,1909.77,3518.24284,2954.794617,0.542819267,230.5433333,88.4855,11542.63,20466.11875,16900.58311,0.563987248,3424871.22
22-04-17 20:28,233.12,51.2461,7314.94,11946.49083,9445.120221,0.612308677,228.11,23.2731,2693.15,5308.826841,4574.995684,0.507296636,230.85,13.7238,1653.41,3168.13923,2702.469529,0.521886786,230.6933333,88.243,11661.5,20423.4569,16766.84257,0.57098561,3424872.18
22-04-17 20:33,233.26,46.258,6761.49,10790.14108,8408.888007,0.626635922,228.15,21.7899,2435.4,4971.365685,4333.970883,0.489885507,230.88,15.6271,1991.61,3607.984848,3008.49535,0.552000655,230.7633333,83.675,11188.5,19369.49161,15811.21985,0.577635192,3424873.14
22-04-17 20:38,233.36,47.1861,7038.38,11011.3483,8468.234661,0.639193295,228.26,23.2705,2715.68,5311.72433,4565.029846,0.511261472,231.01,14.2341,1748.41,3288.219441,2784.86078,0.531719379,230.8766667,84.6907,11502.47,19611.29207,15883.82701,0.586522803,3424874.1
22-04-17 20:43,233.8,46.2787,6667.45,10819.96006,8521.540131,0.616217617,228.62,21.6867,2422.61,4958.013354,4325.836012,0.488625146,231.46,14.8024,1855.53,3426.163504,2880.209155,0.541576605,231.2933333,82.7678,10945.59,19204.13692,15779.50995,0.569960006,3424875.02
22-04-17 20:48,233.32,45.974,6568.32,10726.65368,8480.464112,0.612336354,228.1,28.0191,3812.25,6391.15671,5129.681669,0.596488269,231.04,15.0765,1892.05,3483.27456,2924.610822,0.543181414,230.82,89.0696,12272.62,20601.08495,16546.5253,0.595726877,3424875.98
22-04-17 20:53,233.28,45.9813,6558.04,10726.51766,8488.244374,0.611385746,228.05,28.942,3763.39,6600.2231,5422.161993,0.570191332,231.04,13.9018,1688.63,3211.871872,2732.151102,0.525746377,230.79,88.8251,12010.06,20538.61264,16661.12445,0.584755174,3424877
22-04-17 20:58,232.88,46.1912,6575.75,10757.00666,8513.090164,0.611299241,227.66,27.1697,3614.53,6185.453902,5019.463403,0.584359702,230.66,15.5939,1981.55,3596.888974,3001.844414,0.550906635,230.4,88.9548,12171.83,20539.34953,16544.2266,0.592610296,3424878
22-04-17 21:03,232.95,47.2084,6780.68,10997.19678,8657.985664,0.616582583,227.74,26.7369,3519.47,6089.061606,4968.903517,0.577998751,230.78,14.0782,1709.43,3248.966996,2762.903476,0.526145696,230.49,88.0235,12009.58,20335.22538,16410.09993,0.590580128,3424879.02
22-04-17 21:08,233.11,46.1399,6524.51,10755.67209,8550.74566,0.606611093,227.82,31.535,3984.3,7184.3037,5978.258372,0.554584016,230.94,14.978,1879.63,3459.01932,2903.757173,0.543399682,230.6233333,92.6529,12388.44,21398.99511,17448.31069,0.57892625,3424880.02
22-04-17 21:13,233.06,45.7667,6422.56,10666.3871,8516.01649,0.602130781,227.76,34.3356,4581.06,7820.276256,6338.028873,0.585792605,230.91,14.9322,1865.8,3447.994302,2899.561185,0.541126184,230.5766667,95.0345,12869.42,21934.65766,17762.52334,0.586716246,3424881.08
22-04-17 21:18,232.81,46.1374,6629.11,10741.24809,8451.586314,0.617163847,227.48,36.7926,5602.92,8369.580648,6217.488858,0.669438558,230.62,14.0733,1724.55,3245.584446,2749.499171,0.531352682,230.3033333,97.0033,13956.58,22356.41319,17464.91012,0.624276349,3424882.16
22-04-17 21:23,232.65,45.7177,6458.9,10636.22291,8450.553146,0.607255043,227.3,36.9284,5466.9,8393.82532,6369.404045,0.651300187,230.38,15.5947,1984.75,3592.706986,2994.71383,0.552438595,230.11,98.2408,13910.55,22622.75521,17840.56199,0.614891947,3424883.38
22-04-17 21:28,232.57,45.2548,6370.97,10524.90884,8377.615846,0.605323058,227.33,26.9382,3510.93,6123.861006,5017.473882,0.573319675,230.4,13.8368,1684.32,3187.99872,2706.732712,0.528331454,230.1,86.0298,11566.22,19836.76856,16115.82892,0.583069766,3424884.43
22-04-17 21:33,232.63,44.2489,6199.47,10293.62161,8217.372908,0.60226325,227.35,27.0936,3572.97,6159.72996,5017.584933,0.580053026,230.39,15.0493,1901.4,3467.208227,2899.346638,0.548395099,230.1233333,86.3918,11673.84,19920.55979,16141.56629,0.586019676,3424885.39
22-04-17 21:38,232.88,43.7581,6098.75,10190.38633,8163.897473,0.598480745,227.55,25.7577,3302.86,5861.164635,4841.93832,0.563515991,230.64,14.7121,1834.32,3393.198744,2854.657222,0.540587257,230.3566667,84.2279,11235.93,19444.74971,15869.85092,0.577838757,3424886.34
22-04-17 21:43,233.32,44.3451,6263.24,10346.59873,8235.528521,0.605342892,227.93,22.6904,2581.99,5171.822872,4481.191745,0.499241769,231.06,13.6978,1658.16,3165.013668,2695.888895,0.523902951,230.77,80.7333,10503.39,18683.43527,15451.52265,0.562176594,3424887.26
22-04-17 21:48,233.31,45.5565,6592.32,10628.78702,8337.411494,0.620232581,228,22.3213,2487.77,5089.2564,4439.767013,0.488827798,231.04,13.6883,1656.97,3162.544832,2693.722375,0.523935656,230.7833333,81.5661,10737.06,18880.58825,15530.36236,0.568682493,3424888.13
22-04-17 21:53,233.84,47.6278,7192.75,11137.28475,8503.144071,0.645826174,228.48,22.2469,2474.55,5082.971712,4439.955374,0.486831354,231.61,13.7455,1663.34,3183.595255,2714.512625,0.522472195,231.31,83.6202,11330.64,19403.85172,15752.01761,0.583937672,3424889.06
22-04-17 21:58,233.67,45.1773,6346.99,10556.57969,8435.46636,0.601235456,228.3,23.712,2753.91,5413.4496,4660.624023,0.508716291,231.47,13.7505,1662.23,3182.828235,2714.293094,0.522249357,231.1466667,82.6398,10763.13,19152.85753,15842.56873,0.561959488,3424889.98
22-04-17 22:03,233.37,46.0942,6726.17,10757.00345,8394.746002,0.625282871,228.07,22.6823,2557.85,5173.152161,4496.543857,0.494447084,231.23,15.0483,1889.27,3479.618409,2922.054609,0.542953214,230.89,83.8248,11173.29,19409.77402,15871.26076,0.575652761,3424890.89
22-04-17 22:08,233.43,45.1108,6206.06,10530.21404,8507.069242,0.589357441,228.11,22.6994,2563.16,5177.960134,4499.053452,0.495013467,231.25,14.0192,1848.7,3241.94,2663.171657,0.570244977,230.93,81.8294,10617.92,18950.11418,15696.06964,0.560309025,3424891.8
22-04-17 22:13,233.49,44.3205,6010.19,10348.39355,8424.183351,0.580784831,228.13,24.0657,2855.24,5490.108141,4689.231487,0.520069901,231.41,10.1643,1451.49,2352.120663,1850.850721,0.617098443,231.01,78.5505,10316.92,18190.62235,14981.98596,0.567155967,3424892.68
22-04-17 22:18,233.52,44.5038,6097.6,10392.52738,8415.693643,0.58672927,228.19,23.0746,2705.74,5265.392974,4517.005006,0.513872376,231.47,9.8371,1403.85,2276.993537,1792.736664,0.616536664,231.06,77.4155,10207.19,17934.91389,14747.01354,0.569124004,3424893.53
22-04-17 22:23,233.61,44.0596,5935.43,10292.76316,8409.02159,0.576660505,228.26,24.2499,2934.31,5535.282174,4693.524642,0.530110283,231.54,10.7389,1527.44,2486.484906,1962.022995,0.614296912,231.1366667,79.0484,10397.18,18314.53024,15077.15709,0.567701157,3424894.39
22-04-17 22:28,233.27,41.8087,5838.62,9752.715449,7811.912386,0.598666087,227.97,21.08,2307.38,4805.6076,4215.431406,0.480143239,231.2,8.8792,1209.15,2052.87104,1658.986373,0.589004363,230.8133333,71.7679,9355.15,16611.19409,13726.35922,0.563183474,3424895.21
22-04-17 22:33,233.34,41.5234,5689.21,9689.070156,7842.892965,0.58717812,228.02,22.9855,2710.97,5241.15371,4485.569515,0.517246803,231.29,10.6823,1517.23,2470.709167,1949.978696,0.614086846,230.8833333,75.1912,9917.41,17400.93303,14298.16245,0.569935531,3424896
22-04-17 22:38,233.3,41.7468,5813.82,9739.52844,7813.956184,0.596930338,228,22.4896,2639.54,5127.6288,4396.067072,0.514768152,231.38,9.6015,1299.89,2221.59507,1801.602243,0.58511563,230.8933333,73.8379,9753.25,17088.75231,14032.09072,0.570740907,3424896.84
22-04-17 22:43,233.79,41.0865,5617.67,9605.612835,7791.635368,0.584832024,228.54,23.0104,2684.44,5258.796816,4522.02674,0.510466575,231.88,9.558,1272.66,2216.30904,1814.486783,0.574224974,231.4033333,73.6549,9574.77,17080.71869,14144.7775,0.560560136,3424897.63
22-04-17 22:48,233.79,42.3631,6129.21,9904.069149,7779.67676,0.618857755,228.62,22.4788,2552.3,5139.103256,4460.509723,0.496643066,231.95,10.4038,1405.95,2413.16141,1961.288502,0.582617472,231.4533333,75.2457,10087.46,17456.33382,14246.63964,0.577868189,3424898.46
22-04-17 22:53,234.04,41.1453,5628.35,9629.646012,7813.562478,0.584481506,228.92,21.8258,2476.4,4996.362136,4339.478959,0.495640615,232.25,8.7114,1119.74,2023.22265,1685.114899,0.553443784,231.7366667,71.6825,9224.49,16649.2308,13860.21899,0.55404902,3424899.26
22-04-17 22:58,234.3,41.3262,5679.72,9682.72866,7841.939494,0.586582584,229.15,22.5693,2603.33,5171.755095,4468.749677,0.503374571,232.47,10.5929,1447.77,2462.531463,1991.989767,0.587919392,231.9733333,74.4884,9730.82,17317.01522,14324.46014,0.561922472,3424900.05
22-04-17 23:03,234.02,40.3944,5462.15,9453.097488,7715.307479,0.577815897,228.99,21.5529,2410.29,4935.398571,4306.815665,0.488367852,232.28,9.3616,1229.65,2174.512448,1793.450658,0.565483082,231.7633333,71.3089,9102.09,16563.00851,13837.81805,0.549543279,3424900.84
22-04-17 23:08,234.08,41.0651,5685.88,9612.518608,7750.5666,0.591507828,229.07,23.9051,2832.5,5475.941257,4686.4567,0.517262671,232.42,9.7417,1303.69,2264.165914,1851.172512,0.57579261,231.8566667,74.7119,9822.07,17352.62578,14305.26345,0.566027881,3424901.61
22-04-17 23:13,234.47,42.9337,6205.77,10066.66464,7926.295204,0.616467343,229.56,22.2095,2512.8,5098.41282,4436.175092,0.492859266,232.81,10.2012,1372.21,2374.941372,1938.397853,0.577786895,232.28,75.3444,10090.78,17540.01883,14346.72156,0.575300409,3424902.46
22-04-17 23:18,234.58,42.4971,6034.46,9968.969718,7935.089776,0.605324338,229.64,23.5035,2775.61,5397.34374,4628.964093,0.514254814,232.93,8.9198,1159.62,2077.689014,1723.970155,0.558129726,232.3833333,74.9204,9969.69,17444.00247,14314.27621,0.571525372,3424903.28
22-04-17 23:23,235.23,43.5593,6376.03,10246.45414,8020.976491,0.622266973,230.26,26.7444,3607.5,6158.165544,4990.886356,0.585807571,233.54,10.7225,1467.1,2504.13265,2029.358992,0.585871519,233.01,81.0262,11450.63,18908.75233,15047.39138,0.605573007,3424904.18
22-04-17 23:28,233.46,42.7741,6181.74,9986.041386,7842.647075,0.619038091,228.51,26.6583,3555.8,6091.688133,4946.205684,0.583713401,231.87,9.0489,1180.45,2098.168443,1734.603301,0.562609739,231.28,78.4813,10917.99,18175.89796,14531.37162,0.60068504,3424905.12
22-04-17 23:33,233.52,41.7017,5879.78,9738.180984,7762.75441,0.603786273,228.6,27.0007,3599.63,6172.36002,5014.049469,0.58318536,231.83,11.5109,1469.85,2668.571947,2227.289207,0.550800214,231.3166667,80.2133,10949.26,18579.11295,15009.90152,0.589331688,3424906.02
22-04-17 23:38,233.79,41.3321,5715.08,9663.031659,7791.793211,0.591437574,228.9,26.5486,3500.84,6076.97454,4967.266739,0.576082716,232.11,14.6506,1720.25,3400.550766,2933.340323,0.505873936,231.6,82.5313,10936.17,19140.55697,15708.6316,0.571361117,3424906.94
22-04-17 23:43,234.06,42.3048,5963.22,9901.861488,7904.863576,0.602232217,229.24,27.7273,3677.32,6356.206252,5184.464826,0.578540068,232.43,13.8689,1585.9,3223.548427,2806.454285,0.491973375,231.91,83.901,11226.44,19481.61617,15921.69631,0.576258145,3424907.85
22-04-17 23:48,234.35,42.2938,5911.78,9911.55203,7955.483698,0.59645351,229.74,22.6448,2655.01,5202.416352,4473.930911,0.510341699,232.75,15.4203,1852.75,3589.074825,3073.886064,0.516219385,232.28,80.3589,10419.54,18703.04321,15531.80644,0.55710399,3424908.77
22-04-17 23:53,234.56,42.7877,6055.38,10036.28291,8003.708375,0.603348875,229.98,22.6863,2654.51,5217.395274,4491.635571,0.508780696,233.06,13.7422,1561.22,3202.757132,2796.47016,0.487461252,232.5333333,79.2162,10271.11,18456.43532,15334.41567,0.556505621,3424909.62
22-04-17 23:58,234.54,43.0051,6064.95,10086.41615,8059.291056,0.601298807,230.03,18.0554,2001.31,4153.283662,3639.302606,0.481862103,233.04,14.8951,1771.08,3471.154104,2985.328533,0.510227995,232.5366667,75.9556,9837.34,17710.85392,14727.5622,0.555441316,3424910.46
23-04-17 0:03,234.72,43.6682,6314.63,10249.7999,8073.651345,0.61607349,230.2,19.577,2288.04,4506.6254,3882.595196,0.507705832,233.2,14.6641,1722.31,3419.66812,2954.281353,0.50364829,232.7066667,77.9093,10324.98,18176.09342,14958.78204,0.568052758,3424911.29
23-04-17 0:08,234.97,42.3408,5957.2,9948.817776,7968.107887,0.598784713,230.55,19.0838,2189.83,4399.77009,3816.100289,0.497714643,233.42,14.0339,1625.49,3275.792938,2844.0467,0.496212682,232.98,75.4585,9772.52,17624.3808,14666.85554,0.5544887,3424912.15
23-04-17 0:13,234.8,41.5906,5766.49,9765.47288,7881.120076,0.590497774,230.37,20.0337,2414.55,4615.163469,3933.151681,0.523177568,233.24,15.45,1866.47,3603.558,3082.518451,0.51795198,232.8033333,77.0743,10047.51,17984.19435,14915.72289,0.558685577,3424912.95
23-04-17 0:18,234.99,43.3677,6342.5,10190.97582,7976.758864,0.622364346,230.57,20.9197,2545.97,4823.455229,4096.798397,0.527831166,233.45,13.6555,1554.79,3187.876475,2783.017153,0.48771965,233.0033333,77.9429,10443.26,18202.30753,14908.46471,0.573732753,3424913.83
23-04-17 0:23,235.24,42.9759,6171.97,10109.65072,8006.985945,0.610502793,230.91,18.5551,2200.83,4284.558141,3676.110142,0.51366557,233.81,10.4771,1411.07,2449.650751,2002.416105,0.576029052,233.32,72.0081,9783.87,16843.85961,13710.99903,0.580856777,3424914.66
23-04-17 0:28,234.33,42.8907,6212.53,10050.57773,7900.543255,0.618126656,229.96,20.1858,2505.85,4641.926568,3907.454164,0.539829737,232.86,9.6801,1285.08,2254.108086,1851.910542,0.570105758,232.3833333,72.7566,10003.46,16946.61239,13679.12495,0.590292607,3424915.49
23-04-17 0:33,233.78,42.1424,5941.06,9852.050272,7859.179387,0.60302778,229.49,18.5797,2142.78,4263.855353,3686.320163,0.50254519,232.37,9.3745,1241.55,2178.352565,1789.908795,0.569949061,231.88,70.0966,9325.39,16294.25819,13361.88427,0.572311417,3424916.29
23-04-17 0:38,233.94,42.8571,6140.27,10025.98997,7925.752916,0.612435282,229.55,19.7447,2322.67,4532.395885,3892.019595,0.512459648,232.44,10.4661,1416.24,2432.740284,1978.001403,0.582158321,231.9766667,73.0679,9879.18,16991.12614,13823.89851,0.581431738,3424917.09
