DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
23-04-17 0:43,234.34,43.0015,6127.17,10076.97151,8000.19641,0.608036849,230.01,18.5238,2095.56,4260.659238,3709.696137,0.49183938,232.92,8.7674,1124.76,2042.102808,1704.435044,0.550785198,232.4233333,70.2927,9347.49,16379.73356,13450.65434,0.570674118,3424917.89
23-04-17 0:48,234.4,43.348,6269.68,10160.7712,7995.772888,0.617047651,230.15,18.5851,2126.4,4277.360765,3711.366077,0.497128981,232.98,10.5412,1436.72,2455.888776,1991.789477,0.585010207,232.51,72.4743,9832.8,16894.02074,13737.6847,0.582028408,3424918.69
23-04-17 0:53,234.29,41.979,5835.55,9835.25991,7916.987665,0.593329516,230.05,18.7445,2128,4312.172225,3750.526003,0.493486783,232.81,9.3873,1234.32,2185.457313,1803.518174,0.56478797,232.3833333,70.1108,9197.87,16332.88945,13496.75758,0.563150202,3424919.49
23-04-17 0:58,234.48,40.9037,5590.03,9591.099576,7793.635588,0.582835154,230.22,18.7588,2111.12,4318.650936,3767.481686,0.488837841,232.99,9.6818,1292.95,2255.762582,1848.443974,0.573176455,232.5633333,69.3443,8994.1,16165.51309,13432.42267,0.556375783,3424920.24
23-04-17 1:03,234.49,42.6851,6119.82,10009.2291,7920.383218,0.611417717,230.24,21.0639,2570.72,4849.752336,4112.358983,0.530072429,232.97,10.2568,1380.74,2389.526696,1950.229444,0.577829912,232.5666667,74.0058,10071.28,17248.50813,14002.86942,0.583892817,3424921.04
23-04-17 1:08,234.5,42.9695,6207.19,10076.34775,7937.479215,0.616015858,230.45,19.7694,2371.43,4555.85823,3890.008222,0.520523221,233.13,8.8079,1136.47,2053.385727,1710.21311,0.553461527,232.6933333,71.5468,9715.09,16685.59171,13565.61819,0.58224426,3424921.86
23-04-17 1:13,235.05,42.5368,6004.8,9998.27484,7994.240223,0.60058361,230.87,21.0469,2609.9,4859.097803,4098.689235,0.53711617,233.58,10.758,1472.95,2512.85364,2035.890889,0.586166252,233.1666667,74.3417,10087.65,17370.22628,14140.86555,0.58074373,3424922.69
23-04-17 1:18,235.27,42.9269,6139.59,10099.41176,8018.949594,0.607915604,231.14,23.9233,3370,5529.631562,4384.053514,0.609443859,233.88,9.2156,1201.56,2155.344528,1789.347256,0.557479319,233.43,76.0658,10711.15,17784.38785,14197.03198,0.60227825,3424923.55
23-04-17 1:23,235.43,43.1752,6161.55,10164.73734,8084.379179,0.606169131,231.38,24.7337,3480.81,5722.883506,4542.615697,0.608226604,234.08,10.0306,1350.66,2347.962848,1920.585093,0.575247603,233.63,77.9395,10993.02,18235.58369,14549.57126,0.602833459,3424924.45
23-04-17 1:28,235.3,43.4499,6229.77,10223.76147,8106.495195,0.609342268,231.24,24.5824,3440.49,5684.434176,4525.021598,0.605247575,233.92,10.0774,1349.89,2357.305408,1932.533512,0.572641116,233.4866667,78.1097,11020.15,18265.50105,14566.56523,0.603331382,3424925.39
23-04-17 1:33,235.44,42.6383,5944.26,10038.76135,8089.654043,0.592130821,231.47,24.6791,3437.5,5712.471277,4562.446914,0.601753573,234.11,9.1206,1191.7,2135.223666,1771.731135,0.558114833,233.6733333,76.438,10573.46,17886.45629,14426.61646,0.591143367,3424926.27
23-04-17 1:38,235.53,42.1982,5823.47,9938.942046,8054.176938,0.585924535,231.56,25.383,3526.52,5877.68748,4702.219349,0.599984265,234.14,10.7886,1470.76,2526.042804,2053.717914,0.582238748,233.7433333,78.3698,10820.75,18342.67233,14810.97558,0.589922221,3424927.17
23-04-17 1:43,235.38,43.4095,6367.53,10217.72811,7991.028058,0.623184521,231.53,20.9209,2633.76,4843.815977,4065.201284,0.543736594,233.99,9.0563,1169.01,2119.083637,1767.464591,0.551658264,233.6333333,73.3867,10170.3,17180.62772,13846.98404,0.591963237,3424928.05
23-04-17 1:48,235.55,43.669,6520.91,10286.23295,7955.144315,0.633945394,231.66,21.0712,2610.03,4881.354192,4124.968139,0.534693836,234.14,10.269,1386.72,2404.38366,1964.196636,0.576746558,233.7833333,75.0092,10517.66,17571.9708,14076.68235,0.598547546,3424928.89
23-04-17 1:53,235.91,43.4731,6500.94,10255.73902,7932.08434,0.633883135,232.18,19.3472,2295.31,4492.032896,3861.335461,0.510973551,234.56,9.916,1318.04,2325.89696,1916.39433,0.566680306,234.2166667,72.7363,10114.29,17073.66888,13755.41009,0.59239113,3424929.76
23-04-17 1:58,235.92,43.7329,6516.55,10317.46577,7999.042191,0.631603743,232.2,20.5919,2530.01,4781.43918,4057.241678,0.529131482,234.52,9.4076,1240.42,2206.270352,1824.551202,0.562224842,234.2133333,73.7324,10286.98,17305.1753,13915.71538,0.594445293,3424930.6
23-04-17 2:03,235.04,44.418,6717.07,10440.00672,7992.165597,0.643397095,231.31,19.768,2394.25,4572.53608,3895.594068,0.523615333,233.66,10.6676,1450.18,2492.591416,2027.311011,0.581796114,233.3366667,74.8536,10561.5,17505.13422,13960.10178,0.603337276,3424931.48
23-04-17 2:08,233.8,44.6715,6734.94,10444.1967,7982.595311,0.644849977,230.09,19.6581,2377.25,4523.132229,3848.039449,0.525576057,232.47,8.7404,1121.68,2031.880788,1694.21767,0.552040261,232.12,73.07,10233.87,16999.20972,13573.54176,0.602020339,3424932.36
23-04-17 2:13,234.11,43.8903,6542.27,10275.15813,7923.23027,0.636707476,230.42,19.7638,2403.24,4553.974796,3868.219738,0.527723606,232.73,10.3735,1408.74,2414.224655,1960.594884,0.583516533,232.42,74.0276,10354.25,17243.35758,13788.50564,0.600477601,3424933.2
23-04-17 2:18,234.14,43.6424,6441.95,10218.43154,7932.062988,0.63042454,230.48,18.5228,2182.88,4269.134944,3668.861959,0.511316702,232.78,9.527,1256.85,2217.69506,1827.156112,0.56673707,232.4666667,71.6922,9881.68,16705.26154,13469.15601,0.591530996,3424934.06
23-04-17 2:23,234.56,43.3728,6303.4,10173.52397,7985.470454,0.619588652,230.88,20.218,2492.55,4667.93184,3946.743235,0.533973092,233.18,9.5263,1266.25,2221.342634,1825.095624,0.570038129,232.8733333,73.1171,10062.2,17062.79844,13780.10239,0.589715693,3424934.87
23-04-17 2:28,235.01,43.9004,6498.6,10317.033,8013.074818,0.629890396,231.33,18.9425,2252.94,4381.968525,3758.445092,0.514138791,233.63,10.438,1409.82,2438.62994,1989.804903,0.578119696,233.3233333,73.2809,10161.36,17137.63147,13800.18751,0.592926742,3424935.73
23-04-17 2:33,235.15,43.634,6333.89,10260.5351,8072.20032,0.617306012,231.47,20.641,2554.51,4777.77227,4037.522325,0.5346655,233.82,8.8106,1133.97,2060.094492,1719.913182,0.550445625,233.48,73.0856,10022.37,17098.40186,13853.0663,0.58615829,3424936.55
23-04-17 2:38,235.41,44.219,6465.91,10409.59479,8157.920787,0.621149058,231.81,19.5391,2345.13,4529.358771,3874.978214,0.517762032,234.05,10.6325,1452.54,2488.536625,2020.62913,0.583692434,233.7566667,74.3906,10263.58,17427.49019,14084.61358,0.588930471,3424937.42
23-04-17 2:43,234.54,44.101,6499.09,10343.44854,8046.661225,0.628329128,230.89,19.4806,2358.28,4497.875734,3830.065477,0.524309727,233.22,9.3377,1225.33,2177.738394,1800.308558,0.562661706,232.8833333,72.9193,10082.7,17019.06267,13710.85901,0.592435682,3424938.25
23-04-17 2:48,233.23,44.2372,6619.5,10317.44216,7914.027571,0.641583437,229.64,19.2118,2309.98,4411.797752,3758.716776,0.523591545,231.9,9.6632,1292.64,2240.89608,1830.490937,0.576840672,231.59,73.1122,10222.12,16970.13599,13545.98753,0.602359345,3424939.11
23-04-17 2:53,233.3,42.6384,6204.05,9947.53872,7775.814439,0.623676889,229.73,18.5706,2164.8,4266.223938,3676.181123,0.507427653,232.01,10.0205,1345.18,2324.856205,1896.166433,0.578607828,231.68,71.2295,9714.03,16538.61886,13385.19836,0.587354366,3424939.93
23-04-17 2:58,233.12,42.1368,5997.34,9822.930816,7779.581142,0.610544868,229.52,19.9703,2443.94,4583.583256,3877.678783,0.533194198,231.75,8.7937,1139.83,2037.939975,1689.374711,0.559304991,231.4633333,70.9008,9581.11,16444.45405,13364.96914,0.582634727,3424940.74
23-04-17 3:03,233.54,41.4415,5899.05,9678.24791,7672.658712,0.609516315,229.99,21.9708,2940.06,5053.064292,4109.684408,0.581837046,232.18,10.6262,1454.72,2467.191116,1992.69208,0.589625988,231.9033333,74.0385,10293.83,17198.50332,13777.72043,0.59853057,3424941.55
23-04-17 3:08,233.85,42.1572,6032.82,9858.46122,7797.072558,0.611943372,230.31,25.2136,3577.14,5806.944216,4574.349194,0.616010739,232.57,9.0196,1174.36,2097.688372,1738.152783,0.5598353,232.2433333,76.3904,10784.32,17763.09381,14114.74207,0.607119464,3424942.44
23-04-17 3:13,233.7,43.6618,6619.63,10203.76266,7765.131749,0.648744019,230.15,22.8911,3165.25,5268.386665,4211.542531,0.600800625,232.36,9.8805,1328.81,2295.83298,1872.194716,0.578792104,232.07,76.4334,11113.69,17767.9823,13863.15584,0.625489704,3424943.35
23-04-17 3:18,233.89,43.2692,6284.84,10120.23319,7932.206878,0.621017311,230.34,23.8064,3329.99,5483.566176,4356.680457,0.607267222,232.47,9.8999,1323.25,2301.429753,1882.973273,0.574968668,232.2333333,76.9755,10938.08,17905.22912,14175.88218,0.610887464,3424944.27
23-04-17 3:23,233.91,43.5024,6408.54,10175.64638,7904.074544,0.629791932,230.33,23.173,3193.99,5337.43709,4276.290749,0.598412674,232.53,8.9989,1175.92,2092.514217,1730.846008,0.561965119,232.2566667,75.6743,10778.45,17605.59769,13920.56341,0.612217216,3424945.19
23-04-17 3:28,234.1,42.6604,6108.83,9986.79964,7900.529291,0.611690453,230.62,22.5525,3048.85,5201.05755,4213.729146,0.58619809,232.65,10.6404,1451.56,2475.48906,2005.248028,0.586373022,232.4566667,75.8533,10609.24,17663.34625,14122.24583,0.600635907,3424946.08
23-04-17 3:33,234.33,41.751,5760.48,9783.51183,7907.842556,0.588794709,230.81,20.2098,2476.69,4664.623938,3952.812053,0.530951698,232.85,8.8818,1149.07,2068.12713,1719.53132,0.555608977,232.6633333,70.8426,9386.24,16516.2629,13589.90209,0.568302894,3424946.91
23-04-17 3:38,234.56,41.6259,5686.97,9763.771104,7936.598666,0.582456301,231.09,19.0734,2267.2,4407.672006,3779.864637,0.514375842,233.14,10.1416,1370.45,2364.412624,1926.736581,0.579615413,232.93,70.8409,9324.62,16535.85573,13655.98721,0.563903081,3424947.68
23-04-17 3:43,234.84,41.8618,5781.11,9830.825112,7951.345141,0.58805949,231.29,20.3224,2504.79,4700.367896,3977.371672,0.53289233,233.38,9.7164,1287.5,2267.613432,1866.658626,0.567777551,233.17,71.9006,9573.4,16798.80644,13803.98168,0.569885726,3424948.47
23-04-17 3:48,235.04,41.6266,5966.16,9783.916064,7754.350289,0.609792639,231.52,18.5145,2177.97,4286.47704,3691.927964,0.50810257,233.54,9.3547,1232.84,2184.696638,1803.608864,0.56430718,233.3666667,69.4958,9376.97,16255.08974,13277.81519,0.576863625,3424949.26
23-04-17 3:53,235.27,43.0693,6257.94,10132.91421,7969.575733,0.617585412,231.79,19.7696,2411.69,4582.395584,3896.421516,0.526294589,233.83,10.5884,1436.23,2475.885572,2016.743105,0.58008739,233.63,73.4273,10105.86,17191.19537,13907.14895,0.587850919,3424950.07
23-04-17 3:58,235.08,43.3843,6449.95,10198.78124,7900.207837,0.632423605,231.6,18.6414,2204.4,4317.34824,3712.157926,0.510591196,233.7,8.7867,1130.77,2053.45179,1714.066353,0.550667907,233.46,70.8124,9785.12,16569.58127,13371.70334,0.59054721,3424950.9
23-04-17 4:03,234.87,42.643,5985.42,10015.56141,8030.331113,0.597612031,231.45,12.3479,1661,2857.921455,2325.681415,0.58119162,233.5,9.4231,1249.35,2200.29385,1811.192316,0.567810522,233.2733333,64.414,8895.77,15073.77672,12168.97779,0.590148718,3424951.68
23-04-17 4:08,234.97,43.1054,6167.43,10128.47584,8034.22865,0.608919851,231.54,12.2683,1626.83,2840.602182,2328.614375,0.572706031,233.52,8.7593,1127.88,2045.471736,1706.411828,0.551403366,233.3433333,64.133,8922.14,15014.54976,12076.09714,0.594232937,3424952.43
23-04-17 4:13,235.24,42.0688,5797.89,9896.264512,8020.007658,0.585866515,231.83,11.9148,1581.93,2762.208084,2264.35222,0.572704862,233.8,8.7853,1130.94,2054.00314,1714.614713,0.550602858,233.6233333,62.7689,8510.76,14712.47574,12000.99606,0.578472322,3424953.15
23-04-17 4:18,235.47,40.8258,5481.55,9613.251126,7897.291106,0.570207719,232.05,13.4741,1867.29,3126.664905,2507.840004,0.597214622,234.02,8.8036,1132.77,2060.218472,1720.852196,0.549830038,233.8466667,63.1035,8481.61,14800.1345,12128.73749,0.573076549,3424953.86
23-04-17 4:23,234.92,40.2245,5376.63,9449.53954,7770.82025,0.56898328,231.57,12.1291,1625.8,2808.735687,2290.364713,0.578836951,233.5,9.7538,1304.21,2277.5123,1867.109679,0.572646743,233.33,62.1074,8306.64,14535.78753,11928.48905,0.571461297,3424954.55
23-04-17 4:28,235.6,41.6293,5761.08,9807.86308,7937.514436,0.587394008,232.2,12.3711,1674.25,2872.56942,2334.211218,0.582840571,234.11,10.7156,1460.62,2508.629116,2039.561045,0.582238319,233.97,64.716,8895.95,15189.06162,12311.3633,0.585681343,3424955.27
23-04-17 4:33,235.63,41.5266,5714.72,9784.912758,7942.700611,0.584033822,232.29,12.8769,1751.44,2991.175101,2424.785849,0.585535765,234.23,10.2065,1378.46,2390.668495,1953.23933,0.576600228,234.05,64.61,8844.62,15166.75635,12320.84394,0.58315831,3424956.02
23-04-17 4:38,235.5,41.4873,5706.04,9770.25915,7930.893479,0.584021356,232.09,12.435,1674.67,2886.03915,2350.468542,0.580265864,234.04,9.2311,1220.93,2160.446644,1782.374718,0.565128513,233.8766667,63.1534,8601.64,14816.74494,12064.31598,0.580535066,3424956.73
23-04-17 4:43,235.47,41.7112,5782.08,9821.736264,7939.398851,0.588702429,232.1,13.4608,1841.09,3124.25168,2524.150584,0.589289913,234,11.0829,1584.57,2593.3986,2053.011012,0.611001332,233.8566667,66.2549,9207.74,15539.38654,12517.58995,0.592542053,3424957.48
23-04-17 4:48,235.63,41.0236,5564.14,9666.390868,7904.394883,0.575617113,232.25,12.1289,1590.31,2816.937025,2325.091032,0.564552912,234.19,9.9296,1463.68,2325.413024,1806.982731,0.62942797,234.0233333,63.0821,8618.13,14808.74092,12042.70081,0.581962373,3424958.23
23-04-17 4:53,234.14,41.077,5597.14,9617.76878,7821.348997,0.581958262,230.75,13.7133,1880.11,3164.343975,2545.24246,0.594154749,232.71,11.2951,1703.16,2628.482721,2002.040816,0.647963171,232.5333333,66.0854,9180.41,15410.59548,12377.66235,0.595720653,3424958.96
23-04-17 4:58,233.19,41.1941,5636.68,9606.052179,7778.436671,0.586784237,229.81,11.9494,1563.86,2746.091614,2257.290644,0.569485735,231.72,10.5514,1567.63,2444.970408,1876.277293,0.641165224,231.5733333,63.6949,8768.17,14797.1142,11919.47077,0.59255946,3424959.72
23-04-17 5:03,233.63,40.9435,5587.27,9565.629905,7764.257172,0.584098492,230.08,13.6722,1868,3145.699776,2531.008313,0.593826536,232.05,10.4006,1550.61,2413.45923,1849.430746,0.642484439,231.92,65.0163,9005.88,15124.78891,12151.2701,0.595438393,3424960.44
23-04-17 5:08,233.73,40.8752,5553.13,9553.760496,7774.129329,0.581250703,230.29,12.9455,1725.83,2981.219195,2430.880231,0.578900741,232.24,11.355,1704.31,2637.0852,2012.348324,0.646285528,232.0866667,65.1757,8983.27,15172.06489,12226.70901,0.592092775,3424961.21
23-04-17 5:13,234.09,40.8457,5511.97,9561.569913,7812.925567,0.576471233,230.6,13.5025,1827.19,3113.6765,2521.181876,0.58682718,232.59,9.6865,1424.32,2252.983035,1745.636014,0.632192954,232.4266667,64.0347,8763.48,14928.22945,12085.25766,0.587040816,3424961.94
23-04-17 5:18,233.91,39.3266,5109.55,9198.885006,7649.312659,0.555453188,230.4,12.8309,1714.21,2956.23936,2408.492315,0.579861706,232.33,10.5505,1638.05,2451.197665,1823.502726,0.66826516,232.2133333,62.708,8461.81,14606.32203,11905.56235,0.57932517,3424962.67
23-04-17 5:23,233.62,41.6548,5896.98,9731.394376,7741.166797,0.605974825,230.13,16.1133,2475.46,3708.153729,2760.887876,0.667572108,232.09,4.2159,833.73,978.468231,512.1468209,0.852076719,231.9466667,61.984,9206.17,14418.01634,11096.19885,0.638518489,3424963.38
23-04-17 5:28,233.89,41.2346,5689.88,9644.360594,7787.101955,0.589969645,230.33,17.8422,2783.71,4109.593926,3023.197128,0.677368628,232.38,4.7116,926.2,1094.881608,583.8829468,0.845936212,232.2,63.7884,9399.79,14848.83613,11494.8633,0.633032106,3424964.17
23-04-17 5:33,234.16,41.5747,5718.72,9735.131752,7878.390178,0.587431187,230.61,16.277,2462.13,3753.63897,2833.323381,0.655931489,232.62,5.0222,972.44,1168.264164,647.4578004,0.832380236,232.4633333,62.8739,9153.29,14657.03489,11447.53047,0.62449807,3424964.94
23-04-17 5:38,234.34,42.3549,5850.56,9925.447266,8017.820846,0.589450515,230.71,19.2375,2872.66,4438.283625,3383.221255,0.647245702,232.81,3.8039,765.75,885.585959,444.8476461,0.864681731,232.62,65.3963,9488.97,15249.31685,11937.38299,0.622255416,3424965.72
23-04-17 5:43,234.82,42.0563,5761.67,9875.660366,8020.712342,0.583421238,231.2,18.7321,2695.48,4330.86152,3389.800743,0.622388868,233.25,5.6229,1083.76,1311.541425,738.6509134,0.826325406,233.09,66.4113,9540.91,15518.06331,12238.5181,0.614826078,3424966.52
23-04-17 5:48,234.65,40.6531,5456.09,9539.249915,7824.855964,0.571962161,231.05,15.0469,1984.09,3476.586245,2854.827279,0.570700641,233.06,3.9447,788.87,919.351782,472.1142046,0.858071976,232.92,59.6447,8229.05,13935.18794,11245.98591,0.590523073,3424967.26
23-04-17 5:53,235.02,42.1841,5899.87,9914.107182,7967.499934,0.595098468,231.5,11.1149,1359.86,2573.09935,2184.404048,0.528491059,233.46,4.9556,969.53,1156.934376,631.2754783,0.838016417,233.3266667,58.2546,8229.26,13644.14091,10883.09979,0.603135079,3424967.94
23-04-17 5:58,235.34,42.0947,5836.29,9906.566698,8004.859947,0.589133469,231.71,11.5266,1437.27,2670.828486,2251.12855,0.53813639,233.7,4.7878,934.46,1118.90886,615.4198123,0.835152919,233.5833333,58.4091,8208.02,13696.30404,10964.35826,0.599287222,3424968.62
23-04-17 6:03,235.3,41.9967,5903.83,9881.82351,7924.343961,0.597443376,231.61,11.6707,1458.44,2703.050827,2275.837547,0.539553302,233.64,4.0888,818.31,955.307232,492.9306761,0.856593536,233.5166667,57.7562,8180.58,13540.18157,10789.56106,0.604170628,3424969.31
23-04-17 6:08,235.05,40.6017,5458.36,9543.429585,7828.368563,0.571949523,231.38,11.5127,1423.64,2663.808526,2251.471744,0.534437812,233.42,5.6014,1076.96,1307.478788,741.3891957,0.823692139,233.2833333,57.7158,7958.96,13514.7169,10922.56969,0.588910597,3424969.98
23-04-17 6:13,235.09,40.3854,5378.82,9494.203686,7823.5669,0.566537245,231.32,12.7761,1645.85,2955.367452,2454.663837,0.556901985,233.43,3.6886,744.92,861.029898,431.8178769,0.865149981,233.28,56.8501,7769.59,13310.60104,10807.66261,0.583714438,3424970.64
23-04-17 6:18,235.26,39.4365,5577.89,9277.83099,7413.858039,0.601206252,231.49,11.2876,1377.84,2612.966524,2220.169135,0.527308707,233.62,5.1604,1005.77,1205.572648,664.7045334,0.834267434,233.4566667,55.8845,7961.5,13096.37016,10398.53014,0.607916537,3424971.29
23-04-17 6:23,235.86,32.5451,4567.05,7676.087286,6169.632916,0.594971087,231.96,10.6763,1428.96,2476.474548,2022.621938,0.577013804,234.11,3.786,718.64,886.34046,518.8024301,0.810794534,233.9766667,47.0074,6714.65,11038.90229,8761.897011,0.608271531,3424971.93
23-04-17 6:28,234.94,20.4457,3210.02,4803.512758,3573.444615,0.668265114,230.99,4.4209,690.92,1021.183691,751.9612253,0.676587382,233.08,3.4554,658.07,805.384632,464.3148507,0.817087853,233.0033333,28.322,4559.01,6630.081081,4813.876085,0.687625075,3424972.37
23-04-17 6:33,234.14,20.0537,3135.23,4695.373318,3495.263,0.667727524,230.16,5.4821,881.81,1261.760136,902.4687057,0.698872927,232.37,4.1037,805.51,953.576769,510.3550669,0.844724857,232.2233333,29.6395,4822.55,6910.710223,4949.841137,0.697837103,3424972.76
23-04-17 6:38,234.95,19.8068,3085.78,4653.60766,3483.392893,0.663094147,231.08,5.6704,945.16,1310.316032,907.524478,0.721322167,233.42,0,398.67,398.67,0,1,233.15,25.4772,4429.61,6362.593692,4567.401202,0.696195642,3424973.15
23-04-17 6:43,235.35,20.233,3220.98,4761.83655,3507.189069,0.676415489,231.63,6.3325,1091.37,1466.796975,980.0024944,0.744049803,233.99,3.0302,701.17,709.036498,105.325147,0.988905369,233.6566667,29.5957,5013.52,6937.670023,4795.402231,0.722651839,3424973.53
23-04-17 6:48,235.88,20.465,3282.7,4827.2842,3539.28714,0.680030399,232.43,6.9458,1190.86,1614.412294,1090.036474,0.737643045,234.79,1.2596,523.88,523.88,0,1,234.3666667,28.6704,4997.44,6965.576494,4852.303509,0.717448154,3424973.97
23-04-17 6:53,233.41,18.8419,2845.11,4397.887879,3353.619967,0.646926452,230.07,4.5578,711.71,1048.613046,770.1027179,0.678715569,232.55,1.4399,546.29,546.29,0,1,232.01,24.8396,4103.11,5992.790925,4367.840588,0.684674311,3424974.34
23-04-17 6:58,233.93,18.9418,2907.37,4431.055274,3343.8676,0.656134898,230.55,6.0471,982.13,1394.158905,989.4946768,0.704460587,233.01,2.9107,677.55,678.222207,30.18873247,0.999008869,232.4966667,27.8996,4567.05,6503.436386,4629.982627,0.702251814,3424974.7
23-04-17 7:03,234.24,20.1834,3243.79,4727.759616,3439.409458,0.686115679,230.96,4.3756,681.54,1010.588576,746.1852976,0.674399074,233.41,0,398.09,398.09,0,1,232.87,24.559,4323.42,6136.438192,4354.757535,0.704548773,3424975.07
23-04-17 7:08,234.22,20.397,3158.23,4777.38534,3584.549338,0.661079184,230.98,5.7701,930.88,1332.777698,953.8127793,0.698451063,233.37,3.3454,731.45,780.715998,272.9438899,0.93689639,232.8566667,29.5125,4820.56,6890.879036,4924.064904,0.699556613,3424975.45
23-04-17 7:13,234.12,20.6876,3183.5,4843.380912,3650.159779,0.657288794,230.87,10.2962,1893.24,2377.083694,1437.417542,0.796454919,233.41,0.9838,496.04,496.04,0,1,232.8,31.9676,5572.78,7716.504606,5337.468164,0.722189681,3424975.89
23-04-17 7:18,233.92,20.6123,3160.18,4821.629216,3641.616491,0.655417465,230.77,10.5984,1912.79,2445.792768,1524.183939,0.782073618,233.17,1.7568,580.65,580.65,0,1,232.62,32.9675,5653.62,7848.071984,5443.235689,0.720383301,3424976.34
23-04-17 7:23,234.05,19.3824,2891.42,4536.45072,3495.579425,0.637374939,230.9,10.3773,1865.8,2396.11857,1503.387695,0.77867599,233.31,2.5964,649.65,649.65,0,1,232.7533333,32.3561,5406.87,7582.21929,5315.619076,0.713098605,3424976.82
23-04-17 7:28,233.99,21.0835,3327.89,4933.328165,3641.823023,0.674573004,230.88,10.5932,1890.74,2445.758016,1551.397604,0.773069121,233.23,1.0571,550.3,550.3,0,1,232.7,32.7338,5768.93,7929.386181,5440.093001,0.72753803,3424977.26
23-04-17 7:33,233.65,20.5728,3176.94,4806.83472,3607.313718,0.660921414,230.5,11.1211,1962.09,2563.41355,1649.633856,0.76542078,232.89,3.9961,825.6,930.651729,429.5314665,0.887120256,232.3466667,35.69,5964.63,8300.899999,5773.052031,0.718552205,3424977.78
23-04-17 7:38,233.63,20.1103,3073.21,4698.369389,3553.878897,0.654101401,230.48,6.6285,1194.76,1527.73668,952.1175903,0.782045765,232.88,3.5215,892.54,892.54,0,1,232.33,30.2603,5160.51,7118.646069,4903.494509,0.724928582,3424978.22
23-04-17 7:43,233.67,19.5097,2923.48,4558.831599,3498.029479,0.641278349,230.51,9.865,1877.16,2273.98115,1283.456507,0.825494969,232.83,5.9048,1346.52,1374.814584,277.4869906,0.979419345,232.3366667,35.2795,6147.16,8207.627333,5438.526489,0.748957007,3424978.7
23-04-17 7:48,233.68,17.7138,2648.68,4139.360784,3181.006438,0.639876575,230.5,8.4601,1633.72,1950.05305,1064.73746,0.837782336,232.77,4.3772,1050.19,1050.19,0,1,232.3166667,30.5511,5332.59,7139.603834,4747.359982,0.746902787,3424979.19
23-04-17 7:53,233.86,16.0728,2266.64,3758.785008,2998.467583,0.603024646,230.66,9.1248,1654.67,2104.726368,1300.746046,0.786168704,232.94,0.641,466.4,466.4,0,1,232.4866667,25.8386,4387.71,6329.911376,4562.431258,0.693170842,3424979.59
23-04-17 7:58,234.14,17.4072,2736.42,4075.721808,3020.515492,0.671395186,230.94,7.435,1271.74,1717.0389,1153.646374,0.740658817,233.17,3.6612,775.34,853.682004,357.2406029,0.908230461,232.75,28.5034,4783.5,6646.442712,4614.469468,0.719708302,3424979.97
23-04-17 8:03,233.24,17.6874,2811.17,4125.409176,3019.325107,0.681428164,229.83,7.5275,1289.11,1730.045325,1153.799044,0.745130767,232.22,0.2244,456.83,456.83,0,1,231.7633333,25.4393,4557.11,6312.284501,4367.800828,0.721943062,3424980.35
23-04-17 8:08,232.85,17.4376,2858.33,4060.34516,2883.808667,0.70396232,229.54,8.575,1608.42,1968.3055,1134.5535,0.817159735,231.9,2.6523,694.93,694.93,0,1,231.43,28.6649,5161.68,6723.58066,4308.54923,0.767698085,3424980.77
23-04-17 8:13,232.78,16.0868,2488,3744.685304,2798.664686,0.664408301,229.47,8.2748,1572.9,1898.818356,1063.718355,0.828357275,231.77,1.9546,618.52,618.52,0,1,231.34,26.3162,4679.42,6262.02366,4161.246061,0.747269613,3424981.18
23-04-17 8:18,232.85,16.0284,2453.85,3732.21294,2812.122616,0.657478563,229.49,10.7766,2035.01,2473.121934,1405.370556,0.822850654,231.91,0.9542,537.25,537.25,0,1,231.4166667,27.7592,5026.11,6742.584874,4494.515441,0.745427769,3424981.57
23-04-17 8:23,232.95,14.9749,2194.73,3488.402955,2711.478453,0.629150367,229.55,9.7666,1859.69,2241.92303,1252.107015,0.829506622,231.95,3.6315,774.7,842.326425,330.6867343,0.919714706,231.4833333,28.373,4829.12,6572.65241,4458.627561,0.734729254,3424981.99
23-04-17 8:28,232.56,16.4477,2647.18,3825.077112,2761.096333,0.692059251,229.16,10.5985,1922.43,2428.75226,1484.284486,0.791529886,231.54,0,439.94,439.94,0,1,231.0866667,27.0462,5009.55,6693.769372,4439.702378,0.748389991,3424982.4
23-04-17 8:33,231.72,16.6515,2700.12,3858.48558,2756.313291,0.699787506,228.35,9.2312,1760.97,2107.94452,1158.626238,0.835396749,230.71,3.0057,723.47,723.47,0,1,230.26,28.8884,5184.56,6689.9001,4227.89557,0.774983172,3424982.82
23-04-17 8:38,231.12,16.7202,2729.46,3864.372624,2735.584743,0.706313874,227.86,9.4513,1709.76,2153.573218,1309.426725,0.793917748,230.22,1.6114,587.32,587.32,0,1,229.7333333,27.7829,5026.54,6605.265842,4285.257574,0.76098981,3424983.24
23-04-17 8:43,231.51,12.0041,2175.11,2779.069191,1729.775146,0.782675727,228.3,9.0064,1683.44,2056.16112,1180.605064,0.818729614,230.69,1.2953,535.44,535.44,0,1,230.1666667,22.3058,4393.99,5370.670311,3088.195504,0.818145547,3424983.65
23-04-17 8:48,231.95,10.5796,1811.95,2453.93822,1654.886699,0.738384522,228.74,9.9234,1836.07,2269.878516,1334.614338,0.808884699,231.15,3.1716,700.12,733.11534,217.4628413,0.954992976,230.6133333,23.6746,4348.14,5456.932076,3297.239182,0.796810358,3424984
23-04-17 8:53,231.69,10.506,1793.84,2434.13514,1645.342498,0.736951688,228.44,10.0232,1849.34,2289.699808,1350.061767,0.807677929,230.96,0,395.8,395.8,0,1,230.3633333,20.5292,4038.98,5119.634948,3145.997864,0.788919531,3424984.36
23-04-17 8:58,231.27,9.6164,1610.49,2223.984828,1533.7635,0.724146127,228.08,11.7903,2240.61,2689.131624,1486.975359,0.833209494,230.51,3.2808,720.68,756.257208,229.227621,0.952956206,229.9533333,24.6875,4571.78,5669.37366,3352.704181,0.806399485,3424984.7
23-04-17 9:03,230.76,10.0219,1774.48,2312.653644,1483.100673,0.767291723,227.35,33.8097,7162.26,7686.635295,2790.411054,0.931780906,229.95,1.2581,519.16,519.16,0,1,229.3533333,45.0897,9455.9,10518.44894,4606.921236,0.898982355,3424985.18
23-04-17 9:08,230.51,17.0695,3154.89,3934.690445,2351.267315,0.801814029,227.09,48.7984,10427.26,11081.62866,3751.631986,0.940950137,229.71,8.5655,1645.84,1967.581005,1078.232677,0.836478903,229.1033333,74.4334,15227.99,16983.90011,7520.716945,0.896613258,3424986.36
23-04-17 9:13,231.64,22.098,4213.95,5118.78072,2905.949321,0.823233155,228.28,38.8511,7936.06,8868.929108,3959.400864,0.894816037,230.76,16.9677,3534.54,3915.466452,1684.608122,0.90271237,230.2266667,77.9168,15684.55,17903.17628,8632.41636,0.876076387,3424987.59
23-04-17 9:18,232.79,18.8267,3613.71,4382.667493,2479.692398,0.824545783,229.49,31.8742,6605.51,7314.810158,3142.24208,0.903032322,231.93,12.997,2857.92,3014.39421,958.5748416,0.948090993,231.4033333,63.6979,13077.14,14711.87186,6739.998744,0.88888349,3424988.84
23-04-17 9:23,232.52,28.4039,5637.17,6604.474828,3441.133846,0.853537964,229.14,41.6157,8423.71,9535.821498,4469.116409,0.883375386,231.63,22.5652,4472.43,5226.777276,2704.916004,0.855676407,231.0966667,92.5848,18533.31,21367.0736,10633.35576,0.867377084,3424990.09
23-04-17 9:28,232.3,26.6597,5529.19,6193.04831,2789.606659,0.892805889,229.07,32.9609,6849.52,7550.353363,3176.776932,0.907178733,231.47,17.3684,3620.56,4020.263548,1747.588133,0.900577775,230.9466667,76.989,15999.27,17763.66522,7718.23565,0.900673921,3424991.56
23-04-17 9:33,231.96,29.713,6229.76,6892.22748,2948.370733,0.903881948,228.77,33.9691,7098.58,7771.111007,3162.329563,0.913457547,231.1,16.8871,3440.79,3902.60881,1841.55361,0.881664078,230.61,80.5692,16769.13,18565.9473,7968.103794,0.903219735,3424992.92
23-04-17 9:38,234.25,29.5522,6200.61,6922.60285,3078.127003,0.895705002,231.02,33.2763,6971.68,7687.490826,3239.319863,0.906886285,233.28,16.2976,3356.58,3801.904128,1785.45392,0.882868133,232.85,79.1261,16528.87,18411.9978,8111.604013,0.897722788,3424994.32
23-04-17 9:43,233.94,34.7001,7338.29,8117.741394,3470.911295,0.903981741,230.73,35.7639,7458.03,8251.804647,3531.298409,0.903805933,233.01,18.1629,3633.83,4232.137329,2169.39298,0.858627619,232.56,88.6269,18430.15,20601.68337,9206.461245,0.894594372,3424995.73
23-04-17 9:48,233.44,39.1922,8157.75,9149.027168,4141.957636,0.891652178,230.23,41.3587,8485.33,9522.013501,4320.638368,0.891127701,232.61,25.0259,4863.32,5821.274599,3199.274376,0.835439029,232.0933333,105.5768,21506.4,24492.31527,11719.56766,0.878087668,3424997.44
23-04-17 9:53,233.41,38.2584,7867.63,8929.893144,4224.14367,0.881044137,230.13,40.5407,8379.48,9329.631291,4101.991584,0.89815768,232.63,22.7687,4443.59,5296.682681,2882.595243,0.838938307,232.0566667,101.5678,20690.7,23556.20712,11260.0989,0.878354478,3424999.18
23-04-17 9:58,234.01,38.7734,7939.39,9073.363334,4392.266911,0.875021721,230.66,42.2274,8644.3,9740.172084,4488.544278,0.887489454,233.18,24.6888,4768.11,5756.934384,3226.053398,0.828237684,232.6166667,105.6896,21351.8,24570.4698,12157.65697,0.869002513,3425000.94
23-04-17 10:03,233.49,37.511,7664.56,8758.44339,4238.496269,0.875105274,230.23,39.9403,8271.33,9195.455269,4017.648272,0.899501956,232.66,23.6229,4576.91,5496.103914,3042.869219,0.832755361,232.1266667,101.0742,20512.8,23450.00257,11363.43508,0.874746173,3425002.7
23-04-17 10:08,233.43,36.3955,7430.42,8495.801565,4119.162883,0.874599053,230.21,38.5039,7744.42,8863.982819,4312.093491,0.873695286,232.6,23.0975,4441.78,5372.4785,3022.269952,0.826765524,232.08,97.9969,19616.62,22732.26288,11486.68776,0.862941807,3425004.37
23-04-17 10:13,233.11,30.9384,6262.18,7212.050424,3577.537277,0.868293985,229.79,36.538,7346.24,8396.06702,4065.304326,0.874962049,232.18,21.9641,4118.09,5099.624738,3007.907449,0.807528046,231.6933333,89.4405,17726.51,20707.74218,10704.27155,0.856032968,3425005.92
23-04-17 10:18,233.06,29.2401,5877.9,6814.697706,3448.245411,0.862532757,229.69,38.305,7782.53,8798.27545,4103.885682,0.884551756,232.17,21.4388,3989.84,4977.446196,2975.927991,0.801583753,231.64,88.9839,17650.27,20590.41935,10603.45878,0.857207894,3425007.39
23-04-17 10:23,232.84,31.9941,6566.36,7449.506244,3518.24667,0.881449023,229.59,36.8353,7318.95,8457.016527,4237.227801,0.865429313,232.02,22.4631,4146.48,5211.888462,3157.607472,0.795581109,231.4833333,91.2925,18031.79,21118.41123,10992.80867,0.853842166,3425008.88
23-04-17 10:28,233.04,31.8918,6508.63,7432.065072,3587.941855,0.875749867,229.77,37.2721,7427.6,8564.010417,4262.984009,0.867303943,232.19,21.7078,4012.38,5040.334082,3050.536739,0.796054376,231.6666667,90.8717,17948.61,21036.40957,10971.6875,0.853216417,3425010.37
23-04-17 10:33,233.11,32.5076,6667.6,7577.846636,3600.954023,0.879880568,229.86,38.4277,7673.55,8832.991122,4374.741428,0.868737429,232.29,21.7256,4050.52,5046.639624,3010.292216,0.802617247,231.7533333,92.6609,18391.67,21457.47738,11053.04529,0.857121724,3425011.9
23-04-17 10:38,233.03,32.0218,6543.89,7462.040054,3586.020836,0.876957233,229.75,39.9593,7879.78,9180.649175,4710.985717,0.858303138,232.22,21.7846,4000.99,5058.819812,3095.76112,0.790893953,231.6666667,93.7657,18424.66,21701.50904,11466.79548,0.849003632,3425013.43
23-04-17 10:43,233.09,32.0531,6553.89,7471.257079,3586.949708,0.877213825,229.75,42.9738,8684.29,9873.23055,4697.210735,0.879579379,232.25,22.4595,4172.49,5216.218875,3130.378021,0.799907002,231.6966667,97.4864,19410.67,22560.7065,11498.32023,0.860375095,3425014.99
23-04-17 10:48,232.68,32.3746,6600.61,7532.921928,3629.994546,0.87623502,229.35,39.8933,7944.13,9149.528355,4539.236462,0.868255684,231.83,23.8749,4340.65,5534.918067,3434.250367,0.784230218,231.2866667,96.1428,18885.39,22217.36835,11702.7134,0.850028217,3425016.6
23-04-17 10:53,232.64,35.3085,7255.21,8214.16944,3851.559093,0.883255459,229.25,43.7696,8581.42,10034.1808,5200.386054,0.855218794,231.81,24.486,4515.87,5676.09966,3438.75348,0.795593853,231.2333333,103.5641,20352.5,23924.4499,12575.97101,0.850698766,3425018.23
23-04-17 10:58,232.33,36.3377,7474.3,8442.337841,3925.290783,0.885335335,229.07,42.1846,8243.87,9663.226322,5041.482954,0.853117761,231.51,22.9848,4208.05,5321.211048,3256.931411,0.790806822,230.97,101.5071,19926.22,23426.77521,12319.07275,0.850574602,3425019.91
23-04-17 11:03,232.12,33.8926,6850.27,7867.150312,3868.572729,0.8707435,228.83,44.1339,8714.97,10099.16034,5103.16935,0.862940057,231.29,22.796,4241.13,5272.48684,3132.400645,0.804388921,230.7466667,100.8225,19806.37,23238.79749,12155.22177,0.852297543,3425021.57
23-04-17 11:08,232.25,34.2571,6907.3,7956.211475,3948.481701,0.868164455,228.95,41.9398,8347.62,9602.11721,4745.30244,0.869352021,231.38,23.8404,4336.18,5516.191752,3409.679523,0.786082173,230.86,100.0373,19591.1,23074.52044,12191.07437,0.849036064,3425023.22
23-04-17 11:13,232.31,33.736,6765.91,7837.21016,3955.290756,0.863305929,228.92,43.167,8493.45,9881.78964,5050.848799,0.859505242,231.46,21.5887,4036.35,4996.920502,2945.690612,0.807767504,230.8966667,98.4917,19295.71,22715.9203,11987.01843,0.849435539,3425024.83
23-04-17 11:18,232.18,33.6383,6764.87,7810.140494,3903.181833,0.866164956,228.8,41.7196,8213.62,9545.44448,4863.327751,0.860475384,231.23,24.0841,4412.48,5568.966443,3397.559049,0.792333738,230.7366667,99.442,19390.97,22924.55142,12228.05545,0.84586039,3425026.44
23-04-17 11:23,231.92,33.3423,6694.34,7732.746216,3870.552416,0.865713139,228.53,43.6582,8598.35,9977.208446,5060.935255,0.861799174,230.89,22.8418,4243.23,5273.943202,3132.008312,0.804564979,230.4466667,99.8423,19535.92,22983.89786,12108.1539,0.849982893,3425028.07
23-04-17 11:28,232.07,33.1246,6742.82,7687.225922,3691.587846,0.877146069,228.67,47.1078,9210.27,10772.14063,5586.585737,0.855008333,231.12,23.3068,4306.98,5386.667616,3235.136981,0.799562978,230.62,103.5392,20260.07,23846.03416,12576.28359,0.849620103,3425029.72
23-04-17 11:33,232.34,34.5407,6974.32,8025.186238,3970.198319,0.869053975,228.94,46.7637,9013.84,10706.08148,5776.752467,0.841936428,231.35,24.23,4440.79,5605.6105,3420.855632,0.792204524,230.8766667,105.5344,20428.95,24336.87822,13226.55069,0.839423603,3425031.42
23-04-17 11:38,231.89,36.9141,7488.75,8560.010649,4146.372601,0.874852884,228.51,51.8718,10043.83,11853.22502,6294.475535,0.847349982,230.97,23.1731,4339.35,5352.290907,3133.218717,0.810746291,230.4566667,111.959,21871.93,25765.52657,13619.14233,0.848883485,3425033.19
23-04-17 11:43,232.13,34.3954,6956.12,7984.204202,3919.17227,0.871235232,228.67,52.2671,10263.3,11951.91776,6124.786623,0.858715748,231.15,24.4486,4504.96,5651.29389,3412.104633,0.797155499,230.65,111.1111,21724.38,25587.41585,13519.14063,0.849025948,3425034.99
23-04-17 11:48,231.98,33.6852,6802.65,7814.292696,3845.402881,0.870539442,228.52,54.0871,10616.13,12359.98409,6329.849175,0.8589113,231.05,23.3783,4368.9,5401.556215,3176.400846,0.808822463,230.5166667,111.1506,21787.68,25575.833,13394.78384,0.85188545,3425036.82
23-04-17 11:53,231.94,34.3927,6955.86,7977.042838,3905.025493,0.871984787,228.56,53.1659,10510.8,12151.5981,6097.902905,0.864972649,231.1,23.5977,4383.9,5453.42847,3243.655787,0.803879619,230.5333333,111.1563,21850.56,25582.06941,13303.95817,0.854135748,3425038.62
23-04-17 11:58,232.18,34.574,6990.16,8027.39132,3946.729605,0.870788494,228.7,57.2452,11398.93,13091.97724,6439.27503,0.870680554,231.25,24.6451,4539.37,5699.179375,3445.97817,0.796495373,230.71,116.4643,22928.46,26818.54794,13911.15507,0.854947854,3425040.49
23-04-17 12:03,232.22,34.972,7114.96,8121.19784,3915.507445,0.876097362,228.78,50.0807,9678.36,11457.46255,6132.111847,0.844721068,231.33,22.4045,4218.26,5182.832985,3011.318702,0.813890784,230.7766667,107.4572,21011.58,24761.49337,13101.33809,0.848558675,3425042.33
23-04-17 12:08,232,34.1188,6913.87,7915.5616,3854.155818,0.87345287,228.57,47.4334,9173.42,10841.85224,5778.765046,0.846111882,231.03,24.5432,4533.94,5670.215496,3405.103794,0.799606294,230.5333333,106.0954,20621.23,24427.62933,13094.80615,0.844176474,3425044.07
23-04-17 12:13,232,34.0926,6905.29,7909.4832,3857.057753,0.873039341,228.57,45.652,8888.77,10434.67764,5465.55261,0.851849028,231.05,24.0011,4479.27,5545.454155,3269.28158,0.80773727,230.54,103.7457,20273.33,23889.615,12637.47583,0.848625229,3425045.76
23-04-17 12:18,232.83,34.1042,6914.88,7940.480886,3903.289803,0.870838945,229.38,47.3197,9316.27,10854.19279,5569.615276,0.858310718,231.88,23.3526,4375.74,5415.000888,3189.848597,0.80807743,231.3633333,104.7765,20606.89,24209.67456,12706.86534,0.851184098,3425047.46
23-04-17 12:23,232.51,35.33,7235.21,8214.5783,3889.862839,0.880776801,229.03,47.3407,9300.18,10842.44052,5573.613587,0.857757069,231.56,24.7717,4578.55,5736.134852,3455.448298,0.798194275,231.0333333,107.4424,21113.94,24793.15367,12996.23048,0.851603643,3425049.22
23-04-17 12:28,232.98,33.9299,6863.71,7904.988102,3921.520359,0.868275817,229.46,46.5493,9069.64,10681.20238,5641.782919,0.849121632,232.01,22.8941,4332.93,5311.660141,3072.368967,0.815739314,231.4833333,103.3733,20266.28,23897.85062,12664.32625,0.848037772,3425050.92
23-04-17 12:33,233.23,34.0442,6894.13,7940.128766,3939.113652,0.868264257,229.63,50.7309,10138.92,11649.33657,5736.6666,0.870343126,232.2,24.8681,4614.32,5774.37282,3471.517305,0.799103235,231.6866667,109.6432,21647.37,25363.83815,13218.00507,0.853473748,3425052.68
23-04-17 12:38,233.58,36.4065,7528.72,8503.83027,3953.922663,0.885332816,230,48.9297,9760.52,11253.831,5601.87125,0.867306431,232.6,24.0016,4439.9,5582.77216,3384.469379,0.795285903,232.06,109.3378,21729.14,25340.43343,13037.71611,0.857488885,3425054.49
23-04-17 12:43,233.98,36.0162,7386.19,8427.070476,4057.057319,0.876483711,230.35,46.0977,8931.25,10618.6052,5743.478887,0.84109446,233,23.3254,4396.91,5434.8182,3194.437559,0.809026142,232.4433333,105.4393,20714.35,24480.49387,13046.46635,0.846157357,3425056.27
23-04-17 12:48,233.54,34.2507,6911.94,7998.908478,4025.869133,0.864110399,229.96,44.6764,8697.95,10273.78494,5467.753,0.84661593,232.65,24.8478,4586.42,5780.84067,3518.930297,0.793382877,232.05,103.7749,20196.31,24053.53409,13064.51548,0.839640026,3425057.96
23-04-17 12:53,231.52,33.7425,6799.94,7812.0636,3845.666872,0.870440942,227.91,46.9438,9099.03,10698.96146,5628.092869,0.850459181,230.69,22.9509,4244.81,5294.543121,3164.454917,0.801733011,230.04,103.6372,20143.78,23805.56818,12685.94512,0.846179341,3425059.64
23-04-17 12:58,230.92,33.7977,6812.34,7804.564884,3808.314162,0.872866086,227.24,44.3057,8535.36,10068.02727,5339.738078,0.84776886,229.99,24.2471,4530.35,5576.590529,3251.813464,0.812387063,229.3833333,102.3505,19878.05,23449.18268,12438.94274,0.847707584,3425061.3
23-04-17 13:03,231.48,34.1278,6889.7,7899.903144,3865.294762,0.872124617,227.74,46.5963,8962.65,10611.84136,5681.732312,0.84458952,230.54,24.3848,4522.98,5621.671792,3338.53945,0.804561377,229.92,105.1089,20375.33,24133.4163,12933.20183,0.844278727,3425062.99
23-04-17 13:08,231.18,36.4618,7456,8429.238924,3931.937542,0.884540119,227.46,45.5036,8777.57,10350.24886,5484.698376,0.848054005,230.33,24.1389,4499.39,5559.912837,3266.20887,0.809255492,229.6566667,106.1043,20732.96,24339.40062,12749.54086,0.851827057,3425064.7
23-04-17 13:13,230.96,34.3526,6897.18,7934.076496,3921.540245,0.869311003,227.26,45.5625,8785.74,10354.53375,5479.702714,0.848492092,230.11,24.6759,4619.47,5678.171349,3301.836881,0.81354889,229.4433333,104.591,20302.39,23966.7816,12736.54507,0.847105395,3425066.4
23-04-17 13:18,230.8,34.5833,6957.67,7981.82564,3911.568575,0.871689049,227.08,45.7061,8885.91,10378.94119,5363.116972,0.856148025,229.97,23.3811,4353.68,5376.951567,3155.483895,0.809692992,229.2833333,103.6705,20197.26,23737.7184,12471.96709,0.85085094,3425068.08
23-04-17 13:23,230.57,34.9118,7037.27,8049.613726,3908.082917,0.874236981,226.84,46.0612,8998.48,10448.52261,5310.271404,0.861220322,229.69,25.3031,4709.34,5811.869039,3405.868243,0.810296992,229.0333333,106.2761,20745.09,24310.00537,12673.5,0.853356043,3425069.79
23-04-17 13:28,231.93,34.9731,7060.37,8111.311083,3993.061851,0.870435116,228.18,48.6563,9573.74,11102.39453,5621.980683,0.862313078,231.04,24.3944,4612.65,5636.082176,3238.654392,0.818414256,230.3833333,108.0238,21246.76,24849.78779,12887.48008,0.855007704,3425071.55
23-04-17 13:33,232.99,35.4,7144.2,8247.846,4121.573729,0.866189791,229.26,47.5369,9319.56,10898.30969,5649.686327,0.855138114,232.1,24.2578,4540.25,5630.23538,3329.516537,0.806405007,231.45,107.1947,21004.01,24776.39107,13141.57976,0.847742915,3425073.29
23-04-17 13:38,232.81,36.4164,7352.31,8478.102084,4221.581766,0.86721178,229.03,58.6086,11721.91,13423.12766,6540.42675,0.873262201,231.88,26.1135,4834.8,6055.19838,3645.563932,0.798454435,231.24,121.1385,23909.02,27956.42812,14488.63817,0.855224419,3425075.16
23-04-17 13:43,232.53,46.1232,8616.92,10725.0277,6385.523377,0.803440349,228.86,59.9872,11992.47,13728.67059,6682.593772,0.873534689,231.64,27.7733,5156.27,6433.407212,3847.285802,0.801483542,231.01,133.8837,25765.66,30887.1055,17033.61532,0.834188234,3425077.25
23-04-17 13:48,231.61,47.3221,8590.91,10960.27158,6806.160335,0.783822731,228.01,62.5532,12540.33,14262.75513,6794.579269,0.879236156,230.7,29.6295,5430.2,6835.52565,4151.787431,0.794408547,230.1066667,139.5048,26561.44,32058.55236,17951.06361,0.82852899,3425079.44
23-04-17 13:53,231.46,40.88,8263.1,9462.0848,4610.013791,0.873285346,227.69,58.4267,11692.37,13303.17532,6345.309879,0.878915726,230.33,29.208,5334.75,6727.47864,4098.70849,0.792979106,229.8266667,128.5147,25290.22,29492.73876,15173.21364,0.857506663,3425081.59
23-04-17 13:58,231.15,39.5139,7883.66,9133.637985,4612.076305,0.863145661,227.36,59.7063,11945.19,13574.82437,6448.898548,0.879951716,230,27.6154,5087.26,6351.542,3802.876736,0.800948809,229.5033333,126.8356,24916.11,29060.00435,14955.64494,0.857402143,3425083.67
23-04-17 14:03,230.99,39.824,7973.74,9198.94576,4586.945989,0.866810198,227.24,59.7804,11954.83,13584.4981,6451.405133,0.880034722,229.92,29.5876,5397.96,6802.780992,4140.031046,0.793493133,229.3833333,129.192,25326.53,29586.22485,15294.16813,0.856024387,3425085.78
23-04-17 14:08,230.73,39.7278,7962.93,9166.395294,4540.324713,0.86870899,226.91,61.8918,12417.01,14043.86834,6561.105132,0.884158816,229.59,28.4164,5206.21,6524.121276,3931.861628,0.797994056,229.0766667,130.036,25586.15,29734.38491,15148.68225,0.860490307,3425087.9
23-04-17 14:13,231.63,40.1325,8077.06,9295.890975,4601.596546,0.868884975,227.92,64.6379,13053.51,14732.27017,6829.762879,0.886048779,230.49,28.8554,5334.48,6650.881146,3972.095561,0.802071167,230.0133333,133.6258,26465.05,30679.04229,15517.8853,0.862642639,3425090.04
23-04-17 14:18,232.68,43.3943,8641.83,10096.98572,5221.867,0.855882165,228.92,61.5579,12187.26,14091.83447,7074.63726,0.864845527,231.49,32.5205,5957.07,7528.170545,4602.897867,0.791303805,231.03,137.4727,26786.16,31716.99074,16984.37911,0.844536615,3425092.28
23-04-17 14:23,232.81,43.6162,8653.34,10154.28752,5313.121674,0.852185836,229.06,60.4397,11723.44,13844.31768,7363.836408,0.846805185,231.76,30.9696,5697.97,7177.514496,4364.613639,0.793863949,231.21,135.0255,26074.75,31176.1197,17089.70017,0.836369319,3425094.49
23-04-17 14:28,232.98,43.2485,8558.55,10076.03553,5317.679372,0.849396568,229.26,57.9643,11249.77,13288.89542,7073.713055,0.846554183,231.93,32.0811,5938.98,7440.569523,4482.252936,0.7981889,231.39,133.2939,25747.3,30805.50047,16913.17244,0.835802036,3425096.66
23-04-17 14:33,232.83,41.2005,8089.25,9592.712415,5155.983506,0.843270355,229.06,59.8397,11570.65,13706.88168,7348.378326,0.844148966,231.69,31.0459,5688.7,7193.024571,4402.078462,0.790863418,231.1933333,132.0861,25348.6,30492.61867,16948.40026,0.831302824,3425098.78
23-04-17 14:38,232.79,43.4148,8717.25,10106.53129,5113.856392,0.862536289,229.01,57.862,11126.43,13250.97662,7196.592029,0.839668676,231.72,32.1498,5922.78,7449.751656,4518.791521,0.795030529,231.1733333,133.4266,25766.46,30807.25957,16887.17801,0.836376243,3425100.89
23-04-17 14:43,232.31,45.4305,9178.35,10553.95946,5209.985744,0.869659396,228.55,60.4674,11612.44,13819.82427,7492.581671,0.840274071,231.24,32.2465,5998.33,7456.68066,4429.686634,0.804423613,230.7,138.1444,26789.12,31830.46439,17190.73915,0.841618887,3425103.09
23-04-17 14:48,232.07,44.9504,9046.02,10431.63933,5195.057385,0.867171469,228.29,61.06,11875.02,13939.3874,7300.028842,0.851904008,230.97,30.8641,5682.58,7128.681177,4304.228138,0.797143239,230.4433333,136.8745,26603.62,31499.7079,16866.5053,0.844567197,3425105.32
23-04-17 14:53,232.45,44.9621,9000.61,10451.44014,5312.402539,0.86118371,228.67,56.1727,10844.48,12845.01131,6884.153474,0.844256166,231.26,33.0046,6040.06,7632.643796,4666.361164,0.79134572,230.7933333,134.1394,25885.15,30929.09525,16928.31777,0.836919082,3425107.5
23-04-17 14:58,232.34,44.1599,8841.18,10260.11117,5206.094251,0.861704114,228.6,54.771,10485.69,12520.6506,6842.294693,0.837471657,231.21,30.7679,5707.48,7113.846159,4246.348929,0.802305795,230.7166667,129.6988,25034.35,29894.60793,16339.18306,0.837420249,3425109.64
23-04-17 15:03,232.43,44.2491,8872.39,10284.81831,5201.748112,0.862668618,228.59,58.2573,11403.33,13317.03621,6878.046107,0.856296388,231.31,31.5984,5805.74,7309.025904,4440.184987,0.794324726,230.7766667,134.1048,26081.46,30910.88042,16590.35783,0.843763091,3425111.73
23-04-17 15:08,233.48,44.7791,9013.1,10455.02427,5298.260171,0.862083126,229.63,65.9814,13238.32,15151.30888,7369.467037,0.873741015,232.34,32.8162,6023.85,7624.515908,4674.021182,0.790063274,231.8166667,143.5767,28275.27,33230.84906,17458.47747,0.850874137,3425114.01
23-04-17 15:13,231.54,45.1129,9047.39,10445.44087,5220.341854,0.866156835,227.63,64.6131,12937.79,14707.87995,6995.378662,0.879650231,230.41,30.4947,5682.5,7026.283827,4132.536529,0.808748997,229.86,140.2207,27667.68,32179.60465,16432.48121,0.859789308,3425116.37
23-04-17 15:18,232.22,40.4844,8238.01,9401.287368,4529.833928,0.876264035,228.38,52.4173,10210.65,11971.06297,6248.917931,0.852944306,230.99,28.1639,5232.92,6505.579261,3865.114461,0.804374183,230.53,121.0656,23681.58,27877.9296,14709.23953,0.84947413,3425118.53
23-04-17 15:23,232.15,36.7602,7522.6,8533.88043,4029.5911,0.881498172,228.29,47.143,9252.24,10762.27547,5497.511098,0.859691803,230.98,24.8638,4662.52,5743.040524,3353.121189,0.811855668,230.4733333,108.767,21437.36,25039.19642,12938.35205,0.856152076,3425120.38
23-04-17 15:28,232.1,38.0802,7873.66,8838.41442,4015.351499,0.890845306,228.26,48.6592,9530.76,11106.94899,5703.413867,0.858089832,231.01,24.478,4665.34,5654.66278,3195.279931,0.82504301,230.4566667,111.2174,22069.76,25600.02619,12972.54927,0.862099118,3425122.19
23-04-17 15:33,232.26,36.4588,7453.03,8467.920888,4019.704962,0.880148752,228.54,47.577,9355.57,10873.24758,5540.83233,0.860420949,231.28,25.6248,4804.74,5926.503744,3469.570602,0.810720824,230.6933333,109.6606,21613.34,25267.67221,13088.88051,0.855375193,3425124.01
23-04-17 15:38,232.42,35.7859,7279.3,8317.358878,4023.711,0.875193689,228.73,50.7348,9872.75,11604.5708,6098.759791,0.850763907,231.49,23.8846,4494.5,5529.046054,3220.220492,0.81288887,230.88,110.4053,21646.55,25450.97574,13385.77749,0.850519455,3425125.81
23-04-17 15:43,231.98,35.8873,7294.26,8325.135854,4012.687135,0.876173089,228.31,50.966,9918.19,11636.04746,6084.990355,0.852367613,231.01,25.1425,4773.56,5808.168925,3308.768833,0.821870035,230.4333333,111.9958,21986.01,25769.35224,13441.53559,0.853184426,3425127.63
23-04-17 15:48,232.53,39.1702,7900.38,9108.246606,4532.565729,0.867387582,228.86,54.4354,10642.11,12458.08564,6476.835081,0.854233171,231.45,28.0685,5200.62,6496.454325,3893.259613,0.800532066,230.9466667,121.6741,23743.11,28062.78658,14959.43575,0.846071004,3425129.52
23-04-17 15:53,232.66,39.8635,8007.44,9274.64191,4679.731531,0.863369182,228.97,54.8331,10634.31,12555.13491,6674.044003,0.84700882,231.65,28.629,5285.21,6631.90785,4006.089987,0.796936586,231.0933333,123.3256,23926.96,28461.68467,15413.24363,0.840672654,3425131.52
23-04-17 15:58,232.05,39.9251,8008.09,9264.619455,4658.719588,0.864373333,228.38,53.4829,10348.42,12214.4247,6488.63424,0.847229424,231.08,29.9941,5544.64,6931.036628,4158.874368,0.799972688,230.5033333,123.4021,23901.15,28410.08079,15357.98551,0.841291166,3425133.51
