DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
23-04-17 16:03,231.55,39.8469,7962.63,9226.549695,4661.088152,0.863012747,227.91,56.2471,10936.16,12819.27656,6688.367215,0.853102743,230.61,27.8608,5157.3,6424.979088,3831.78979,0.80269522,230.0233333,123.9548,24056.09,28470.80534,15227.97724,0.844938867,3425135.51
23-04-17 16:08,232.49,39.5948,7932.35,9205.395052,4670.880168,0.861706636,228.9,53.1691,10300.22,12170.40699,6482.613227,0.846333242,231.53,29.315,5393.28,6787.30195,4120.679386,0.794613241,230.9733333,122.0789,23625.85,28163.10399,15329.04558,0.838893682,3425137.49
23-04-17 16:13,232.94,40.5275,8214.83,9440.47585,4651.79023,0.870171179,229.61,49.8144,9572.38,11437.88438,6260.570287,0.836901273,231.98,29.5114,5445.43,6846.054572,4149.187308,0.795411422,231.51,119.8533,23232.64,27724.41481,15129.03219,0.837984865,3425139.44
23-04-17 16:18,231.88,39.0235,7819.79,9048.76918,4553.142654,0.864182724,228.55,47.4309,9118.21,10840.3322,5862.682705,0.841137507,230.94,27.9518,5236.39,6455.188692,3774.874941,0.81119085,230.4566667,114.4062,22174.39,26344.29007,14223.85487,0.841715223,3425141.34
23-04-17 16:23,232.29,39.6188,7941.54,9203.051052,4650.601154,0.862924693,228.91,47.5046,9050.15,10874.27799,6028.657122,0.832252956,231.32,28.6056,5366.17,6617.047392,3871.632178,0.810961397,230.84,115.729,22357.86,26694.37643,14584.78074,0.837549439,3425143.2
23-04-17 16:28,232.81,38.732,7692.9,9017.19692,4704.160912,0.85313652,229.46,47.0185,9016.47,10788.86501,5924.768092,0.835719975,231.86,26.2337,4941.11,6082.545682,3547.223413,0.81234244,231.3766667,111.9842,21650.48,25888.60761,14194.24953,0.836293721,3425145.04
23-04-17 16:33,232.91,36.0341,7182.08,8392.702231,4342.254899,0.855752987,229.54,45.3617,8676.68,10412.32462,5756.016689,0.833308634,231.94,24.3939,4635.15,5657.921166,3244.604197,0.819231987,231.4633333,105.7897,20493.91,24462.94802,13357.97434,0.837753078,3425146.8
23-04-17 16:38,233.12,34.4149,6872.91,8022.801488,4138.653386,0.856672075,229.77,42.4245,8103.29,9747.877365,5418.284258,0.831287643,232.15,23.0612,4421.91,5353.65758,3018.006202,0.825960558,231.68,99.9006,19398.11,23124.33643,12587.62344,0.83886126,3425148.45
23-04-17 16:43,231.78,34.1109,6812.79,7906.224402,4011.76728,0.861699549,228.42,41.8323,7928.23,9555.333966,5333.626934,0.829717729,230.84,21.2391,4104.55,4902.833844,2681.501259,0.837179095,230.3466667,97.1823,18845.57,22364.39221,12042.03182,0.842659609,3425150.04
23-04-17 16:48,230.84,35.3746,7170.1,8165.872664,3907.830901,0.878056797,227.5,40.3905,7549.35,9188.83875,5238.518125,0.821578243,229.96,21.3683,4134.92,4913.854268,2654.882363,0.841482017,229.4333333,97.1334,18854.37,22268.56568,11849.12442,0.846680934,3425151.61
23-04-17 16:53,230.92,34.4004,6888.9,7943.740368,3955.51107,0.867211122,227.66,40.3341,7526.92,9182.461206,5259.56929,0.819706158,230.11,21.3552,4132.59,4914.045072,2658.860444,0.840975192,229.5633333,96.0897,18548.41,22040.24665,11904.99721,0.841569983,3425153.17
23-04-17 16:58,231.39,34.4592,6936.12,7973.514288,3932.832242,0.869894973,228.05,47.325,9206.89,10792.46625,5631.208066,0.853084901,230.49,21.0895,4055.52,4860.918855,2679.792836,0.834311397,229.9766667,102.8737,20198.53,23626.89939,12257.64091,0.854895501,3425154.78
23-04-17 17:03,231.8,33.3869,6680.91,7739.08342,3906.25828,0.863268896,228.41,45.9263,8784.81,10490.02618,5733.041303,0.837444049,230.83,21.271,4079.16,4909.98493,2732.838398,0.830788701,230.3466667,100.5842,19544.88,23139.09453,12386.09549,0.84466918,3425156.46
23-04-17 17:08,231.92,34.0264,6800.64,7891.402688,4003.190225,0.861778352,228.62,42.6999,8105.14,9762.051138,5440.987778,0.830270185,230.89,23.5238,4467.97,5431.410182,3088.277942,0.822616936,230.4766667,100.2501,19373.75,23084.86401,12552.63945,0.839240378,3425158.06
23-04-17 17:13,232.56,33.4348,6695.02,7775.597088,3954.316284,0.861029696,229.1,45.0784,8593.5,10327.46144,5727.845803,0.832101872,231.4,22.89,4354.91,5296.746,3015.008637,0.822185923,231.02,101.4032,19643.43,23399.80453,12715.60104,0.839469833,3425159.69
23-04-17 17:18,232.63,33.2102,6636.42,7725.688826,3955.274633,0.859006899,229.22,44.2063,8559.9,10132.96809,5422.651955,0.844757422,231.48,22.8326,4344.02,5285.290248,3010.611773,0.821907558,231.11,100.2491,19540.34,23143.94716,12402.31441,0.844295913,3425161.33
23-04-17 17:23,232.68,34.2274,6902.08,7964.031432,3973.296909,0.866656549,229.24,43.2218,8207.85,9908.165432,5550.039694,0.828392507,231.47,21.0039,4025.4,4861.772733,2726.350848,0.827969595,231.13,98.4531,19135.33,22733.9696,12274.8735,0.841706501,3425162.94
23-04-17 17:28,232.73,32.5408,6508.79,7573.220384,3871.604283,0.859448117,229.32,43.5687,8362.24,9991.174284,5467.769724,0.836962679,231.56,22.7578,4326.22,5269.796168,3009.081615,0.820946363,231.2033333,98.8673,19197.25,22834.19084,12363.89354,0.840723901,3425164.53
23-04-17 17:33,232.97,32.2712,6460.34,7518.221464,3845.472801,0.859290995,229.47,45.3904,8801.12,10415.73509,5570.262487,0.844983088,231.79,21.8249,4153.18,5058.793571,2888.336594,0.820982304,231.41,99.4865,19414.64,22992.75012,12318.21058,0.844380942,3425166.13
23-04-17 17:38,233.41,32.6201,6500.15,7613.857541,3964.703852,0.853726244,229.86,42.3119,7965.8,9725.813334,5580.096358,0.8190369,232.26,21.7166,4140.37,5043.897516,2880.666314,0.820867194,231.8433333,96.6486,18606.32,22383.56839,12443.02977,0.831249052,3425167.73
23-04-17 17:43,232.39,23.9933,4826.48,5575.802987,2791.89358,0.865611646,228.9,32.6453,6140.34,7472.50917,4258.476016,0.821723983,231.28,14.2732,2827.66,3301.105696,1703.419426,0.856579662,230.8566667,70.9118,13794.48,16349.41785,8775.863813,0.843729124,3425169.07
23-04-17 17:48,231.22,23.5367,4744.52,5442.155774,2665.818718,0.87180893,227.68,38.7562,7409.58,8824.011616,4791.795616,0.83970651,230.1,12.5355,2521.91,2884.41855,1399.942972,0.874321794,229.6666667,74.8284,14676.01,17150.58594,8874.532583,0.855714787,3425170.27
23-04-17 17:53,231.55,23.4823,4739.95,5437.326565,2664.093499,0.871742748,227.93,36.6999,7021.43,8365.008207,4546.744226,0.839381125,230.34,14.1428,2809.02,3257.652552,1649.759616,0.862283486,229.94,74.325,14570.4,17059.98732,8873.928743,0.85406863,3425171.48
23-04-17 17:58,231.69,23.4418,4729.89,5431.230642,2669.533082,0.870868927,228.06,37.3281,7028.54,8513.046486,4803.289075,0.825619831,230.5,13.6014,2709.25,3135.1227,1577.643427,0.864160755,230.0833333,74.3713,14467.68,17079.39983,9077.011287,0.84708363,3425172.69
23-04-17 18:03,231.83,21.7762,4293.69,5048.376446,2655.245925,0.850509079,228.25,35.6004,6698.93,8125.7913,4599.219619,0.824403403,230.68,13.04,2616.39,3008.0672,1484.241102,0.869791074,230.2533333,70.4166,13609.01,16182.23495,8755.545367,0.840984576,3425173.86
23-04-17 18:08,231.67,19.5377,3682.3,4526.298959,2632.118724,0.81353442,228.07,37.6153,7082.88,8578.921471,4840.527297,0.825614271,230.41,14.1654,2804.86,3263.849814,1668.974532,0.85937165,230.05,71.3184,13570.04,16369.07024,9154.25994,0.829004934,3425174.99
23-04-17 18:13,231.37,19.8882,3720.75,4601.532834,2707.420148,0.808589254,227.86,35.1101,6426.49,8000.187386,4764.790078,0.803292434,230.15,12.5979,2530.17,2899.406685,1415.909212,0.872650951,229.7933333,67.5962,12677.41,15501.12691,8920.101514,0.81783796,3425176.1
23-04-17 18:18,231.44,21.5645,4189.93,4990.88788,2711.724253,0.839515954,227.93,31.6452,5479.89,7212.890436,4690.052668,0.759735649,230.2,13.8738,2760.42,3193.74876,1606.27288,0.864319709,229.8566667,67.0835,12430.24,15397.52708,9086.967239,0.807288075,3425177.13
23-04-17 18:23,231.56,20.744,3966.18,4803.48064,2709.767973,0.825688766,228.02,27.4392,4606.25,6256.686384,4234.216037,0.736212384,230.39,13.5292,2694.24,3116.992388,1567.390305,0.864371697,229.99,61.7124,11266.67,14177.15941,8605.463155,0.794705743,3425178.13
23-04-17 18:28,230.98,20.4122,3814.42,4714.809956,2771.215074,0.809029428,227.46,27.3722,4584.81,6226.080612,4212.314928,0.736387831,229.74,12.7905,2562.03,2938.48947,1439.000571,0.871886738,229.3933333,60.5749,10961.26,13879.38004,8513.986696,0.789751413,3425179.04
23-04-17 18:33,231.13,20.242,3765.24,4678.53346,2776.98453,0.804790653,227.5,28.2913,4741.43,6436.27075,4352.519124,0.736673484,229.82,13.9979,2766.39,3216.997378,1641.998325,0.859929206,229.4833333,62.5312,11273.06,14331.80159,8849.782765,0.786576616,3425179.97
23-04-17 18:38,230.9,20.2549,3808.21,4676.85641,2714.870619,0.814267035,227.22,28.0112,4648.31,6364.704864,4347.721489,0.730326087,229.62,13.0364,2548.6,2993.418168,1570.092471,0.85140126,229.2466667,61.3025,11005.12,14034.97944,8710.222829,0.784120849,3425180.9
23-04-17 18:43,230.93,19.3534,3638.77,4469.280662,2594.960987,0.814173527,227.13,35.0191,5394.38,7953.888183,5845.083545,0.678206668,229.5,19.1857,3232.17,4403.11815,2990.071326,0.734063882,229.1866667,73.5582,12265.32,16826.287,11518.93482,0.728938001,3425181.87
23-04-17 18:48,231.03,18.5576,3443.46,4287.362328,2554.223749,0.803165148,227.13,38.2184,6190.79,8680.545192,6084.898028,0.713179859,229.57,18.8778,3167.23,4333.776546,2958.086084,0.730824482,229.2433333,75.6538,12801.48,17301.68407,11639.17443,0.739897917,3425182.92
23-04-17 18:53,232.42,17.5304,2709.54,4074.415568,3042.902432,0.665013167,228.53,28.7126,4093.49,6561.690478,5128.266915,0.62384686,231.03,10.3659,1367.22,2394.833877,1966.199067,0.5709039,230.66,56.6089,8170.25,13030.93992,10151.4733,0.62698854,3425183.77
23-04-17 18:58,232.5,36.1456,4696.58,8403.852,6968.993094,0.558860389,228.7,29.6595,3866.89,6783.12765,5572.968908,0.57007478,231.31,13.627,1744.63,3152.06137,2625.215618,0.553488589,230.8366667,79.4321,10308.1,18339.04102,15167.84427,0.562085007,3425184.55
23-04-17 19:03,232.84,42.8568,5458.73,9978.777312,8353.33846,0.547033953,228.92,31.9304,4312.87,7309.507168,5901.529243,0.590035676,231.55,12.3065,1502.16,2849.570075,2421.479908,0.527153206,231.1033333,87.0937,11273.76,20137.85455,16686.38731,0.559829249,3425185.45
23-04-17 19:08,233.73,42.6791,5582.55,9975.386043,8267.010476,0.559632477,229.7,30.9331,4110.97,7105.33307,5795.315668,0.57857527,232.31,13.6356,1744.84,3167.686236,2643.817215,0.550824757,231.9133333,87.2478,11438.36,20248.40535,16708.13693,0.564901769,3425186.41
23-04-17 19:13,232.52,42.4209,5571.86,9863.707668,8139.232464,0.564884949,228.18,31.2256,4160.45,7125.057408,5784.21117,0.583918102,230.84,13.2269,1670.8,3053.297596,2555.592606,0.547211645,230.5133333,86.8734,11403.11,20042.06267,16481.91004,0.568958903,3425187.36
23-04-17 19:18,231.99,42.6471,5636.05,9893.700729,8131.43619,0.569660449,227.19,28.8766,3690.75,6560.474754,5423.854113,0.562573615,229.65,12.4231,1543.08,2852.964915,2399.648499,0.540868902,229.61,83.9468,10869.88,19307.1404,15956.54659,0.562997926,3425188.29
23-04-17 19:23,231.74,45.6449,5875.57,10577.74913,8795.820243,0.555465055,226.74,25.768,3018.67,5842.63632,5002.402483,0.516662314,229.33,13.6661,1756.27,3134.046713,2595.720418,0.560384117,229.27,85.079,10650.51,19554.43216,16399.46505,0.544659641,3425189.17
23-04-17 19:28,231.6,46.7782,6302.73,10833.83112,8811.781391,0.58176373,226.41,26.1716,3093.76,5925.511956,5053.745245,0.522108473,229.11,12.0682,1478.26,2764.945302,2336.593652,0.534643488,229.04,85.018,10874.75,19524.28838,16215.35227,0.556985729,3425190.09
23-04-17 19:33,232.09,45.9923,6009.23,10674.35291,8822.185942,0.562959652,226.65,25.9438,3045.72,5880.16227,5029.900397,0.517965298,229.48,13.3809,1708.18,3070.648932,2551.667288,0.556292835,229.4066667,85.317,10763.13,19625.16411,16410.42653,0.548435159,3425190.97
23-04-17 19:38,232.71,45.9437,6052.66,10691.55843,8813.326757,0.566115786,227.11,27.2629,3278.56,6191.677219,5252.419548,0.529510807,230,12.7532,1503.98,2933.236,2518.31642,0.512737468,229.94,85.9598,10835.2,19816.47165,16591.89529,0.546777458,3425191.88
23-04-17 19:43,233.67,46.9181,6139.89,10963.35243,9082.777506,0.560037638,228.05,25.8623,3009.2,5897.897515,5072.465915,0.510215715,230.91,12.344,1436.49,2850.35304,2461.911642,0.50396915,230.8766667,85.1244,10585.58,19711.60298,16628.07229,0.537022789,3425192.77
23-04-17 19:48,233.33,47.7853,6399.75,11149.74405,9130.169346,0.573981786,227.68,27.0556,3252.95,6160.019008,5231.075461,0.528074669,230.69,13.5154,1659.38,3117.867626,2639.612954,0.532216309,230.5666667,88.3563,11312.08,20427.63068,17009.55441,0.553763683,3425193.68
23-04-17 19:53,233.18,50.8242,6753.47,11851.18696,9738.648532,0.569856001,227.51,25.0697,2886.38,5703.607447,4919.344306,0.506062177,230.57,11.9649,1426.8,2758.746993,2361.128275,0.51719132,230.42,87.8588,11066.65,20313.5414,17034.35417,0.544791762,3425194.62
23-04-17 19:58,232.71,50.0009,6759.84,11635.70944,9470.70733,0.580956411,227.03,26.6703,3188.96,6054.958209,5147.140277,0.526669201,230.1,13.4361,1698.84,3091.64661,2583.064346,0.549493592,229.9466667,90.1073,11647.64,20782.31426,17211.53881,0.560459237,3425195.56
23-04-17 20:03,232.73,50.2797,6842.27,11701.59458,9492.663324,0.584729709,227.13,25.763,3026.13,5851.55019,5008.310778,0.51715014,230.28,12.8355,1590.52,2955.75894,2491.336397,0.538108835,230.0466667,88.8782,11458.92,20508.90371,17009.06476,0.558729036,3425196.53
23-04-17 20:08,232.61,50.6629,6986.58,11784.69717,9490.352326,0.592851891,226.99,26.4533,3171.81,6004.634567,5098.554463,0.528226983,230.2,12.491,1538.21,2875.4282,2429.402669,0.53494989,229.9333333,89.6072,11696.6,20664.75994,17035.89891,0.566016737,3425197.49
23-04-17 20:13,232.65,49.6166,6599.25,11543.30199,9470.88804,0.571695171,226.94,26.3503,3111.2,5979.937082,5106.866169,0.520273033,230.17,13.6049,1726.64,3131.439833,2612.39923,0.551388528,229.92,89.5718,11437.09,20654.67891,17199.09105,0.553728773,3425198.46
23-04-17 20:18,232.35,49.2642,6534.64,11446.53687,9397.961821,0.570883585,226.58,26.0605,3074.3,5904.78809,5041.349214,0.520645272,229.9,11.819,1410.22,2717.1881,2322.58277,0.51899977,229.61,87.1437,11019.16,20068.51306,16772.69595,0.549077053,3425199.39
23-04-17 20:23,232.37,49.2211,6525.66,11437.50701,9393.206487,0.570549159,226.63,26.1864,3096.18,5934.623832,5062.946715,0.521714617,229.9,13.599,1760.37,3126.4101,2583.706171,0.563064327,229.6333333,89.0065,11382.21,20498.54094,17048.03438,0.555269277,3425200.33
23-04-17 20:28,232.16,49.1293,6515.86,11405.85829,9361.472734,0.571273098,226.4,25.6547,3003.33,5808.22408,4971.46617,0.517082323,229.71,12.7384,1604.14,2926.137864,2447.246955,0.54821067,229.4233333,87.5224,11123.33,20140.22023,16789.87792,0.552294358,3425201.26
23-04-17 20:33,232.21,49.1522,6513.66,11413.63236,9372.472305,0.57069124,226.37,31.9659,4410.42,7236.120783,5736.692375,0.609500606,229.72,12.6996,1606.37,2917.352112,2435.265646,0.550626026,229.4333333,93.8177,12530.45,21567.10526,17553.57092,0.580998231,3425202.24
23-04-17 20:38,232.09,49.5757,6680.33,11506.02421,9368.125975,0.58059412,226.21,30.297,4051.01,6853.48437,5528.070729,0.591087654,229.59,13.5881,1754.56,3119.691879,2579.534188,0.562414517,229.2966667,93.4608,12485.9,21479.20046,17477.3669,0.581301898,3425203.29
23-04-17 20:43,233.4,49.24,6671.65,11492.616,9357.847445,0.58051622,227.47,31.8557,4321.92,7246.216079,5816.240622,0.59643819,230.95,11.8549,1447.05,2737.889155,2324.238224,0.528527606,230.6066667,92.9506,12440.62,21476.72123,17506.5853,0.579260673,3425204.33
23-04-17 20:48,234.41,50.0166,6860.18,11724.39121,9507.853571,0.58512036,228.52,29.7676,3939.89,6802.491952,5545.373166,0.579183339,231.94,13.8668,1806.33,3216.265592,2661.11561,0.561623395,231.6233333,93.651,12606.4,21743.14875,17715.62013,0.579787231,3425205.37
23-04-17 20:53,234.29,50.0741,6859.2,11731.86089,9517.769449,0.58466428,228.26,31.5047,4248.54,7191.262822,5802.083147,0.590791924,231.77,12.7295,1597.79,2950.316215,2480.208234,0.541565678,231.44,94.3083,12705.53,21873.43993,17804.96789,0.580865655,3425206.43
23-04-17 20:58,234.12,49.8082,6809.29,11661.09578,9466.505405,0.583932259,228.08,29.783,3914.05,6792.90664,5551.917976,0.576196643,231.62,12.9775,1654.31,3005.84855,2509.65813,0.550363723,231.2733333,92.5687,12377.65,21459.85097,17530.5158,0.576781731,3425207.47
23-04-17 21:03,233.95,49.4343,6742.84,11565.15449,9396.11127,0.58303069,227.98,30.7249,4043.08,7004.662702,5720.035287,0.577198385,231.53,13.5782,1749.33,3143.760646,2612.10175,0.556445034,231.1533333,93.7374,12535.25,21713.57783,17729.83276,0.57730007,3425208.51
23-04-17 21:08,233.79,49.417,6736.97,11553.20043,9385.610017,0.583125865,227.95,26.3993,3107.67,6017.720435,5153.187985,0.516419803,231.43,12.0691,1486.18,2793.151813,2364.945255,0.532079922,231.0566667,87.8854,11330.82,20364.07268,16920.63752,0.556412275,3425209.5
23-04-17 21:13,233.63,49.3796,6726.76,11536.55595,9372.450216,0.583082163,227.74,26.7007,3176.43,6080.817418,5185.232196,0.522368916,231.22,13.815,1791.9,3194.3043,2644.366531,0.560967219,230.8633333,89.8953,11695.09,20811.67767,17214.84235,0.56194845,3425210.46
23-04-17 21:18,234.4,49.8173,6723.6,11677.17512,9547.231108,0.575789943,228.46,26.1699,3084.26,5978.775354,5121.825357,0.515868187,232.04,12.5289,1562.92,2907.205956,2451.352187,0.537602091,231.6333333,88.5161,11370.78,20563.15643,17133.26485,0.552968609,3425211.43
23-04-17 21:23,234.52,44.3512,6109.07,10401.24342,8418.142818,0.587340355,228.49,25.4347,2985.5,5811.574603,4986.099589,0.513716196,232.13,13.2624,1698.75,3078.600912,2567.49528,0.551792859,231.7133333,83.0483,10793.32,19291.41894,15989.46804,0.559488135,3425212.35
23-04-17 21:28,234.52,42.1156,5903.09,9876.950512,7918.818085,0.597663215,228.43,26.3227,3141.03,6012.894361,5127.263318,0.522382369,232.13,14.2006,2036.22,3296.385278,2592.289338,0.617712988,231.6933333,82.6389,11080.34,19186.23015,15663.25295,0.577515224,3425213.26
23-04-17 21:33,234.68,42.4912,5981.32,9971.834816,7978.803209,0.599821408,228.6,25.6605,3010.39,5865.9903,5034.619573,0.513193825,232.33,14.1008,2188.14,3276.038864,2438.129197,0.667922479,231.87,82.2525,11179.85,19113.86398,15503.24967,0.584907898,3425214.18
23-04-17 21:38,234.99,41.6725,5763.88,9792.620775,7916.634954,0.588594221,228.87,27.0908,3265.52,6200.271396,5270.649345,0.52667372,232.61,14.5291,1907.42,3379.613951,2789.899532,0.564389906,232.1566667,83.2924,10936.82,19372.50612,15989.99568,0.5645537,3425215.11
23-04-17 21:43,235,41.5084,5728.44,9754.474,7895.235157,0.587262829,228.92,23.2218,2633.13,5315.934456,4617.985009,0.495327778,232.59,14.2534,1731.6,3315.198306,2827.030465,0.522321695,232.17,78.9836,10093.17,18385.60676,15367.44791,0.548971276,3425215.99
23-04-17 21:48,234.9,40.8503,5507.71,9595.73547,7857.688577,0.573974764,228.85,23.8243,2682.41,5452.191055,4746.689783,0.491987528,232.63,15.246,1835.13,3546.67698,3034.998432,0.517422368,232.1266667,79.9206,10025.25,18594.60351,15660.57604,0.539148361,3425216.82
23-04-17 21:53,235.25,40.6146,5342.77,9554.58465,7921.167626,0.55918391,229.23,22.2216,2371.64,5093.857368,4508.071272,0.465588223,232.96,15.0974,1881.82,3517.090304,2971.309088,0.535050237,232.48,77.9336,9596.23,18165.53232,15423.97272,0.528265829,3425217.64
23-04-17 21:58,235.02,40.5619,5332.36,9532.857738,7901.981618,0.559366367,229.03,24.0427,2707.59,5506.499581,4794.840355,0.491708019,232.79,14.4866,1693.85,3372.335614,2916.079504,0.502278004,232.28,79.0912,9733.8,18411.69293,15628.29403,0.528674904,3425218.44
23-04-17 22:03,234.98,40.5601,5327.23,9530.812298,7902.974351,0.55894816,228.99,23.1237,2524.26,5295.096063,4654.691587,0.476716564,232.76,12.9222,1649.8,3007.771272,2514.925046,0.548512454,232.2433333,76.606,9501.29,17833.67963,15091.9057,0.532772271,3425219.25
23-04-17 22:08,235.24,40.606,5333.8,9552.15544,7924.282372,0.558387061,229.29,23.8974,2669.07,5479.434846,4785.42282,0.487106805,233.12,8.8962,1138.3,2073.882144,1733.568648,0.548874006,232.55,73.3996,9141.17,17105.47243,14458.08418,0.534400323,3425220.02
23-04-17 22:13,235.38,40.6376,5338.79,9565.278288,7936.741779,0.558142674,229.43,24.944,2998.95,5722.90192,4874.20817,0.524026105,233.18,11.275,1639.74,2629.1045,2055.10175,0.623687647,232.6633333,76.8566,9977.48,17917.28471,14882.17001,0.556863395,3425220.81
23-04-17 22:18,235.02,40.9887,5404.49,9633.164274,7974.292556,0.561029569,228.92,27.3992,3586.28,6272.224864,5145.813882,0.571771593,232.95,9.5845,1263.62,2232.709275,1840.721381,0.565958145,232.2966667,77.9724,10254.39,18138.09841,14961.21986,0.565350886,3425221.66
23-04-17 22:23,235.37,41.1306,5428.88,9680.909322,8015.439305,0.560782032,229.24,27.5509,3574.44,6315.768316,5206.948061,0.565954896,233.3,10.069,1356.69,2349.0977,1917.720587,0.577536643,232.6366667,78.7505,10360.01,18345.77534,15140.5966,0.564708213,3425222.52
23-04-17 22:28,235.3,40.9342,5394.54,9631.81726,7979.4011,0.560074995,229.25,27.3393,3525.04,6267.534525,5182.285405,0.562428493,233.2,10.3498,1396.37,2413.57336,1968.62571,0.578548812,232.5833333,78.6233,10315.95,18312.92514,15130.90886,0.56331525,3425223.38
23-04-17 22:33,235.8,41.0348,5440.33,9676.00584,8001.743467,0.562249557,229.76,27.5676,3601.99,6333.931776,5210.024931,0.568681528,233.73,9.77,1388.7,2283.5421,1812.753936,0.608134179,233.0966667,78.3724,10431.02,18293.47972,15028.14765,0.570204256,3425224.25
23-04-17 22:38,235.54,40.6203,5346.65,9567.705462,7934.375942,0.558822596,229.57,25.6866,3263.42,5896.872762,4911.537262,0.553415366,233.56,10.8236,1483.31,2527.960016,2047.040128,0.586761654,232.89,77.1305,10093.38,17992.53824,14894.80153,0.560975882,3425225.1
23-04-17 22:43,235.88,40.7108,5358.33,9602.863504,7968.894973,0.557992936,229.95,25.0141,3079.5,5751.992295,4858.198752,0.535379716,233.94,9.2178,1199.71,2156.412132,1791.873098,0.556345414,233.2566667,74.9427,9637.54,17511.26793,14620.6131,0.550362203,3425225.94
23-04-17 22:48,235.84,40.6972,5357.88,9598.027648,7963.369679,0.55822719,229.94,20.9345,2220.5,4813.67893,4270.934861,0.461289594,233.93,10.5175,1432.02,2460.358775,2000.670893,0.582037065,233.2366667,72.1492,9010.4,16872.06535,14264.6164,0.534042502,3425226.7
23-04-17 22:53,236.17,40.5723,5316.8,9581.960091,7971.549219,0.554876033,230.34,22.5205,2518.3,5187.37197,4535.084681,0.485467403,234.26,10.4973,1498.2,2459.097498,1950.014683,0.609247905,233.59,73.5901,9333.3,17228.42956,14481.30851,0.541738292,3425227.47
23-04-17 22:58,236.02,39.8262,5085.9,9399.779724,7905.028782,0.541065871,230.29,21.4356,2304.85,4936.404324,4365.289696,0.466908675,234.24,9.7271,1293.68,2278.475904,1875.591774,0.567783051,233.5166667,70.9889,8684.43,16614.65995,14164.30729,0.522696825,3425228.21
23-04-17 23:03,236.23,40.6505,5314.28,9602.867615,7998.343235,0.553405526,230.48,21.6431,2330.75,4988.301688,4410.301369,0.467243191,234.43,10.8144,1467.59,2535.219792,2067.249135,0.578880776,233.7133333,73.108,9112.62,17126.3891,14500.8055,0.532080636,3425228.96
23-04-17 23:08,236.55,42.8466,6040.26,10135.36323,8138.84801,0.595958908,230.9,21.7074,2334.21,5012.23866,4435.538306,0.465702086,234.86,9.0044,1153.2,2114.773384,1772.68052,0.545306655,234.1033333,73.5584,9527.67,17262.37527,14394.89856,0.551932735,3425229.73
23-04-17 23:13,236.94,43.0563,6077.32,10201.75972,8194.027279,0.595712913,231.23,21.3957,2290,4947.327711,4385.424892,0.462876149,235.22,8.9836,1130.49,2113.122392,1785.295103,0.534985576,234.4633333,73.4356,9497.81,17262.20983,14414.41963,0.550208235,3425230.53
23-04-17 23:18,236.91,42.6757,6009.01,10110.30009,8130.803568,0.594345365,231.3,23.1012,2613.7,5343.30756,4660.419293,0.48915395,235.16,8.9344,1110.9,2101.013504,1783.300012,0.528744817,234.4566667,74.7113,9733.61,17554.62115,14608.95479,0.554475652,3425231.33
23-04-17 23:23,235.87,42.3318,5951.4,9984.801666,8017.300191,0.59604589,230.26,22.0344,2425.43,5073.640944,4456.357452,0.478045259,234.16,8.8493,1100.7,2072.152088,1755.640563,0.531186879,233.43,73.2155,9477.53,17130.5947,14270.02802,0.553251663,3425232.14
23-04-17 23:28,235.28,41.9838,5945.35,9877.948464,7888.388887,0.601881051,229.75,22.4501,2566,5157.910475,4474.336204,0.497488278,233.62,10.7528,1441.74,2512.069136,2057.152672,0.573925287,232.8833333,75.1867,9953.09,17547.92808,14452.18943,0.567194597,3425232.93
23-04-17 23:33,235.45,41.8063,5919.92,9843.293335,7864.157353,0.601416599,229.97,23.5737,2848.88,5421.243789,4612.349398,0.525503023,233.74,10.7599,1439.7,2515.019026,2062.179578,0.572440998,233.0533333,76.1399,10208.5,17779.55615,14556.75598,0.574170689,3425233.78
23-04-17 23:38,235.4,41.6684,5860.61,9808.74136,7865.408921,0.597488483,229.98,22.8308,2717.01,5250.627384,4492.98838,0.517463876,233.78,9.3837,1199.64,2193.721386,1836.648412,0.546851577,233.0533333,73.8829,9777.26,17253.09013,14215.28424,0.566696164,3425234.61
23-04-17 23:43,235.94,41.7609,5874.3,9853.066746,7910.469254,0.596190014,230.54,23.1806,2795.34,5344.055524,4554.668344,0.523074655,234.34,10.3164,1371.67,2417.545176,1990.740086,0.567381331,233.6066667,75.2579,10041.31,17614.66745,14472.33923,0.570053907,3425235.44
23-04-17 23:48,236.28,42.2472,5963.63,9982.168416,8004.923704,0.597428309,230.95,22.2342,2612.63,5134.98849,4420.664122,0.508789845,234.64,10.1277,1328.04,2376.363528,1970.637809,0.558853889,233.9566667,74.6091,9904.3,17493.52043,14419.71216,0.56616963,3425236.27
23-04-17 23:53,236.71,42.3986,5977.52,10036.17261,8061.88658,0.595597568,231.43,24.1771,2936.95,5595.306253,4762.538899,0.524895308,235.11,9.5323,1232.43,2241.139053,1871.8495,0.549912331,234.4166667,76.108,10146.9,17872.61791,14712.94979,0.5677344,3425237.1
23-04-17 23:58,234.97,41.7514,5855.61,9810.326458,7871.10772,0.596882278,229.68,23.8873,2804.69,5486.435064,4715.366764,0.511204446,233.45,10.699,1430.77,2497.68155,2047.268994,0.57283924,232.7,76.3377,10091.07,17794.44307,14656.48357,0.567091083,3425237.95
24-04-17 0:03,234.5,41.2126,5707.23,9664.3547,7799.184412,0.590544343,229.27,24.9789,3056.57,5726.912403,4843.026482,0.533720404,232.97,8.8533,1105.86,2062.553301,1741.034112,0.53616069,232.2466667,75.0448,9869.66,17453.8204,14395.3346,0.56547276,3425238.78
24-04-17 0:08,234.38,40.9664,5605.57,9601.704832,7795.532096,0.583809865,229.16,22.9063,2690.27,5249.207708,4507.39713,0.512509725,232.81,10.5933,1411.65,2466.226173,2022.255131,0.572392758,232.1166667,74.466,9707.49,17317.13871,14340.42995,0.560571245,3425239.59
24-04-17 0:13,234.72,40.8191,5553.05,9581.059152,7807.709662,0.579586235,229.5,24.1161,2923.59,5534.64495,4699.459143,0.528234426,233.08,9.6275,1236.69,2243.9777,1872.44059,0.551115102,232.4333333,74.5627,9713.33,17359.6818,14387.83419,0.559533873,3425240.41
24-04-17 0:18,234.99,40.097,5337.69,9422.39403,7764.700556,0.566489788,229.86,22.5405,2638.95,5181.15933,4458.73916,0.509335813,233.43,9.8428,1284.83,2297.604804,1904.783375,0.559204088,232.76,72.4803,9261.47,16901.15816,14137.69149,0.547978423,3425241.19
24-04-17 0:23,235.16,40.0741,5315.25,9423.825356,7781.812243,0.564022549,230.09,23.7943,2874.97,5474.830487,4659.218428,0.525124934,233.59,10.3687,1369.33,2422.024633,1997.78344,0.565365844,232.9466667,74.2371,9559.55,17320.68048,14443.71753,0.551915383,3425241.98
24-04-17 0:28,235.4,40.0888,5315.91,9436.90352,7797.194939,0.563310835,230.32,23.2497,2761.38,5354.870904,4587.965006,0.515676297,233.79,9.0859,1150.22,2124.192561,1785.829776,0.541485749,233.17,72.4244,9227.51,16915.96699,14177.55262,0.545491133,3425242.76
24-04-17 0:33,235.97,40.6858,5423.32,9600.628226,7922.099628,0.5648922,230.9,26.5828,3477.9,6137.96852,5057.555649,0.566620697,234.41,10.8152,1443.42,2535.191032,2084.162247,0.569353544,233.76,78.0838,10344.64,18273.78778,15063.85552,0.566091723,3425243.56
24-04-17 0:38,235.76,40.6632,5423.9,9586.756032,7904.884566,0.565770108,230.72,28.2885,3880.45,6526.72272,5247.877405,0.594548009,234.26,9.2574,1171.33,2168.638524,1825.097005,0.540122287,233.58,78.2091,10475.68,18282.11728,14983.1886,0.573001466,3425244.45
24-04-17 0:43,236.26,40.5969,5411.17,9591.423594,7919.257907,0.564167555,231.31,27.9623,3820.21,6467.959613,5219.242963,0.590636032,234.78,10.3845,1373.59,2438.07291,2014.311303,0.563391683,234.1166667,78.9437,10604.97,18497.45612,15155.54335,0.573320457,3425245.32
24-04-17 0:48,236.46,40.1658,5328.01,9497.605068,7862.366785,0.560984581,231.53,27.7983,3773.13,6436.140399,5214.153166,0.586241096,234.96,10.0246,1301.05,2355.380016,1963.436762,0.552373711,234.3166667,77.9887,10402.19,18289.12548,15042.82401,0.568763663,3425246.21
24-04-17 0:53,235.74,38.5198,4892.46,9080.657652,7649.97899,0.538778158,230.78,27.4415,3707.09,6332.94937,5134.56244,0.585365488,234.2,9.6184,1243.15,2252.62928,1878.541123,0.551866217,233.5733333,75.5797,9842.7,17666.2363,14670.28159,0.557147535,3425247.04
24-04-17 0:58,234.53,40.6001,5619.49,9521.941453,7686.917534,0.590162209,229.65,27.3993,3706.6,6292.249245,5084.635385,0.589073931,233.07,10.6023,1408.34,2471.078061,2030.469214,0.569929385,232.4166667,78.6017,10734.43,18285.26876,14802.80602,0.587053444,3425247.9
24-04-17 1:03,234.73,40.6212,5612.69,9535.014276,7708.061248,0.588639916,229.87,22.9901,2748.62,5284.734287,4513.701871,0.520105619,233.29,8.7863,1094.38,2049.755927,1733.156593,0.533907469,232.63,72.3976,9455.69,16869.50449,13970.32957,0.560519724,3425248.74
24-04-17 1:08,234.41,40.5139,5597.75,9496.863299,7671.740836,0.58943146,229.59,23.6671,2859.54,5433.729489,4620.437982,0.526257335,232.89,10.7013,1434.73,2492.225757,2037.827041,0.575682197,232.2966667,74.8823,9892.02,17422.81855,14342.33406,0.567762327,3425249.55
24-04-17 1:13,232.52,40.0588,5508.29,9314.472176,7511.200516,0.59136899,227.77,21.5186,2496.28,4901.291522,4217.966897,0.509310656,231.12,9.2982,1188.19,2148.999984,1790.643866,0.55290368,230.47,70.8756,9192.76,16364.76368,13538.78333,0.561741078,3425250.34
24-04-17 1:18,232.73,40.5,5577.06,9425.565,7598.531261,0.591695034,227.98,23.1083,2785.05,5268.230234,4471.883976,0.528650016,231.39,9.8227,1286.14,2272.874553,1873.980425,0.56586493,230.7,73.431,9648.25,16966.66979,13956.33031,0.568659031,3425251.13
24-04-17 1:23,232.64,40.3701,5495.71,9391.700064,7615.852,0.585166686,227.99,21.4522,2477.61,4890.887078,4216.897568,0.506576815,231.3,10.1043,1323.53,2337.12459,1926.244971,0.566306994,230.6433333,71.9266,9296.85,16619.71173,13776.18954,0.559386959,3425251.92
24-04-17 1:28,232.82,40.1042,5390.32,9337.059844,7623.984315,0.577303786,228.09,23.6383,2874.35,5391.659847,4561.59051,0.533110412,231.33,9.0235,1143.14,2087.406255,1746.566865,0.547636569,230.7466667,72.766,9407.81,16816.12595,13938.26398,0.559451685,3425252.69
24-04-17 1:33,232.39,39.6272,5303.82,9208.965008,7528.248795,0.575940944,227.72,24.2326,3093.11,5518.247672,4569.871759,0.560523953,231.02,10.5738,1408.77,2442.759276,1995.605163,0.576712578,230.3766667,74.4336,9805.7,17169.97196,14094.54449,0.571095866,3425253.48
24-04-17 1:38,232.69,39.4736,5222.6,9185.111984,7555.84088,0.568594048,228.02,28.267,3934.66,6445.44134,5105.11163,0.610456258,231.34,8.9192,1121.83,2063.367728,1731.75744,0.543688837,230.6833333,76.6598,10279.09,17693.92105,14401.91484,0.580939068,3425254.33
24-04-17 1:43,232.28,39.3556,5186.09,9141.518768,7528.069865,0.56731164,227.71,26.1565,3532.16,5956.096615,4795.72024,0.59303269,230.96,10.1854,1347.98,2352.419984,1927.908115,0.573018427,230.3166667,75.6975,10066.23,17450.03537,14253.93798,0.576860149,3425255.18
24-04-17 1:48,232.21,39.3348,5180.43,9133.933908,7522.75838,0.56716307,227.63,27.097,3703.56,6168.09011,4932.441478,0.600438699,230.89,9.6083,1242.23,2218.460387,1838.050901,0.5599514,230.2433333,76.0401,10126.22,17520.48441,14297.79851,0.577964614,3425256.02
24-04-17 1:53,232.32,39.3239,5183.19,9135.728448,7523.036335,0.567353773,227.83,26.1388,3513.39,5955.202804,4808.381344,0.589969832,231,9.4695,1226.57,2187.4545,1811.210431,0.560729377,230.3833333,74.9322,9923.15,17278.38575,14144.74136,0.574310016,3425256.86
24-04-17 1:58,232.46,37.8128,4756.48,8789.963488,7391.843892,0.541126252,227.97,26.9483,3627.47,6143.403951,4958.111889,0.590465812,231.12,10.2776,1359.96,2375.358912,1947.521183,0.572528216,230.5166667,75.0387,9743.91,17308.72635,14305.5313,0.562947834,3425257.67
24-04-17 2:03,232.45,40.4756,5590.11,9408.55322,7567.796501,0.594151924,228.02,27.6557,3856.59,6306.052714,4989.28997,0.611569578,231.13,8.7367,1096.09,2019.313471,1695.940331,0.542803292,230.5333333,76.868,10542.79,17733.91941,14259.78529,0.594498585,3425258.52
24-04-17 2:08,232.78,40.641,5579.96,9460.41198,7639.596928,0.589822094,228.29,27.1925,3730.91,6207.775825,4961.531141,0.601005917,231.43,10.5967,1418.07,2452.394281,2000.828624,0.578238993,230.8333333,78.4302,10728.94,18120.58209,14602.92237,0.592085836,3425259.41
24-04-17 2:13,232.63,40.433,5517.27,9405.92879,7617.823058,0.586573652,228.15,27.1876,3728.51,6202.85094,4957.173889,0.601096179,231.28,9.2888,1191.03,2148.313664,1787.931525,0.554402283,230.6866667,76.9094,10436.81,17757.09339,14366.18818,0.587754413,3425260.3
24-04-17 2:18,233.19,37.0988,5069.56,8651.069172,7010.032755,0.586003868,228.76,26.2204,3553.14,5998.178704,4832.529763,0.592369813,231.75,10.6239,1422.02,2462.088825,2009.910571,0.57756649,231.2333333,73.9431,10044.72,17111.3367,13852.84966,0.587021352,3425261.14
24-04-17 2:23,233.6,36.8394,5019.8,8605.68384,6989.950094,0.583312157,229.15,27.2652,3720.09,6247.82058,5019.580898,0.595422028,232.3,9.2611,1180.4,2151.35353,1798.604418,0.548677836,231.6833333,73.3657,9920.29,17004.85795,13811.33738,0.583379763,3425261.98
24-04-17 2:28,233.3,36.6913,4979.95,8560.08029,6962.404223,0.581764403,228.9,25.8617,3447.63,5919.74313,4812.193482,0.582395203,231.94,10.0266,1322.57,2325.569604,1912.87286,0.568707984,231.38,72.5796,9750.15,16805.39302,13687.79784,0.580179826,3425262.79
24-04-17 2:33,233.32,36.5102,4906.97,8518.559864,6963.297177,0.576032813,228.88,24.003,2933.16,5493.80664,4645.264665,0.533903028,231.91,9.9162,1298.04,2299.665942,1898.303349,0.564447199,231.37,70.4294,9138.17,16312.03245,13512.07799,0.560210386,3425263.59
24-04-17 2:38,233.42,36.5168,4905.12,8523.751456,6970.949481,0.575464926,229.02,22.1867,2588.31,5081.198034,4372.553579,0.509389711,231.99,9.2677,1192.35,2150.013723,1789.094879,0.554577856,231.4766667,67.9712,8685.78,15754.96321,13144.43196,0.551304366,3425264.32
24-04-17 2:43,233.6,36.6064,4911.71,8551.25504,6999.933402,0.574384693,229.29,23.6544,2860.58,5423.717376,4608.013915,0.52742055,232.26,10.6365,1421.06,2470.43349,2020.799373,0.575226982,231.7166667,70.8973,9193.35,16445.40591,13635.75048,0.559022383,3425265.07
24-04-17 2:48,233.87,36.8419,4962.2,8616.215153,7043.843746,0.575914124,229.57,21.7143,2519.09,4984.951851,4301.619524,0.505338883,232.43,8.7819,1099.26,2041.177017,1719.892749,0.538542219,231.9566667,67.3381,8580.55,15642.34402,13078.87947,0.548546304,3425265.81
24-04-17 2:53,233.96,36.7239,4894.5,8591.923644,7061.516951,0.569662884,229.73,23.0105,2759.57,5286.202165,4508.736713,0.522032626,232.57,10.503,1404.73,2442.68271,1998.357438,0.575076736,232.0866667,70.2374,9058.8,16320.80852,13575.96896,0.555046032,3425266.55
24-04-17 2:58,234.2,36.1069,4756.83,8456.23598,6991.458739,0.562523327,229.89,22.0252,2567.55,5063.373228,4364.107634,0.507082904,232.73,9.4729,1218.58,2204.628017,1837.239091,0.552737238,232.2733333,67.605,8542.96,15724.23722,13201.11627,0.54329885,3425267.28
24-04-17 3:03,234.55,37.504,5267.55,8796.5632,7045.029534,0.598819093,230.24,23.4311,2818.61,5394.776464,4599.896821,0.522470211,233.08,9.8053,1286.15,2285.419324,1889.169041,0.562763247,232.6233333,70.7404,9372.31,16476.75899,13551.50885,0.568819997,3425268.02
24-04-17 3:08,234.18,36.3521,4931.55,8512.934778,6939.010962,0.579300809,230.02,22.9264,2716.49,5273.530528,4520.044946,0.515117905,232.81,10.1888,1340.16,2372.054528,1957.195406,0.56497858,232.3366667,69.4673,8988.2,16158.51983,13427.95681,0.556251445,3425268.8
24-04-17 3:13,234.46,35.5507,4683.89,8335.217122,6894.709489,0.561939771,230.17,23.0394,2743.41,5302.978698,4538.202799,0.517333777,232.96,9.1158,1163.4,2123.616768,1776.583411,0.547838959,232.53,67.7059,8590.7,15761.81259,13214.93888,0.545032492,3425269.52
24-04-17 3:18,234.31,35.8206,4768.74,8393.124786,6906.783802,0.568172179,230.08,22.5415,2659.21,5186.34832,4452.730743,0.512732627,232.82,10.6714,1426.3,2484.515348,2034.326627,0.574075745,232.4033333,69.0335,8854.25,16063.98845,13403.50633,0.551186278,3425270.25
24-04-17 3:23,234.32,37.1161,5113.47,8697.044552,7034.984613,0.587954905,230.15,22.2702,2615.38,5125.48653,4407.992698,0.510269608,232.86,8.9482,1126.14,2083.677852,1753.146341,0.540457825,232.4433333,68.3345,8854.99,15906.20893,13213.50199,0.556700219,3425270.99
24-04-17 3:28,234.74,37.0681,5065.3,8701.365794,7075.06202,0.582127004,230.55,22.964,2736.17,5294.3502,4532.495755,0.516809409,233.29,10.3456,1374.29,2413.525024,1984.04386,0.569411954,232.86,70.3777,9175.76,16409.24102,13603.99277,0.559182475,3425271.74
24-04-17 3:33,235.15,37.2064,5097.15,8749.08496,7110.945754,0.582592354,230.95,23.8329,2941.37,5504.208255,4652.381222,0.534385667,233.68,9.6734,1254.18,2260.480112,1880.638951,0.554829035,233.26,70.7127,9292.7,16513.77333,13651.02327,0.562724207,3425272.5
24-04-17 3:38,235.48,37.5448,5106.82,8841.049504,7216.962368,0.577625993,231.14,29.4147,4100.07,6798.913758,5423.527845,0.603047802,234.02,9.6975,1267.36,2269.40895,1882.555607,0.558453777,233.5466667,76.657,10474.25,17909.37221,14527.06784,0.584847413,3425273.33
24-04-17 3:43,235.42,37.4816,5078.74,8823.918272,7215.811367,0.575565168,231.16,27.5454,3718.6,6367.394664,5168.726037,0.58400652,233.95,10.3766,1369.59,2427.60557,2004.368238,0.564173199,233.51,75.4036,10166.93,17618.91851,14389.57344,0.577046202,3425274.19
24-04-17 3:48,235.24,37.1241,5002.35,8733.073284,7158.426046,0.572805224,230.94,28.5666,3915.58,6597.170604,5309.509699,0.593524139,233.78,9.025,1140.05,2109.8645,1775.334956,0.540342757,233.32,74.7157,10057.98,17440.10839,14247.61099,0.576715452,3425275.04
24-04-17 3:53,235.25,36.9681,4977.43,8696.745525,7131.519706,0.572332488,231.03,26.8052,3581.86,6192.805356,5051.842943,0.578390535,233.79,10.7632,1439.5,2516.328528,2063.915941,0.572063617,233.3566667,74.5365,9998.79,17405.87941,14247.41508,0.574448999,3425275.87
24-04-17 3:58,235.32,36.9855,4975.33,8703.42786,7141.130716,0.571651777,231.16,28.389,3855.03,6562.40124,5310.730057,0.587441983,233.92,9.1476,1158.47,2139.806592,1799.088522,0.541390051,233.4666667,74.5221,9988.83,17405.63569,14254.10218,0.573884814,3425276.7
24-04-17 4:03,235.35,36.9886,4975.83,8705.26701,7143.023836,0.571588441,231.26,25.8518,3338.24,5978.487268,4959.683832,0.558375363,233.96,10.2766,1359.22,2404.313336,1983.240684,0.56532565,233.5233333,73.117,9673.29,17088.06761,14086.50118,0.566084488,3425277.53
24-04-17 4:08,235.59,37.0066,4979.95,8718.384894,7156.139543,0.571200981,231.49,24.5813,2977.11,5690.325137,4849.393386,0.52318803,234.13,9.8831,1280.78,2313.930203,1927.141815,0.553508485,233.7366667,71.471,9237.84,16722.64023,13939.47662,0.552415161,3425278.31
24-04-17 4:13,235.33,36.9539,4971.85,8696.361287,7134.942692,0.571716128,231.34,23.4972,2771.3,5435.842248,4676.352987,0.509819799,233.83,9.5601,1235.15,2235.438183,1863.219887,0.552531494,233.5,70.0112,8978.3,16367.64172,13685.38726,0.548539622,3425279.07
24-04-17 4:18,235.69,37.0437,4989.29,8730.829653,7164.800885,0.571456574,231.62,23.8864,2855.22,5532.567968,4738.884581,0.516074997,234.18,10.5689,1397.73,2475.025002,2042.571812,0.564733689,233.83,71.499,9242.24,16738.42262,13955.49324,0.552157166,3425279.83
24-04-17 4:23,235.94,37.5566,5077.45,8861.104204,7262.139438,0.573004208,231.93,23.287,2745.63,5400.95391,4651.001939,0.508360198,234.46,8.8981,1110.4,2086.248526,1766.194993,0.53224723,234.11,69.7417,8933.48,16348.30664,13691.60564,0.546446809,3425280.59
24-04-17 4:28,236.08,36.4236,4755.89,8598.883488,7163.95893,0.55308227,232.02,23.371,2766.36,5422.53942,4663.816689,0.5101595,234.52,10.8271,1451.21,2539.171492,2083.598186,0.571528943,234.2066667,70.6217,8973.46,16560.5944,13918.70333,0.541856155,3425281.33
24-04-17 4:33,235.21,37.2383,5115.99,8758.820543,7109.401074,0.584095767,231.25,23.1689,2702.94,5357.808125,4626.037533,0.504486151,233.75,9.2315,1170.94,2157.863125,1812.532147,0.542638681,233.4033333,69.6387,8989.87,16274.49179,13566.18297,0.552390214,3425282.08
24-04-17 4:38,233.61,37.2496,5193.12,8701.879056,6982.421054,0.59678145,229.57,22.5084,2583.9,5167.253388,4474.814897,0.500052892,232.16,10.1694,1358.31,2360.927904,1931.055284,0.575328877,231.78,69.9274,9135.33,16230.06035,13414.93961,0.56286482,3425282.83
24-04-17 4:43,233.85,37.2758,5188.93,8716.94583,7004.295115,0.595269272,229.83,23.3256,2726.23,5360.922648,4615.968114,0.508537462,232.34,12.0159,2075.3,2791.774206,1867.386711,0.743362409,232.0066667,72.6173,9990.46,16869.64268,13593.21718,0.59221527,3425283.64
24-04-17 4:48,233.64,37.0248,5093.98,8650.474272,6991.571561,0.588867135,229.54,22.0293,2495.59,5056.605522,4397.873345,0.493530688,232.09,10.7672,1706.45,2498.959448,1825.603111,0.682864222,231.7566667,69.8213,9296.02,16206.03924,13274.77759,0.573614556,3425284.44
24-04-17 4:53,233.63,36.853,5022.87,8609.96639,6993.017818,0.583378584,229.52,22.9481,2679.69,5267.047912,4534.429976,0.50876507,232.18,11.2961,1711.76,2622.728498,1987.104043,0.65266382,231.7766667,71.0972,9414.32,16499.7428,13550.35392,0.570573743,3425285.22
24-04-17 4:58,233.48,36.7621,5008.84,8583.215108,6970.158065,0.583562213,229.43,21.4064,2397.9,4911.270352,4286.099866,0.48824435,232.01,9.0544,1235.59,2100.711344,1698.913036,0.588176954,231.64,67.2229,8642.33,15595.1968,12981.53672,0.554166139,3425285.97
24-04-17 5:03,233.6,36.6396,4937.7,8559.01056,6991.121546,0.576900795,229.48,23.0889,2710.12,5298.440772,4552.880868,0.511493875,232.07,11.0857,1606.43,2572.658399,2009.466072,0.624424137,231.7166667,70.8142,9254.25,16430.10973,13575.98478,0.563249434,3425286.71
24-04-17 5:08,233.41,36.8716,4966.9,8606.200156,7028.27045,0.57713043,229.38,21.8107,2466.12,5002.938366,4352.889206,0.492934316,231.85,9.7155,1399.82,2252.538675,1764.776034,0.62144105,231.5466667,68.3978,8832.84,15861.6772,13174.73875,0.55686671,3425287.47
24-04-17 5:13,233.34,37.0258,4979.95,8639.600172,7059.942573,0.576409776,229.28,23.4011,2753.43,5365.404208,4605.017432,0.513182212,231.77,10.3564,1464.88,2400.302828,1901.46792,0.610289661,231.4633333,70.7833,9198.26,16405.30721,13584.03907,0.560688068,3425288.22
24-04-17 5:18,233.3,36.2448,4767.23,8455.91184,6983.979036,0.563774799,229.29,21.9894,2488.68,5041.949526,4384.943201,0.493594787,231.77,10.0733,1407.49,2334.688741,1862.724729,0.602859805,231.4533333,68.3075,8663.4,15832.55011,13251.98639,0.547189173,3425288.97
24-04-17 5:23,233.73,35.9261,4767.01,8397.007353,6912.694709,0.567703445,229.63,21.5162,2413.09,4940.765006,4311.398323,0.488404123,232.15,10.1291,1502.73,2351.470565,1808.650426,0.639059669,231.8366667,67.5714,8682.83,15689.24292,13067.54785,0.553425684,3425289.67
24-04-17 5:28,233.22,37.1561,5173.64,8665.545642,6951.627897,0.597035688,229.05,21.3666,2392.45,4894.01973,4269.380765,0.488851728,231.59,9.3389,1283.71,2162.795851,1740.624752,0.593541919,231.2866667,67.8616,8849.8,15722.36122,12995.14072,0.562879829,3425290.42
24-04-17 5:33,233.58,36.9713,5107.37,8635.756254,6963.552094,0.591421278,229.5,17.2967,2051.32,3969.59265,3398.492617,0.516758313,232.03,7.5959,1070.4,1762.476677,1400.202799,0.607327186,231.7033333,61.8639,8229.09,14367.82558,11777.79647,0.572744286,3425291.14
24-04-17 5:38,233.66,37.1255,5099.97,8674.74433,7017.228455,0.587910122,229.59,16.6984,2161.71,3833.785656,3166.215775,0.563857814,232.05,3.7632,643.38,873.25056,590.4478945,0.736764486,231.7666667,57.5871,7905.06,13381.78055,10797.31805,0.590733047,3425291.8
24-04-17 5:43,233.2,37.0417,4945.49,8638.12444,7082.324654,0.572518958,229.07,18.5083,2231.41,4239.696281,3604.973504,0.526313644,231.58,3.4597,688.59,801.197326,409.5863366,0.859451196,231.2833333,59.0097,7865.49,13679.01805,11191.49685,0.575003993,3425292.46
24-04-17 5:48,233.2,36.9208,4900.93,8609.93056,7078.968102,0.569218296,229.11,18.4106,2217.91,4218.052566,3587.874396,0.525813741,231.46,4.4793,828.61,1036.778778,623.1498234,0.799215819,231.2566667,59.8107,7947.45,13864.7619,11360.88294,0.573212151,3425293.11
24-04-17 5:53,233.03,36.9041,4871.45,8599.762423,7086.951999,0.566463323,228.93,16.8984,1999.9,3868.550712,3311.507904,0.516963625,231.32,4.7856,876.58,1107.004992,676.0677155,0.791848281,231.0933333,58.5881,7747.93,13575.31813,11147.14506,0.570736533,3425293.78
24-04-17 5:58,233.09,36.9256,4832.99,8606.988104,7121.969663,0.561519308,229.03,14.6268,1714.88,3349.976004,2877.76403,0.511908144,231.42,3.8122,709.82,882.219324,523.8955079,0.804584507,231.18,55.3646,7257.69,12839.18343,10591.06071,0.565276603,3425294.4
24-04-17 6:03,232.61,36.7735,4786.97,8553.883835,7088.994772,0.559625323,228.48,15.1443,1804.13,3460.169664,2952.607161,0.521399288,230.98,4.4456,866.64,1026.844688,550.7677584,0.843983526,230.69,56.3634,7457.74,13040.89819,10697.99699,0.571873186,3425295
24-04-17 6:08,232.4,38.2929,5287.56,8899.26996,7158.122314,0.594156602,228.37,14.1765,1628.5,3237.487305,2798.090742,0.503013555,230.83,4.3286,795.21,999.170738,604.9654697,0.795869985,230.5333333,56.798,7711.27,13135.928,10634.32741,0.587036561,3425295.64
24-04-17 6:13,232.3,37.9173,5190.82,8808.18879,7116.149063,0.589317523,228.29,15.8773,1931.35,3624.628817,3067.217182,0.532840767,230.66,3.222,607.26,743.18652,428.4407729,0.817103087,230.4166667,57.0166,7729.43,13176.00413,10670.66055,0.586629294,3425296.29
24-04-17 6:18,233.09,37.5148,5113.04,8744.324732,7093.661747,0.584726684,229.01,14.668,1697.31,3359.11868,2898.761299,0.505284321,231.4,4.8361,880.54,1119.07354,690.6336919,0.786847306,231.1666667,57.0189,7690.89,13222.51695,10755.70386,0.581650984,3425296.93
24-04-17 6:23,234.41,37.7478,5153.82,8848.461798,7192.594497,0.582453778,230.26,16.4896,2023.34,3796.895296,3212.866187,0.532893283,232.65,2.7552,485.72,640.99728,418.2745445,0.757756726,232.44,56.9926,7662.88,13286.35437,10853.91554,0.576748127,3425297.57
24-04-17 6:28,234.76,36.1554,4855.93,8487.841704,6961.565961,0.572104213,230.59,14.3011,1635.16,3297.690649,2863.741502,0.495850028,233.01,4.2081,741.16,980.529381,641.9655142,0.755877401,232.7866667,54.6646,7232.25,12766.06173,10519.83328,0.566521622,3425298.19
24-04-17 6:33,235.5,17.5191,2759.6,4125.74805,3066.986275,0.668872642,231.16,10.5343,1424.35,2435.108788,1975.090349,0.584922533,233.64,2.4114,649.16,649.16,0,1,233.4333333,30.4648,4833.11,7210.016838,5350.270136,0.670332693,3425298.71
24-04-17 6:38,235.9,13.1209,2070.66,3095.22031,2300.599038,0.668986306,231.62,7.8852,1044.06,1826.370024,1498.521332,0.571658528,234.12,1.644,496.3,496.3,0,1,233.88,22.6501,3611.02,5417.890334,4039.06799,0.666499279,3425299.04
24-04-17 6:43,236.52,15.1445,2573.49,3581.97714,2491.527534,0.718455171,232.49,9.2085,1282.68,2140.884165,1714.093646,0.599135638,234.92,2.4316,569.06,571.231472,49.76053661,0.996198613,234.6433333,26.7846,4425.23,6294.092777,4475.817616,0.703076703,3425299.38
24-04-17 6:48,235.74,14.6311,2374.48,3449.135514,2501.675543,0.688427576,232.05,13.2728,2165.11,3079.95324,2190.527482,0.702968465,234.47,0.537,379.95,379.95,0,1,234.0866667,28.4409,4919.54,6909.038754,4851.076447,0.712044059,3425299.76
24-04-17 6:53,234.19,14.1021,2261.37,3302.570799,2406.902492,0.684730211,230.69,13.9336,2277.69,3214.342184,2268.066123,0.708602218,233.1,3.8147,797.63,889.20657,393.032705,0.897013165,232.66,31.8504,5336.69,7406.119553,5135.206586,0.72057843,3425300.19
24-04-17 6:58,234.13,13.7843,2203.58,3227.318159,2357.926564,0.682789825,230.69,13.529,2201.08,3121.00501,2212.67239,0.705247186,233.11,0.2615,442.53,442.53,0,1,232.6433333,27.5748,4847.19,6790.853169,4756.094602,0.713782183,3425300.62
24-04-17 7:03,234.55,13.2647,2063.03,3111.235385,2328.882316,0.663090298,231.12,12.7959,2076.35,2957.388408,2105.924233,0.702089044,233.53,3.0669,715.38,716.213157,34.53609503,0.998836719,233.0666667,29.1275,4854.76,6784.83695,4739.759253,0.715530828,3425301.02
24-04-17 7:08,234.65,12.755,1924.22,2992.96075,2292.420433,0.642915214,231.27,13.2785,2139.78,3070.918695,2202.699068,0.696788229,233.68,1.3932,548.58,548.58,0,1,233.2,27.4267,4612.58,6612.459445,4738.008617,0.69755891,3425301.42
24-04-17 7:13,234.41,31.5498,6001.98,7395.588618,4320.991447,0.811562177,231.17,27.5282,5375.27,6363.693994,3406.328475,0.844677636,233.42,24.6366,5114.91,5750.675172,2628.29995,0.889445125,233,83.7146,16492.16,19509.95778,10423.3925,0.845320127,3425302.1
