DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
24-04-17 7:18,234.56,40.3335,7983.19,9460.62576,5076.624587,0.843833188,231.39,36.8276,7523.61,8521.538364,4001.488305,0.882893402,233.47,46.9228,10142.07,10955.06612,4141.484,0.925788114,233.14,124.0839,25648.87,28937.23024,13397.71479,0.886362302,3425304.05
24-04-17 7:23,234.13,39.6153,7862.07,9275.130189,4920.964879,0.847650636,231.06,36.1359,7394.31,8349.561054,3878.060007,0.885592662,233.09,46.3495,10001.2,10803.60496,4085.814311,0.925728036,232.76,122.1007,25257.58,28428.2962,13046.9413,0.88846619,3425306.19
24-04-17 7:28,234.44,40.1665,8017.76,9416.63426,4938.473992,0.85144647,231.41,35.4655,7273.29,8207.071355,3802.009048,0.886222342,233.45,38.854,8173.34,9070.4663,3933.175834,0.901093696,233.1,114.486,23464.39,26694.17192,12727.96984,0.879007975,3425308.2
24-04-17 7:33,234.14,41.7127,8367.21,9766.611578,5037.509159,0.856715754,231.11,36.9054,7577.37,8529.206994,3915.461126,0.888402639,233.21,30.7495,5885.58,7171.090895,4096.888171,0.820737052,232.82,109.3676,21830.16,25466.90947,13115.16649,0.857197063,3425310.07
24-04-17 7:38,233.84,45.9293,9408.65,10740.10751,5179.499449,0.876029406,230.96,38.6236,8022.43,8920.506656,3900.77632,0.899324479,233,28.549,5229.94,6651.917,4110.441262,0.786230496,232.6,113.1019,22661.02,26312.53117,13372.63882,0.861225393,3425311.94
24-04-17 7:43,233.65,45.1245,9268.51,10543.33943,5025.607288,0.879086751,230.75,38.7503,8044.32,8941.631725,3904.061173,0.899647877,232.84,29.2141,5436.59,6802.211044,4088.222628,0.799238654,232.4133333,113.0889,22749.42,26287.18219,13171.17449,0.865418736,3425313.85
24-04-17 7:48,233.14,45.2691,9349.06,10554.03797,4897.223159,0.885827777,230.3,36.9542,7628.67,8510.55226,3772.650766,0.896377787,232.36,26.665,4915.03,6195.8794,3772.453,0.793273994,231.9333333,108.8883,21892.76,25260.46963,12601.52315,0.86668064,3425315.69
24-04-17 7:53,233.13,46.3156,9726.54,10797.55583,4688.457261,0.90080942,230.31,38.4028,7837.84,8844.548868,4098.085994,0.886177477,232.42,31.2504,5986.82,7263.217968,4112.459305,0.824265501,231.9533333,115.9688,23551.2,26905.32266,13009.12627,0.875336092,3425317.55
24-04-17 7:58,232.64,45.4323,9532.03,10569.37027,4566.398146,0.901854108,229.89,37.3958,7633.2,8596.920462,3954.90824,0.88789934,231.96,29.5133,5639.83,6845.905068,3880.558435,0.82382533,231.4966667,112.3414,22805.06,26012.1958,12512.53647,0.876706456,3425319.49
24-04-17 8:03,232.43,44.9823,9409.54,10455.23599,4557.687635,0.899983512,229.72,39.993,8170.87,9187.19196,4200.164229,0.889376214,231.75,28.0824,5144.52,6508.0962,3986.129717,0.790480018,231.3,113.0577,22724.93,26150.52415,12939.37671,0.869004761,3425321.41
24-04-17 8:08,232.3,46.5914,9761.44,10823.18222,4674.993315,0.901901105,229.68,40.5642,8460.17,9316.785456,3902.308907,0.908056758,231.64,26.6322,4905.91,6169.082808,3740.271349,0.795241392,231.2066667,113.7878,23127.52,26309.05048,12541.29005,0.879070874,3425323.31
24-04-17 8:13,231.47,45.516,9454.47,10535.58852,4648.830227,0.897384136,228.94,39.7455,8251.2,9099.33477,3836.090695,0.906791563,230.75,26.9453,4933.01,6217.627975,3784.747016,0.793390988,230.3866667,112.2068,22638.68,25852.55127,12483.77246,0.875684561,3425325.23
24-04-17 8:18,231.22,45.9427,9575.61,10622.87109,4599.248135,0.901414497,228.79,36.5731,7531.14,8367.559549,3646.639975,0.900040204,230.57,26.9425,4924.54,6212.132225,3786.752246,0.792729424,230.1933333,109.4583,22031.29,25202.56287,12238.93116,0.874168636,3425327.1
24-04-17 8:23,234.83,45.5181,9507.91,10689.01542,4884.127163,0.88950288,232.34,37.7228,7786.57,8764.515352,4023.189902,0.888419917,234.06,26.571,4864.28,6219.20826,3875.220182,0.782138143,233.7433333,109.8119,22158.76,25672.73904,12964.52409,0.863124109,3425328.94
24-04-17 8:28,234.66,45.8365,9593.37,10755.99309,4864.01474,0.891909275,232.22,38.7628,8035.52,9001.497416,4056.768919,0.892687031,233.92,28.5172,5250.96,6670.743424,4114.150812,0.787162639,233.6,113.1165,22879.85,26428.23393,13227.39629,0.86573511,3425330.82
24-04-17 8:33,234.13,45.894,9607.91,10745.16222,4811.088917,0.894161466,231.67,38.2096,7853.8,8852.018032,4083.631815,0.887232716,233.45,29.5724,5738.46,6903.67678,3838.07633,0.831217941,233.0833333,113.676,23200.17,26500.85703,12808.10429,0.8754498,3425332.76
24-04-17 8:38,232.66,43.5405,8969.32,10130.13273,4708.597229,0.885409919,230.26,37.8313,7799.99,8711.035138,3878.439013,0.895414825,231.93,32.0489,6258.22,7433.101377,4010.695515,0.841939277,231.6166667,113.4207,23027.53,26274.26924,12651.88075,0.876428942,3425334.67
24-04-17 8:43,231.38,49.8197,10257.07,11527.28219,5260.299384,0.889808182,228.93,69.864,15000.94,15993.96552,5547.858341,0.937912488,230.75,35.1382,6593.76,8108.13965,4718.501631,0.813227236,230.3533333,154.8219,31851.77,35629.38736,15966.15142,0.893974676,3425336.84
24-04-17 8:48,231.72,64.6019,13263.49,14969.55227,6940.268592,0.886031176,229.39,71.1313,14745.53,16316.80891,6986.243477,0.903701826,231.09,50.4154,9666.65,11650.49479,6503.069009,0.829720126,230.7333333,186.1486,37675.67,42936.85596,20594.11299,0.877466902,3425339.82
24-04-17 8:53,231.59,66.8564,13701.51,15483.27368,7211.129415,0.884923323,229.33,70.0994,14440.81,16075.8954,7063.810552,0.898289622,230.96,52.4807,10156.06,12120.94247,6616.017812,0.83789359,230.6266667,189.4365,38298.38,43680.11155,21004.43368,0.876792175,3425343.01
24-04-17 8:58,231.61,63.7982,13066.4,14776.3011,6899.874296,0.884280843,229.34,75.9089,15694.86,17408.94713,7532.782329,0.901539874,230.99,49.0344,9356.3,11326.45606,6383.436151,0.826057149,230.6466667,188.7415,38117.56,43511.70428,20983.80398,0.876030039,3425346.2
24-04-17 9:03,230.38,61.6158,12648.28,14195.048,6443.632584,0.891034676,228.16,76.7472,16000.98,17510.64115,7112.748596,0.913786072,229.75,50.7865,9574.12,11668.19838,6669.56367,0.82053113,229.43,189.1495,38223.38,43373.88753,20500.42295,0.881253265,3425349.4
24-04-17 9:08,231.28,58.0422,11991.03,13424.00002,6034.813665,0.893253128,229.04,75.0483,15605.54,17189.06263,7206.31636,0.90787615,230.66,43.3352,7980.09,9995.697232,6019.312813,0.798352513,230.3266667,176.4257,35576.66,40608.75988,19579.90404,0.87608339,3425352.49
24-04-17 9:13,230.22,54.7545,11366.19,12605.58099,5450.724445,0.901679186,228.02,63.5458,13219.52,14489.71332,5932.628671,0.912338271,229.64,41.6294,7783.86,9559.775416,5549.849503,0.814230425,229.2933333,159.9297,32369.57,36655.06972,17198.98469,0.883085757,3425355.28
24-04-17 9:18,233.72,53.137,11070.97,12419.17964,5627.57907,0.891441329,231.59,61.3514,12830.65,14208.37073,6103.459614,0.903034574,233.15,41.0833,7694.11,9578.571395,5705.234551,0.803262792,232.82,155.5717,31595.73,36206.12176,17680.30256,0.872662646,3425357.93
24-04-17 9:23,234.25,56.2005,11859.92,13164.96713,5714.775323,0.900869701,232.12,66.4205,14132.41,15417.52646,6162.394805,0.916645743,233.67,40.7848,7601.15,9530.184216,5748.645916,0.797586891,233.3466667,163.4058,33593.48,38112.6778,18001.50857,0.88142534,3425360.64
24-04-17 9:28,231.95,56.5102,11914.76,13107.54089,5463.16047,0.909000407,229.83,65.9114,13935.81,15148.41706,5938.66476,0.919951566,231.36,41.154,7685.43,9521.38944,5620.589167,0.80717526,231.0466667,163.5756,33536,37777.34739,17391.51172,0.887727761,3425363.45
24-04-17 9:33,230.33,59.1591,12405.76,13626.1155,5636.323494,0.910439956,228.19,66.3067,13814.93,15130.52587,6170.941767,0.913050222,229.72,44.8814,8599.46,10310.15521,5687.581922,0.834076677,229.4133333,170.3472,34820.15,39066.79658,17713.60351,0.891297804,3425366.28
24-04-17 9:38,229.78,62.7305,12976,14414.21429,6276.384118,0.900222498,227.67,74.7349,15444.39,17014.89468,7139.850041,0.907698242,229.2,49.6812,9175.04,11386.93104,6743.948362,0.805751784,228.8833333,187.1466,37595.43,42816.04001,20488.94642,0.878068826,3425369.32
24-04-17 9:43,231.98,64.3408,13373.23,14925.77878,6628.392843,0.895982059,229.86,77.0853,15936.37,17718.82706,7745.252968,0.899403214,231.34,48.2506,8950.86,11162.2938,6669.250949,0.80188357,231.06,189.6767,38260.46,43806.89965,21334.98669,0.873388902,3425372.48
24-04-17 9:48,234.34,63.3184,13133.28,14838.03386,6905.375091,0.885109181,232.26,75.0914,15562.99,17440.72856,7872.252226,0.892336002,233.74,49.6278,9152.49,11600.00197,7126.848711,0.789007624,233.4466667,188.0376,37848.76,43878.76439,22199.48943,0.862575793,3425375.66
24-04-17 9:53,233.96,61.8109,12813.68,14461.27816,6703.593886,0.886068289,231.84,76.0536,15758.44,17632.26662,7910.018651,0.893727411,233.35,48.6813,8981.2,11359.78136,6955.765881,0.790613808,233.05,186.5458,37553.32,43453.32614,21861.83226,0.86422199,3425378.8
24-04-17 9:58,233.74,63.4464,13216.15,14829.96154,6727.639879,0.89117898,231.6,77.0453,16122.72,17843.69148,7645.601705,0.903552946,233.05,50.3266,9423.58,11728.61413,6982.587586,0.803469182,232.7966667,190.8183,38762.45,44402.26715,21657.18813,0.872983577,3425381.94
24-04-17 10:03,233.32,66.118,13847.42,15426.65176,6799.304661,0.897629649,231.23,77.222,16141.31,17856.04306,7635.206955,0.903969034,232.7,51.6326,9779.57,12014.90602,6979.826451,0.8139531,232.4166667,194.9726,39768.3,45297.60084,21687.66832,0.877933914,3425385.25
24-04-17 10:08,233.81,70.268,14763.09,16429.36108,7209.374394,0.898579679,231.78,75.6542,15703.23,17535.13048,7803.163998,0.895529692,233.29,48.561,9237.82,11328.79569,6557.765887,0.815428246,232.96,194.4832,39704.14,45293.28725,21795.94312,0.87660098,3425388.56
24-04-17 10:13,234.39,71.5378,15085.26,16767.74494,7320.669448,0.899659439,232.36,75.111,15652.76,17452.79196,7719.524051,0.896862808,233.81,50.7663,9646.08,11869.6686,6916.803697,0.812666328,233.52,197.4151,40384.1,46090.20551,22213.31832,0.876197004,3425391.9
24-04-17 10:18,233.89,73.9126,15641.41,17287.41801,7362.14064,0.90478578,231.84,76.6049,15916.78,17760.08002,7878.867724,0.896211052,233.39,49.0695,9406.34,11452.33061,6532.73634,0.821347228,233.04,199.587,40964.53,46499.82864,22003.21215,0.880960881,3425395.29
24-04-17 10:23,233.85,71.7839,15056.75,16786.66502,7422.021407,0.89694707,231.76,75.2725,15701.57,17445.1546,7602.24431,0.900053359,233.28,50.6988,9673.87,11827.01606,6804.009715,0.817946805,232.9633333,197.7552,40432.19,46058.83568,22060.24379,0.877837866,3425398.68
24-04-17 10:28,233.95,71.3949,14981.19,16702.83686,7385.709525,0.896924883,231.91,76.2791,15819.72,17689.88608,7916.345665,0.89428049,233.41,52.2722,10196.56,12200.8542,6700.075181,0.835725092,233.09,199.9462,40997.47,46593.57714,22139.758,0.87989531,3425402.07
24-04-17 10:33,233.98,69.3747,14506.15,16232.29231,7284.155798,0.893659979,231.95,77.3126,16180.52,17932.65757,7731.169385,0.90229348,233.43,52.5179,10262.42,12259.2534,6706.118818,0.837116231,233.12,199.2052,40949.09,46424.20327,21871.86955,0.882063387,3425405.49
24-04-17 10:38,234.21,72.1509,15154.45,16898.46229,7476.675259,0.896794616,232.13,82.475,16691.47,19144.92175,9376.718939,0.871848432,233.64,55.5037,10182.65,12967.88447,8029.923197,0.785220598,233.3266667,210.1296,42028.57,49011.26851,25213.16609,0.857528713,3425408.93
24-04-17 10:43,233.71,69.1085,14465.43,16151.34754,7184.5224,0.895617531,231.58,83.4929,16748.44,19335.28578,9661.419867,0.866211143,233.2,53.5365,9671.98,12484.7118,7894.354414,0.774705909,232.83,206.1379,40885.85,47971.34512,25091.77599,0.852297343,3425412.43
24-04-17 10:48,232.08,66.127,13856.11,15346.75416,6597.808645,0.902869092,229.91,85.791,17326.06,19724.20881,9426.136964,0.878415969,231.58,54.6065,9700.47,12645.77327,8112.734642,0.767091881,231.19,206.5245,40882.64,47716.73624,24606.84181,0.856777794,3425415.81
24-04-17 10:53,231.69,69.1746,14527.6,16027.06307,6768.721372,0.906441806,229.5,85.1302,17136.69,19537.3809,9383.128917,0.877123197,231.2,54.5374,9908.58,12609.04688,7797.95522,0.785831006,230.7966667,208.8422,41572.87,48173.49085,24338.89276,0.862982301,3425419.27
24-04-17 10:58,230.86,64.8637,13519.92,14974.43378,6437.812539,0.902866859,228.7,83.1042,16593.87,19005.93054,9266.545965,0.873089058,230.33,56.4811,10343.19,13009.29176,7890.506498,0.795061729,229.9633333,204.449,40456.98,46989.65609,23901.05747,0.860976295,3425422.66
24-04-17 11:03,230.49,63.3563,13185.66,14602.99359,6275.810073,0.902942258,228.34,83.0822,16588.77,18970.98955,9203.86627,0.874428293,230.03,54.9496,9809.12,12640.05649,7971.962923,0.776034507,229.62,201.3881,39583.55,46214.03962,23851.206,0.856526508,3425426.02
24-04-17 11:08,229.53,65.3332,13624.4,14995.9294,6265.27119,0.908539887,227.49,82.342,16423.64,18731.98158,9008.395144,0.876770027,229.14,54.0059,9683.9,12374.91193,7704.578247,0.782542943,228.72,201.6811,39731.94,46102.8229,23384.67924,0.861811436,3425429.3
24-04-17 11:13,230.68,65.6734,13716.98,15149.53991,6430.631324,0.905438718,228.6,87.3155,17469.19,19960.3233,9656.184908,0.875195744,230.14,55.8938,10047.98,12863.39913,8031.508896,0.781129459,229.8066667,208.8827,41234.15,47973.26234,24518.94724,0.859523576,3425432.68
24-04-17 11:18,230.7,66.0753,13819.75,15243.57171,6432.805641,0.906595269,228.61,86.0835,17247.94,19679.54894,9475.928031,0.876439803,230.12,56.9411,10387.24,13103.28593,7987.574563,0.792720242,229.81,209.0999,41454.93,48026.40658,24249.21663,0.863169513,3425436.12
24-04-17 11:23,229.11,66.567,13865.52,15251.16537,6351.802915,0.909144951,226.82,84.9829,16884.42,19275.82138,9299.120983,0.87593777,228.21,58.1666,10702.85,13274.19979,7851.96675,0.806289658,228.0466667,209.7165,41452.79,47801.18653,23803.77355,0.867191654,3425439.55
24-04-17 11:28,229.73,66.1195,13765.16,15189.63274,6422.251381,0.906220726,227.35,86.6958,17059.05,19710.29013,9873.416334,0.865489543,229.04,54.57,9763.51,12498.7128,7803.313023,0.781161241,228.7066667,207.3853,40587.72,47398.63567,24479.94379,0.85630566,3425442.99
24-04-17 11:33,232.78,65.638,13774.68,15279.21364,6611.547501,0.901530689,230.46,84.914,16930.42,19569.28044,9814.153838,0.865152914,231.82,56.2292,10108.27,13035.05314,8230.157233,0.775468261,231.6866667,206.7812,40813.37,47883.54722,25042.02316,0.852346419,3425446.38
24-04-17 11:38,233.07,68.9186,14503.92,16062.8581,6903.022167,0.902947652,230.77,84.9615,17024.44,19606.56536,9725.525575,0.868303025,232.13,56.0197,10244.35,13003.85296,8009.587062,0.787793436,231.99,209.8998,41772.71,48673.27642,24982.56465,0.858226795,3425449.8
24-04-17 11:43,233.4,72.4079,15216.99,16900.00386,7352.098055,0.900413404,231.05,86.8831,17386.91,20074.34026,10033.66819,0.866126098,232.42,57.5797,10523,13382.67387,8268.157656,0.786315209,232.29,216.8707,43126.9,50357.01799,25998.07218,0.856422833,3425453.37
24-04-17 11:48,233.34,69.7366,14641.41,16272.33824,7100.570761,0.899772963,230.92,85.5251,17127.57,19749.45609,9832.973194,0.867242618,232.34,55.1848,10014.76,12821.63643,8006.181545,0.781082825,232.2,210.4465,41783.74,48843.43077,25294.26419,0.85546284,3425456.89
24-04-17 11:53,233.28,68.3906,14337.19,15954.15917,6998.583975,0.898649051,230.82,84.9348,17001.54,19604.65054,9761.65766,0.867219743,232.25,56.4095,10472.83,13101.10638,7871.39251,0.799385159,232.1166667,209.7349,41811.56,48659.91608,24891.3817,0.859260833,3425460.4
24-04-17 11:58,233.19,66.1375,13858.43,15422.60363,6767.61557,0.898579146,230.72,86.4158,17367.39,19937.85338,9792.433907,0.871076222,232.15,54.4821,9829.99,12648.01952,7958.875188,0.777195986,232.02,207.0354,41055.81,48008.47652,24884.41847,0.855178356,3425463.83
24-04-17 12:03,233.49,66.4769,13948.1,15521.69138,6809.802473,0.898619851,230.97,86.0683,17369.92,19879.19525,9667.899618,0.873773801,232.4,54.8054,9867.92,12736.77496,8052.924392,0.774758134,232.2866667,207.3506,41185.94,48137.66159,24918.92473,0.855586637,3425467.26
24-04-17 12:08,233.69,68.4997,14476.41,16007.69489,6832.265312,0.9043407,231.25,85.4076,17201.99,19750.5075,9704.33339,0.870964455,232.64,56.3846,10198.03,13117.31334,8250.096574,0.777448074,232.5266667,210.2919,41876.43,48875.51574,25202.7905,0.856797711,3425470.71
24-04-17 12:13,233.92,66.8004,14036.68,15625.94957,6865.996976,0.898292929,231.42,88.3877,17870.68,20454.68153,9951.522145,0.873671877,232.82,57.7326,10386.14,13441.30393,8532.100989,0.772703307,232.72,212.9207,42293.5,49521.93503,25762.02452,0.854035691,3425474.24
24-04-17 12:18,234.22,68.0637,14284,15941.87981,7078.903588,0.896004748,231.72,87.3131,17627.02,20232.19153,9931.250682,0.871236315,233.11,60.4162,11294.42,14083.62038,8413.348913,0.801954305,233.0166667,215.793,43205.44,50257.69173,25673.44021,0.859678161,3425477.79
24-04-17 12:23,231.42,67.6206,14153.87,15648.75925,6674.700754,0.904472346,228.88,90.575,18338.39,20730.806,9667.976501,0.884596093,230.35,59.0393,10926.24,13599.70275,8097.480749,0.80341756,230.2166667,217.2349,43418.5,49979.26801,24754.01156,0.86873021,3425481.39
24-04-17 12:28,229.64,67.045,14008.35,15396.2138,6388.233688,0.909856812,227.1,88.914,18007.02,20192.3694,9136.684995,0.891773503,228.62,56.7478,10228.39,12973.68204,7981.006426,0.788395305,228.4533333,212.7068,42243.76,48562.26524,23953.25335,0.869888581,3425484.96
24-04-17 12:33,230.89,66.6751,13954.61,15394.61384,6500.999539,0.906460542,228.26,88.9027,18011.61,20292.9303,9347.99045,0.887580538,229.83,58.3894,10626.32,13419.6358,8195.605427,0.791848613,229.66,213.9672,42592.54,49107.17994,24441.57643,0.867338341,3425488.49
24-04-17 12:38,233.31,66.9206,14064.85,15613.24519,6778.895169,0.9008281,230.65,87.3674,17761.53,20151.29081,9518.538405,0.881409046,232.23,58.778,10798.92,13650.01494,8349.025973,0.791128804,232.0633333,213.066,42625.3,49414.55094,24997.63277,0.86260624,3425492.06
24-04-17 12:43,233.72,68.0426,14363.05,15902.91647,6826.825544,0.903170813,230.92,87.6409,17653.03,20238.03663,9896.901453,0.872269891,232.61,59.3487,11014.91,13805.10111,8321.81316,0.797886949,232.4166667,215.0322,43030.99,49946.05421,25356.30554,0.861549339,3425495.61
24-04-17 12:48,233.41,69.0837,14625.74,16124.82642,6789.532858,0.9070324,230.5,87.3505,17702.79,20134.29025,9591.708403,0.87923586,232.31,61.1263,11316.22,14200.25075,8578.478091,0.796902829,232.0733333,217.5605,43644.75,50459.36742,25323.57711,0.864948418,3425499.21
24-04-17 12:53,230.3,67.5368,14175.47,15553.72504,6401.125909,0.911387463,227.31,89.2245,18026.91,20281.6211,9293.797399,0.888829838,229.28,58.9822,10892.17,13523.43882,8015.23737,0.805429015,228.9633333,215.7435,43094.55,49358.78495,24065.52331,0.87308774,3425502.82
24-04-17 12:58,230.92,67.4963,14181.82,15586.2456,6465.835852,0.909893272,228.02,85.262,17132.61,19441.44124,9189.304222,0.881241765,229.97,56.9936,10349.4,13106.81819,8042.300837,0.789619559,229.6366667,209.7519,41663.83,48134.50503,24105.09996,0.865570966,3425506.38
24-04-17 13:03,231,68.5847,14436.98,15843.0657,6525.054732,0.91124914,228.15,87.4128,17661.06,19943.23032,9263.875823,0.885566667,230.09,58.6075,10732.78,13484.99968,8164.107404,0.795905099,229.7466667,214.605,42830.82,49271.2957,24355.31641,0.869285441,3425509.88
24-04-17 13:08,233.24,68.5857,14485.28,15996.92867,6788.10652,0.905503819,230.39,90.3984,18360.45,20826.88738,9831.231539,0.881574364,232.27,58.6136,10825.61,13614.18087,8255.427847,0.795171601,231.9666667,217.5977,43671.34,50437.99692,25235.00734,0.865842077,3425513.5
24-04-17 13:13,232.99,68.9265,14546.13,16059.18524,6804.963809,0.905782565,230.14,86.2309,17412.24,19845.17933,9520.768911,0.877404014,232.01,57.3564,10403.37,13307.25836,8297.771858,0.78178162,231.7133333,212.5138,42361.74,49211.62293,25045.29527,0.86080762,3425517.08
24-04-17 13:18,232.73,68.3887,14412.15,15916.10215,6753.683444,0.905507508,229.86,88.2178,17820.19,20277.74351,9676.141284,0.878805376,231.82,58.2245,10655.54,13497.60359,8285.213937,0.789439394,231.47,214.831,42887.88,49691.44925,25097.20856,0.863083702,3425520.64
24-04-17 13:23,232.53,67.5111,14225.05,15698.35608,6639.754228,0.906149021,229.66,86.5616,17444.95,19879.73706,9532.977757,0.877524182,231.58,57.0705,10342.43,13216.38639,8228.427001,0.782545977,231.2566667,211.1432,42012.43,48794.47953,24816.46546,0.861007852,3425524.19
24-04-17 13:28,232.26,66.4448,13986.76,15432.46925,6521.629535,0.90632029,229.42,85.5303,17207.78,19622.36143,9430.237293,0.876947459,231.38,58.4295,10630.73,13519.41771,8352.378996,0.786330464,231.02,210.4046,41825.27,48574.24838,24700.29141,0.861058511,3425527.67
24-04-17 13:33,231.84,70.2687,14901.56,16291.09541,6583.562801,0.914705833,229.04,85.5926,17196.76,19604.1291,9412.402638,0.877200916,230.98,58.2438,10782.52,13453.15292,8045.159168,0.801486466,230.62,214.1051,42880.84,49348.37744,24423.26588,0.868941234,3425531.21
24-04-17 13:38,232.06,68.9127,14551.48,15991.88116,6632.849532,0.909929223,229.34,85.6812,17236.36,19650.12641,9435.855118,0.877162805,231.16,58.4177,10564.22,13503.83553,8411.351251,0.782312549,230.8533333,213.0116,42352.06,49145.8431,24932.24635,0.861762813,3425534.74
24-04-17 13:43,229.78,68.9329,14494.22,15839.40176,6387.81925,0.915073702,227.15,84.9154,16981,19288.53311,9148.395954,0.880367621,228.9,56.7105,10321.28,12981.03345,7872.636699,0.795104646,228.61,210.5588,41796.5,48108.96832,23822.79204,0.868788117,3425538.24
24-04-17 13:48,231.32,71.4187,15116.82,16520.57368,6664.16596,0.915029967,228.76,87.1849,17599.98,19944.41772,9381.924235,0.882451433,230.37,64.6912,12463.12,14902.91174,8171.133233,0.83628758,230.15,223.2948,45179.92,51367.90315,24442.51016,0.879535999,3425541.83
24-04-17 13:53,230.88,71.7251,15182.65,16559.89109,6611.89321,0.916832721,228.34,86.0266,17311.11,19643.31384,9283.601098,0.881272383,229.94,66.0905,12922.66,15196.84957,7996.817828,0.850351248,229.72,223.8422,45416.42,51400.0545,24068.9509,0.883587001,3425545.67
24-04-17 13:58,230.37,69.5529,14633.75,16022.90157,6525.851343,0.913302122,227.82,86.1945,17409.97,19636.83099,9082.845145,0.886597741,229.44,66.6097,13060.56,15282.92957,7936.605614,0.854584845,229.21,222.3571,45104.28,50942.66213,23680.34524,0.88539307,3425549.43
24-04-17 14:03,230.18,68.8263,14454.13,15842.43773,6485.442105,0.912367796,227.67,82.3565,16577.79,18750.10436,8760.324882,0.884143879,229.22,66.5265,12998.89,15249.20433,7972.897307,0.852430705,229.0233333,217.7093,44030.81,49841.74642,23355.6729,0.883412263,3425553.15
24-04-17 14:08,230.02,69.1401,14531.71,15903.6058,6461.739857,0.913736808,227.54,84.2863,16998.47,19178.5047,8880.712824,0.886329266,229.13,64.5531,12461.89,14791.0518,7967.214762,0.842528994,228.8966667,217.9795,43992.07,49873.16231,23495.32072,0.882079017,3425556.82
24-04-17 14:13,229.43,68.0327,14263.22,15608.74236,6339.82597,0.913796876,226.91,85.8704,17296.96,19484.85246,8970.766428,0.887713162,228.52,62.0281,11589.48,14174.66141,8161.187381,0.81761953,228.2866667,215.9312,43149.66,49268.25624,23779.56927,0.875810579,3425560.46
24-04-17 14:18,230.34,68.7007,14480.16,15824.51924,6382.818773,0.915045808,227.77,88.2297,17854.06,20096.07877,9224.148926,0.888435013,229.43,57.1963,10435.41,13122.54711,7956.3472,0.795227475,229.18,214.1267,42769.63,49043.14512,23999.76734,0.872081713,3425564.01
24-04-17 14:23,230.49,72.7522,15459.43,16768.65458,6495.675518,0.921924292,227.96,86.1131,17365.32,19630.34228,9154.015467,0.884616262,229.66,57.6147,10554.03,13231.792,7980.775047,0.797626655,229.37,216.48,43378.78,49630.78886,24114.2416,0.87402963,3425567.61
24-04-17 14:28,231.14,71.858,15229.23,16609.25812,6628.575179,0.916912116,228.67,85.8432,17338.25,19629.76454,9203.952574,0.883263269,230.17,57.9539,10571.2,13339.24916,8135.434764,0.792488383,229.9933333,215.6551,43138.68,49578.27183,24434.79743,0.87011262,3425571.23
24-04-17 14:33,231.35,70.9741,15029.54,16419.85804,6612.462875,0.915327037,228.91,81.9165,16557.78,18751.50602,8801.073758,0.883010676,230.31,57.5171,10644.47,13246.7633,7884.92209,0.803552518,230.19,210.4077,42231.79,48418.12735,23681.02552,0.872230966,3425574.77
24-04-17 14:38,232.23,69.1853,14593.73,16066.90222,6720.743382,0.908310127,229.89,81.6546,16624.25,18771.57599,8718.163639,0.885607581,231.26,62.02,11664.72,14342.7452,8345.576505,0.813283638,231.1266667,212.8599,42882.7,49181.22341,24080.42311,0.871932356,3425578.32
24-04-17 14:43,232.71,69.2481,14665.68,16114.72535,6678.488098,0.910079426,230.4,80.7058,16338.65,18594.61632,8877.402338,0.878676372,231.88,58.9779,11215.05,13675.79545,7826.240141,0.820065644,231.6633333,208.9318,42219.38,48385.13712,23635.68165,0.872569192,3425581.87
24-04-17 14:48,233.27,61.6794,13208.14,14387.95364,5705.983494,0.9179999,230.88,72.1947,14631.73,16668.31234,7984.053691,0.877817124,232.42,48.7831,8745.3,11338.1681,7216.216725,0.771315077,232.19,182.6572,36585.17,42394.43408,21419.92943,0.862971067,3425585.14
24-04-17 14:53,233.35,60.8057,12996.7,14189.0101,5693.311566,0.915969466,230.92,73.3313,14815.42,16933.6638,8200.749952,0.874909304,232.53,47.6025,8596.46,11069.00932,6973.079872,0.776624154,232.2666667,181.7395,36408.58,42191.68322,21320.25879,0.862932626,3425588.19
24-04-17 14:58,233.45,59.7855,12727.46,13956.92498,5727.784625,0.911910039,231.04,72.2828,14638.7,16700.21811,8037.770045,0.876557414,232.67,49.0885,8800.71,11421.4213,7279.860431,0.770544206,232.3866667,181.1568,36166.87,42078.56438,21507.28004,0.859508173,3425591.21
24-04-17 15:03,233.73,59.6862,12663.1,13950.45553,5853.29888,0.907719463,231.29,72.3209,14624.05,16727.10096,8119.91799,0.874272836,232.89,48.0301,8747.87,11185.72999,6971.034776,0.782056246,232.6366667,180.0372,36035.02,41863.28648,21307.55941,0.860778573,3425594.2
24-04-17 15:08,233.45,68.2631,14501.9,15936.02069,6606.939684,0.910007603,231.08,78.3098,15895.67,18095.82858,8647.929659,0.878416256,232.66,52.7568,9719.56,12274.39709,7496.064119,0.791856409,232.3966667,199.3297,40117.13,46306.24637,23127.56652,0.866343812,3425597.36
24-04-17 15:13,232.26,69.9654,14791.88,16250.1638,6728.157974,0.910260363,229.86,80.222,16225.93,18439.82892,8760.50719,0.879939292,231.48,57.2569,10425.83,13253.82721,8183.275907,0.78662788,231.2,207.4443,41443.64,47943.81994,24104.65875,0.8644209,3425600.81
24-04-17 15:18,230.82,69.6148,14702.2,16068.48814,6483.951429,0.914970959,228.36,84.5031,16894.5,19297.12792,9324.967322,0.875492979,230,56.8314,10417.4,13071.222,7895.227787,0.796972158,229.7266667,210.9493,42014.1,48436.83805,24102.75257,0.867399725,3425604.27
24-04-17 15:23,231.01,68.0318,14321.64,15716.02612,6471.793001,0.911276164,228.57,81.7135,16439.92,18677.2547,8863.908468,0.880210731,230.16,62.1899,11704.35,14313.62738,8239.424735,0.817706769,229.9133333,211.9352,42465.91,48706.9082,23853.91779,0.871866262,3425607.81
24-04-17 15:28,231.37,67.9366,14286.07,15718.49114,6555.849887,0.908870315,228.99,81.7394,16542.5,18717.50521,8757.322358,0.883798338,230.61,56.6402,10395.13,13061.79652,7908.969634,0.795842286,230.3233333,206.3162,41223.7,47497.79287,23593.36529,0.867907697,3425611.27
24-04-17 15:33,231.44,68.2105,14317.24,15786.63812,6650.908353,0.906921403,229.04,82.0702,16588.33,18797.35861,8841.26679,0.882481967,230.65,57.8567,10513.18,13344.64786,8219.043294,0.787819965,230.3766667,208.1374,41418.75,47928.64458,24117.25772,0.864175283,3425614.71
24-04-17 15:38,231.81,68.0506,14288.98,15774.80959,6683.53709,0.905809983,229.46,82.1882,16753.24,18858.90437,8659.516361,0.88834641,231.05,56.4877,10296.88,13051.48309,8019.692824,0.78894329,230.7733333,206.7265,41339.1,47685.19704,23768.82051,0.866916833,3425618.16
24-04-17 15:43,233.27,67.7005,14275.83,15792.49564,6753.043476,0.90396289,230.83,80.2321,16219.61,18519.97564,8939.449047,0.875790029,232.5,57.3041,10398,13323.20325,8330.026461,0.780442946,232.2,205.2367,40893.44,47635.67453,24431.21063,0.858462495,3425621.59
24-04-17 15:48,233.39,65.8509,13858.01,15368.94155,6645.293315,0.90168929,230.87,88.1991,18124.46,20362.52622,9280.971051,0.890088971,232.54,59.2544,10953.44,13779.01818,8359.634804,0.794936175,232.2666667,213.3044,42935.91,49510.48594,24653.51599,0.867208414,3425625.07
24-04-17 15:53,233.11,66.255,13962.94,15444.70305,6601.148299,0.904060114,230.56,91.6546,18933.08,21131.88458,9385.895133,0.895948486,232.26,57.7078,10586.81,13403.21363,8219.829048,0.789871019,231.9766667,215.6174,43482.83,49979.80125,24641.91609,0.870008061,3425628.69
24-04-17 15:58,232.26,67.402,14202.99,15654.78852,6583.880214,0.907261697,229.65,91.6586,18853.4,21049.39749,9360.899697,0.895674093,231.39,58.3892,10557.73,13510.67699,8430.464395,0.781436046,231.1,217.4498,43614.12,50214.863,24886.56269,0.868550015,3425632.31
24-04-17 16:03,230.91,69.4226,14651.59,16030.37257,6504.133691,0.913989362,228.35,91.3295,18858.45,20855.09132,8904.700881,0.904261204,230.07,60.4624,11465.71,13910.58437,7876.665008,0.82424359,229.7766667,221.2145,44975.75,50796.04826,23609.75287,0.885418286,3425636.03
24-04-17 16:08,230.67,68.5402,14425.66,15810.16793,6470.065198,0.912429271,228.1,91.338,18774.46,20834.1978,9032.35571,0.901136688,229.79,58.7991,10740.36,13511.44519,8197.793494,0.794908305,229.52,218.6773,43940.48,50155.81092,24183.45688,0.876079545,3425639.72
24-04-17 16:13,231.02,68.8272,14464.55,15900.45974,6603.136631,0.909693822,228.46,89.3998,18360.11,20424.27831,8947.48597,0.898935557,230.15,61.6129,11665.42,14180.20894,8062.028384,0.822655015,229.8766667,219.8399,44490.08,50504.94699,23903.60751,0.88090539,3425643.38
24-04-17 16:18,231.82,68.0047,14269.1,15764.84955,6702.482126,0.905121229,229.2,90.5137,18636.69,20745.74004,9113.69934,0.898338163,230.86,58.8058,11028.72,13575.90699,7916.601904,0.812374452,230.6266667,217.3242,43934.51,50086.49658,24050.28006,0.877172751,3425647.09
24-04-17 16:23,232.77,68.8324,14453.38,16022.11775,6914.337546,0.902089239,230.17,90.8559,18675.7,20912.3025,9409.709107,0.893048482,231.85,58.0461,10595.23,13457.98829,8298.105201,0.787281856,231.5966667,217.7344,43724.31,50392.40854,25051.53794,0.867676526,3425650.72
24-04-17 16:28,233.29,67.1193,14185.43,15658.2615,6629.836259,0.905939015,230.71,91.4427,18929.85,21096.74532,9313.07908,0.897287696,232.38,55.001,9982.31,12781.13238,7981.906538,0.781019217,232.1266667,213.563,43097.59,49536.13919,24421.85133,0.870023193,3425654.36
24-04-17 16:33,233.79,66.5792,14257.75,15565.55117,6245.234031,0.915981056,231.21,81.1749,16432.67,18768.44863,9067.635889,0.875547592,232.84,58.1196,10608.81,13532.56766,8401.400952,0.78394657,232.6133333,205.8737,41299.23,47866.56746,24198.79918,0.862799072,3425657.85
24-04-17 16:38,234.03,68.2886,14671.42,15981.58106,6337.220865,0.91802056,231.53,80.2664,16296.3,18584.07959,8933.007365,0.876895728,233.16,57.1228,10553.14,13318.75205,8125.293364,0.792352013,232.9066667,205.6778,41520.86,47884.4127,23852.36182,0.867105967,3425661.32
24-04-17 16:43,234.09,71.826,15451.54,16813.74834,6629.633841,0.918982471,231.64,80.9142,16402.97,18742.96529,9068.700181,0.875153411,233.21,59.0543,11076.11,13772.0533,8184.69544,0.804245362,232.98,211.7945,42930.62,49328.76693,24295.86618,0.870295827,3425664.82
24-04-17 16:48,234.21,72.0559,15497.99,16876.21234,6679.734192,0.918333432,231.73,80.4987,16191.47,18653.96375,9263.18859,0.867990858,233.29,57.6386,10701.15,13446.50899,8142.112306,0.795831097,233.0766667,210.1932,42390.61,48976.68508,24530.63117,0.86552632,3425668.42
24-04-17 16:53,232.24,71.2228,15225.64,16540.78307,6463.543241,0.920490882,229.74,78.3091,15653.08,17990.73263,8868.345236,0.870063511,231.32,61.2073,11837.73,14158.47264,7767.27081,0.836088066,231.1,210.7392,42716.45,48689.98834,23367.06794,0.877314854,3425671.92
24-04-17 16:58,232.63,70.7993,15131.11,16470.04116,6504.749491,0.918705051,230.12,80.6226,16137.12,18552.87271,9154.367481,0.869790908,231.66,58.2017,10781.82,13483.00582,8095.912764,0.799659968,231.47,209.6236,42050.05,48505.91969,24178.86557,0.86690553,3425675.46
24-04-17 17:03,233.01,69.0211,14739.71,16082.60651,6433.597851,0.91650007,230.48,81.5554,16513.14,18796.88859,8979.934748,0.878503903,232.05,55.9834,10355.79,12990.94797,7843.617956,0.797154297,231.8466667,206.5599,41608.64,47870.44307,23670.66533,0.869192707,3425678.96
24-04-17 17:08,232.62,71.3012,15254.63,16586.08514,6511.104666,0.919724568,230.1,80.6764,16342.88,18563.63964,8804.486924,0.880370462,231.68,56.8796,10453.44,13177.86573,8023.823111,0.793257438,231.4666667,208.8572,42050.95,48327.59051,23817.50635,0.870123041,3425682.44
24-04-17 17:13,231.01,71.0349,15112.65,16409.77225,6394.406559,0.920954281,228.45,84.4193,17095.07,19285.58909,8927.067158,0.886416792,230.06,56.7401,10538.59,13053.62741,7702.941598,0.807330382,229.84,212.1943,42746.31,48748.98874,23435.37677,0.876865574,3425685.97
24-04-17 17:18,231.59,70.8143,15087.26,16399.88374,6428.901328,0.9199614,229.03,88.3397,18141.01,20232.44149,8958.540331,0.896629802,230.66,57.3187,10681.18,13221.13134,7791.707629,0.80788699,230.4266667,216.4727,43909.45,49853.45657,23607.78119,0.880770422,3425689.58
24-04-17 17:23,232.45,71.4674,15302.28,16612.59713,6466.731029,0.921125088,229.86,89.101,18325.07,20480.75586,9146.210696,0.894745786,231.51,57.3229,10570.23,13270.82458,8024.027839,0.796501373,231.2733333,217.8913,44197.58,50364.17757,24147.96688,0.877559848,3425693.24
24-04-17 17:28,232.95,69.2638,14772.06,16135.00221,6490.342031,0.915528849,230.34,87.0755,17806.61,20056.97067,9230.748223,0.887801567,231.94,57.7957,10746.77,13405.13466,8012.77541,0.801690567,231.7433333,214.135,43325.44,49597.10754,24140.82279,0.873547716,3425696.95
24-04-17 17:33,233.93,68.8862,14733.23,16114.54877,6527.680729,0.914281263,231.36,81.5744,16625.88,18873.05318,8931.531264,0.880932186,232.96,57.5075,10593.52,13396.9472,8200.946792,0.790741341,232.75,207.9681,41952.63,48384.54915,24104.80103,0.867066672,3425700.45
24-04-17 17:38,233.26,70.9936,15204.42,16559.96714,6561.868942,0.918143126,230.68,84.4576,17220.02,19482.67917,9112.941279,0.883863038,232.35,57.5998,10611.01,13383.31353,8155.951681,0.792853726,232.0966667,213.051,43035.45,49425.95983,24307.93181,0.870705397,3425704
24-04-17 17:43,231.91,68.9731,14679.02,15995.55162,6354.844097,0.917693891,229.25,83.2475,16765.81,19084.48938,9117.310445,0.878504511,231.03,56.9862,10573.62,13165.52179,7844.075726,0.803129581,230.73,209.2068,42018.45,48245.56278,23708.31474,0.870928798,3425707.57
24-04-17 17:48,231.98,63.4858,13506.23,14727.43588,5871.892276,0.917079531,229.25,83.7478,16940.14,19199.18315,9035.501669,0.882336497,231.1,53.0685,9543.12,12264.13035,7703.100279,0.77813263,230.7766667,200.3021,39989.49,46190.74938,23117.65598,0.865746725,3425710.96
24-04-17 17:53,231.55,57.8982,12189.53,13406.32821,5580.770059,0.909237027,228.74,84.5842,17038.36,19347.78991,9166.856759,0.880635984,230.53,53.9961,9540.79,12447.72093,7994.941063,0.766468822,230.2733333,196.4785,38768.68,45201.83905,23242.11059,0.857679263,3425714.24
24-04-17 17:58,231.45,56.5473,11837.6,13087.87259,5582.439882,0.904470908,228.65,82.0456,16514.48,18759.72644,8899.398094,0.880315609,230.36,52.8171,9277.26,12166.94716,7871.915268,0.762496942,230.1533333,191.41,37629.34,44014.54618,22832.2808,0.854929637,3425717.43
24-04-17 18:03,232.4,59.0935,12437.37,13733.3294,5823.758571,0.905633997,229.61,83.0629,16843.92,19072.07247,8945.742412,0.88317198,231.29,55.7121,9673.85,12885.65161,8512.146825,0.750745891,231.1,197.8685,38955.14,45691.05348,23878.22095,0.852576972,3425720.59
24-04-17 18:08,232.09,65.1678,13904.42,15124.7947,5952.018081,0.919312974,229.26,87.6907,18033.45,20103.96988,8886.185127,0.897009402,230.96,57.22,9765,13215.5312,8904.776241,0.738903329,230.77,210.0785,41702.87,48444.29578,24651.98628,0.860841701,3425723.98
24-04-17 18:13,232.1,58.6279,12286.63,13607.53559,5848.397052,0.902928375,229.25,85.1458,17319.45,19519.67465,9003.018946,0.887281695,230.93,56.5416,9627.1,13057.15169,8820.89314,0.737304753,230.76,200.3153,39233.18,46184.36193,24367.04483,0.849490571,3425727.34
24-04-17 18:18,232.12,48.7455,10213.15,11314.80546,4869.947605,0.902635934,229.23,77.3702,15493.17,17735.57095,8632.04264,0.873564773,230.93,48.0217,8103.19,11089.65118,7570.909796,0.730698366,230.76,174.1374,33809.51,40140.02759,21636.51655,0.842289157,3425730.53
24-04-17 18:23,232.24,27.9521,5745.26,6491.595704,3022.052666,0.88503047,229.27,58.0409,11252.32,13307.03714,7103.698483,0.845591688,230.99,32.1386,5129.36,7423.695214,5366.648546,0.690944314,230.8333333,118.1316,22126.94,27222.32806,15857.29079,0.812823207,3425732.73
24-04-17 18:28,232.51,28.214,5838.34,6560.03714,2991.299604,0.889985815,229.54,56.8141,10966.77,13041.10851,7056.944597,0.840938482,231.31,32.3951,5205.72,7493.310581,5389.822144,0.694715633,231.12,117.4232,22010.83,27094.45623,15799.77599,0.812373934,3425734.61
24-04-17 18:33,232.38,30.7098,6442.46,7136.343324,3069.544785,0.902767665,229.45,48.2524,8688.5,11071.51318,6862.096753,0.784761745,231.2,34.4672,5648.3,7968.81664,5621.276168,0.708800347,231.01,113.4294,20779.26,26176.67314,15919.81692,0.793808284,3425736.34
24-04-17 18:38,232.6,32.9613,6802.97,7666.79838,3535.448568,0.887328669,229.58,46.2043,8288.47,10607.58319,6619.825245,0.781372142,231.35,33.5945,5721.42,7772.087575,5260.294522,0.736149708,231.1766667,112.7601,20812.86,26046.46915,15660.24948,0.799066464,3425738.09
24-04-17 18:43,232.37,36.351,7243.1,8446.88187,4345.953948,0.857488019,229.44,50.3304,8751.24,11547.80698,7534.430597,0.757827007,231.17,33.0516,5607.9,7640.538372,5189.343331,0.733966604,230.9933333,119.733,21602.24,27635.22722,17235.10982,0.781692143,3425739.85
24-04-17 18:48,232.18,46.4879,8304.65,10793.56062,6894.471646,0.769407825,229.18,50.7329,8370.51,11626.96602,8069.75224,0.719922118,231.01,33.4643,5616.87,7730.587943,5311.568633,0.726577337,230.79,130.6851,22292.03,30151.11459,20301.60361,0.739343481,3425741.66
24-04-17 18:53,232.06,55.8201,9538.46,12953.61241,8764.351385,0.736355211,229.14,51.3618,8497.84,11769.04285,8142.302192,0.722050222,231,32.2575,5530.34,7451.4825,4993.989481,0.742179828,230.7333333,139.4394,23566.64,32174.13776,21904.07769,0.732471533,3425743.58
24-04-17 18:58,231.61,60.0748,9973.4,13913.92443,9701.988736,0.716792739,228.58,52.1696,8735.5,11924.92717,8117.569077,0.732541162,230.41,34.4376,5900.83,7934.767416,5304.784563,0.74366767,230.2,146.682,24609.73,33773.61901,23130.46758,0.728667247,3425745.59
24-04-17 19:03,231.42,59.6468,9942.32,13803.46246,9575.272779,0.720277252,228.3,50.3772,8404.78,11501.11476,7850.816128,0.730779596,230.14,32.8302,5645.74,7555.542228,5021.139135,0.747231612,229.9533333,142.8542,23992.84,32860.11944,22452.86348,0.730150724,3425747.63
24-04-17 19:08,233.16,59.5535,9875.96,13885.49406,9760.756086,0.711242967,229.84,54.0346,9138.63,12419.31246,8409.801651,0.735840251,231.73,33.5477,5730.35,7774.008521,5253.408166,0.737116506,231.5766667,147.1358,24744.94,34078.81504,23431.89235,0.726109167,3425749.64
24-04-17 19:13,232.15,59.7167,9989.37,13863.23191,9612.579563,0.720565743,228.69,53.398,8946.14,12211.58862,8312.007924,0.732594282,230.57,33.3444,5669.76,7688.218308,5192.544876,0.737460849,230.47,146.4591,24605.27,33763.03883,23119.76383,0.72876349,3425751.72
24-04-17 19:18,231.43,62.8001,9819.82,14533.82714,10714.62863,0.675652731,227.6,54.0114,9063.59,12292.99464,8304.760895,0.737297157,229.27,31.9582,5377.62,7327.056514,4976.641467,0.733940019,229.4333333,148.7697,24261.03,34153.8783,24039.33914,0.710344804,3425753.74
24-04-17 19:23,232.12,51.0701,7292.71,11854.39161,9345.746698,0.615190576,227.95,43.8896,6954.99,10004.63432,7191.718986,0.695176833,229.79,20.3246,3013.78,4670.389834,3567.866493,0.64529517,229.9533333,115.2843,17261.48,26529.41577,20145.74916,0.650654359,3425755.57
24-04-17 19:28,232.33,44.3423,6123.9,10302.04656,8284.323273,0.594435287,227.95,41.2728,6725.14,9408.13476,6579.171045,0.714821819,229.82,12.8375,1554.18,2950.31425,2507.763685,0.526784562,230.0333333,98.4526,14403.22,22660.49557,17494.15082,0.635609224,3425756.8
24-04-17 19:33,234.52,44.3485,6078.15,10400.61022,8439.714778,0.58440321,230.02,32.5194,3879.35,7480.112388,6395.523819,0.518621887,231.75,14.3944,1796.32,3335.9022,2810.956767,0.538481014,232.0966667,91.2623,11753.82,21216.62481,17663.32029,0.553991038,3425757.88
24-04-17 19:38,234.89,46.8423,6902.02,11002.78785,8568.749053,0.627297381,230.26,30.3183,3393.48,6981.091758,6100.814341,0.486095888,232.12,14.0928,1742.24,3271.220736,2768.661208,0.532596282,232.4233333,91.2534,12037.74,21255.10034,17517.76545,0.56634595,3425758.88
24-04-17 19:43,234.75,45.4715,6371.55,10674.43463,8564.280773,0.596898124,229.92,30.7996,3460.05,7081.444032,6178.58427,0.488607971,231.95,14.0916,1731.64,3268.54662,2772.150775,0.529788986,232.2066667,90.3627,11563.24,21024.42528,17558.98456,0.549990777,3425759.85
24-04-17 19:48,232.43,44.5422,6132.77,10352.94355,8341.017456,0.592369694,227.52,28.2173,3076.25,6420.000096,5634.98777,0.47916666,229.66,15.7028,1921.57,3606.305048,3051.721618,0.532836234,229.87,88.4623,11130.59,20379.24869,17071.13773,0.546172735,3425760.82
24-04-17 19:53,232.2,43.9907,5927.4,10214.64054,8318.942878,0.580284737,227.26,23.8873,2624.3,5428.627798,4752.16259,0.483418664,229.43,13.3248,1550.41,3057.108864,2634.794762,0.507149097,229.63,81.2028,10102.11,18700.3772,15736.94637,0.540208889,3425761.69
24-04-17 19:58,232.01,43.557,5767.97,10105.65957,8297.883912,0.570766308,226.99,25.1133,2834.89,5700.467967,4945.577189,0.497308294,229.2,14.9723,1832.04,3431.65116,2901.699351,0.533865453,229.4,83.6426,10434.9,19237.7787,16161.83749,0.542417093,3425762.55
24-04-17 20:03,231.98,43.5034,5761.45,10091.91873,8285.68148,0.570897384,226.94,23.6537,2560.51,5367.970678,4717.93363,0.476997762,229.21,13.3043,1541.95,3049.478603,2630.91428,0.505643817,229.3766667,80.4614,9863.91,18509.36801,15662.05554,0.532914468,3425763.39
24-04-17 20:08,233.06,43.7753,5810.84,10202.27142,8385.730772,0.569563361,227.94,25.1177,2824.95,5725.328538,4979.86389,0.493412733,230.19,14.773,1845.91,3400.59687,2855.989381,0.542819414,230.3966667,83.666,10481.7,19328.19683,16239.24745,0.542300976,3425764.23
24-04-17 20:13,234.13,44.0166,5861.53,10305.60656,8476.319519,0.568770986,228.98,23.7004,2560.07,5426.917592,4785.130734,0.471735558,231.24,14.4134,1791.92,3332.954616,2810.268526,0.537637084,231.45,82.1304,10213.52,19065.47877,16098.95928,0.535707502,3425765.11
24-04-17 20:18,234.16,44.3561,5979.24,10386.42438,8492.732207,0.575678384,228.92,24.0229,2624.91,5499.322268,4832.431365,0.47731518,231.27,14.225,1766.1,3289.81575,2775.568133,0.536838575,231.45,82.604,10370.25,19175.56239,16129.47947,0.54080552,3425765.95
24-04-17 20:23,234.2,44.3359,5877.56,10383.46778,8559.830114,0.566049813,228.9,24.7957,2758.94,5675.73573,4960.06312,0.486093809,231.29,15.1282,1910.79,3499.001378,2931.192969,0.546095812,231.4633333,84.2598,10547.29,19558.20489,16470.5207,0.539276997,3425766.83
24-04-17 20:28,234.37,44.5505,5913.25,10441.30069,8605.477002,0.566332699,229.07,23.9765,2596.8,5492.296855,4839.623384,0.472807656,231.49,13.5031,1634.3,3125.832619,2664.562454,0.522836696,231.6433333,82.0301,10144.35,19059.43016,16135.49011,0.532248337,3425767.69
24-04-17 20:33,234.68,44.585,5909.27,10463.2078,8634.76957,0.564766572,229.33,25.6523,2902.99,5882.841959,5116.686288,0.493467277,231.77,15.4628,1978.39,3583.813156,2988.258648,0.552034918,231.9266667,85.7001,10790.65,19929.86292,16755.93353,0.54143122,3425768.56
24-04-17 20:38,235.91,42.8482,5446.88,10108.31886,8515.257394,0.538851225,230.36,24.8705,2712.49,5729.16838,5046.36189,0.473452658,232.92,14.075,1731.99,3278.349,2783.483933,0.528311659,233.0633333,81.7937,9891.36,19115.83624,16357.75634,0.517443227,3425769.43
24-04-17 20:43,236.69,45.6441,6390.04,10803.50203,8711.087469,0.591478576,231.06,25.1214,2769.23,5804.550684,5101.389404,0.477079132,233.67,14.9299,1874.69,3488.669733,2942.168233,0.537365283,233.8066667,85.6954,11033.96,20096.72245,16796.72527,0.549042762,3425770.29
24-04-17 20:48,236.71,45.3056,6230.53,10724.28858,8728.737674,0.580973736,231.04,25.4889,2827.1,5888.955456,5165.975412,0.480068158,233.65,14.7904,1809.68,3455.77696,2944.053786,0.523668055,233.8,85.5849,10867.31,20069.02099,16872.08277,0.541496768,3425771.22
24-04-17 20:53,236.33,45.1019,6167.68,10658.93203,8693.247689,0.578639585,230.72,24.5573,2664.14,5665.860256,5000.433031,0.470209267,233.36,14.2009,1731.32,3313.922024,2825.705264,0.522438364,233.47,83.8601,10563.14,19638.71431,16555.94072,0.537873296,3425772.1
24-04-17 20:58,236.33,44.8871,6069.14,10608.16834,8700.50431,0.572119503,230.71,26.6875,3051.37,6157.073125,5347.774359,0.495587747,233.4,15.3388,1920.14,3580.07592,3021.589974,0.536340581,233.48,86.9134,11040.65,20345.31739,17089.06045,0.542662952,3425773.01
24-04-17 21:03,236.12,44.747,6024.94,10565.66164,8679.476015,0.570237833,230.49,24.9455,2728.33,5749.688295,5061.139289,0.474517897,233.24,13.5552,1615.8,3161.614848,2717.535429,0.511067944,233.2833333,83.2477,10369.07,19476.96478,16487.40563,0.532376072,3425773.9
24-04-17 21:08,236.11,45.2763,6184.62,10690.18719,8719.551461,0.578532432,230.41,25.5058,2840.73,5876.791378,5144.602022,0.48338112,233.23,15.4633,1949.51,3606.505459,3034.187269,0.540553736,233.25,86.2454,10974.86,20173.48403,16926.95796,0.544024026,3425774.78
24-04-17 21:13,236.33,43.3988,5824.44,10256.4384,8442.181437,0.567881342,230.5,25.9682,2891.93,5985.6701,5240.704859,0.48314223,233.35,14.0844,1700.77,3286.59474,2812.309797,0.517486984,233.3933333,83.4514,10417.14,19528.70324,16518.27608,0.533427124,3425775.68
24-04-17 21:18,236.25,41.6897,5624.2,9849.191625,8085.477724,0.571031635,230.46,26.1011,2868.71,6015.259506,5287.140045,0.476905443,233.31,14.784,1832.74,3449.25504,2922.058251,0.531343719,233.34,82.5748,10325.65,19313.70617,16321.77068,0.534628098,3425776.54
24-04-17 21:23,236.18,38.1235,5257.25,9004.00823,7309.821246,0.583878853,230.28,28.2451,3266.53,6504.281628,5624.540982,0.502212264,233.21,14.6956,1810.54,3427.160876,2909.875698,0.528291512,233.2233333,81.0642,10334.32,18935.45073,15866.73012,0.545765725,3425777.41
24-04-17 21:28,236.15,38.0521,5250.41,8986.003415,7292.56143,0.584287559,230.25,26.6479,3136.57,6135.678975,5273.375117,0.511201778,233.22,14.122,1721.03,3293.53284,2808.097987,0.522548304,233.2066667,78.822,10108.01,18415.21523,15393.12463,0.548894481,3425778.24
24-04-17 21:33,236.41,37.9843,5117.49,8979.868363,7378.979057,0.569884746,230.49,30.3683,3943.17,6999.589467,5783.22255,0.563343039,233.49,15.4198,1926.58,3600.369102,3041.536976,0.535106248,233.4633333,83.7724,10987.24,19579.82693,16206.48573,0.561151027,3425779.13
24-04-17 21:38,236.75,37.6439,4971.42,8912.193325,7396.767743,0.55782228,230.83,29.6263,3792.37,6838.638829,5690.774184,0.554550415,233.83,13.6387,1623.09,3189.137221,2745.209476,0.508943293,233.8033333,80.9089,10386.88,18939.96938,15837.77648,0.548410602,3425780.03
24-04-17 21:43,236.8,38.2651,5185.46,9061.17568,7430.740831,0.572272317,230.86,27.8704,3505.65,6434.160544,5395.260882,0.544849631,233.88,15.4622,1949.09,3616.299336,3046.090783,0.538973635,233.8466667,81.5977,10640.2,19111.63556,15875.79156,0.556739373,3425780.9
24-04-17 21:48,237.11,37.0577,4878.62,8786.751247,7307.945291,0.555224549,231.12,29.6177,3811.56,6845.242824,5685.891283,0.556818815,234.15,14.179,1722.91,3320.01285,2837.96872,0.518946787,234.1266667,80.8544,10413.09,18952.00692,15834.9652,0.54944524,3425781.79
24-04-17 21:53,234.7,37.0848,5111.75,8703.80256,7044.585931,0.587300776,228.74,26.0332,3099.19,5954.834168,5084.788227,0.520449422,231.81,14.6741,1839.14,3401.603121,2861.549904,0.540668601,231.75,77.7921,10050.08,18060.23985,15005.60413,0.556475445,3425782.63
24-04-17 21:58,234.1,38.028,5354.9,8902.3548,7111.748517,0.601515006,228.14,24.9004,2788.18,5680.777256,4949.472954,0.490809598,231.28,14.6262,1839.58,3382.747536,2838.824812,0.543812383,231.1733333,77.5546,9982.66,17965.87959,14937.17941,0.555645492,3425783.46
24-04-17 22:03,234.37,37.3688,5174.41,8758.125656,7066.133749,0.590812487,228.41,24.5844,2722.21,5615.322804,4911.356524,0.48478246,231.52,13.9431,1729.09,3228.106512,2725.971281,0.535635982,231.4333333,75.8963,9625.71,17601.55497,14736.3647,0.546867025,3425784.29
24-04-17 22:08,234.59,35.3839,4624.42,8300.709101,6893.222123,0.55711144,228.67,22.4203,2411.96,5126.850001,4524.05127,0.470456518,231.79,11.0622,1589.89,2564.107338,2011.689894,0.620055946,231.6833333,68.8664,8626.27,15991.66644,13465.54349,0.539422832,3425785.04
24-04-17 22:13,234.76,35.3094,4591.4,8289.234744,6901.482354,0.55389914,228.92,23.6382,2671.12,5411.256744,4706.040533,0.493622854,232.07,8.7814,1234.61,2037.899498,1621.348979,0.605824773,231.9166667,67.729,8497.13,15738.39099,13247.48024,0.539898266,3425785.76
