DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
24-04-17 22:18,234.81,37.4284,5200.77,8788.562604,7084.54826,0.591765711,229.05,20.7809,2205.29,4759.865145,4218.176409,0.463309344,232.14,10.5694,1544.04,2453.580516,1906.82926,0.629300726,232,68.7787,8950.1,16002.00827,13264.99071,0.559311047,3425786.48
24-04-17 22:23,234.55,37.1734,5096.57,8719.02097,7074.341023,0.584534665,228.79,22.3801,2497.11,5120.343079,4470.162737,0.487684118,231.9,9.104,1201.12,2111.2176,1736.246094,0.568922881,231.7466667,68.6575,8794.8,15950.58165,13306.86093,0.551378012,3425787.22
24-04-17 22:28,234.68,37.1902,5096.46,8727.796136,7085.23259,0.583934354,229.01,22.3002,2533.54,5106.968802,4434.21982,0.49609467,232.13,9.4839,1273.43,2201.497707,1795.819643,0.578438032,231.94,68.9743,8903.43,16036.26264,13337.56551,0.555206048,3425787.96
24-04-17 22:33,234.82,37.0691,5028.36,8704.566062,7105.284374,0.577669233,229.12,22.0351,2507.74,5048.682112,4381.829659,0.496711804,232.19,9.8618,1327.28,2289.811342,1865.894902,0.579646006,232.0433333,68.966,8863.38,16043.05952,13372.36904,0.55247442,3425788.7
24-04-17 22:38,235.09,37.2215,5049.67,8750.402435,7146.354012,0.577078602,229.4,22.6214,2626.3,5189.34916,4475.700282,0.506094294,232.51,8.761,1144.51,2037.02011,1685.09578,0.561855032,232.3333333,68.6039,8820.48,15976.77171,13321.27496,0.552081494,3425789.44
24-04-17 22:43,235.36,37.6445,5118.66,8860.00952,7231.810873,0.577726242,229.73,21.167,2355.35,4862.69491,4254.189484,0.48437133,232.87,10.4403,1426.55,2431.232661,1968.717184,0.586759969,232.6533333,69.2518,8900.56,16153.93709,13480.71642,0.550983946,3425790.18
24-04-17 22:48,235.32,37.5974,5107.31,8847.420168,7224.418883,0.577265452,229.77,22.5843,2621.52,5189.194611,4478.322632,0.505188222,232.81,8.6659,1124.27,2017.508179,1675.21826,0.557256725,232.6333333,68.8476,8853.1,16054.12296,13392.44131,0.551453357,3425790.91
24-04-17 22:53,235.75,37.2705,5055.77,8786.520375,7186.245891,0.575400703,230.27,24.9542,3200.83,5746.203634,4772.1634,0.557033862,233.3,10.0645,1371.95,2348.04785,1905.539793,0.584293885,233.1066667,72.2892,9628.55,16880.77186,13865.47812,0.570385648,3425791.67
24-04-17 22:58,235.55,37.1156,5023.45,8742.57958,7155.253162,0.574595856,230.14,26.8758,3602.52,6185.196612,5027.773541,0.582442277,233.16,9.3695,1243.89,2184.59262,1795.879334,0.569392201,232.95,73.3609,9869.86,17112.36881,13979.23567,0.576767606,3425792.5
24-04-17 23:03,235.05,37.0054,5001.96,8698.11927,7116.015387,0.575062246,229.66,28.2255,3776.07,6482.26833,5268.880152,0.582522939,232.71,9.3393,1249.04,2173.348503,1778.578869,0.574707645,232.4733333,74.5702,10027.07,17353.7361,14163.68681,0.577804684,3425793.32
24-04-17 23:08,235.35,37.053,5012.38,8720.42355,7135.953589,0.574786302,230.08,26.7407,3483.66,6152.500256,5071.229871,0.566218587,232.99,10.0896,1366.11,2350.775904,1913.084112,0.581131531,232.8066667,73.8833,9862.15,17223.69971,14120.68798,0.572591845,3425794.16
24-04-17 23:13,235.48,37.0952,5015.52,8735.177696,7151.7752,0.574174925,230.16,28.1672,3724.32,6482.962752,5306.434451,0.574478081,233.17,8.5943,1113.66,2003.932931,1665.985773,0.555737162,232.9366667,73.8567,9853.5,17222.07338,14124.74245,0.572143654,3425794.97
24-04-17 23:18,236.01,37.2205,5033.76,8784.410205,7199.105702,0.573033349,230.72,25.7766,3221.05,5947.177152,4999.375258,0.541609896,233.66,10.5115,1443.87,2456.11709,1986.894709,0.587866925,233.4633333,73.5086,9698.68,17187.70445,14189.88338,0.564280124,3425795.8
24-04-17 23:23,236.21,37.3825,5063.1,8830.120325,7234.365442,0.573389695,230.98,23.8912,2753.35,5518.389376,4782.435058,0.498940871,233.93,8.9968,1175.54,2104.621424,1745.719636,0.55855176,233.7066667,70.2705,8991.99,16453.13113,13778.59353,0.546521506,3425796.57
24-04-17 23:28,236.28,37.7901,5134.4,8929.044828,7305.188442,0.575022312,231.15,23.6488,2753.94,5466.42012,4722.029585,0.503792233,234.09,9.9257,1340.7,2323.507113,1897.68512,0.577015664,233.84,71.3646,9229.04,16718.97206,13940.90555,0.552010014,3425797.33
24-04-17 23:33,236.5,37.7948,5131.67,8938.4702,7318.620944,0.574110545,231.49,22.033,2487.89,5100.41917,4452.491332,0.487781478,234.34,9.7547,1302.62,2285.916398,1878.45546,0.569845862,234.11,69.5825,8922.18,16324.80577,13670.91758,0.546541265,3425798.09
24-04-17 23:38,236.93,37.5356,5085.9,8893.309708,7295.517717,0.57187933,231.97,23.3057,2738.58,5406.223229,4661.269053,0.506560659,234.76,9.2019,1215.39,2160.238044,1785.904688,0.562618552,234.5533333,70.0432,9039.87,16459.77098,13755.17398,0.54920995,3425798.83
24-04-17 23:43,236.31,36.8421,4931.44,8706.156651,7174.821472,0.566431343,231.42,21.5034,2408.22,4976.316828,4354.791109,0.483936229,234.17,10.4958,1428.46,2457.801486,2000.072542,0.581194213,233.9666667,68.8413,8768.12,16140.27497,13550.96113,0.543244772,3425799.58
24-04-17 23:48,234.98,35.6195,4626.07,8369.87011,6975.256412,0.552705112,230.14,22.103,2530.48,5086.78442,4412.714211,0.497461616,232.92,8.5397,1095.04,1989.066924,1660.504329,0.55052949,232.68,66.2622,8251.59,15445.72145,13056.85926,0.534231439,3425800.28
24-04-17 23:53,235.24,37.882,5354.48,8911.36168,7123.33566,0.600859913,230.42,22.8316,2644.19,5260.857272,4548.063157,0.502615803,233.19,10.3135,1407.64,2405.005065,1950.025383,0.585296065,232.95,71.0271,9406.31,16577.22402,13650.11679,0.567423713,3425801.02
24-04-17 23:58,235.62,37.8556,5327.47,8919.536472,7153.753859,0.597281038,230.88,22.6455,2570.07,5228.39304,4553.112559,0.491560214,233.66,9.2676,1221.06,2165.467416,1788.36842,0.563878261,233.3866667,69.7687,9118.6,16313.39693,13526.93806,0.558963902,3425801.8
25-04-17 0:03,234.18,37.5644,5267.67,8796.831192,7045.27443,0.598814492,229.39,24.2988,2881.82,5573.901732,4771.110354,0.517020238,232.2,9.5134,1274.39,2209.01148,1804.345268,0.576905105,231.9233333,71.3766,9423.88,16579.7444,13641.05605,0.568397182,3425802.56
25-04-17 0:08,233.6,37.4821,5248.29,8755.81856,7008.552685,0.599405979,228.88,21.7748,2434.59,4983.816224,4348.70046,0.488499152,231.6,9.8698,1322.39,2285.84568,1864.503999,0.578512369,231.36,69.1267,9005.27,16025.48046,13255.98492,0.561934478,3425803.34
25-04-17 0:13,233.93,37.9035,5295.24,8866.765755,7111.959526,0.597200845,229.26,22.5237,2571.43,5163.783462,4477.991447,0.497974018,232.03,8.8174,1146.59,2045.901322,1694.415413,0.560432699,231.74,69.2446,9013.26,16076.45054,13312.15257,0.560649876,3425804.08
25-04-17 0:18,233.9,37.5866,5177.65,8791.50574,7105.10476,0.588937794,229.28,21.7931,2431.17,4996.721968,4365.391489,0.486552987,231.98,10.4347,1417.87,2420.641706,1961.925313,0.585741374,231.72,69.8144,9026.69,16208.86941,13462.77517,0.556898188,3425804.84
25-04-17 0:23,234.55,37.3453,5115.96,8759.340115,7110.062765,0.584057695,229.97,22.3235,2520.01,5133.735295,4472.671202,0.490872602,232.61,8.6871,1116.73,2020.706331,1684.092688,0.552643392,232.3766667,68.3559,8752.7,15913.78174,13290.54897,0.550007543,3425805.58
25-04-17 0:28,235.3,37.2186,5064.29,8757.53658,7144.747284,0.578277916,230.68,22.6038,2558.21,5214.244584,4543.556776,0.490619486,233.4,9.5479,1270.49,2228.47986,1830.840694,0.570115092,233.1266667,69.3703,8892.99,16200.26102,13541.16635,0.548941155,3425806.31
25-04-17 0:33,235.27,37.0797,5010.73,8723.741019,7141.165327,0.574378582,230.7,22.8254,2599.17,5265.81978,4579.647723,0.493592661,233.35,8.5991,1100.52,2006.599985,1677.885345,0.548450119,233.1066667,68.5042,8710.42,15996.16078,13416.6219,0.544531911,3425807.04
25-04-17 0:38,235.55,36.8639,4917.71,8683.291645,7156.513268,0.566341683,230.98,24.0727,2836.51,5560.312246,4782.393051,0.51013502,233.57,8.6056,1101.26,2010.009992,1681.477499,0.547887824,233.3666667,69.5422,8855.48,16253.61388,13629.39611,0.544831449,3425807.78
25-04-17 0:43,236.04,36.6855,4832.98,8659.24542,7185.042489,0.558129463,231.52,23.1757,2673.82,5365.638064,4651.962859,0.49832284,234.13,8.6231,1105.56,2018.926403,1689.319658,0.54759797,233.8966667,68.4843,8612.36,16043.80989,13536.28793,0.536802671,3425808.51
25-04-17 0:48,236.42,35.6254,4528.22,8422.557068,7101.738604,0.537630076,231.91,22.5474,2561.93,5228.967534,4558.356738,0.489949494,234.37,9.2984,1230.23,2179.266008,1798.814743,0.564515757,234.2333333,67.4712,8320.38,15830.79061,13467.93258,0.525582089,3425809.21
25-04-17 0:53,236.5,36.9378,5010.65,8735.7897,7155.935177,0.573577223,231.99,24.1259,2868.18,5596.967541,4806.203194,0.512452498,234.48,10.564,1438.46,2477.04672,2016.5796,0.580715732,234.3233333,71.6277,9317.29,16809.80396,13991.34076,0.554277136,3425809.94
25-04-17 0:58,236.64,38.0373,5254.58,9001.146672,7308.216638,0.583767846,232.18,22.7758,2712.86,5288.085244,4539.188933,0.513013667,234.63,10.5949,1445.45,2485.881387,2022.444206,0.581463785,234.4833333,71.408,9412.89,16775.1133,13885.3134,0.561122291,3425810.73
25-04-17 1:03,235.72,37.7476,5185.93,8897.864272,7230.360893,0.582828625,231.35,24.1617,2973.57,5589.809295,4733.270477,0.531962692,233.75,8.6137,1105.41,2013.452375,1682.872306,0.549012241,233.6066667,70.523,9264.91,16501.12594,13654.61827,0.561471383,3425811.5
25-04-17 1:08,234.2,36.9365,4989.37,8650.5283,7066.67014,0.576770554,229.9,22.3673,2663.62,5142.24227,4398.611606,0.517988041,232.3,10.4481,1436.8,2427.09363,1956.115858,0.591983755,232.1333333,69.7519,9089.79,16219.8642,13433.52941,0.560410981,3425812.27
25-04-17 1:13,232.53,36.1769,4817.35,8412.214557,6896.266579,0.572661333,228.22,22.2948,2671.24,5088.119256,4330.523574,0.524995556,230.7,9.0262,1189.64,2082.34434,1709.068349,0.571298405,230.4833333,67.4979,8678.23,15582.67815,12942.49522,0.556915179,3425813.01
25-04-17 1:18,234.79,36.6895,4893.85,8614.327705,7089.208276,0.568105854,230.51,25.8194,3444.64,5951.629894,4853.488814,0.578772548,232.95,9.684,1304.36,2255.8878,1840.563706,0.578202515,232.75,72.1929,9642.85,16821.8454,13783.68334,0.573233779,3425813.76
25-04-17 1:23,234.96,36.5235,4816.51,8581.56156,7102.42425,0.561262652,230.61,26.5597,3625.14,6124.932417,4936.917773,0.591866122,233.08,9.8376,1321.62,2292.947808,1873.747642,0.576384685,232.8833333,72.9208,9763.27,16999.44179,13916.16254,0.574328859,3425814.58
25-04-17 1:28,234.64,36.4263,4786.89,8547.067032,7080.821914,0.560062298,230.36,28.7795,4001.84,6629.64562,5285.591515,0.603628041,232.78,8.9839,1183.32,2091.272242,1724.289236,0.565837377,232.5933333,74.1897,9972.05,17267.98489,14097.57146,0.577487765,3425815.4
25-04-17 1:33,234.81,36.4512,4791.48,8559.106272,7092.250671,0.559810785,230.52,26.7814,3624.6,6173.648328,4997.620285,0.587108272,232.94,10.4626,1428.86,2437.158044,1974.360259,0.586281224,232.7566667,73.6952,9844.94,17169.91264,14067.09126,0.573383232,3425816.23
25-04-17 1:38,234.65,35.7443,4594.43,8387.399995,7017.099946,0.547777619,230.46,27.4227,3731.96,6319.835442,5100.27397,0.590515376,232.81,8.5987,1106.33,2001.863347,1668.37969,0.552650111,232.64,71.7657,9432.72,16709.09878,13791.94604,0.564525958,3425817.04
25-04-17 1:43,234.43,36.2163,4750.96,8490.187209,7036.452083,0.559582478,230.23,27.1239,3750.24,6244.735497,4993.237564,0.600544251,232.56,10.2397,1395.49,2381.344632,1929.613929,0.586009258,232.4066667,73.5799,9896.69,17116.26734,13965.03257,0.578203752,3425817.83
25-04-17 1:48,234.4,37.528,5152.9,8796.5632,7129.315936,0.585785594,230.28,26.5356,3634.45,6110.617968,4912.272911,0.594776178,232.58,9.2975,1225.46,2162.41255,1781.649748,0.566709623,232.42,73.3611,10012.81,17069.59372,13824.42279,0.586587482,3425818.67
25-04-17 1:53,234.64,37.1984,5045.04,8728.232576,7122.472555,0.578013928,230.54,28.046,3886.16,6465.72484,5167.529212,0.601040115,232.83,9.5268,1273.91,2218.124844,1815.827948,0.57431844,232.67,74.7712,10205.11,17412.08226,14108.02391,0.586093601,3425819.51
25-04-17 1:58,234.33,36.6373,4903.94,8585.218509,7046.797097,0.57120736,230.31,26.7877,3635.09,6169.475187,4984.831469,0.589205709,232.61,10.067,1354.88,2341.68487,1909.918379,0.578591944,232.4166667,73.492,9893.91,17096.37857,13942.62188,0.578713788,3425820.35
25-04-17 2:03,234.35,36.5923,4883.52,8575.405505,7049.029152,0.569479775,230.33,28.0056,3832.33,6450.529848,5188.697533,0.594110886,232.53,8.7279,1129.35,2029.498587,1686.24823,0.556467498,232.4033333,73.3258,9845.2,17055.43394,13926.9474,0.577247113,3425821.17
25-04-17 2:08,234.69,36.5354,4854.8,8574.493026,7067.732848,0.566190909,230.65,26.1442,3455.56,6030.15973,4941.855062,0.57304618,232.82,10.4994,1431.09,2444.470308,1981.771051,0.585439715,232.72,73.179,9741.45,17049.12306,13992.02448,0.571375429,3425822
25-04-17 2:13,234.75,36.3859,4799.59,8541.590025,7065.599478,0.561908261,230.85,22.4247,2660.53,5176.741995,4440.747437,0.513939076,233,8.9368,1160.16,2082.2744,1729.131415,0.557159998,232.8666667,67.7474,8620.28,15800.60642,13241.97629,0.545566402,3425822.75
25-04-17 2:18,235,35.1524,4446.55,8260.814,6961.985424,0.5382702,231.02,23.3523,2827.85,5394.848346,4594.306591,0.524175995,233.16,9.9194,1341.72,2312.807304,1883.843164,0.580126151,233.06,68.4241,8616.12,15968.46965,13444.49698,0.539570804,3425823.47
25-04-17 2:23,235.62,35.3323,4558.06,8324.996526,6966.323004,0.547514943,231.64,22.0627,2594.46,5110.603828,4403.072654,0.507662125,233.79,9.6977,1291.54,2267.225283,1863.393386,0.569656668,233.6833333,67.0927,8444.06,15702.82564,13239.20631,0.537741436,3425824.18
25-04-17 2:28,235.51,36.5052,4870.95,8597.339652,7084.355665,0.566564798,231.58,25.2574,3094.66,5849.108692,4963.381103,0.529082321,233.68,9.2344,1218.95,2157.894592,1780.637517,0.564879306,233.59,70.997,9184.56,16604.34294,13832.86167,0.553142033,3425824.9
25-04-17 2:33,235.71,37.4317,5063.57,8823.026007,7225.3752,0.573904009,231.79,24.2428,2879.78,5619.238612,4825.216029,0.512485801,233.88,10.4486,1417.85,2443.718568,1990.342136,0.580201836,233.7933333,72.1231,9361.2,16885.98319,14053.62454,0.554376958,3425825.69
25-04-17 2:38,235.96,37.2863,5013.41,8798.075348,7229.927386,0.56983031,232.01,28.1204,3793.03,6524.214004,5308.322879,0.581377312,234.16,8.6289,1107.58,2020.543224,1689.929426,0.548159518,234.0433333,74.0356,9914.02,17342.83258,14229.75928,0.571649409,3425826.48
25-04-17 2:43,236.41,36.9521,4944.76,8735.845961,7201.690996,0.566031043,232.41,29.0731,3977.44,6756.879171,5462.177879,0.588650455,234.53,10.4485,1427.85,2450.486705,1991.514366,0.582680166,234.45,76.4737,10350.05,17943.21184,14657.26155,0.576822594,3425827.34
25-04-17 2:48,236.53,36.6614,4806.61,8671.520942,7217.463249,0.554298379,232.6,27.8909,3754.68,6487.42334,5290.466869,0.578762908,234.66,9.3182,1226.39,2186.608812,1810.31093,0.560863925,234.5966667,73.8705,9787.68,17345.55309,14320.24903,0.564276039,3425828.18
25-04-17 2:53,236.07,36.5059,4765.21,8617.947813,7180.654438,0.552940225,232.06,29.5713,4057.16,6862.315878,5534.512801,0.591223149,234.17,9.6933,1302.16,2269.880061,1859.229632,0.573669077,234.1,75.7705,10124.53,17750.14375,14579.48886,0.570391437,3425829
25-04-17 2:58,233.8,35.9765,4672.19,8411.3057,6994.33372,0.555465485,229.98,27.8319,3724.94,6400.780362,5205.267643,0.581950917,232.07,9.8779,1328.03,2292.364253,1868.494096,0.579327652,231.95,73.6863,9725.16,17104.45032,14070.66038,0.568574834,3425829.83
25-04-17 3:03,233.92,35.9946,4671.69,8419.856832,7004.948366,0.554841976,230.07,27.8291,3677.48,6402.641037,5241.178598,0.57436923,232.15,8.7755,1145.83,2037.232325,1684.455151,0.562444443,232.0466667,72.5992,9495,16859.73019,13931.81529,0.563176272,3425830.63
25-04-17 3:08,234.26,36.0292,4677.76,8440.200392,7025.350101,0.554223808,230.4,24.6044,2961.75,5668.85376,4833.625957,0.522460117,232.4,10.4195,1425.51,2421.4918,1957.432956,0.588690823,232.3533333,71.0531,9065.02,16530.54595,13823.32673,0.548379952,3425831.41
25-04-17 3:13,234.58,36.3755,4741.07,8532.96479,7094.627782,0.555618137,230.67,23.3746,2756.48,5391.818982,4633.954029,0.51123378,232.65,8.7045,1127.54,2025.101925,1682.168646,0.556781852,232.6333333,68.4546,8625.09,15949.8857,13416.65667,0.540761869,3425832.14
25-04-17 3:18,234.45,36.558,4773.87,8571.0231,7118.469091,0.556977848,230.68,19.0744,2507.28,4400.082592,3615.836531,0.569825667,232.61,9.8313,1345.64,2286.858693,1849.047234,0.588422889,232.58,65.4637,8626.79,15257.96439,12585.06939,0.565395867,3425832.86
25-04-17 3:23,234.59,35.9011,4580.75,8422.039049,7067.352487,0.543900352,230.81,16.8014,2164.56,3877.931134,3217.612451,0.558173914,232.68,9.3869,1240.52,2184.143892,1797.66367,0.567966243,232.6933333,62.0894,7985.83,14484.11408,12083.71134,0.551350946,3425833.56
25-04-17 3:28,234.74,35.4596,4551.62,8323.786504,6969.087253,0.546820849,231,18.7573,2495.7,4332.9363,3542.007692,0.575983543,232.9,9.3868,1247.38,2186.18572,1795.397209,0.570573666,232.88,63.6037,8294.7,14842.90852,12308.93518,0.558832522,3425834.21
25-04-17 3:33,234.66,36.7774,4992.27,8630.184684,7039.696579,0.578466184,230.87,18.3908,2416.53,4245.883996,3491.119257,0.569146496,232.7,10.1032,1363.34,2351.01464,1915.352156,0.579894305,232.7433333,65.2714,8772.14,15227.08332,12446.43026,0.576088002,3425834.95
25-04-17 3:38,234.9,36.7242,4962.02,8626.51458,7056.565122,0.575205659,231.22,18.1303,2373.52,4192.087966,3455.431134,0.566190409,233.08,8.6428,1118.86,2014.463824,1675.176647,0.5554133,233.0666667,63.4973,8454.4,14833.06637,12187.82091,0.569969809,3425835.66
25-04-17 3:43,234.79,36.5615,4865.95,8584.274585,7071.937553,0.566844636,231.06,18.8543,2506.64,4356.474558,3563.092264,0.575382679,232.95,10.5084,1435.19,2447.93178,1983.07833,0.586286763,232.9333333,65.9242,8807.78,15388.68092,12618.81579,0.57235445,3425836.38
25-04-17 3:48,234.72,36.4002,4814.89,8543.854944,7057.924028,0.563550064,231.03,17.1227,2206.51,3955.857381,3283.309495,0.557783001,232.86,8.9083,1156.94,2074.386738,1721.792721,0.557726281,232.87,62.4312,8178.34,14574.09906,12063.13054,0.561155785,3425837.09
25-04-17 3:53,235.31,36.4776,4823.81,8583.544056,7099.865185,0.561983485,231.58,18.6672,2485.06,4322.950176,3537.283565,0.574852797,233.41,9.9346,1343.84,2318.834986,1889.732718,0.579532398,233.4333333,65.0794,8652.71,15225.32922,12527.61986,0.568310207,3425837.78
25-04-17 3:58,235.27,36.4579,4771.81,8577.450133,7127.585854,0.556320343,231.56,17.6553,2297.87,4088.261268,3381.371565,0.56206535,233.34,9.6049,1277.27,2241.207366,1841.627488,0.569902642,233.39,63.7181,8346.95,14906.91877,12350.89684,0.559937981,3425838.5
25-04-17 4:03,234.99,36.6511,4781.43,8612.641989,7163.485826,0.555164142,231.33,18.3631,2419.36,4247.935923,3491.655309,0.569537781,233.14,9.1966,1219.05,2144.095324,1763.820245,0.568561475,233.1533333,64.2108,8419.84,15004.67324,12419.60198,0.561147842,3425839.19
25-04-17 4:08,235.34,35.3724,4438.6,8324.540616,7042.500018,0.533194588,231.74,19.1522,2552.03,4438.330828,3631.242682,0.574997696,233.45,10.3077,1400.69,2406.332565,1956.656316,0.582084962,233.51,64.8323,8391.32,15169.20401,12636.87061,0.5531813,3425839.9
25-04-17 4:13,234.01,36.5892,4934.51,8562.238692,6997.323951,0.576310726,230.33,17.5607,2272.49,4044.756031,3346.018612,0.561836111,232.17,8.4715,1086.87,1966.828155,1639.245739,0.552600387,232.17,62.6214,8293.87,14573.82288,11983.65694,0.569093646,3425840.59
25-04-17 4:18,234.05,36.3192,4830.71,8500.50876,6994.48998,0.568284809,230.35,19.4572,2670.16,4481.96602,3599.759017,0.595756413,232.21,10.3314,1413.52,2399.054394,1938.407386,0.589198812,232.2033333,66.1078,8914.39,15381.52917,12534.95475,0.57955161,3425841.3
25-04-17 4:23,234.22,36.2727,4787.17,8495.791794,7018.652406,0.563475438,230.53,21.9691,3317.21,5064.536623,3826.96342,0.654987859,232.39,9.0273,1181.37,2097.854247,1733.596656,0.563132544,232.38,67.2691,9285.75,15658.18266,12607.67747,0.593028591,3425842.07
25-04-17 4:28,234.55,36.3183,4791.7,8518.457265,7042.991217,0.562507958,230.88,21.6789,3225.69,5005.224432,3827.165484,0.644464608,232.74,9.7015,1305.94,2257.92711,1841.943417,0.578380052,232.7233333,67.6987,9323.33,15781.60881,12733.21225,0.590771835,3425842.84
25-04-17 4:33,234.26,36.1347,4726.67,8464.914822,7022.348158,0.558383646,230.52,21.9817,3198.96,5067.221484,3929.807691,0.631304554,232.42,9.7261,1300.97,2260.540162,1848.653262,0.575512889,232.4,67.8425,9226.6,15792.67647,12817.11678,0.584232826,3425843.62
25-04-17 4:38,234.03,35.9399,4674.78,8411.014797,6992.252989,0.555792626,230.32,21.0128,3008.51,4839.668096,3790.943795,0.621635604,232.14,9.9217,1517.43,2303.223438,1732.698589,0.658828829,232.1633333,66.8744,9200.72,15553.90633,12540.76368,0.591537573,3425844.37
25-04-17 4:43,233.61,35.827,4647.66,8369.54547,6960.499113,0.555306141,229.9,22.7191,3295.92,5223.12109,4051.901439,0.631025003,231.72,12.4875,2149.85,2893.6035,1936.772107,0.742966339,231.7433333,71.0336,10093.43,16486.27006,13035.32782,0.61223248,3425845.19
25-04-17 4:48,233.68,34.9251,4361.33,8161.297368,6898.229871,0.534391752,229.95,16.4977,2056.88,3793.646115,3187.631646,0.542190794,231.8,9.2374,1387.62,2141.22932,1630.758638,0.64804829,231.81,60.6602,7805.83,14096.1728,11737.59369,0.553755272,3425845.94
25-04-17 4:53,233.96,36.9577,5001.98,8646.623492,7052.963483,0.578489396,230.25,16.989,2140.14,3911.71725,3274.34461,0.547110096,232.1,10.9837,1699.11,2549.31677,1900.537082,0.666496224,232.1033333,64.9304,8841.23,15107.65751,12250.46806,0.585215146,3425846.62
25-04-17 4:58,233.82,36.4987,4869.94,8534.126034,7008.20887,0.570643084,230.06,16.9365,2125.68,3896.41119,3265.502212,0.545548171,231.99,9.4946,1354.19,2202.652254,1737.194979,0.614799725,231.9566667,62.9298,8349.81,14633.18948,12017.10894,0.57060766,3425847.35
25-04-17 5:03,234.09,36.2222,4795.16,8479.254798,6993.153974,0.565516677,230.33,16.2536,2004.99,3743.691688,3161.525353,0.535564936,232.17,9.7516,1404.64,2264.028972,1775.616416,0.620416089,232.1966667,62.2274,8204.79,14486.97546,11939.59292,0.566356313,3425848.03
25-04-17 5:08,234.13,36.2091,4780.75,8477.636583,7001.053597,0.563924857,230.3,18.4415,2385.38,4247.07745,3513.919339,0.561652107,232.19,10.25,1476.47,2379.9475,1866.597558,0.620379231,232.2066667,64.9006,8642.6,15104.66153,12387.74658,0.572180977,3425848.74
25-04-17 5:13,234.26,36.1242,4724.26,8462.455092,7021.005173,0.55826116,230.43,16.7171,2065.7,3852.121353,3251.418526,0.53624998,232.34,9.0775,1281.15,2109.06635,1675.355349,0.607448884,232.3433333,61.9188,8071.11,14423.6428,11954.02254,0.559575006,3425849.43
25-04-17 5:18,234.3,34.6493,4298.73,8118.33099,6886.814826,0.529509083,230.41,17.745,2258.49,4088.62545,3408.237226,0.552383687,232.26,10.7698,1567.21,2501.393748,1949.57008,0.626534707,232.3233333,63.1641,8124.43,14708.35019,12260.88098,0.552368545,3425850.1
25-04-17 5:23,234.23,36.4074,4856.32,8527.705302,7009.844062,0.569475589,230.32,16.7011,2077.16,3846.597352,3237.548073,0.539999332,232.24,8.9823,1260.85,2086.049352,1661.884225,0.604420024,232.2633333,62.0908,8194.33,14460.35201,11914.4759,0.566675693,3425850.79
25-04-17 5:28,234.35,36.286,4788.3,8503.6241,7027.361236,0.56308933,230.45,16.4713,2038.97,3795.811085,3201.684421,0.537163192,232.22,10.3873,1504.78,2412.138806,1885.219025,0.623836405,232.34,63.1446,8332.05,14711.57399,12124.65884,0.566360201,3425851.47
25-04-17 5:33,234.09,36.5601,4835,8558.353809,7061.741635,0.564945094,230.16,17.5614,2234.63,4041.931824,3368.032309,0.552861873,231.99,9.6039,1365.33,2228.008761,1760.652444,0.612802797,232.08,63.7254,8434.96,14828.29439,12195.48131,0.568842227,3425852.18
25-04-17 5:38,234,36.6439,4831.61,8574.6726,7083.823474,0.563474575,230.06,16.5189,2040.02,3800.338134,3206.382437,0.536799603,231.93,5.74,960.81,1331.2782,921.4910687,0.721719923,231.9966667,58.9028,7832.44,13706.28893,11247.89936,0.571448628,3425852.85
25-04-17 5:43,233.95,36.3855,4737.78,8512.387725,7072.070804,0.556574742,230.03,18.1405,2328.4,4172.859215,3462.846729,0.557986714,231.84,4.2089,806.27,975.791376,549.633966,0.826272931,231.94,58.7349,7872.45,13661.03832,11164.60921,0.576270253,3425853.51
25-04-17 5:48,234.9,35.6159,4524.2,8366.17491,7037.364349,0.54077282,230.87,17.1341,2135.37,3955.749667,3329.887444,0.53981424,232.65,3.0291,608.7,704.720115,355.1263866,0.863747163,232.8066667,55.7791,7268.27,13026.64469,10810.44509,0.557954114,3425854.14
25-04-17 5:53,235.41,35.6653,4592.58,8395.968273,7028.54837,0.546998256,231.39,16.8881,2109.72,3907.737459,3289.29986,0.539882738,233.2,4.7099,896.85,1098.34868,634.0582784,0.816543978,233.3333333,57.2633,7599.15,13402.05441,11039.38321,0.567013815,3425854.74
25-04-17 5:58,235.22,36.6589,4888.92,8622.906458,7103.025906,0.566968924,231.16,17.2299,2141.58,3982.863684,3358.10039,0.537698543,233.08,2.9634,600.43,690.709272,341.4134056,0.869294831,233.1533333,56.8522,7630.93,13296.47941,10888.76816,0.573906052,3425855.4
25-04-17 6:03,235.12,36.6606,4874.57,8619.640272,7108.921559,0.56551896,231.01,15.576,1777.29,3598.21176,3128.636784,0.493937022,232.89,4.2652,824.13,993.322428,554.5260941,0.829670182,233.0066667,56.5018,7475.99,13211.17446,10892.41498,0.56588383,3425856.02
25-04-17 6:08,235.05,36.4733,4809.77,8573.049165,7096.709416,0.561033759,230.89,17.9159,2181.08,4136.602151,3514.878005,0.527263662,232.7,3.6803,715.9,856.40581,470.0192564,0.835935478,232.88,58.0695,7706.75,13566.05713,11164.40372,0.568090634,3425856.65
25-04-17 6:13,234.8,36.2821,4748.94,8519.03708,7072.592286,0.557450326,230.65,16.8981,1996.45,3897.546765,3347.395731,0.512232468,232.47,3.5605,700.74,827.709435,440.5296371,0.846601441,232.64,56.7407,7446.13,13244.29328,10952.91982,0.562214219,3425857.29
25-04-17 6:18,234.61,33.3842,4363.92,7832.267162,6503.891999,0.557172005,230.45,15.5521,1855.69,3583.981445,3066.160078,0.517773328,232.25,3.7921,795.57,880.715225,377.7931744,0.903322638,232.4366667,52.7284,7015.18,12296.96383,10099.63212,0.570480657,3425857.89
25-04-17 6:23,235.29,32.7767,4338.16,7712.029743,6376.187777,0.562518577,231.1,15.7817,1890.16,3647.15087,3119.13524,0.518256597,232.84,0.0851,433.1,433.1,0,1,233.0766667,48.6435,6661.42,11792.28061,9730.537788,0.564896666,3425858.46
25-04-17 6:28,234.75,23.6559,3433.15,5553.222525,4364.832355,0.618226621,230.48,14.1912,1619.25,3270.787776,2841.844843,0.49506422,232.26,3.6327,772.56,843.730902,339.1649767,0.915647392,232.4966667,41.4798,5824.96,9667.741203,7715.89664,0.602515094,3425858.98
25-04-17 6:33,235.45,21.8742,2978.2,5150.28039,4201.870162,0.578259779,231.05,16.6712,2015.45,3851.88076,3282.521392,0.5232379,232.9,0.6508,488.14,488.14,0,1,233.1333333,39.1962,5481.79,9490.30115,7746.986144,0.577620237,3425859.45
25-04-17 6:38,235.37,22.3014,3110.07,5249.080518,4228.511662,0.592498055,231.14,15.5394,1775.67,3591.776916,3122.1559,0.494370904,232.95,2.4056,665.55,665.55,0,1,233.1533333,40.2464,5551.29,9506.407434,7717.186122,0.583952459,3425859.9
25-04-17 6:43,235.62,25.6375,4063.2,6040.70775,4469.961508,0.672636414,231.74,14.6236,1691.48,3388.873064,2936.555134,0.499127577,233.54,1.9623,611.99,611.99,0,1,233.6333333,42.2234,6366.67,10041.57081,7765.221022,0.63403128,3425860.4
25-04-17 6:48,236.1,25.9139,4101.12,6118.27179,4540.271406,0.670306933,232.48,14.8053,1723.84,3441.936144,2979.144185,0.500834393,234.35,0.5231,483.72,483.72,0,1,234.31,41.2423,6308.68,10043.92793,7815.436328,0.628108848,3425860.93
25-04-17 6:53,233.74,25.5803,4050.18,5979.139322,4398.425741,0.677385119,230.37,15.2228,1786.12,3506.876436,3017.939311,0.509319342,232.18,0,422.85,422.85,0,1,232.0966667,40.8031,6259.15,9908.865758,7681.709568,0.631671692,3425861.45
25-04-17 6:58,234,25.4601,3993,5957.6634,4421.504742,0.670229204,230.7,16.4914,2024.22,3804.56598,3221.374813,0.532050176,232.52,0,386.8,386.8,0,1,232.4066667,41.9515,6404.02,10149.02938,7873.457004,0.630998272,3425861.98
25-04-17 7:03,234.2,25.5455,4004.27,5982.7561,4445.131305,0.669301896,230.89,15.0226,1758.47,3468.568114,2989.773908,0.50697289,232.76,0,381.4,381.4,0,1,232.6166667,40.5681,6144.14,9832.724214,7676.718643,0.624866504,3425862.51
25-04-17 7:08,234.48,28.4029,4787.34,6659.911992,4629.881582,0.718829319,231.22,14.7904,1744.7,3419.836288,2941.309597,0.51017062,233.02,0.5672,446.44,446.44,0,1,232.9066667,43.7605,6978.48,10526.18828,7880.447741,0.662963631,3425863.05
25-04-17 7:13,234.46,28.2068,4708.09,6613.366328,4644.405531,0.711905218,231.35,12.0303,1506.5,2783.209905,2340.238263,0.541281488,233.08,3.4232,719.48,797.879456,344.9060103,0.901740225,232.9633333,43.6603,6934.07,10194.45569,7472.991371,0.680180503,3425863.64
25-04-17 7:18,232.5,26.6324,4249.3,6192.033,4503.856368,0.686252803,229.42,11.3414,1380.65,2601.943988,2205.429231,0.530622491,231.24,3.4247,716.83,791.927628,336.6067722,0.905171097,231.0533333,41.3985,6346.78,9585.904616,7183.867408,0.66209505,3425864.18
25-04-17 7:23,232.43,24.3651,3486.16,5663.180193,4462.992085,0.61558345,229.33,13.151,1707.24,3015.91883,2486.181404,0.566076243,231.19,0.652,438.55,438.55,0,1,230.9833333,38.1681,5631.95,9117.649023,7170.262401,0.617697609,3425864.7
25-04-17 7:28,232.34,25.1844,3945.25,5851.343496,4321.252497,0.674246864,229.35,12.7682,1828.64,2928.38667,2287.252553,0.624453054,231.13,2.8341,664.7,664.7,0,1,230.94,40.7867,6438.59,9444.430166,6909.545569,0.681734089,3425865.16
25-04-17 7:33,232.38,27.1725,4607.01,6314.34555,4318.149903,0.729610054,229.51,14.4316,2261.7,3312.196516,2419.784881,0.682839919,231.26,1.6004,532.35,532.35,0,1,231.05,43.2045,7401.06,10158.89207,6958.97973,0.728530233,3425865.77
25-04-17 7:38,232.45,27.4005,4690.26,6369.246225,4309.148246,0.736391691,229.58,16.7752,2750.7,3851.250416,2695.510949,0.714235561,231.33,4.7907,1144.07,1144.07,0,1,231.12,48.9664,8585.03,11364.56664,7446.518303,0.755420798,3425866.41
25-04-17 7:43,232.13,45.7015,8252.26,10608.6892,6666.670183,0.777877441,229.35,37.3855,7273.72,8574.364425,4540.123639,0.848310107,230.99,35.8324,7616.71,8276.926076,3239.326171,0.920234146,230.8233333,118.9194,23142.69,27459.9797,14780.60839,0.842778846,3425867.57
25-04-17 7:48,231.86,53.2584,10064.43,12348.49262,7154.894748,0.815033082,229.1,44.745,8854.16,10251.0795,5166.089586,0.863729522,230.67,47.9241,10434.88,11054.65215,3649.467561,0.943935626,230.5433333,145.9275,29353.47,33654.22427,16461.4887,0.872207595,3425869.96
25-04-17 7:53,231.73,51.8319,9687.96,12011.00619,7099.838073,0.80659021,229.03,46.2511,9128.37,10592.88943,5374.213215,0.861745047,230.68,46.8938,10207.35,10817.46178,3581.547909,0.943599359,230.48,144.9768,29023.68,33421.3574,16571.45528,0.868417152,3425872.37
25-04-17 7:58,231.37,50.6167,9535.79,11711.18588,6798.572186,0.81424632,228.69,48.1901,9391.32,11020.59397,5766.853569,0.852160966,230.37,44.9023,9624.99,10344.14285,3789.57238,0.930477289,230.1433333,143.7091,28552.1,33075.9227,16697.13293,0.863229131,3425874.8
25-04-17 8:03,231.36,50.246,9459.35,11624.91456,6757.169238,0.813713507,228.67,46.9278,9194.27,10730.98003,5533.473727,0.856796861,230.4,26.2661,4906.64,6051.70944,3542.325656,0.810785787,230.1433333,123.4399,23560.26,28407.60403,15871.5505,0.82936456,3425876.93
25-04-17 8:08,230.85,51.3561,9815.34,11855.55569,6649.308331,0.827910581,228.25,47.4626,9346.4,10833.33845,5477.775918,0.862744208,229.86,28.1044,5222.57,6460.077384,3802.28384,0.808437684,229.6533333,126.9231,24384.31,29148.97152,15970.84739,0.836541007,3425878.92
25-04-17 8:13,232.15,50.2406,9480.73,11663.35529,6793.350814,0.812864717,229.57,50.6173,10163.41,11620.21356,5633.334747,0.874631946,231.19,27.1071,5054.29,6266.890449,3705.14082,0.806506838,230.97,127.965,24698.43,29550.4593,16223.96993,0.835805283,3425880.97
25-04-17 8:18,233.41,50.3537,9475.7,11753.05712,6953.09004,0.806232787,230.94,49.7519,9949.43,11489.70379,5746.488995,0.865943125,232.45,27.9627,5153.53,6499.929615,3961.087419,0.792859355,232.2666667,128.0683,24578.66,29742.69052,16748.64508,0.826376483,3425883.03
25-04-17 8:23,233.71,50.1779,9419.46,11727.07701,6985.564292,0.803223173,231.21,50.603,10013.89,11699.91963,6050.63025,0.855893914,232.69,25.5714,4674.33,5950.209066,3681.796705,0.785574078,232.5366667,126.3523,24107.68,29377.20571,16788.09042,0.82062536,3425885.07
25-04-17 8:28,233.76,50.0279,9387.01,11694.5219,6974.660266,0.802684375,231.23,54.3209,10985.83,12560.62171,6089.397087,0.874624701,232.76,27.7087,5140.72,6449.477012,3894.708155,0.797075482,232.5833333,132.0575,25513.56,30704.62062,17083.09058,0.830935523,3425887.1
25-04-17 8:33,233.16,58.0611,10939.09,13537.52608,7975.018635,0.8080568,230.56,86.3743,18171.64,19914.45861,8147.218014,0.912484761,232.18,35.0171,6383.99,8130.270278,5034.477776,0.785212518,231.9666667,179.4525,35494.72,41582.25496,21661.22757,0.853602577,3425889.62
25-04-17 8:38,231.43,65.8412,12669.28,15237.62892,8466.089963,0.831446944,228.92,80.118,16364.88,18340.61256,8280.626284,0.892275541,230.6,43.0815,8233.62,9934.5939,5559.105832,0.828782745,230.3166667,189.0407,37267.78,43512.83538,22460.61923,0.856477857,3425892.72
25-04-17 8:43,231.56,64.5304,12361.98,14942.65942,8394.314811,0.827294503,229.14,75.1412,15173.24,17217.85457,8138.015964,0.881250329,230.79,41.397,7569.82,9554.01363,5828.979466,0.792318317,230.4966667,181.0686,35105.04,41714.52762,22533.04199,0.841554298,3425895.72
25-04-17 8:48,230.43,68.3688,13168.39,15754.22258,8648.065335,0.835864158,228.08,77.2134,15550.26,17610.83227,8266.246261,0.882994044,229.74,46.3776,9070.92,10654.78982,5589.539923,0.851346685,229.4166667,191.9598,37789.57,44019.84468,22576.42852,0.858466682,3425898.77
25-04-17 8:53,232.1,65.9637,12557.73,15310.17477,8758.131578,0.820221205,229.86,75.6906,15244.13,17398.24132,8385.421959,0.876187985,231.4,45.3325,8715.07,10489.9405,5838.356497,0.830802615,231.12,186.9868,36516.93,43198.35659,23078.38459,0.845331464,3425901.84
25-04-17 8:58,232.4,64.2664,12472.14,14935.51136,8216.764777,0.835066152,230.18,75.9757,15302.92,17488.08663,8464.857548,0.875048273,231.76,42.044,7779.27,9744.11744,5867.774957,0.798355526,231.4466667,182.2861,35554.33,42167.71543,22671.69695,0.843164721,3425904.87
25-04-17 9:03,232.18,65.9114,12875.48,15303.30885,8271.231866,0.841352686,230.08,74.0028,14896.72,17026.56422,8245.703276,0.874910511,231.5,41.1843,7430.96,9534.16545,5973.369594,0.779403298,231.2533333,181.0985,35203.16,41864.03853,22656.90287,0.840892595,3425907.8
25-04-17 9:08,232.43,66.5126,13051.39,15459.52362,8286.017714,0.844229766,230.39,75.5029,15307.28,17395.11313,8262.998236,0.879975881,231.67,43.492,7873.02,10075.79164,6287.856014,0.781379794,231.4966667,185.5075,36231.69,42930.42839,23027.94653,0.843962927,3425910.76
25-04-17 9:13,231.74,61.741,12226.59,14307.85934,7431.375099,0.854536637,229.7,74.0604,15113.03,17011.67388,7809.825377,0.888391707,231.11,37.3056,6793.5,8621.697216,5308.674094,0.787953906,230.85,173.107,34133.12,39941.23044,20742.0348,0.854583588,3425913.71
25-04-17 9:18,230.94,59.4201,11617.76,13722.47789,7303.016646,0.846622606,228.97,70.4093,14355.99,16121.61742,7335.67307,0.890480752,230.26,43.8546,8569.68,10097.9602,5341.290557,0.848654563,230.0566667,173.684,34543.43,39942.05551,20052.91107,0.864838566,3425916.58
25-04-17 9:23,230.42,58.8134,11437.49,13551.78363,7268.745559,0.843984107,228.4,70.4867,14255.27,16099.16228,7481.330319,0.88546657,229.81,38.5067,7030.11,8849.224727,5374.600604,0.794432305,229.5433333,167.8068,32722.87,38500.17064,20284.89383,0.849940908,3425919.36
25-04-17 9:28,230.83,61.2142,12082.72,14130.07379,7325.767031,0.855106646,228.85,70.4323,14316.89,16118.43185,7404.762399,0.888230948,230.24,38.4923,7167.54,8862.467152,5212.455695,0.808752222,229.9733333,170.1388,33567.15,39110.97279,20072.73359,0.85825403,3425922.14
25-04-17 9:33,230.48,61.3317,12107.28,14135.73022,7296.070157,0.856501915,228.47,71.1303,14721.83,16251.13964,6882.387746,0.905895237,229.85,39.3029,7242.8,9033.771565,5399.155198,0.801747083,229.6,171.7649,34071.91,39420.64142,19826.54582,0.864316479,3425924.96
25-04-17 9:38,230.33,63.7742,12598.35,14689.11149,7553.249203,0.857665898,228.27,70.2622,14327.39,16038.75239,7208.846936,0.893298285,229.68,39.801,7361.75,9141.49368,5419.551978,0.805311501,229.4266667,173.8374,34287.49,39869.35756,20345.36069,0.85999605,3425927.81
25-04-17 9:43,230.03,62.8341,12239.84,14453.72802,7687.429384,0.846829273,227.98,70.4464,14330.7,16060.37027,7250.27798,0.892301968,229.39,41.3071,7671.86,9475.435669,5561.155029,0.809657758,229.1333333,174.5876,34242.4,39989.53396,20654.80256,0.856284047,3425930.63
25-04-17 9:48,229.38,68.6904,13555.24,15756.20395,8032.025368,0.860311281,227.37,79.6725,16066.69,18115.13633,8367.773689,0.886920734,228.82,49.8798,9481.46,11413.49584,6353.723591,0.830723569,228.5233333,198.2427,39103.39,45284.83611,22839.46743,0.863498543,3425933.67
25-04-17 9:53,232.15,76.6267,14715.34,17788.88841,9995.1648,0.827220884,230.19,83.8088,16573.88,19291.94767,9873.48706,0.859108696,231.58,53.8811,9618.51,12477.78514,7948.54624,0.770850747,231.3066667,214.3166,40907.73,49558.62122,27975.24911,0.825441245,3425937.03
25-04-17 9:58,231.43,77.0092,14780.46,17822.23916,9958.424108,0.829326768,229.44,83.3456,16639.37,19122.81446,9424.086111,0.870131854,230.76,55.7251,9970.24,12859.12408,8121.04589,0.775343635,230.5433333,216.0799,41390.07,49804.1777,27700.50941,0.831056187,3425940.47
25-04-17 10:03,231.24,78.42,15118.22,18133.8408,10013.77083,0.833702036,229.33,81.3218,16192.92,18649.52839,9251.716121,0.868275039,230.62,57.9884,10830.91,13373.28481,7844.497124,0.809891523,230.3966667,217.7302,42142.05,50156.654,27198.11689,0.840208559,3425944
25-04-17 10:08,231.33,77.8622,15024.34,18011.86273,9934.606506,0.834135826,229.42,80.3501,16020.22,18433.91994,9119.317715,0.869062036,230.73,55.7881,9989.39,12871.98831,8117.892002,0.776056485,230.4933333,214.0004,41033.95,49317.77098,27357.95098,0.832031724,3425947.42
25-04-17 10:13,230.82,76.9718,14756.31,17766.63088,9894.669669,0.830563212,228.97,80.0002,15777.66,18317.64579,9305.997655,0.861336668,230.2,55.7872,9970.95,12842.21344,8093.367787,0.776419894,229.9966667,212.7592,40504.92,48926.49011,27443.63114,0.827872997,3425950.83
25-04-17 10:18,230.87,76.076,14527.46,17563.66612,9870.930732,0.827131414,228.99,79.8265,15910.97,18279.47024,8998.892472,0.870428398,230.27,56.2112,10287.25,12943.75302,7855.776842,0.794765628,230.0433333,212.1137,40725.68,48786.88938,26862.23304,0.834766892,3425954.2
25-04-17 10:23,232.21,80.5335,15643.16,18700.68404,10247.2986,0.836502022,230.37,82.9178,16553.6,19101.77359,9531.845633,0.866600158,231.52,56.3857,10091.26,13054.41726,8281.562758,0.773014972,231.3666667,219.837,42288.02,50856.87489,28251.46169,0.831510393,3425957.67
25-04-17 10:28,230.4,83.9643,15943.17,19345.37472,10957.1371,0.824133429,228.5,87.5156,17334.66,19997.3146,9970.062883,0.866849392,229.79,59.1293,10305.03,13587.32185,8855.601147,0.758429815,229.5633333,230.6092,43582.86,52930.01117,30035.31915,0.823405456,3425961.21
25-04-17 10:33,230,90.6477,17104.8,20848.971,11920.79732,0.82041459,228.05,95.2055,18651.32,21711.61428,11114.06571,0.859048054,229.41,67.8731,11864.93,15570.76787,10083.26575,0.762000314,229.1533333,253.7263,47621.05,58131.35315,33339.01341,0.819197342,3425965
25-04-17 10:38,229.76,95.0551,17975.19,21839.85978,12404.51609,0.82304512,227.9,99.8199,19517.75,22748.95521,11686.41939,0.857962479,229.27,75.3548,13660.49,17276.595,10576.94415,0.790693421,228.9766667,270.2298,51153.43,61865.40998,34794.47588,0.826850255,3425969.15
25-04-17 10:43,230.71,95.575,18135.64,22050.10825,12542.16232,0.822473967,228.72,101.7842,20040.56,23280.08222,11846.4418,0.860845757,230.1,80.1178,14959.66,18435.10578,10773.19348,0.811476765,229.8433333,277.477,53135.86,63765.29625,35250.43813,0.833303742,3425973.47
25-04-17 10:48,231.5,96.5012,18401.62,22340.0278,12667.17109,0.823706227,229.5,104.153,20578.01,23903.1135,12161.5928,0.860892452,230.89,75.7371,13510.33,17486.93902,11102.43305,0.772595477,230.63,276.3913,52489.96,63730.08032,36143.14924,0.823629277,3425977.9
25-04-17 10:53,230.8,97.0232,18538.15,22392.95456,12561.10698,0.827856367,228.83,104.3096,20728.6,23869.16577,11834.7884,0.868425826,230.22,74.0767,13222.97,17053.93787,10769.85893,0.775361685,229.95,275.4095,52489.72,63316.0582,35408.36795,0.829011178,3425982.27
25-04-17 10:58,230.16,94.2157,17974.02,21684.68551,12130.96001,0.828880824,228.22,101.0311,19972.74,23057.31764,11520.8313,0.866221315,229.61,71.0076,12713.82,16304.05504,10206.90901,0.779794963,229.33,266.2544,50660.58,61046.05819,34060.63497,0.829874713,3425986.6
25-04-17 11:03,229.72,93.8403,17934.67,21556.99372,11960.41764,0.831965265,227.76,98.958,19548.27,22538.67408,11218.59926,0.867321207,229.16,70.3728,12574.33,16126.63085,10097.2495,0.779724551,228.88,263.1711,50057.27,60222.29864,33481.26303,0.831208226,3425990.78
25-04-17 11:08,229.09,93.3611,17856.36,21388.0944,11772.89215,0.834873817,227.13,99.2888,19705.11,22551.46514,10967.09716,0.873784026,228.57,69.1393,12410.57,15803.1698,9783.553957,0.785321562,228.2633333,261.7892,49972.04,59742.72934,32741.242,0.836453917,3425994.94
25-04-17 11:13,228.96,92.8805,17695.46,21265.91928,11794.49101,0.832104165,226.98,99.7187,19815.13,22634.15053,10939.16784,0.87545278,228.37,70.697,12645.41,16145.07389,10037.77948,0.783236428,228.1033333,263.2962,50156,60045.1437,33012.04243,0.835304854,3425999.11
25-04-17 11:18,229.14,93.2172,17805.91,21359.78921,11797.88812,0.833618245,227.13,99.5589,19781.39,22612.81296,10956.09052,0.874786787,228.57,69.5752,12536.17,15902.80346,9784.865852,0.788299373,228.28,262.3513,50123.47,59875.40563,32752.12901,0.837129527,3426003.26
25-04-17 11:23,229.12,94.4665,18195.76,21644.16448,11721.09952,0.840677404,227.08,100.1536,19858.79,22742.87949,11084.54001,0.873187145,228.54,69.7308,12666.6,15936.27703,9670.686123,0.79482805,228.2466667,264.3509,50721.15,60323.321,32653.75934,0.840821579,3426007.48
25-04-17 11:28,230.64,93.5912,17874.4,21585.87437,12101.89228,0.82806004,228.56,103.84,20907.01,23733.6704,11233.16712,0.880900832,230.01,72.3583,13360.83,16643.13258,9923.813979,0.802783366,229.7366667,269.7895,52142.24,61962.67735,33474.76949,0.841510442,3426011.77
25-04-17 11:33,232.19,96.7676,18768.96,22468.46904,12351.44695,0.835346635,230.03,105.9973,21409.75,24382.55892,11667.55263,0.878076418,231.5,74.2904,13818.92,17198.2276,10237.99212,0.80350838,231.24,277.0553,53997.63,64049.25556,34446.52512,0.843064131,3426016.17
25-04-17 11:38,232.08,94.7334,18247.3,21985.72747,12264.10434,0.829961166,230.04,101.055,20211.57,23246.6922,11484.822,0.869438535,231.43,71.051,12904.5,16443.33293,10191.02927,0.784786153,231.1833333,266.8394,51363.37,61675.7526,34142.38834,0.83279681,3426020.62
25-04-17 11:43,232.07,83.8137,16322.94,19450.64536,10577.77078,0.839197862,230.04,91.3522,18494.53,21014.66009,9978.391588,0.880077523,231.39,62.5257,11608.43,14467.82172,8634.94171,0.802361974,231.1666667,237.6916,46425.9,54933.12717,29364.67725,0.845134847,3426024.78
25-04-17 11:48,232.1,70.8844,14077.42,16452.26924,8514.893381,0.855652177,230.04,80.7979,16678.98,18586.74892,8202.369257,0.897358655,231.43,50.2288,9469.57,11624.45118,6742.040444,0.814625125,231.19,201.9111,40225.97,46663.46934,23650.59636,0.862044134,3426028.27
25-04-17 11:53,232.24,74.4074,14991.89,17280.37458,8593.868728,0.867567421,230.2,78.2373,16087.45,18010.22646,8097.04944,0.89323974,231.54,50.6651,9642.89,11730.99725,6680.641363,0.822000874,231.3266667,203.3098,40722.23,47021.59829,23510.22521,0.866032451,3426031.65
25-04-17 11:58,231.87,78.3289,15837.52,18162.12204,8890.198949,0.872008236,229.84,79.5426,16469.38,18282.07118,7936.85386,0.900848697,231.29,51.2995,9945.57,11865.06136,6470.341439,0.838223226,231,209.171,42252.47,48309.25458,23420.35135,0.874624756,3426035.11
25-04-17 12:03,232.04,74.7753,15006.84,17350.86061,8709.025043,0.864904649,230.02,79.1129,16334.45,18197.54926,8021.006308,0.897618123,231.42,51.6477,9918.12,11952.31073,6669.979576,0.829807744,231.16,205.5359,41259.41,47500.7206,23536.77005,0.868605981,3426038.59
25-04-17 12:08,232.05,75.6239,15248.09,17548.526,8685.995392,0.868910016,229.97,80.3174,16648.49,18470.59248,7999.410429,0.901351162,231.44,51.8062,9972.18,11990.02693,6657.054287,0.831706222,231.1533333,207.7475,41868.76,48009.1454,23492.23229,0.872099673,3426042.03
25-04-17 12:13,232.82,75.5479,15219.86,17589.06208,8816.51668,0.865302535,230.76,78.0755,16090.87,18016.70238,8104.657136,0.893108498,232.14,56.0969,11016.94,13022.33437,6943.21434,0.846003465,231.9066667,209.7203,42327.67,48628.09882,23938.6789,0.870436456,3426045.54
25-04-17 12:18,233.11,72.5396,14441.57,16909.70616,8796.545812,0.854040269,230.99,77.993,16158.06,18015.60307,7967.37416,0.89689254,232.39,54.5546,10612.37,12677.94349,6935.982571,0.837073458,232.1633333,205.0872,41212,47603.25272,23825.21197,0.86573916,3426049.09
25-04-17 12:23,233.84,77.0239,15512.26,18011.26878,9152.900776,0.861253041,231.7,78.9461,16388.2,18291.81137,8125.100858,0.895930953,233.11,52.6696,10245.25,12277.81046,6766.053653,0.83445253,232.8833333,208.6396,42145.71,48580.8906,24162.82393,0.867536792,3426052.5
25-04-17 12:28,232.67,70.7707,14675.14,16466.21877,7468.375093,0.891227076,230.53,74.1241,15565.74,17087.82877,7049.938328,0.91092556,231.95,50.2683,9660.59,11659.73219,6528.579897,0.828543044,231.7166667,195.1631,39901.47,45213.77973,21264.02053,0.882506843,3426055.96
25-04-17 12:33,233.19,72.4542,15237.67,16895.5949,7298.941014,0.901872357,230.99,74.8162,15839.85,17281.79404,6910.828977,0.916562827,232.37,53.8086,10398.42,12503.50438,6943.37694,0.831640449,232.1833333,201.079,41475.94,46680.89332,21420.8357,0.888499278,3426059.32
25-04-17 12:38,232.52,74.0806,15581.13,17225.22111,7344.156199,0.904553265,230.31,74.611,15829.49,17183.65941,6686.209469,0.921194352,231.78,52.8749,10300.56,12255.34432,6640.175309,0.840495357,231.5366667,201.5665,41711.18,46664.22484,20921.9345,0.893857771,3426062.79
25-04-17 12:43,232.43,74.6483,15721.33,17350.50437,7340.285069,0.90610219,230.16,74.4148,15771.33,17127.31037,6679.06509,0.920829346,231.76,52.9702,10413.81,12276.37355,6500.916003,0.848280639,231.45,202.0333,41906.47,46754.18829,20731.66406,0.89631478,3426066.26
25-04-17 12:48,232.14,74.2562,15629.84,17237.83427,7269.871514,0.906717152,229.73,73.4023,15530.98,16862.71038,6568.078986,0.921025129,231.42,52.5733,10182.3,12166.51309,6659.189694,0.836911934,231.0966667,200.2318,41343.12,46267.05773,20769.85941,0.893575732,3426069.74
25-04-17 12:53,232.75,73.2305,15409.73,17044.39888,7283.663524,0.904093486,230.28,75.8117,16214.04,17457.91828,6471.770809,0.928749908,232.03,52.7747,10338.62,12245.31364,6562.060855,0.844291972,231.6866667,201.8169,41962.39,46747.63079,20603.3689,0.897636721,3426073.22
25-04-17 12:58,230.67,72.8691,15281.7,16808.7153,7000.182501,0.909153361,228.09,80.3411,17033.04,18325.0015,6758.788967,0.929497332,229.97,55.8948,11120.51,12854.12716,6446.925025,0.865131476,229.5766667,209.105,43435.25,47987.84395,20401.27997,0.905130267,3426076.76
25-04-17 13:03,230.17,72.5274,15211.12,16693.63166,6877.438933,0.911192981,227.55,81.9582,17387.31,18649.58841,6744.523617,0.932316018,229.41,54.8629,10753.51,12586.09789,6540.021617,0.854395866,229.0433333,209.3485,43351.94,47929.31796,20440.86148,0.904497327,3426080.42
25-04-17 13:08,229.93,73.8455,15494.04,16979.29582,6944.869391,0.912525476,227.31,80.1111,16918.84,18210.05414,6734.903479,0.929093339,229.19,51.8111,10053.72,11874.58601,6318.900778,0.846658569,228.81,205.7677,42466.6,47063.93597,20287.97558,0.902317223,3426083.98
25-04-17 13:13,229.59,76.3711,16154.81,17534.04085,6816.502208,0.921339818,226.95,79.0685,16603.9,17944.59607,6805.808775,0.925286918,228.79,58.39,11646.25,13359.0481,6544.388976,0.871787414,228.4433333,213.8296,44404.96,48837.68502,20330.24855,0.909235562,3426087.55
25-04-17 13:18,229.25,77.4837,16420.1,17763.13823,6775.647245,0.924391838,226.62,80.206,16805.26,18176.28372,6925.353868,0.924570735,228.48,61.8942,12456.01,14141.58682,6695.692089,0.880807095,228.1166667,219.5839,45681.37,50081.00876,20526.07789,0.912149558,3426091.34
25-04-17 13:23,230.67,77.194,16361.01,17806.33998,7027.310671,0.918830597,228.07,75.8025,16016.63,17288.27618,6507.845768,0.926444594,229.86,62.9953,12790.22,14480.09966,6788.487199,0.883296407,229.5333333,215.9918,45167.86,49574.71581,20433.22958,0.911106786,3426095.11
25-04-17 13:28,231.63,91.1428,19352.94,21111.40676,8435.3547,0.916705372,229.02,87.8663,18541.82,20123.14003,7819.314266,0.921417829,230.76,72.2275,14431.27,16667.2179,8338.740835,0.865847563,230.47,251.2366,52326.03,57901.76469,24791.14638,0.903703545,3426099.05
