DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
25-04-17 13:33,232.4,96.9086,20591.99,22521.55864,9120.885451,0.914323486,229.69,102.7475,21850.11,23600.07328,8918.304299,0.925849244,231.49,81.9233,16347.98,18964.42472,9612.125403,0.862034058,231.1933333,281.5794,58790.08,65086.05663,27927.07041,0.903266891,3426103.81
25-04-17 13:38,232.92,98.4169,20968.66,22923.26435,9262.361803,0.914732722,230.28,97.5782,20700,22470.3079,8742.124281,0.921215681,231.99,83.1039,16705.6,19279.27376,9623.581734,0.866505669,231.73,279.099,58374.26,64672.84601,27839.23095,0.902608492,3426108.71
25-04-17 13:43,229.83,98.5728,20879.12,22654.98662,8792.654148,0.92161255,227.23,102.9061,21671.67,23383.3531,8781.794905,0.926799074,228.98,84.884,17174.26,19436.73832,9101.186185,0.88359784,228.68,286.3629,59725.05,65475.07805,26831.03143,0.912179898,3426113.57
25-04-17 13:48,230.67,96.9356,20515.94,22360.13485,8892.234619,0.917523089,228.19,104.6632,22124.14,23883.09561,8995.814865,0.92635144,229.9,80.6672,16196.85,18545.38928,9032.912798,0.873362632,229.5866667,282.266,58836.93,64788.61974,27125.28186,0.908136803,3426118.56
25-04-17 13:53,230.2,96.5135,20386.73,22217.4077,8831.44636,0.917601652,227.75,106.0664,22453.08,24156.6226,8910.758326,0.929479272,229.41,81.9913,16402.05,18809.62413,9207.318601,0.872003071,229.12,284.5712,59241.86,65183.65443,27190.27085,0.908845331,3426123.49
25-04-17 13:58,230.26,92.3589,19483.66,21266.56031,8523.706975,0.916164143,227.79,104.0274,21992.02,23696.40145,8824.426203,0.92807425,229.44,79.8572,15935.66,18322.43597,9042.477546,0.86973479,229.1633333,276.2435,57411.34,63285.39773,26626.67093,0.907181468,3426128.36
25-04-17 14:03,229.79,91.0925,19191.16,20932.14558,8357.876299,0.91682718,227.36,103.6095,21903.31,23556.65592,8669.54723,0.929814065,228.97,78.317,15603.43,17932.24349,8837.325886,0.870132619,228.7066667,273.019,56697.9,62421.04499,26110.05539,0.908313855,3426133.07
25-04-17 14:08,229.42,92.6188,19536.83,21248.6051,8355.566532,0.91944059,226.96,106.7323,22486.27,24223.96281,9009.330475,0.928265543,228.58,79.9355,15900.2,18271.65659,9002.059459,0.870211189,228.32,279.2866,57923.3,63744.22449,26612.35565,0.908683108,3426137.85
25-04-17 14:13,229.62,92.1605,19461.73,21161.89401,8310.645191,0.919659176,227.12,107.8246,22824.91,24489.12315,8873.592071,0.932042763,228.72,78.4908,15687.61,17952.41578,8728.580909,0.873843955,228.4866667,278.4759,57974.25,63603.43294,26160.71517,0.911495612,3426142.67
25-04-17 14:18,231.81,92.1648,19541.09,21364.72229,8636.964748,0.914642827,229.22,111.9035,23723.08,25650.52027,9755.237846,0.924857654,230.9,80.5222,16063.58,18592.57598,9361.905744,0.863978182,230.6433333,284.5905,59327.75,65607.81854,28010.78245,0.904278656,3426147.56
25-04-17 14:23,231.24,91.457,19340.37,21148.51668,8556.275243,0.914502435,228.73,108.525,22989.87,24822.92325,9361.805171,0.926154819,230.35,81.0512,16179.89,18670.14392,9315.869985,0.866618387,230.1066667,281.0332,58510.13,64641.58385,27479.06567,0.905146912,3426152.53
25-04-17 14:28,231.33,92.2235,19523.16,21334.06226,8601.653092,0.915116857,228.85,102.7193,21651.86,23507.31181,9153.724206,0.921069163,230.43,84.1276,17134.31,19385.52287,9067.189073,0.883871439,230.2033333,279.0704,58309.33,64226.89693,26927.98403,0.907864661,3426157.39
25-04-17 14:33,231.52,93.0413,19739.1,21540.92178,8624.340099,0.916353544,229.09,100.0156,21004.94,22912.5738,9153.061451,0.916742928,230.65,80.5164,16155.98,18571.10766,9158.075669,0.869952417,230.42,273.5733,56900.02,63024.60324,27101.4453,0.902822344,3426162.17
25-04-17 14:38,231.65,89.3541,18963.67,20698.87727,8295.947213,0.916169015,229.3,95.0246,20043.91,21789.14078,8544.491082,0.919903644,230.81,77.72,15619.87,17938.5532,8821.074316,0.870743021,230.5866667,262.0987,54627.45,60426.57125,25830.45139,0.904030278,3426166.85
25-04-17 14:43,231.76,90.3733,19254.52,20944.91601,8243.358912,0.919293254,229.42,92.1353,19454.81,21137.68053,8265.101686,0.92038528,230.98,74.3346,14916.29,17169.80591,8503.3245,0.86875123,230.72,256.8432,53625.62,59252.40244,25201.98553,0.905037058,3426171.28
25-04-17 14:48,231.76,91.635,19400.85,21237.3276,8638.929498,0.913525956,229.42,97.4727,20514.76,22362.18683,8900.113603,0.917386128,230.99,81.0798,16233.52,18728.623,9339.922267,0.86677595,230.7233333,270.1875,56149.13,62328.13744,27056.82754,0.900863275,3426175.89
25-04-17 14:53,231.68,82.8105,17622.75,19185.53664,7584.424738,0.918543501,229.26,88.4102,18694.19,20268.92245,7833.037572,0.922308033,230.81,70.8081,14278.54,16343.21756,7951.35559,0.873667621,230.5833333,242.0288,50595.48,55797.67665,23526.11577,0.906766787,3426180.44
25-04-17 14:58,231.4,90.8311,19262.49,21018.31654,8409.881639,0.916462076,229.01,97.5901,20549.12,22349.1088,8787.282369,0.919460377,230.53,77.6878,15498.58,17909.36853,8974.380161,0.865389529,230.3133333,266.109,55310.19,61276.79388,26374.76729,0.902628654,3426184.72
25-04-17 15:03,231.73,91.8945,19486.99,21294.71248,8586.151673,0.915109326,229.29,95.913,20230.17,21991.89177,8624.588419,0.919892214,230.76,82.3927,16562.46,19012.93945,9336.850933,0.871115171,230.5933333,270.2002,56279.62,62299.54371,26717.7379,0.903371303,3426189.42
25-04-17 15:08,232,84.5381,18013.3,19612.8392,7757.865982,0.918444281,229.56,91.6063,19517.52,21029.14223,7828.871943,0.928117742,231.09,74.3302,15203.19,17176.96592,7994.446321,0.885091702,230.8833333,250.4746,52734.01,57818.94735,23709.80518,0.912054135,3426193.93
25-04-17 15:13,232.13,92.9429,19747.54,21574.83538,8689.544608,0.915304319,229.7,100.277,21180.54,23033.6269,9051.667994,0.919548627,231.29,78.4026,15572.89,18133.73735,9290.722656,0.858779947,231.04,271.6225,56500.97,62742.19963,27280.46927,0.900525808,3426198.55
25-04-17 15:18,232.16,88.4189,18793.19,20527.33182,8257.563892,0.915520349,229.71,103.3219,22010.36,23734.07365,8879.769403,0.927373881,231.3,75.2919,15116.86,17415.01647,8646.579809,0.868035929,231.0566667,267.0327,55920.41,61676.42194,26017.0861,0.906674029,3426203.15
25-04-17 15:23,231.84,93.8112,19930.05,21749.18861,8707.485981,0.916358323,229.49,100.5859,21303.27,23083.45819,8889.135468,0.922880351,231,83.1773,17070.34,19213.9563,8819.274856,0.888434414,230.7766667,277.5744,58303.66,64046.6031,26507.5574,0.910331808,3426208.05
25-04-17 15:28,231.88,99.5802,21017.05,23090.65678,9563.578809,0.91019715,229.57,97.2155,20322.11,22317.76234,9224.66047,0.910580088,231.09,86.0292,17373.63,19880.48783,9663.890361,0.873903606,230.8466667,282.8249,58712.79,65288.90694,28556.07921,0.899276657,3426212.81
25-04-17 15:33,232.07,96.8868,20568.62,22484.51968,9082.152628,0.914790278,229.75,101.6525,21500.23,23354.66188,9120.32572,0.920596929,231.27,81.6309,16343.12,18878.77824,9450.433673,0.865687376,231.03,280.1702,58411.97,64717.95979,27864.96152,0.902561981,3426217.69
25-04-17 15:38,232.19,95.5622,20261.08,22188.58722,9045.553602,0.913130692,229.82,97.4515,20606.42,22396.30373,8773.24772,0.920081289,231.31,81.1008,16156.46,18759.42605,9533.355439,0.861244899,231.1066667,274.1145,57023.96,63344.317,27582.06812,0.900222194,3426222.53
25-04-17 15:43,233.31,85.7493,18341.09,20006.16918,7990.696027,0.916771713,230.87,89.1007,18943.67,20570.67861,8018.116073,0.92090642,232.4,71.7862,14617.1,16683.11288,8041.557247,0.876161428,232.1933333,246.6362,51901.86,57259.96067,24184.70642,0.906425003,3426227.12
25-04-17 15:48,232.66,92.0722,19563.79,21421.51805,8725.79833,0.913277479,230.26,95.2374,20109.66,21929.36372,8746.345981,0.917019766,231.88,77.3667,15361.75,17939.7904,9265.674093,0.856294843,231.6,264.6763,55035.2,61290.67217,26975.41948,0.897937615,3426231.47
25-04-17 15:53,230.78,88.5314,18808.09,20431.27649,7980.777509,0.920553838,228.33,94.2963,19866.36,21530.67418,8300.462093,0.922700322,229.87,81.2519,16637.35,18677.37425,8487.808549,0.89077564,229.66,264.0796,55311.8,60639.32492,24854.22515,0.912144059,3426236.08
25-04-17 15:58,230.24,92.2066,19554.47,21229.64758,8265.630016,0.921092539,227.8,95.1887,20052.8,21683.98586,8251.088106,0.92477463,229.22,87.6413,17990.76,20089.13879,8939.018502,0.895546603,229.0866667,275.0366,57598.03,63002.77223,25530.69229,0.914214216,3426240.85
25-04-17 16:03,229.94,91.2252,19310.12,20976.32249,8193.007427,0.920567464,227.42,94.794,19906.67,21558.05148,8274.906231,0.923398389,228.94,87.6187,17879.6,20059.42518,9093.978354,0.891331623,228.7666667,273.6379,57096.39,62593.79915,25651.23663,0.912173263,3426245.54
25-04-17 16:08,230.03,73.1844,15567.6,16834.60753,6407.327134,0.924737923,227.53,80.0824,16958.47,18221.14847,6664.87411,0.930702586,229.07,64.2532,13012.91,14718.48052,6877.342675,0.884120476,228.8766667,217.52,45538.98,49774.23653,20091.6879,0.914910668,3426249.91
25-04-17 16:13,229.85,95.2767,19792.84,21899.3495,9371.498975,0.903809495,227.44,97.1964,20145.72,22106.34922,9101.683434,0.911309226,228.9,81.6745,15886.82,18695.29305,9855.096778,0.849776463,228.73,274.1476,55825.38,62700.99176,28547.17702,0.890342855,3426254.08
25-04-17 16:18,229.71,95.6655,19798.11,21975.322,9536.750896,0.900924682,227.32,102.1737,21257.47,23226.12548,9358.037946,0.915239609,228.79,79.503,15322.71,18189.49137,9801.640401,0.842393539,228.6066667,277.3422,56378.29,63390.93886,28981.02045,0.889374586,3426258.68
25-04-17 16:23,229.91,96.6172,20063.33,22213.26045,9533.715394,0.903214098,227.46,106.0022,21915.16,24111.26041,10053.78739,0.908918058,229,79.2193,15392.49,18141.2197,9600.786624,0.848481538,228.79,281.8387,57370.98,64465.74056,29400.7204,0.889945256,3426263.49
25-04-17 16:28,230.21,90.6013,18792.33,20857.32527,9048.555173,0.900994243,227.75,105.8552,21958.49,24108.5218,9952.162594,0.910818597,229.33,74.6884,14509.24,17128.29077,9102.763283,0.847092112,229.0966667,271.1449,55260.06,62094.13785,28319.74088,0.889940048,3426268.2
25-04-17 16:33,230.29,111.2753,23053.07,25625.58884,11190.47661,0.899611328,227.85,118.4427,24378.13,26987.1692,11576.445,0.903322976,229.42,91.5178,17707.49,20996.01368,11281.72807,0.843373903,229.1866667,321.2358,65138.69,73608.77171,34281.22427,0.884931082,3426273.2
25-04-17 16:38,230.86,98.7326,20692.55,22793.40804,9558.128708,0.907830456,228.4,110.6784,23200.6,25278.94656,10037.79352,0.917783498,229.97,84.8941,16828.47,19523.09618,9897.165341,0.861977519,229.7433333,294.3051,60721.62,67595.45077,29698.98702,0.898309269,3426278.45
25-04-17 16:43,231.41,91.6707,19453.8,21213.51669,8459.489097,0.917047385,228.95,101.9987,21453.26,23352.60237,9225.05678,0.918666779,230.59,76.8792,15467.28,17727.57473,8661.994871,0.872498367,230.3166667,270.5486,56374.34,62293.69378,26503.54833,0.904976677,3426283.46
25-04-17 16:48,231.33,88.0627,18695.9,20371.54439,8090.92974,0.917745834,228.9,95.8293,20193.59,21935.32677,8566.065808,0.920596726,230.5,73.9689,14782.53,17049.83145,8495.502297,0.867019128,230.2433333,257.8609,53672.02,59356.70261,25348.22309,0.904228463,3426287.8
25-04-17 16:53,231.59,83.3359,17693.98,19299.76108,7707.389282,0.916797878,229.11,93.8022,19615.4,21491.02204,8780.666902,0.912725321,230.77,67.8495,13491.22,15657.62912,7946.592503,0.861638751,230.49,244.9876,50800.6,56448.41224,24611.42588,0.899947368,3426292.3
25-04-17 16:58,231.88,87.8439,18649.72,20369.24353,8191.09431,0.915582357,229.38,95.5459,19735,21916.31854,9531.778084,0.900470577,231.03,74.4851,14747.46,17208.29265,8867.793388,0.85699728,230.7633333,257.8749,53132.18,59493.85473,26767.33455,0.893070053,3426296.54
25-04-17 17:03,232.09,79.1198,16772.59,18362.91438,7475.081892,0.913394772,229.54,95.5022,19980,21921.57499,9019.703429,0.911430863,231.15,68.4835,13674.13,15829.96103,7975.326626,0.863813245,230.9266667,243.1055,50426.72,56114.4504,24616.60929,0.89864054,3426300.97
25-04-17 17:08,232.11,84.4259,17847.51,19596.09565,8091.56051,0.910768671,229.6,90.9439,18810.6,20880.71944,9064.533743,0.900859765,231.17,72.0791,14177.18,16662.52555,8754.845793,0.850842206,230.96,247.4489,50835.29,57139.34064,26089.7976,0.889672324,3426305.18
25-04-17 17:13,232.83,83.6943,17706.53,19486.54387,8136.595561,0.908654204,230.37,90.3508,18776.74,20814.1138,8981.167412,0.902115756,231.83,74.4041,14698.6,17249.1025,9026.776567,0.852137089,231.6766667,248.4492,51181.87,57549.76017,26313.32512,0.88934984,3426309.31
25-04-17 17:18,233.12,79.2783,16819.79,18481.3573,7658.670371,0.910094953,230.65,85.193,17754.61,19649.76545,8419.448081,0.903553279,232.1,70.7142,14275.96,16412.76582,8097.891574,0.869808304,231.9566667,235.1855,48850.36,54543.88857,24262.68962,0.895615646,3426313.55
25-04-17 17:23,233.47,82.9977,17534.37,19377.47302,8248.17127,0.904884243,231.02,90.1975,18771.14,20837.42645,9046.692443,0.900837733,232.47,72.9574,14310.02,16960.40678,9103.775353,0.843730943,232.32,246.1526,50615.53,57175.30625,26591.04675,0.885269067,3426317.71
25-04-17 17:28,232.69,80.1993,17045.15,18661.57512,7597.186803,0.913382171,230.13,86.8952,18152.34,19997.19238,8389.294097,0.90774443,231.64,69.8565,13787.59,16181.55966,8470.255901,0.852055691,231.4866667,236.951,48985.08,54840.32715,24656.10309,0.893230995,3426321.77
25-04-17 17:33,232.61,82.132,17490.78,19104.72452,7685.25302,0.915521183,229.98,89.6761,18740.39,20623.70948,8610.178586,0.908681827,231.59,66.3089,12987.32,15356.47815,8194.567738,0.845722559,231.3933333,238.117,49218.49,55084.91215,24736.36571,0.893502197,3426326.01
25-04-17 17:38,233.91,84.2895,17849.19,19716.15695,8374.560348,0.905307766,231.29,89.5294,18654.59,20707.25493,8988.697264,0.900872185,232.88,71.5639,13928.27,16665.80103,9151.623837,0.835739607,232.6933333,245.3828,50432.05,57089.2129,26754.18776,0.883390179,3426330.07
25-04-17 17:43,233.39,77.7167,16540.98,18138.30061,7442.70984,0.911936589,230.64,85.0651,17701.49,19619.41466,8460.418638,0.902243533,232.41,62.2143,12015.72,14459.22546,8043.113444,0.831007168,232.1466667,224.9961,46258.19,52216.94074,24223.72305,0.885884721,3426334.15
25-04-17 17:48,232.2,76.2291,15957.81,17700.39702,7658.48253,0.901550964,229.41,87.206,18095.98,20005.92846,8530.690557,0.904530876,231.28,60.1038,11381.69,13900.80686,7980.574178,0.81877909,230.9633333,223.5389,45435.48,51607.13234,24472.70451,0.880410864,3426337.99
25-04-17 17:53,232.19,77.5628,16279.4,18009.30653,7701.704837,0.903943745,229.28,96.7683,20240.35,22187.03582,9088.057578,0.912260212,231.19,62.3705,11644.47,14419.4359,8504.495867,0.807553783,230.8866667,236.7016,48164.22,54615.77825,25750.55622,0.881873728,3426341.77
25-04-17 17:58,231.91,73.2189,15362.44,16980.1951,7233.426771,0.904726943,228.99,91.3161,19141.66,20910.47374,8416.933196,0.915410155,230.91,62.7435,12412.53,14488.10158,7472.227682,0.856739575,230.6033333,227.2785,46916.63,52378.77042,23288.74021,0.89571843,3426345.82
25-04-17 18:03,232.2,79.3779,16605.72,18431.54838,7998.252244,0.900940044,229.25,94.9452,19812.65,21766.1871,9012.535761,0.910248998,231.18,63.608,12050.39,14704.89744,8427.461633,0.819481404,230.8766667,237.9311,48468.76,54902.63292,25789.11409,0.882813035,3426349.81
25-04-17 18:08,232.06,75.387,15802.18,17494.30722,7506.123657,0.903275551,229.11,93.3182,19524.7,21380.1328,8711.840709,0.913216966,231.01,57.7914,10733.78,13350.39131,7938.445386,0.804004898,230.7266667,226.4966,46060.66,52224.83134,24613.99213,0.881968574,3426353.63
25-04-17 18:13,232.12,76.172,16068.15,17681.04464,7377.932986,0.908778318,229.09,91.0654,19143.18,20862.17249,8292.70163,0.917602422,231.04,54.2235,10025.61,12527.79744,7512.180298,0.800269165,230.75,221.4609,45236.94,51071.01457,23703.75051,0.885765446,3426357.62
25-04-17 18:18,231.63,80.1121,16739.69,18556.36572,8007.589372,0.902099595,228.62,89.5913,18537.87,20482.36301,8710.601022,0.905065006,230.52,60.8634,11171.95,14030.23097,8487.338465,0.796276984,230.2566667,230.5668,46449.51,53068.9597,25666.27172,0.875267016,3426361.34
25-04-17 18:23,231.47,74.0331,15477.25,17136.44166,7356.110732,0.903177586,228.51,81.0332,16650.58,18516.89653,8101.459303,0.899210079,230.42,54.6678,10121.85,12596.55448,7498.088906,0.80354116,230.1333333,209.7341,42249.68,48249.89267,23302.71834,0.875642984,3426364.99
25-04-17 18:28,231.14,75.6259,15855.59,17480.17053,7359.118654,0.907061517,228.19,77.6178,15473.34,17711.60578,8618.394782,0.873627168,230.1,55.1834,10174.34,12697.70034,7596.999374,0.801274225,229.81,208.4271,41503.27,47889.47665,23893.10681,0.866646974,3426368.61
25-04-17 18:33,231.32,79.3781,16534.88,18361.74209,7984.442124,0.900507148,228.24,80.9968,16095.37,18486.70963,9093.816448,0.87064547,230.24,60.1438,11051.91,13847.50851,8343.187481,0.798115415,229.9333333,220.5187,43682.16,50695.96024,25728.37504,0.861649721,3426372.06
25-04-17 18:38,231.56,68.7602,14340.11,15922.11191,6919.168514,0.900641201,228.46,72.06,14388.28,16462.8276,8000.130701,0.873985949,230.46,50.2958,9267.86,11591.17007,6961.464973,0.799562076,230.16,191.116,37996.25,43976.10958,22140.08129,0.864020268,3426375.5
25-04-17 18:43,231.93,44.8904,9364.75,10411.43047,4549.652944,0.89946814,228.7,47.6721,9284.4,10902.60927,5715.488215,0.851575964,230.69,32.2557,5945.98,7441.067433,4473.791053,0.799076215,230.44,124.8182,24595.13,28755.10718,14897.50882,0.855330841,3426378.24
25-04-17 18:48,231.46,43.7919,7594.86,10136.07317,6712.531636,0.749290171,228.23,44.3581,7565.97,10123.84916,6726.69457,0.747341241,230.27,31.4383,5104.83,7239.297341,5133.043606,0.705155454,229.9866667,119.5883,20265.66,27499.21968,18587.90219,0.736954002,3426379.96
25-04-17 18:53,231.06,51.9199,8138.47,11996.61209,8813.853175,0.678397362,227.82,46.8869,7811.16,10681.77356,7286.018515,0.731260587,229.93,29.7387,4819.24,6837.819291,4850.84513,0.704791951,229.6033333,128.5455,20768.87,29516.20494,20972.84895,0.703642966,3426381.66
25-04-17 18:58,230.81,50.0148,7271.85,11543.91599,8965.611742,0.629929221,227.48,38.6285,6195.14,8787.21118,6231.799155,0.705017767,229.63,24.2455,3820.32,5567.494165,4049.956342,0.686183027,229.3066667,112.8888,17287.31,25898.62133,19284.38487,0.667499238,3426383.24
25-04-17 19:03,232.71,54.7708,7911.75,12745.71287,9992.867879,0.620738132,229.33,42.0175,7070.05,9635.873275,6547.094529,0.733721771,231.46,23.7693,3665.04,5501.642178,4103.114482,0.666172005,231.1666667,120.5576,18646.84,27883.22832,20730.8895,0.668747528,3426384.74
25-04-17 19:08,235.03,58.1647,8866.36,13670.44944,10405.23177,0.64857853,231.52,43.1335,7025.2,9986.26792,7097.331325,0.703486033,233.6,29.4581,4613.17,6881.41216,5106.12337,0.670381296,233.3833333,130.7563,20504.73,30538.12952,22630.36461,0.671446821,3426386.35
25-04-17 19:13,233.84,60.951,9344.21,14252.78184,10762.3199,0.65560605,230.21,49.5496,8660.44,11406.81342,7423.757224,0.759233949,232.26,33.0107,5226.48,7667.065182,5609.616325,0.681679349,232.1033333,143.5113,23231.13,33326.66044,23895.20653,0.697073445,3426388.19
25-04-17 19:18,232.61,62.0684,9647.32,14437.73052,10741.38164,0.668201971,228.57,51.5176,9217.12,11775.37783,7328.31645,0.78274516,230.48,32.5768,5156.44,7508.300864,5457.628458,0.686765234,230.5533333,146.1628,24020.88,33721.40922,23667.08186,0.71233322,3426390.16
25-04-17 19:23,232.44,65.7277,10259.98,15277.74659,11319.99784,0.671563698,227.99,54.5,9774.65,12425.455,7671.254743,0.786663346,230.01,32.9455,5172.64,7577.794455,5537.758051,0.682604949,230.1466667,153.1732,25207.27,35280.99604,24684.85813,0.714471609,3426392.22
25-04-17 19:28,233.36,55.0839,7873.21,12854.3789,10161.08367,0.612492448,228.77,38.8159,5881.91,8879.913443,6652.518133,0.662383709,230.85,19.5969,2739.22,4523.944365,3600.381426,0.605493742,230.9933333,113.4967,16494.34,26258.23671,20431.1464,0.628158706,3426394.06
25-04-17 19:33,232.9,45.8489,6179.07,10678.20881,8708.80229,0.578661657,228.16,30.8351,4187.7,7035.336416,5653.240416,0.59523806,230.37,13.6772,1592.97,3150.816564,2718.472291,0.505573704,230.4766667,90.3612,11959.74,20864.36179,17096.38009,0.573213795,3426395.17
25-04-17 19:38,232.95,41.0872,5695.32,9571.26324,7692.360503,0.595043711,228.01,27.8647,3744.12,6353.430247,5132.995356,0.589306855,230.25,13.4753,1524.21,3102.687825,2702.490632,0.491254708,230.4033333,82.4272,10963.65,19027.38131,15551.19347,0.576203831,3426396.1
25-04-17 19:43,232.82,40.4405,5529.97,9415.35721,7620.26136,0.587335125,227.77,25.7401,3337.19,5862.822577,4820.358023,0.569212177,230.05,13.4692,1538.15,3098.58946,2689.860818,0.496403289,230.2133333,79.6498,10405.31,18376.76925,15147.11761,0.566220855,3426397
25-04-17 19:48,232.7,39.9634,5327.27,9299.48318,7622.373762,0.572856566,227.62,21.4448,2423.68,4881.265376,4237.042238,0.496526989,229.89,13.4574,1535.63,3093.721686,2685.694393,0.496369795,230.07,74.8656,9286.58,17274.47024,14565.94501,0.537589858,3426397.81
25-04-17 19:53,232.7,40.3285,5477.69,9384.44195,7619.886021,0.583699066,227.46,22.7831,2661.25,5182.243926,4446.729196,0.513532369,229.8,15.1936,1883.84,3491.48928,2939.66737,0.539551993,229.9866667,78.3052,10022.78,18058.17516,15021.37048,0.555027289,3426398.62
25-04-17 19:58,232.79,40.2658,5395.6,9373.475582,7664.825186,0.575624266,227.46,21.5505,2438.56,4901.87673,4252.272405,0.49747477,229.89,15.517,1961.72,3567.20313,2979.361142,0.549932238,230.0466667,77.3333,9795.88,17842.55544,14912.99835,0.54901777,3426399.44
25-04-17 20:03,232.32,40.7251,5558.12,9461.255232,7656.543125,0.587461163,226.97,22.7513,2660.49,5163.862561,4425.750728,0.51521317,229.42,15.0026,1877.49,3441.896492,2884.732702,0.54548125,229.57,78.479,10096.1,18067.01428,14982.84919,0.558813971,3426400.27
25-04-17 20:08,232.33,40.1786,5376.27,9334.694138,7631.004884,0.575944956,226.97,21.3214,2397.15,4839.318158,4203.887738,0.495348709,229.47,13.9334,1701.58,3197.297298,2706.905154,0.532193237,229.59,75.4334,9475,17371.30959,14559.76552,0.545439591,3426401.09
25-04-17 20:13,232.28,39.8529,5354.39,9257.031612,7551.366896,0.578413278,226.89,21.5498,2452.15,4889.434122,4230.074043,0.501520204,229.37,15.4383,1964.57,3541.082871,2946.138594,0.554793568,229.5133333,76.841,9771.11,17687.5486,14743.63541,0.552428729,3426401.88
25-04-17 20:18,232.41,39.1877,5187.72,9107.613357,7485.731912,0.569602573,226.97,21.2862,2401.7,4831.328814,4192.08483,0.497109614,229.48,13.8228,1688.62,3172.056144,2685.237918,0.532342406,229.62,74.2967,9278.04,17110.99832,14377.21242,0.542226691,3426402.7
25-04-17 20:23,232.43,39.4481,5324.21,9168.921883,7464.711406,0.580680048,226.99,20.6804,2292.76,4694.243996,4096.239529,0.488419435,229.48,14.8634,1875.87,3410.853032,2848.689198,0.549970926,229.6333333,74.9919,9492.84,17274.01891,14431.83003,0.549544379,3426403.45
25-04-17 20:28,232.22,40.5374,5683.01,9413.595028,7504.609829,0.603702409,226.8,22.3697,2599.2,5073.44796,4357.067083,0.512314312,229.35,14.6761,1834.67,3365.963535,2822.002217,0.545065323,229.4566667,77.5832,10116.88,17853.00652,14709.8124,0.566676542,3426404.29
25-04-17 20:33,232.66,40.2488,5549.21,9364.285808,7542.951483,0.592592977,227.2,22.3202,2663.04,5071.14944,4315.643011,0.525135382,229.85,14.0123,1728.07,3220.727155,2717.877385,0.536546536,229.9033333,76.5813,9940.32,17656.1624,14592.1249,0.562994368,3426405.11
25-04-17 20:38,233.57,40.6768,5662.92,9500.880176,7628.765378,0.596041619,227.96,27.4669,3757.65,6261.354524,5008.455546,0.600133723,230.7,15.5131,1975.41,3578.87217,2984.305839,0.551964392,230.7433333,83.6568,11395.98,19341.10687,15627.2216,0.589210332,3426406.01
25-04-17 20:43,234.53,40.6639,5575.72,9536.904467,7737.176054,0.584646729,228.77,27.3652,3618.68,6260.336804,5108.519547,0.578032798,231.67,13.8442,1682.52,3207.285814,2730.532685,0.524593098,231.6566667,81.8733,10876.92,19004.52709,15584.11566,0.572333105,3426406.94
25-04-17 20:48,234.73,41.3018,5739.97,9694.771514,7812.895693,0.592068621,228.89,27.6161,3664.36,6321.049129,5150.546367,0.579707565,231.84,15.2885,1936.74,3544.48584,2968.571718,0.546409292,231.82,84.2064,11341.07,19560.30648,15936.92947,0.57980022,3426407.86
25-04-17 20:53,234.54,40.7227,5514.2,9551.102058,7798.535047,0.577336517,228.76,25.847,3408.83,5912.75972,4831.211601,0.576520975,231.71,14.7,1828.95,3406.137,2873.449349,0.536957263,231.67,81.2697,10751.98,18869.99878,15507.15254,0.5697923,3426408.79
25-04-17 20:58,234.54,40.6085,5586.4,9524.31759,7713.932888,0.58654071,228.78,25.0888,3245.49,5739.815664,4734.160804,0.565434535,231.76,14.4147,1790.21,3340.750872,2820.596487,0.535870548,231.6933333,80.112,10622.1,18604.88413,15274.57708,0.570930726,3426409.67
25-04-17 21:03,233.7,39.9792,5386.6,9343.13904,7634.054464,0.576530005,227.94,24.0154,2939.33,5474.070276,4617.9849,0.536955109,230.96,15.5092,1974.34,3582.004832,2988.769008,0.551182953,230.8666667,79.5038,10300.27,18399.21415,15245.83613,0.559821192,3426410.55
25-04-17 21:08,233.85,40.3966,5544.36,9446.74491,7648.598668,0.586906924,228.08,21.0951,2348.59,4811.370408,4199.215428,0.488133276,231.09,13.6668,1656.14,3158.260812,2689.202792,0.524383545,231.0066667,75.1585,9549.09,17416.37613,14565.19954,0.548282256,3426411.37
25-04-17 21:13,233.87,40.0378,5387.88,9363.640286,7658.231422,0.575404419,228,22.1481,2547.21,5049.7668,4360.259849,0.504421313,231.09,15.3803,1955.92,3554.233527,2967.651078,0.550307115,230.9866667,77.5662,9891.01,17967.64061,15000.13435,0.550490196,3426412.18
25-04-17 21:18,233.7,39.8218,5387.86,9306.35466,7588.096051,0.578944194,227.82,21.0325,2348.63,4791.62415,4176.553498,0.490153219,230.88,14.4641,1791.62,3339.471408,2818.185065,0.53649808,230.8,75.3184,9528.11,17437.45022,14604.10182,0.54641647,3426413
25-04-17 21:23,233.62,39.0757,5165.94,9128.865034,7526.568988,0.565890719,227.74,21.153,2379.06,4817.38422,4188.945481,0.493848921,230.85,14.4712,1803.52,3340.67652,2812.01622,0.539866697,230.7366667,74.6999,9348.52,17286.92577,14541.07893,0.54078557,3426413.76
25-04-17 21:28,233.68,41.2755,5876.01,9645.25884,7648.759675,0.609212267,227.76,22.0673,2519.81,5026.048248,4348.760577,0.501350141,230.88,15.29,1931.15,3530.1552,2955.106667,0.547043937,230.7733333,78.6328,10326.97,18201.46229,14988.22605,0.567370348,3426414.6
25-04-17 21:33,233.77,41.2404,5771.61,9640.768308,7722.236177,0.598667017,227.84,21.0903,2349.57,4805.213952,4191.6109,0.488962619,231.02,13.6455,1649.06,3152.38341,2686.656338,0.523115302,230.8766667,75.9762,9770.24,17598.36567,14637.10643,0.555178826,3426415.43
25-04-17 21:38,233.99,41.7834,5917.56,9776.897766,7782.686784,0.605259474,228.09,22.9517,2684,5235.053253,4494.655333,0.512697745,231.28,15.5565,1980.59,3597.90732,3003.697777,0.550483885,231.12,80.2916,10582.15,18609.85834,15308.32874,0.568631411,3426416.29
25-04-17 21:43,234.06,40.0663,5395.21,9377.918178,7670.53182,0.575309989,228.16,21.0351,2332.65,4799.368416,4194.363023,0.486032702,231.4,11.7473,1517.34,2718.32522,2255.431517,0.558189281,231.2066667,72.8487,9245.2,16895.61181,14141.71049,0.547195337,3426417.12
25-04-17 21:48,234.42,36.7576,4868.09,8616.716592,7109.817479,0.564958816,228.41,21.7546,2482.11,4968.968186,4304.62249,0.499522216,231.7,10.1113,1447.33,2342.78821,1842.25201,0.617780982,231.51,68.6235,8797.53,15928.47299,13278.54351,0.552314714,3426417.85
25-04-17 21:53,234.37,36.8395,4911.94,8634.073615,7100.709304,0.568901798,228.43,21.2125,2376.74,4845.571375,4222.637674,0.490497367,231.69,10.3917,1475.68,2407.652973,1902.409361,0.61291225,231.4966667,68.4437,8764.36,15887.29796,13251.12185,0.551658313,3426418.59
25-04-17 21:58,234.66,36.7307,4870.92,8619.226062,7110.920915,0.565122665,228.71,21.0988,2363.9,4825.506548,4206.838508,0.489876032,231.96,9.1056,1250.54,2112.134976,1702.13509,0.592073904,231.7766667,66.9351,8485.36,15556.86759,13038.97215,0.545441423,3426419.31
25-04-17 22:03,234.62,36.5421,4791.83,8573.507502,7109.387888,0.558911274,228.68,22.543,2615.15,5155.13324,4442.56561,0.507290477,231.96,10.8394,1542.76,2514.307224,1985.354477,0.613592478,231.7533333,69.9245,8949.74,16242.94797,13554.90732,0.550992346,3426420.04
25-04-17 22:08,234.57,36.6896,4849.95,8606.279472,7109.573218,0.563536197,228.71,21.2046,2363.73,4849.704066,4234.667639,0.48739675,231.9,9.2672,1289.9,2149.06368,1718.904503,0.600214881,231.7266667,67.1614,8503.58,15605.04722,13084.59498,0.544924977,3426420.76
25-04-17 22:13,234.51,37.0319,4946.29,8684.350869,7138.078541,0.569563583,228.69,22.8147,2661.22,5217.493743,4487.777743,0.510057152,231.92,10.3646,1494,2403.758032,1883.087007,0.621526784,231.7066667,70.2112,9101.51,16305.60264,13529.04998,0.558182988,3426421.5
25-04-17 22:18,234.43,37.0116,4868.21,8676.629388,7182.230081,0.561071562,228.6,20.8809,2315.02,4773.37374,4174.419632,0.484986118,231.86,10.1378,1445.46,2350.550308,1853.572804,0.614945358,231.63,68.0303,8628.69,15800.55344,13236.43448,0.546100492,3426422.24
25-04-17 22:23,234.25,37.0694,4896.8,8683.50695,7171.097734,0.563919627,228.42,25.7415,3440.79,5879.87343,4768.005425,0.585180964,231.79,9.4824,1338.1,2197.925496,1743.66421,0.608801346,231.4866667,72.2933,9675.69,16761.30588,13686.57728,0.577263494,3426422.99
25-04-17 22:28,234.47,35.3227,4479.58,8282.113469,6966.115599,0.540874019,228.64,25.8917,3428.53,5919.878288,4825.986012,0.579155488,232.01,10.9429,1576.56,2538.862229,1990.045222,0.620971072,231.7066667,72.1573,9484.67,16740.85399,13794.8261,0.566558313,3426423.81
25-04-17 22:33,234.67,37.3527,5111.65,8765.558109,7120.817596,0.583151687,228.88,25.4963,3350.08,5835.593144,4778.19122,0.574077033,232.26,8.9194,1169.75,2071.619844,1709.764228,0.564654757,231.9366667,71.7684,9631.48,16672.7711,13609.40443,0.577677217,3426424.59
25-04-17 22:38,234.77,37.3143,5076.58,8760.278211,7139.384416,0.57949986,228.99,27.3956,3715.46,6273.318444,5054.68904,0.592263892,232.41,10.1792,1368.78,2365.747872,1929.560651,0.578582366,232.0566667,74.8891,10160.82,17399.34453,14124.2673,0.583977171,3426425.42
25-04-17 22:43,235.14,37.6715,5210.49,8858.07651,7163.540564,0.588219123,229.4,26.0034,3466.75,5965.17996,4854.381154,0.581164361,232.79,9.7867,1295.46,2278.245893,1874.083172,0.568621677,232.4433333,73.4616,9972.7,17101.50236,13892.68289,0.583147597,3426426.26
25-04-17 22:48,234.82,36.9095,4912.23,8667.08879,7140.617937,0.566768164,229.13,25.0453,3205,5738.629589,4760.235767,0.558495709,232.48,9.2906,1224.13,2159.878688,1779.489165,0.566758683,232.1433333,71.2454,9341.36,16565.59707,13680.57015,0.563901196,3426427.07
25-04-17 22:53,234.67,37.0011,4960.5,8683.048137,7126.623654,0.571285558,229.11,21.5637,2536.05,4940.459307,4239.880725,0.513322718,232.34,10.5563,1432.47,2452.650742,1990.860458,0.584049729,232.04,69.1211,8929.02,16076.15819,13368.45032,0.555420014,3426427.83
25-04-17 22:58,234.39,37.39,5053.9,8763.8421,7159.82005,0.576676296,228.93,19.6305,2317.63,4494.010365,3850.288346,0.515715321,232.08,8.6591,1108.18,2009.603928,1676.438199,0.551441995,231.8,65.6796,8479.71,15267.45639,12696.05226,0.555410789,3426428.55
25-04-17 23:03,234.33,37.6122,5123.8,8813.666826,7171.289736,0.58134714,228.87,20.2218,2423.76,4628.163366,3942.750766,0.523698022,232.04,10.3692,1409.51,2406.069168,1949.987282,0.585814414,231.7466667,68.2032,8957.07,15847.89936,13073.89809,0.565189733,3426429.27
25-04-17 23:08,234.42,38.9091,5652.88,9121.071222,7158.13439,0.619760537,229.01,18.9866,2218.71,4348.121266,3739.449756,0.510268657,232.23,9.467,1245.55,2198.52141,1811.657139,0.566539855,231.8866667,67.3627,9117.14,15667.7139,12741.86081,0.581906209,3426430.03
25-04-17 23:13,234.6,37.1033,4976.33,8704.43418,7141.66046,0.571700572,229.14,20.8571,2561.44,4779.195894,4034.815797,0.535956269,232.42,9.4985,1261.23,2207.64137,1811.899364,0.571302032,232.0533333,67.4589,8799,15691.27144,12992.05906,0.560757618,3426430.78
25-04-17 23:18,234.49,36.486,4745.69,8555.60214,7118.760735,0.554688019,229.1,18.8646,2197.51,4321.87986,3721.504444,0.508461612,232.31,10.3446,1396.92,2403.154026,1955.444652,0.581286087,231.9666667,65.6952,8340.12,15280.63603,12803.91486,0.545796653,3426431.49
25-04-17 23:23,234.57,35.4533,4522.82,8316.280581,6978.869676,0.543851299,229.29,19.5258,2329.03,4477.070682,3823.582241,0.520212917,232.35,8.675,1109.71,2015.63625,1682.656592,0.550550726,232.07,63.6541,7961.56,14808.98751,12486.77995,0.537616768,3426432.16
25-04-17 23:28,235.2,35.7802,4650.68,8415.50304,7013.691393,0.552632443,229.92,19.5925,2306.15,4504.7076,3869.633411,0.511942218,233.03,10.5727,1442.51,2463.756281,1997.313173,0.585492165,232.7166667,65.9454,8399.34,15383.96692,12888.6588,0.545980113,3426432.85
25-04-17 23:33,235.74,37.2916,5122.77,8791.121784,7144.301908,0.582720855,230.45,18.9795,2224.73,4373.825775,3765.757339,0.508646232,233.5,9.3445,1222.77,2181.94075,1807.124501,0.560404768,233.23,65.6156,8570.27,15346.88831,12730.96433,0.558436983,3426433.55
25-04-17 23:38,235.83,38.259,5397.96,9022.61997,7229.778625,0.598269684,230.59,20.5378,2493.2,4735.811302,4026.395714,0.526456787,233.68,9.7759,1303.43,2284.432312,1876.086678,0.570570637,233.3666667,68.5727,9194.59,16042.86358,13146.59601,0.573126484,3426434.29
25-04-17 23:43,235.87,37.8686,5181.82,8932.066682,7275.338941,0.580136735,230.63,19.2052,2243.05,4429.295276,3819.343313,0.506412388,233.72,10.2571,1372.7,2397.289412,1965.373052,0.57260504,233.4066667,67.3309,8797.57,15758.65137,13074.32044,0.558269219,3426435.05
25-04-17 23:48,235.51,37.9958,5194.26,8948.390858,7286.519196,0.58046861,230.41,20.778,2538.55,4787.45898,4059.005714,0.530249974,233.39,8.8798,1146.06,2072.456522,1726.737534,0.552995919,233.1033333,67.6536,8878.87,15808.30636,13079.30493,0.561658523,3426435.78
25-04-17 23:53,235.8,38.4268,5345.02,9061.03944,7316.638363,0.58989038,230.67,19.9812,2317.43,4609.063404,3984.091321,0.502798464,233.64,10.7372,1458.91,2508.639408,2040.79722,0.581554286,233.37,69.1452,9121.36,16178.74225,13362.35356,0.563786718,3426436.53
25-04-17 23:58,236.2,37.4312,5027.06,8841.24944,7272.988342,0.568591581,231.06,19.7663,2340.73,4567.201278,3921.773907,0.512508615,233.99,9.1883,1189.07,2149.970317,1791.224413,0.55306345,233.75,66.3858,8556.86,15558.42104,12994.02217,0.549982545,3426437.27
26-04-17 0:03,236.12,37.4236,5019.68,8836.460432,7272.265511,0.568064559,231.1,19.6491,2322.29,4540.90701,3902.153973,0.51141545,233.99,10.0972,1351.53,2362.643828,1937.898996,0.572041365,233.7366667,67.1699,8693.5,15740.01127,13121.39522,0.552318537,3426437.99
26-04-17 0:08,236.45,37.8907,5214.44,8959.256015,7285.457009,0.582017077,231.46,19.1213,2229.83,4425.816098,3823.049346,0.503823465,234.25,10.0006,1329.3,2342.64055,1928.970258,0.567436605,234.0533333,67.0126,8773.57,15727.71266,13053.17644,0.557841448,3426438.72
26-04-17 0:13,236.86,37.5423,5047.3,8892.269178,7321.011805,0.5676054,231.9,21.1385,2594.48,4902.01815,4159.141194,0.529267726,234.71,9.2679,1212.81,2175.268809,1805.792429,0.557544886,234.49,67.9487,8854.59,15969.55614,13289.95708,0.554466882,3426439.45
26-04-17 0:18,237.37,37.6475,5061.44,8936.387075,7364.838021,0.566385493,232.53,19.4382,2270.34,4519.964646,3908.405901,0.502291539,235.15,10.8275,1466.25,2546.086625,2081.506195,0.575883784,235.0166667,67.9132,8798.03,16002.43835,13366.85083,0.549793088,3426440.19
26-04-17 0:23,235.9,37.7622,5195.41,8908.10298,7236.160144,0.583222939,231.12,20.2504,2452.13,4680.272448,3986.478227,0.523928901,233.86,8.9574,1146.99,2094.777564,1752.856806,0.547547396,233.6266667,66.97,8794.53,15683.15299,12985.28128,0.560762877,3426440.92
26-04-17 0:28,235.18,37.3899,5025.56,8793.356682,7215.737552,0.571517815,230.37,19.7101,2434.74,4540.615737,3832.653442,0.53621362,233.15,10.2231,1382.15,2383.515765,1941.857044,0.57987869,232.9,67.3231,8842.45,15717.48818,12994.24922,0.562586712,3426441.66
26-04-17 0:33,233.68,37.3409,4998.9,8725.821512,7151.989922,0.572885887,228.91,19.5792,2413.39,4481.874672,3776.605524,0.538477797,231.7,9.6415,1269.88,2233.93555,1837.899025,0.568449703,231.43,66.5616,8682.17,15441.63173,12769.64818,0.562257289,3426442.38
26-04-17 0:38,233.82,37.3839,5062.25,8741.103498,7126.044857,0.579131685,229.03,21.1172,2653.28,4836.472316,4043.707421,0.548598199,231.79,9.353,1223.66,2167.93187,1789.576709,0.564436557,231.5466667,67.8541,8939.19,15745.50768,12961.94022,0.567729551,3426443.13
26-04-17 0:43,233.38,35.0644,4394.99,8183.329672,6902.966567,0.537066228,228.6,20.263,2488.03,4632.1218,3907.206046,0.537125341,231.31,10.5127,1412.57,2431.692637,1979.337029,0.580899896,231.0966667,65.8401,8295.59,15247.14411,12792.91171,0.544075005,3426443.83
26-04-17 0:48,233.2,36.9509,5020.43,8616.94988,7003.364038,0.58262263,228.48,22.27,2868.2,5088.2496,4202.821999,0.563690901,231.22,8.6963,1100.67,2010.758486,1682.758224,0.547390454,230.9666667,67.9172,8989.3,15715.95797,12891.23036,0.571985495,3426444.55
26-04-17 0:53,233.72,37.5273,5212.79,8770.880556,7053.734199,0.594329152,228.98,25.1835,3609.73,5766.51783,4496.951991,0.625980896,231.73,10.3885,1402.03,2407.327105,1956.919945,0.582401119,231.4766667,73.0993,10224.55,16944.72549,13512.30178,0.603406057,3426445.36
26-04-17 0:58,233.42,36.8782,4972.53,8608.109444,7026.62747,0.577656457,228.73,24.8391,3524.94,5681.447343,4455.742576,0.620429934,231.41,9.441,1233.82,2184.74181,1802.99334,0.564744078,231.1866667,71.1583,9731.29,16474.2986,13293.02483,0.590695254,3426446.19
26-04-17 1:03,233.7,36.6665,4885.38,8568.96105,7039.897423,0.570125126,229.04,24.4299,3466.39,5595.424296,4392.369909,0.619504405,231.71,9.5287,1259.56,2207.895077,1813.369592,0.570480007,231.4833333,70.6251,9611.33,16372.28042,13254.20318,0.587048948,3426447
26-04-17 1:08,233.98,37.0711,5050.96,8673.895978,7051.544123,0.582317336,229.32,23.4941,3295.65,5387.667012,4262.117656,0.611702615,232.02,10.2761,1381.23,2384.260722,1943.425552,0.579311645,231.7733333,70.8413,9727.84,16445.82371,13260.25062,0.591508225,3426447.81
26-04-17 1:13,234.42,36.9868,4903.93,8670.445656,7150.391488,0.565591458,229.85,25.7284,3658.3,5913.67274,4646.328269,0.618617255,232.47,8.7139,1111.56,2025.720333,1693.510329,0.548723327,232.2466667,71.4291,9673.79,16609.83873,13502.01947,0.582413241,3426448.61
26-04-17 1:18,234.47,36.8513,4802.17,8640.524311,7183.162511,0.555772986,230.01,21.0961,2727.27,4852.313961,4013.346375,0.562055552,232.55,10.6559,1454.06,2478.029545,2006.574181,0.586780736,232.3433333,68.6033,8983.5,15970.86782,13204.74712,0.562492915,3426449.4
26-04-17 1:23,234.89,36.7538,4780.12,8633.100082,7188.940799,0.553696813,230.42,21.1252,2685.37,4867.668584,4059.92431,0.551674781,232.99,9.2032,1200.4,2144.253568,1776.756372,0.55982185,232.7666667,67.0822,8665.89,15645.02223,13025.70809,0.553907171,3426450.12
26-04-17 1:28,235.39,36.454,4727.33,8580.90706,7161.306937,0.550912621,230.97,19.6824,2437.94,4546.043928,3837.051466,0.536277264,233.52,9.8767,1322.59,2306.406984,1889.515511,0.573441725,233.2933333,66.0131,8487.86,15433.35797,12889.7157,0.549968452,3426450.84
26-04-17 1:33,235.37,36.4269,4724.25,8573.799453,7154.823478,0.551010089,230.99,19.5999,2431.43,4527.380901,3819.073969,0.537050019,233.52,10.0602,1347.4,2349.257904,1924.454712,0.573542819,233.2933333,66.087,8503.08,15450.43826,12900.14236,0.550345554,3426451.55
26-04-17 1:38,234.93,36.3198,4704.13,8532.610614,7118.75023,0.551311927,230.62,19.03,2333.93,4388.6986,3716.644475,0.531804576,233.13,8.982,1170.38,2093.97366,1736.357205,0.558927757,232.8933333,64.3318,8208.44,15015.28287,12572.99616,0.546672352,3426452.24
26-04-17 1:43,234.8,36.3168,4692.6,8527.18464,7119.858364,0.550310589,230.51,19.3728,2390.86,4465.624128,3771.682292,0.535392127,233.01,10.639,1451.29,2478.99339,2009.76754,0.585435204,232.7733333,66.3286,8534.75,15471.80216,12904.8326,0.551632571,3426452.94
26-04-17 1:48,234.89,36.3772,4689.87,8544.640508,7142.54862,0.548866859,230.6,19.6718,2430.29,4536.31708,3830.386817,0.535740769,233.03,8.9226,1154.19,2079.233478,1729.467346,0.555103605,232.84,64.9716,8274.35,15160.19107,12703.01245,0.545794572,3426453.64
26-04-17 1:53,234.83,34.8106,4254.47,8174.573198,6980.195698,0.520451637,230.62,20.0142,2494.9,4615.674804,3883.288283,0.540527681,233.01,8.8006,1133.66,2050.627806,1708.768388,0.552835574,232.82,63.6254,7883.03,14840.87581,12574.15734,0.531170135,3426454.31
26-04-17 1:58,234.47,37.2939,5062.21,8744.300733,7129.994756,0.578915359,230.32,21.2314,2719.1,4890.016048,4064.326776,0.556051345,232.7,8.6967,1113.11,2023.72209,1690.099768,0.550031057,232.4966667,67.222,8894.42,15658.03887,12886.56177,0.568041763,3426455.01
26-04-17 2:03,234.66,37.48,5073.95,8795.0568,7183.874687,0.576909293,230.52,20.1798,2534.97,4651.847496,3900.463078,0.544938329,232.85,8.693,1114.21,2024.16505,1689.90539,0.550454124,232.6766667,66.3528,8723.13,15471.06935,12777.36239,0.563834975,3426455.75
26-04-17 2:08,234.89,37.4025,5044.26,8785.473225,7193.050871,0.574159168,230.82,18.6514,2593.41,4305.116148,3436.313376,0.602401866,233.09,8.7256,1115.7,2033.850104,1700.517496,0.5485655,232.9333333,64.7795,8753.37,15124.43948,12333.98488,0.578756655,3426456.47
26-04-17 2:13,235.14,36.9578,4922.29,8690.257092,7161.817471,0.566414773,231.08,19.1796,3117.18,4432.021968,3150.556708,0.703331351,233.34,10.07,1350.92,2349.7338,1922.567056,0.5749247,233.1866667,66.2074,9390.39,15472.01286,12296.49371,0.606927495,3426457.23
26-04-17 2:18,235.6,36.8588,4852.53,8683.93328,7201.642161,0.558794022,231.45,17.7672,2833.02,4112.21844,2980.660695,0.68892741,233.7,10.7207,1458.03,2505.42759,2037.477835,0.581948569,233.5833333,65.3467,9143.58,15301.57931,12269.20023,0.597557926,3426458
26-04-17 2:23,235.75,36.8718,4846.39,8692.52685,7216.129642,0.557535235,231.65,19.737,3163.36,4572.07605,3301.065422,0.691887004,233.83,10.4934,1417.55,2453.671722,2002.762322,0.577726021,233.7433333,67.1022,9427.3,15718.27462,12577.36744,0.599766846,3426458.78
26-04-17 2:28,236.11,36.7771,4787.55,8683.441081,7244.412606,0.551342487,232.02,18.5091,2914.6,4294.481382,3153.993846,0.678684977,234.15,9.0377,1167.31,2116.177455,1765.104639,0.55161253,234.0933333,64.3239,8869.46,15094.09992,12213.29323,0.587611057,3426459.54
26-04-17 2:33,236.26,36.7421,4760.83,8680.688546,7258.708655,0.548439214,232.12,18.5896,2929.28,4315.017952,3168.390539,0.678856967,234.33,10.7859,1472.14,2527.459947,2054.472585,0.58245829,234.2366667,66.1176,9162.25,15523.16644,12530.83682,0.590230739,3426460.29
26-04-17 2:38,236.49,36.7658,4766.63,8694.744042,7271.713168,0.548219703,232.48,14.271,2024.97,3317.72208,2628.074637,0.610349496,234.65,9.3898,1235.25,2203.31657,1824.489338,0.560632102,234.54,60.4266,8026.85,14215.78269,11732.78128,0.56464355,3426461.01
26-04-17 2:43,236.64,37.2182,4846.78,8807.314848,7353.7418,0.550313016,232.71,13.2927,1867.81,3093.344217,2465.778629,0.603815763,234.68,10.1671,1374.84,2386.015028,1950.098123,0.576207603,234.6766667,60.678,8089.43,14286.67409,11775.83029,0.566222058,3426461.67
26-04-17 2:48,236.68,36.4169,4604.88,8619.151892,7285.935734,0.534261382,232.7,14.4677,2080.45,3366.63379,2646.875682,0.61796148,234.8,10.1817,1362.99,2390.66316,1964.059216,0.570130507,234.7266667,61.0663,8048.32,14376.44884,11912.46517,0.559826706,3426462.36
26-04-17 2:53,234.56,36.3444,4743.05,8524.942464,7083.651651,0.556373256,230.6,13.0516,1825.18,3009.69896,2393.116336,0.606432744,232.81,9.1771,1202.52,2136.520651,1765.974559,0.562840335,232.6566667,58.5731,7770.75,13671.16208,11247.93834,0.568404497,3426463
26-04-17 2:58,234.38,36.9501,4973.55,8660.364438,7089.831634,0.574288765,230.4,14.7973,2134.39,3409.29792,2658.51305,0.626049718,232.46,10.646,1450.62,2474.76916,2005.039653,0.586163762,232.4133333,62.3934,8558.56,14544.43152,11759.7423,0.588442387,3426463.69
26-04-17 3:03,234.35,36.8808,4933.01,8643.01548,7096.980268,0.570751031,230.43,12.8225,1788.71,2954.688675,2351.744396,0.605380193,232.59,8.9073,1147.46,2071.748907,1724.957704,0.553860555,232.4566667,58.6106,7869.18,13669.45306,11177.20686,0.575676288,3426464.38
26-04-17 3:08,234.6,36.723,4845.1,8615.2158,7123.689302,0.562388698,230.7,13.5132,1919.94,3117.49524,2456.136594,0.615859802,232.75,10.2866,1392.68,2394.20615,1947.476702,0.581687588,232.6833333,60.5228,8157.72,14126.91719,11533.49009,0.57745932,3426465.04
26-04-17 3:13,233.84,36.8119,5103.41,8608.094696,6932.135361,0.59286174,229.95,13.2709,1874.21,3051.643455,2408.290816,0.614164147,231.93,9.6834,1283.67,2245.870962,1842.85857,0.571568902,231.9066667,59.7662,8261.29,13905.60911,11185.5734,0.594097672,3426465.73
26-04-17 3:18,232.27,36.055,4763.16,8374.49485,6887.994687,0.568769829,228.46,12.6973,1779.01,2900.825158,2291.268212,0.613277224,230.45,9.3077,1230.28,2144.959465,1757.060679,0.573567949,230.3933333,58.06,7772.45,13420.27947,10940.42605,0.57915709,3426466.39
26-04-17 3:23,232.56,35.8467,4623.02,8336.508552,6937.222853,0.554551101,228.74,14.4658,2081.63,3308.907092,2572.096943,0.629098957,230.78,10.3906,1410.47,2397.942668,1939.253315,0.588200051,230.6933333,60.7031,8115.12,14043.35831,11461.27131,0.577861778,3426467.06
26-04-17 3:28,232.51,35.3225,4431.48,8212.834475,6914.668114,0.539579851,228.73,12.9247,1805.76,2956.266631,2340.671531,0.610824471,230.8,8.6051,1101.75,1986.05708,1652.443543,0.554742364,230.68,56.8523,7338.99,13155.15819,10917.75676,0.557879267,3426467.7
26-04-17 3:33,232.58,35.6282,4562.23,8286.406756,6917.412403,0.550567952,228.79,14.4918,2087.06,3315.578922,2576.28495,0.629470765,230.74,10.4189,1423.92,2404.056986,1936.992985,0.592298772,230.7033333,60.5389,8073.21,14006.04266,11445.196,0.576409068,3426468.34
26-04-17 3:38,232.89,35.1363,4435.55,8182.892907,6876.454939,0.542051576,229.15,12.5461,1749.46,2874.938815,2281.373029,0.608520776,231.03,9.2661,1214.88,2140.747083,1762.63004,0.567502817,231.0233333,56.9485,7399.89,13198.57881,10929.04893,0.560658091,3426468.99
26-04-17 3:43,233.32,34.7606,4339.61,8110.343192,6851.675105,0.535071069,229.5,13.4527,1914.53,3087.39465,2422.102517,0.620111847,231.42,9.6938,1297.34,2243.339196,1830.158374,0.578307553,231.4133333,57.9071,7551.48,13441.07704,11119.24915,0.561821049,3426469.6
26-04-17 3:48,233.06,36.267,4783.41,8452.38702,6968.632226,0.565924157,229.31,13.1573,1857.12,3017.100463,2377.814229,0.615531376,231.19,10.0614,1349.95,2326.095066,1894.294923,0.580350313,231.1866667,59.4857,7990.48,13795.58255,11245.90269,0.579205697,3426470.26
26-04-17 3:53,232.94,36.1656,4736.56,8424.414864,6966.761455,0.562242016,229.1,13.3545,1885.18,3059.51595,2409.716626,0.616169365,231.08,8.8268,1144.74,2039.696944,1688.174741,0.561230433,231.04,58.3469,7766.48,13523.62776,11071.14701,0.574289691,3426470.91
26-04-17 3:58,233.19,36.0398,4661.39,8404.120962,6992.903003,0.554655272,229.35,15.094,2160.24,3461.8089,2705.084842,0.624020581,231.32,10.5736,1442.17,2445.885152,1975.474593,0.589631119,231.2866667,61.7074,8263.8,14311.81501,11684.93297,0.577411041,3426471.59
26-04-17 4:03,233.1,36.0073,4644.7,8393.30163,6991.013815,0.553381757,229.38,13.6085,1896.14,3121.51773,2479.622157,0.607441688,231.25,8.9575,1159.36,2071.421875,1716.587596,0.559692844,231.2433333,58.5733,7700.2,13586.24124,11193.42981,0.566764557,3426472.25
26-04-17 4:08,233.16,36.016,4643.42,8397.49056,6996.892054,0.552953286,229.36,14.9877,2147.13,3437.578872,2684.54489,0.624605305,231.3,9.9648,1342.35,2304.85824,1873.624291,0.582400243,231.2733333,60.9685,8132.9,14139.92767,11566.91368,0.575172673,3426472.9
26-04-17 4:13,233.7,36.4769,4733,8524.65153,7090.020783,0.555213311,229.93,12.6323,1746.42,2904.544739,2320.861332,0.60127151,231.83,9.8328,1310.44,2279.538024,1865.218649,0.574870867,231.82,58.942,7789.86,13708.73429,11280.40235,0.568240644,3426473.57
26-04-17 4:18,234.45,36.7934,4777.23,8626.21263,7182.591306,0.553803877,230.72,13.1482,1776.39,3033.552704,2459.04058,0.585580728,232.61,8.0645,1037.02,1875.883345,1563.178763,0.552816892,232.5933333,58.0061,7590.64,13535.64868,11206.96076,0.560788787,3426474.21
26-04-17 4:23,234.65,37.2897,4949.05,8750.028105,7215.947335,0.565603898,230.8,13.1747,1760.04,3040.72076,2479.564869,0.578823292,232.71,7.9821,1100.69,1857.514491,1496.275913,0.592560653,232.72,58.4465,7809.78,13648.26336,11192.96337,0.572217856,3426474.86
26-04-17 4:28,234.41,36.8448,4886.09,8636.789568,7121.815678,0.565729889,230.65,14.3102,1890.69,3300.64763,2705.469664,0.572823946,232.63,3.0365,591.77,706.380995,385.7231873,0.837749039,232.5633333,54.1915,7368.55,12643.81819,10274.75593,0.582778864,3426475.48
26-04-17 4:33,234.99,37.1346,4873.06,8726.259654,7238.846164,0.558436282,231.15,15.1982,1968.19,3513.06393,2909.956409,0.560248842,233.06,4.603,870.59,1072.77518,626.833023,0.811530707,233.0666667,56.9358,7711.84,13312.09876,10850.78326,0.579310606,3426476.11
