DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
26-04-17 4:38,234.66,37.1985,4836.75,8729.00001,7266.449657,0.554101271,230.87,14.8698,1834.17,3432.990726,2901.938272,0.534277587,232.8,3.8007,719.72,884.80296,514.6643563,0.813424042,232.7766667,55.869,7390.64,13046.7937,10751.61691,0.566471746,3426476.75
26-04-17 4:43,234.68,37.1771,4840.14,8724.721828,7259.05061,0.554761527,230.89,17.5371,2683.64,4049.141019,3032.098175,0.66276773,232.77,3.8827,740.73,903.776079,517.8129663,0.819594607,232.78,58.5969,8264.51,13677.63893,10898.42562,0.604235135,3426477.39
26-04-17 4:48,234.65,36.0284,4514.12,8454.06406,7148.001102,0.533958575,230.81,16.3029,2436.76,3762.872349,2867.299952,0.647579767,232.7,4.5498,854.49,1058.73846,625.1191619,0.807083177,232.72,56.8811,7805.37,13275.67487,10738.70301,0.587945252,3426478.07
26-04-17 4:53,234.88,37.2291,4938.5,8744.371008,7216.317764,0.56476332,231,16.8246,2526.21,3886.4826,2953.474231,0.649999051,232.97,4.826,1051.47,1124.31322,398.1093515,0.935210919,232.95,58.8797,8516.18,13755.16683,10801.81895,0.619125897,3426478.73
26-04-17 4:58,235.09,38.0361,5141,8941.906749,7316.270587,0.574933305,231.21,17.2345,2581.58,3984.788745,3035.454833,0.647858686,233.24,5.8273,1203.18,1359.159452,632.1964122,0.885238298,233.18,61.0979,8925.76,14285.85495,11154.21266,0.624797048,3426479.48
26-04-17 5:03,235.26,37.8878,5024.71,8913.483828,7362.233586,0.563720101,231.36,16.584,2436.18,3836.87424,2964.225184,0.634938715,233.37,2.0547,686.01,686.01,0,1,233.33,56.5265,8146.9,13436.36807,10684.75583,0.606332006,3426480.18
26-04-17 5:08,234.97,37.5444,4903.55,8821.807668,7333.449934,0.555844129,231.06,14.8379,2019.56,3428.445174,2770.489797,0.589060025,233.09,3.1,843.22,843.22,0,1,233.04,55.4823,7766.33,13093.47284,10541.49654,0.593145157,3426480.85
26-04-17 5:13,235.09,37.0109,4774.98,8700.892481,7273.588933,0.548791979,231.25,11.7767,1430.44,2723.361875,2317.442838,0.525247861,233.23,2.4226,664.36,664.36,0,1,233.19,51.2102,6869.78,12088.61436,9946.894983,0.568285148,3426481.46
26-04-17 5:18,235.17,36.9946,4768.26,8700.020082,7276.953071,0.548074597,231.18,12.9352,1652.41,2990.359536,2492.346554,0.552579039,233.16,1.3055,658.36,658.36,0,1,233.17,51.2353,7079.03,12348.73962,10118.23623,0.573259314,3426482.03
26-04-17 5:23,234.61,35.6839,4380.66,8371.799779,7134.202794,0.523263828,230.56,11.8386,1454.25,2729.507616,2309.841718,0.532788402,232.56,5.9138,1320.01,1375.313328,386.083346,0.959788561,232.5766667,53.4363,7154.92,12476.62072,10221.21248,0.573466178,3426482.64
26-04-17 5:28,234.77,36.5783,4692.84,8587.487491,7191.814385,0.546474158,230.65,16.4503,2494.89,3794.261695,2858.661522,0.657542943,232.73,0.2743,471.35,471.35,0,1,232.7166667,53.3029,7659.08,12853.09919,10321.85314,0.595893635,3426483.23
26-04-17 5:33,235.06,37.0763,4802.46,8715.155078,7272.572171,0.551046993,230.9,18.3892,2772.32,4246.06628,3216.103337,0.652914914,233.02,2.8821,718.21,718.21,0,1,232.9933333,58.3476,8292.99,13679.43136,10879.02381,0.606237919,3426483.91
26-04-17 5:38,235.45,37.0779,4781.72,8729.991555,7303.965114,0.54773478,231.27,17.3033,2568.78,4001.734191,3068.42726,0.641916698,233.31,1.7915,608.44,608.44,0,1,233.3433333,56.1727,7958.94,13340.16575,10705.85336,0.596614776,3426484.59
26-04-17 5:43,235.4,37.3406,4828.65,8789.97724,7344.919268,0.549335893,231.21,18.9957,2857.99,4391.995797,3334.894337,0.650726943,233.28,1.3093,576.26,576.26,0,1,233.2966667,57.6456,8262.9,13758.23304,11000.6118,0.600578576,3426485.26
26-04-17 5:48,235.31,37.3869,4790.71,8797.511439,7378.706202,0.544552858,231.14,16.393,2388.41,3789.07802,2941.531899,0.630340676,233.13,3.4803,759.6,811.362339,285.1608058,0.936203178,233.1933333,57.2602,7938.72,13397.9518,10792.67516,0.59253236,3426485.94
26-04-17 5:53,234.6,36.146,4446.51,8479.8516,7220.55621,0.524361771,230.44,14.8192,2061.24,3414.936448,2722.697303,0.60359542,232.37,0,443.61,443.61,0,1,232.47,50.9652,6951.36,12338.39805,10193.85406,0.563392425,3426486.57
26-04-17 5:58,234.77,36.6441,4732.18,8602.935357,7184.495056,0.55006574,230.67,11.8946,1460.18,2743.727382,2322.910742,0.532188442,232.57,3.2612,741.75,758.457284,158.3173684,0.977972017,232.67,51.7999,6934.11,12105.12002,9922.300604,0.572824556,3426487.14
26-04-17 6:03,234.56,37.0335,4839.48,8686.57776,7213.60288,0.557121588,230.54,12.1854,1519.25,2809.222116,2362.966004,0.540808073,232.4,1.3151,542.59,542.59,0,1,232.5,50.534,6901.32,12038.38988,9863.803174,0.573276,3426487.71
26-04-17 6:08,234.23,36.8471,4765.97,8630.696233,7195.446298,0.552211533,230.18,13.2254,1692.54,3044.222572,2530.335831,0.555984315,232.07,1.7894,615.42,615.42,0,1,232.16,51.8619,7073.93,12290.33881,10050.46976,0.575568348,3426488.3
26-04-17 6:13,234.23,36.8007,4740.41,8619.827961,7199.301849,0.54994253,230.14,12.0426,1478.04,2771.483964,2344.466063,0.533302743,232.16,2.8856,702.02,702.02,0,1,232.1766667,51.7289,6920.47,12093.33192,9917.447859,0.572255028,3426488.88
26-04-17 6:18,233.53,35.0066,4484.17,8175.091298,6835.520254,0.548516198,229.39,13.7171,1781.48,3146.565569,2593.685388,0.566166495,231.31,0.1951,453.31,453.31,0,1,231.41,48.9188,6718.96,11774.96687,9669.820124,0.57061392,3426489.45
26-04-17 6:23,233.61,32.0804,3855.16,7494.302244,6426.687132,0.514412133,229.52,11.3927,1374.19,2614.852504,2224.647267,0.52553251,231.3,3.6038,743.8,833.55894,376.2739248,0.892318424,231.4766667,47.0769,5973.15,10942.71369,9168.667402,0.545856373,3426489.98
26-04-17 6:28,234.56,34.2008,4472.07,8022.139648,6659.978562,0.557465987,230.47,12.5699,1588.62,2896.984853,2422.562225,0.548370144,232.32,0.6162,454.48,454.48,0,1,232.45,47.3869,6515.17,11373.6045,9322.630488,0.572832474,3426490.5
26-04-17 6:33,234.68,28.6634,3896.06,6726.726712,5483.572625,0.579191064,230.52,12.1277,1506.18,2795.677404,2355.256664,0.538753147,232.37,2.3288,626.91,626.91,0,1,232.5233333,43.1199,6029.15,10149.31412,8164.430617,0.594045069,3426491.03
26-04-17 6:38,235.41,23.3715,3280.43,5501.884815,4416.957724,0.596237491,231.28,12.1587,1511.39,2812.064136,2371.37196,0.537466404,233.26,2.1016,597.13,597.13,0,1,233.3166667,37.6318,5388.95,8911.078951,7096.939197,0.604747195,3426491.5
26-04-17 6:43,235.7,22.7344,3117.86,5358.49808,4358.032893,0.581853339,231.79,13.5341,1743.85,3137.069039,2607.717265,0.55588512,233.79,0.8105,486.75,486.75,0,1,233.76,37.079,5348.46,8982.317119,7216.370033,0.595443239,3426491.95
26-04-17 6:48,236.18,22.704,2997.69,5362.23072,4446.05139,0.559037863,232.63,12.205,1500.63,2839.24915,2410.2791,0.52853058,234.65,3.5805,744.32,840.164325,389.6971011,0.88592193,234.4866667,38.4895,5242.64,9041.644195,7366.549774,0.579832593,3426492.39
26-04-17 6:53,233.73,22.4891,3011.98,5256.377343,4307.839279,0.573014417,230.27,13.3998,1731.04,3085.571946,2554.262076,0.561011064,232.24,0.0651,404.08,404.08,0,1,232.08,35.954,5147.1,8746.029289,7071.095383,0.588507062,3426492.81
26-04-17 6:58,231.91,23.0534,3201.96,5346.313994,4281.416294,0.598909829,228.53,13.0359,1756.74,2979.094227,2406.006439,0.589689304,230.48,2.8857,678.47,678.47,0,1,230.3066667,38.975,5637.17,9003.878221,7020.835948,0.626082435,3426493.26
26-04-17 7:03,232.11,23.0705,3194.51,5354.893755,4297.672974,0.596558988,228.73,16.9981,2594.39,3887.975413,2895.771631,0.667285598,230.72,1.5025,538.58,538.58,0,1,230.52,41.5711,6327.48,9781.449168,7459.205365,0.646885742,3426493.77
26-04-17 7:08,232.26,22.9878,3154.03,5339.146428,4307.966961,0.590736748,228.94,17.1851,2566.3,3934.356794,2982.158227,0.652279428,230.93,1.4228,542.81,542.81,0,1,230.71,41.5957,6263.14,9816.313222,7558.642908,0.638033838,3426494.29
26-04-17 7:13,232.51,22.0879,2864.64,5135.657629,4262.489525,0.557794192,229.26,16.9429,2508.66,3884.329254,2965.57562,0.645841234,231.08,3.0163,683.49,697.006604,136.6002413,0.980607639,230.95,42.0471,6056.79,9716.993487,7598.372018,0.623319343,3426494.81
26-04-17 7:18,232.47,23.3065,3216.87,5418.062055,4359.718321,0.593730741,229.34,18.5383,2771.78,4251.573722,3223.835409,0.651942123,231.13,0,399.39,399.39,0,1,230.98,41.8448,6388.04,10069.02578,7783.201466,0.634424833,3426495.32
26-04-17 7:23,232.69,23.6599,3297.9,5505.422131,4408.347585,0.599027635,229.61,16.5908,2414.5,3809.413588,2946.493108,0.633824589,231.41,3.4424,734.95,796.605784,307.2934633,0.922601888,231.2366667,43.6931,6447.35,10111.4415,7789.282845,0.637629165,3426495.86
26-04-17 7:28,234.14,23.3821,3239.36,5474.684894,4413.470457,0.591697981,231.17,14.5469,1988.4,3362.806873,2711.96156,0.591291762,232.95,0.9524,490.91,490.91,0,1,232.7533333,38.8814,5718.67,9328.401767,7369.931679,0.613038561,3426496.38
26-04-17 7:33,234.01,46.6749,8391.07,10922.39335,6992.039811,0.768244627,231.14,33.486,6463.39,7739.95404,4258.107355,0.835068266,232.86,25.9307,4975.76,6038.222802,3420.810873,0.82404379,232.67,106.0916,19830.22,24700.57019,14726.86465,0.802824382,3426497.29
26-04-17 7:38,233.92,50.4973,9292.12,11812.32842,7292.983512,0.786645924,231.12,38.9407,7786.18,8999.974584,4513.861265,0.865133554,232.68,46.8483,10169.83,10900.66244,3924.155895,0.932955227,232.5733333,136.2863,27248.13,31712.96544,16225.0297,0.859211039,3426499.39
26-04-17 7:43,234.43,52.1265,9741.29,12220.0154,7378.078706,0.79715857,231.7,41.5411,8467.4,9625.07287,4576.588794,0.87972321,233.33,47.8738,10544.24,11170.39375,3687.370261,0.943945239,233.1533333,141.5414,28752.93,33015.48202,16226.24631,0.870892328,3426501.71
26-04-17 7:48,234.63,50.936,9485.11,11951.11368,7270.612524,0.793659089,231.95,41.327,8443.05,9585.79765,4538.989236,0.880787422,233.55,48.4861,10592.68,11323.92866,4003.309956,0.935424473,233.3766667,140.7491,28520.84,32860.83999,16321.65709,0.867927905,3426504.11
26-04-17 7:53,234.69,49.4068,9250.48,11595.28189,6991.364811,0.797779656,232.04,42.9207,8706.99,9959.319228,4834.911026,0.874255539,233.64,30.2694,5906.25,7072.142616,3889.911582,0.835142943,233.4566667,122.5969,23863.72,28626.74374,15811.80966,0.833616293,3426506.32
26-04-17 7:58,234.54,49.9456,9387.91,11714.24102,7006.467626,0.801410009,231.96,40.8344,8169.74,9471.947424,4793.029974,0.862519568,233.55,27.5319,5040.49,6430.075245,3992.408824,0.783892849,233.35,118.3119,22598.14,27616.26369,15873.94371,0.818290999,3426508.22
26-04-17 8:03,234.44,51.262,9642.09,12017.86328,7173.502509,0.802313171,231.88,41.0744,8180.24,9524.331872,4878.172932,0.858878093,233.46,28.5771,5281.39,6671.609766,4076.431839,0.79162154,233.26,120.9135,23103.72,28213.80492,16193.73058,0.81887998,3426510.15
26-04-17 8:08,233.81,50.9731,9568.77,11918.02051,7104.776815,0.802882491,231.26,41.1382,8204.75,9513.620132,4815.708199,0.862421443,232.83,28.9515,5380.58,6740.777745,4060.473306,0.79821353,232.6333333,121.0628,23154.1,28172.41839,16049.07508,0.821871225,3426512.07
26-04-17 8:13,233.19,50.7943,9581.41,11844.72282,6963.766296,0.808918043,230.66,41.8706,8385.83,9657.872596,4790.861957,0.868289565,232.23,27.7458,5177.4,6443.407134,3835.625729,0.803518991,232.0266667,120.4107,23144.64,27946.00255,15662.20603,0.828191437,3426513.99
26-04-17 8:18,232.42,50.439,9508.63,11723.03238,6856.780856,0.811106691,229.91,43.5476,8691.34,10012.02872,4970.04306,0.868089799,231.48,26.6883,4994.88,6177.807684,3635.447918,0.808519827,231.27,120.6749,23194.85,27912.86878,15528.27025,0.830973347,3426515.92
26-04-17 8:23,231.88,50.1351,9437.43,11625.32699,6788.456568,0.811799101,229.39,42.9799,8556.68,9859.159261,4897.575799,0.867891447,230.95,26.6565,4991.94,6156.318675,3602.88699,0.810864457,230.74,119.7715,22986.05,27640.80492,15351.07821,0.831598431,3426517.84
26-04-17 8:28,231.69,51.0001,9688.85,11816.21317,6763.806571,0.819962357,229.26,44.8861,9146.69,10290.58729,4715.32064,0.888840427,230.83,31.8141,6401.94,7343.648703,3597.824413,0.871765557,230.5933333,127.7003,25237.48,29450.44916,15178.8853,0.856947202,3426519.85
26-04-17 8:33,230.91,52.5324,10145.89,12130.25648,6648.611771,0.836411828,228.54,45.1544,9134.86,10319.58658,4800.854078,0.885196314,230.13,27.7816,5232.19,6393.379608,3674.165295,0.818376246,229.86,125.4684,24512.94,28843.22267,15200.23903,0.849868279,3426521.92
26-04-17 8:38,230.47,57.0807,11420.85,13155.38893,6529.046113,0.868149932,228.15,45.6588,9195.78,10417.05522,4894.146468,0.882761952,229.71,28.1081,5228.33,6456.711651,3788.6265,0.809751199,229.4433333,130.8476,25844.96,30029.1558,15290.1354,0.860662223,3426524
26-04-17 8:43,231.24,57.7301,11594.04,13349.50832,6617.220638,0.868499402,228.94,47.6042,9455.66,10898.50555,5419.217392,0.867610697,230.5,27.8678,5143.89,6423.5279,3847.350562,0.800788925,230.2266667,133.2021,26193.59,30671.54177,15957.42202,0.854003043,3426526.2
26-04-17 8:48,231.27,58.4819,11625.88,13525.10901,6911.402755,0.859577545,228.93,76.527,16234.22,17519.32611,6586.113295,0.926646373,230.6,29.7916,5578.99,6869.94296,4008.863536,0.812086801,230.2666667,164.8005,33439.09,37914.37808,17869.7321,0.8819633,3426528.61
26-04-17 8:53,230.47,62.6073,12239.82,14429.10443,7641.064131,0.848273021,228.28,75.6757,15528.63,17275.2488,7569.403628,0.898894724,229.82,39.3261,7498,9037.924302,5046.193782,0.829615269,229.5233333,177.6091,35266.45,40742.27753,20401.24218,0.865598394,3426531.59
26-04-17 8:58,229.99,62.5043,12179.68,14375.36396,7635.868254,0.847260635,227.8,71.0113,14320.46,16176.37414,7523.264299,0.885270078,229.37,39.8182,7626.23,9133.100534,5025.349874,0.83500997,229.0533333,173.3338,34126.37,39684.83863,20255.30271,0.859934705,3426534.41
26-04-17 9:03,232.14,66.8385,13141.88,15515.88939,8248.261249,0.846994953,230.1,72.7693,14750.55,16744.21593,7924.016772,0.880934053,231.49,43.5367,8707.53,10078.31068,5074.570674,0.863987058,231.2433333,183.1445,36599.96,42338.416,21283.43012,0.864462194,3426537.39
26-04-17 9:08,231.56,65.329,12892.05,15127.58324,7914.469122,0.852221389,229.47,73.8398,15184.92,16944.01891,7517.844191,0.89618172,230.86,46.114,9263.65,10645.87804,5245.903918,0.870163078,230.63,185.2828,37340.62,42717.48019,20747.55917,0.874129744,3426540.46
26-04-17 9:13,230.73,63.4046,12633.87,14629.34336,7375.840014,0.863597886,228.61,70.8407,14344.87,16194.89243,7516.597994,0.885765069,230.05,37.1948,6992.07,8556.66374,4932.286638,0.817149091,229.7966667,171.4401,33970.81,39380.89953,19920.82617,0.862621484,3426543.45
26-04-17 9:18,230.2,62.7794,12464.57,14451.81788,7313.653995,0.862491494,228.09,69.9769,14151.98,15961.03112,7380.784276,0.886658255,229.47,38.7224,7127.67,8885.629128,5305.725716,0.802157045,229.2533333,171.4787,33744.22,39298.47813,20141.94628,0.858664803,3426546.26
26-04-17 9:23,229.85,63.1758,12578.26,14520.95763,7255.727797,0.866214221,227.78,70.9697,14452.1,16165.47827,7242.892596,0.894010048,229.16,40.8837,7731.64,9368.908692,5291.331873,0.825244461,228.93,175.0292,34762,40055.34459,19900.60266,0.867849231,3426549.09
26-04-17 9:28,229.44,63.2877,12604.46,14520.72989,7209.659117,0.868032124,227.41,70.9299,14291.07,16130.16856,7479.816575,0.885983922,228.77,38.7779,7185.94,8871.220183,5202.000947,0.810028367,228.54,172.9955,34081.47,39522.11863,20011.27841,0.862339145,3426551.97
26-04-17 9:33,231.98,64.221,12847.58,14897.98758,7542.527566,0.862370164,229.94,70.5752,14329.41,16228.06149,7616.954031,0.883001954,231.26,40.4249,7553.48,9348.662374,5508.396143,0.807974414,231.06,175.2211,34730.47,40474.71144,20784.53078,0.858078261,3426554.84
26-04-17 9:38,231.45,63.7042,12612.86,14744.33709,7636.179597,0.855437577,229.32,70.0037,14141.75,16053.24848,7597.216189,0.880927621,230.71,37.7662,6964.4,8713.040002,5235.857018,0.799307704,230.4933333,171.4741,33719.01,39510.62558,20594.1229,0.853416252,3426557.69
26-04-17 9:43,231.49,64.2184,12758.92,14865.91742,7629.25036,0.858266573,229.41,72.3102,14757.12,16588.68298,7577.058293,0.889589609,230.82,39.5704,7278.4,9133.639728,5517.994937,0.796878377,230.5733333,176.099,34794.44,40588.24013,20898.61674,0.857254217,3426560.54
26-04-17 9:48,233.53,63.9358,12656.94,14930.92737,7920.508954,0.847699522,231.46,70.0274,14291.43,16208.542,7646.68964,0.881722119,232.83,43.6238,8485.69,10156.92935,5581.780999,0.835458208,232.6066667,177.587,35434.06,41296.39873,21208.95896,0.858042374,3426563.44
26-04-17 9:53,233.11,64.1209,12727.47,14947.223,7837.791958,0.851493953,230.94,71.3395,14517.86,16475.14413,7788.588776,0.881197754,232.44,41.9883,8075.7,9759.760452,5480.51034,0.827448587,232.1633333,177.4487,35321.03,41182.12758,21175.27973,0.857678611,3426566.44
26-04-17 9:58,232.38,63.9974,12691.74,14871.71581,7751.623505,0.85341464,230.32,69.274,14035.9,15955.18768,7586.931204,0.879707609,231.72,41.6749,7893.02,9656.907828,5563.820996,0.817344448,231.4733333,174.9463,34620.66,40483.81132,20984.49142,0.855172941,3426569.35
26-04-17 10:03,232.43,65.0647,12982.99,15122.98822,7755.433153,0.858493693,230.38,69.1472,13916.48,15930.13194,7752.463345,0.873594773,231.76,38.975,7347.4,9032.846,5254.333459,0.813409196,231.5233333,173.1869,34246.87,40085.96616,20833.54454,0.854335651,3426572.19
26-04-17 10:08,232.38,63.9461,12672.39,14859.79472,7760.414341,0.852797111,230.3,69.5404,14054.07,16015.15412,7679.080539,0.877548221,231.69,39.9764,7416.37,9262.132116,5548.382409,0.800719522,231.4566667,173.4629,34142.83,40137.08095,21101.00536,0.850655533,3426575.05
26-04-17 10:13,232.16,62.0422,12237.52,14403.71715,7596.721138,0.849608464,230.04,70.6228,14381.8,16246.06891,7556.36049,0.885247999,231.48,39.2363,7290.24,9082.418724,5416.893078,0.802676052,231.2266667,171.9013,33909.56,39732.20479,20707.2412,0.853452764,3426577.87
26-04-17 10:18,232.29,64.2789,12717.33,14931.34568,7823.976068,0.851720285,230.28,72.4221,14757.65,16677.36119,7768.277973,0.884891191,231.67,40.973,7814.68,9492.21491,5388.220522,0.823272553,231.4133333,177.674,35289.66,41100.92178,21069.54362,0.85860994,3426580.79
26-04-17 10:23,232.62,64.0949,12669.21,14909.75564,7860.784386,0.8497262,230.67,68.6231,13884.09,15829.29048,7602.531281,0.877113855,232.05,40.1498,7449.66,9316.76109,5595.051661,0.799597621,231.78,172.8678,34002.96,40055.80721,21172.30271,0.848889646,3426583.66
26-04-17 10:28,232.71,63.6693,12577.16,14816.4828,7832.190561,0.848862727,230.7,68.9567,13912.87,15908.31069,7714.038979,0.874566148,232.13,38.3312,7201.58,8897.821456,5225.750871,0.809364409,231.8466667,170.9572,33691.61,39622.61495,20852.50659,0.850312632,3426586.48
26-04-17 10:33,233.03,64.6241,12843.54,15059.35402,7863.054359,0.852861283,231.03,74.1607,15179.12,17133.34652,7946.438135,0.885940174,232.4,44.1658,8592.24,10264.13192,5614.785468,0.837113169,232.1533333,182.9506,36614.9,42456.83246,21492.59689,0.862403007,3426589.37
26-04-17 10:38,233.01,64.0278,12738.04,14919.11768,7766.750237,0.853806524,231.04,68.5433,13814.28,15836.24403,7742.886614,0.87232048,232.46,41.3885,7821.85,9621.17071,5602.284213,0.812983184,232.17,173.9596,34374.17,40376.53242,21182.08694,0.851340319,3426592.38
26-04-17 10:43,233.15,63.6772,12613.39,14846.33918,7830.464849,0.849595974,231.16,69.7214,14039.74,16116.79882,7914.348051,0.871124604,232.61,38.9652,7276.85,9063.695172,5403.519617,0.802856877,232.3066667,172.3638,33929.98,40026.83318,21234.49626,0.847680851,3426595.2
26-04-17 10:48,231.55,64.1864,12719.66,14862.36092,7687.653842,0.85583038,229.6,68.1306,13795.48,15642.78576,7374.379832,0.881906855,231.08,39.3263,7419.88,9087.521404,5246.753859,0.816491062,230.7433333,171.6433,33935.02,39592.66808,20395.92566,0.857103642,3426598.04
26-04-17 10:53,230.57,63.7015,12579.51,14687.65486,7581.763205,0.856468247,228.67,67.4134,13536.29,15415.42218,7375.913093,0.878100505,230.14,40.0035,7471.65,9206.40549,5378.879839,0.811570814,229.7933333,171.1184,33587.45,39309.48252,20423.48204,0.85443633,3426600.85
26-04-17 10:58,230.03,63.7709,12589.73,14669.22013,7528.925399,0.858241262,228,68.5929,13806.87,15639.1812,7345.361081,0.882838419,229.49,38.4651,7252.8,8827.355799,5031.809074,0.821627695,229.1733333,170.8289,33649.4,39135.75713,19983.12702,0.859812163,3426603.65
26-04-17 11:03,229.94,64.0114,12655.66,14718.78132,7515.10435,0.859830697,227.89,71.9011,14254.25,16385.54168,8080.985896,0.869928519,229.39,40.5323,7569.47,9297.704297,5399.113734,0.814122471,229.0733333,176.4448,34479.38,40402.02729,21059.34862,0.853407176,3426606.49
26-04-17 11:08,229.95,62.0105,12182.08,14259.31448,7411.138655,0.85432438,227.86,74.3261,14575.81,16935.94515,8623.920271,0.860643435,229.45,38.0222,7129.38,8724.19379,5028.269891,0.817196428,229.0866667,174.3588,33887.27,39919.45341,21100.13489,0.848891132,3426609.34
26-04-17 11:13,229.9,63.6527,12561.48,14633.75573,7507.065137,0.858390712,227.79,76.8527,15205.75,17506.27653,8674.957348,0.868588473,229.38,39.0362,7287.52,8954.123556,5202.728218,0.813873067,229.0233333,179.5416,35054.75,41094.15582,21445.14269,0.853034922,3426612.22
26-04-17 11:18,229.83,64.2808,12724.93,14773.65626,7505.802815,0.861325712,227.73,75.0105,14711.98,17082.14116,8680.851989,0.861249176,229.28,44.0293,8572.84,10095.0379,5330.685192,0.849213255,228.9466667,183.3206,36009.75,41950.83533,21521.3961,0.858379809,3426615.2
26-04-17 11:23,230.03,63.134,12428.58,14522.71402,7512.63081,0.855802847,227.95,71.0527,14098.43,16196.46296,7972.43276,0.87046351,229.55,38.0255,7151.69,8728.753525,5004.444849,0.81932546,229.1766667,172.2122,33678.7,39447.93051,20539.82444,0.853750743,3426618.08
26-04-17 11:28,229.61,62.3789,12263.83,14322.81923,7398.758301,0.856244138,227.53,72.112,14276.2,16407.64336,8087.080696,0.870094485,229.11,40.2327,7556.83,9217.713897,5278.311268,0.819816072,228.75,174.7236,34096.86,39948.17649,20814.92116,0.85352732,3426620.88
26-04-17 11:33,230.02,63.4974,12567.93,14605.67195,7441.289443,0.860482835,227.95,74.4494,15024.22,16970.74073,7891.695275,0.885301369,229.47,38.6634,7232.3,8872.090398,5138.854419,0.815174291,229.1466667,176.6102,34824.45,40448.50308,20575.20555,0.860957696,3426623.78
26-04-17 11:38,230.1,63.7662,12588.84,14672.60262,7537.000405,0.857982754,228.02,74.691,14970.67,17031.04182,8120.063129,0.879022561,229.52,42.3823,8215.3,9727.585496,5209.104097,0.844536396,229.2133333,180.8395,35774.81,41431.22994,20897.60234,0.863474487,3426626.72
26-04-17 11:43,229.96,63.4999,12530.83,14602.437,7497.297244,0.85813279,227.85,75.0127,14914.45,17091.6437,8347.662271,0.872616482,229.39,39.739,7439.71,9115.72921,5267.564347,0.816139864,229.0666667,178.2516,34884.99,40809.80991,21177.30052,0.854818733,3426629.64
26-04-17 11:48,230.12,64.4627,12866.98,14834.15652,7381.939139,0.867388717,227.87,81.3841,16409.4,18544.99487,8639.932075,0.88484252,229.47,39.7032,7546.98,9110.693304,5103.707021,0.828365059,229.1533333,185.55,36823.36,42489.8447,21199.69482,0.866639082,3426632.65
26-04-17 11:53,230.32,62.5266,12397.2,14401.12651,7328.156451,0.860849322,228,77.6121,15338.01,17695.5588,8824.865465,0.866771724,229.61,40.2702,7559.11,9246.440622,5325.084054,0.817515659,229.31,180.4089,35294.32,41343.12593,21530.56055,0.853692584,3426635.66
26-04-17 11:58,230.46,62.8688,12480.1,14488.74365,7360.081283,0.86136523,228.12,74.9976,14903.49,17108.45251,8401.495889,0.87111853,229.72,40.8361,7770.44,9380.868892,5255.564991,0.828328387,229.4333333,178.7025,35154.03,40978.06505,21056.97011,0.857874328,3426638.59
26-04-17 12:03,230.52,63.1669,12554.17,14561.23379,7377.150198,0.862163892,228.23,74.2907,14929.74,16955.36646,8036.62338,0.880531838,229.77,42.7315,8304.67,9818.416755,5237.725056,0.845825779,229.5066667,180.1891,35788.58,41335.017,20682.38797,0.865817474,3426641.56
26-04-17 12:08,230.93,62.7642,12483.45,14494.13671,7365.016969,0.861275856,228.58,78.2056,15858.7,17876.23605,8249.936336,0.887138655,230.11,42.86,8255.71,9862.5146,5395.595114,0.837079623,229.8733333,183.8298,36597.86,42232.88735,21076.37107,0.866572529,3426644.57
26-04-17 12:13,230.92,64.3007,12817.14,14848.31764,7496.229657,0.863204863,228.6,79.7807,16320.35,18237.86802,8140.393467,0.894860626,230.18,41.4934,7927.47,9550.950812,5326.901615,0.830018933,229.9,185.5748,37064.96,42637.13648,21074.01592,0.869311663,3426647.65
26-04-17 12:18,231.01,64.5721,12871.58,14916.80082,7538.791351,0.862891457,228.65,82.9043,17016.32,18956.0682,8353.285286,0.897671385,230.26,41.6679,7932.36,9594.450654,5397.327874,0.826765417,229.9733333,189.1443,37820.26,43467.31967,21425.12107,0.870084935,3426650.75
26-04-17 12:23,231.39,64.4856,12873.35,14921.32298,7544.71599,0.862748566,229.06,75.5932,15307.34,17315.37839,8093.680929,0.884031504,230.6,40.7873,7635.38,9405.55138,5492.300886,0.811795044,230.35,180.8661,35816.07,41642.25276,21243.50123,0.860089636,3426653.83
26-04-17 12:28,232.01,65.6651,13182.15,15234.95985,7637.730228,0.865256629,229.65,78.7306,16091.49,18080.48229,8244.257967,0.889992299,231.24,39.6164,7552.52,9160.896336,5184.73368,0.824430244,230.9666667,184.0121,36826.16,42476.33848,21167.74126,0.866980567,3426656.84
26-04-17 12:33,232.6,65.2423,13024.63,15175.35898,7787.845243,0.858274919,230.26,79.8411,16349.23,18384.21169,8407.253875,0.889308189,231.88,42.8682,8228.29,9940.278216,5577.12961,0.827772606,231.58,187.9516,37602.15,43499.84888,21870.41765,0.864420244,3426659.94
26-04-17 12:38,233.08,65.8628,13197.58,15351.30142,7841.322437,0.85970431,230.73,78.2948,16011.75,18064.9592,8364.604771,0.886342992,232.44,40.4495,7669.58,9402.08178,5438.445037,0.815732109,232.0833333,184.6071,36878.91,42818.34241,21756.75628,0.861287661,3426663.05
26-04-17 12:43,232.69,65.4831,13099.09,15237.26254,7783.830089,0.859674759,230.15,80.3673,16456.57,18496.5341,8444.114954,0.889711008,232,43.4387,8487.87,10077.7784,5433.017609,0.842236221,231.6133333,189.2891,38043.53,43811.57503,21728.87324,0.868344267,3426666.16
26-04-17 12:48,232.02,65.4977,13100.98,15196.77635,7701.060615,0.862089413,229.34,79.6842,16358.79,18274.77443,8146.003323,0.895156877,231.31,46.2281,9084.74,10693.02181,5639.877178,0.8495952,230.89,191.41,38544.51,44164.57259,21559.92164,0.872747266,3426669.38
26-04-17 12:53,232.22,64.9512,12983.63,15082.96766,7676.018862,0.860814018,229.54,76.5037,15459.28,17560.6593,8329.910976,0.880335968,231.52,39.137,7399.53,9060.99824,5229.593185,0.816635188,231.0933333,180.5919,35842.44,41704.6252,21321.2396,0.85943561,3426672.46
26-04-17 12:58,232.58,65.2034,13062.53,15165.00677,7703.748464,0.861359985,229.9,78.343,16021.06,18011.0557,8229.444933,0.889512545,231.82,41.4839,7832.48,9616.797698,5579.87948,0.814458227,231.4333333,185.0303,36916.07,42792.86017,21643.30514,0.862668909,3426675.51
26-04-17 13:03,232.34,64.9634,12999.73,15093.59636,7669.659111,0.861274523,229.6,76.062,15480.75,17463.8352,8082.816299,0.88644618,231.56,40.34,7595.29,9341.1304,5437.672937,0.813101806,231.1666667,181.3654,36075.77,41898.56196,21307.94014,0.861026449,3426678.53
26-04-17 13:08,231.87,71.8561,14515.81,16661.27391,8178.588402,0.8712305,229.17,81.6354,16623.76,18708.38462,8582.205921,0.888572709,231.17,45.2127,8584.62,10451.81986,5961.949163,0.821351699,230.7366667,198.7042,39724.19,45821.47838,22838.48966,0.866933835,3426681.64
26-04-17 13:13,231.57,74.7049,14963.72,17299.41369,8680.829332,0.864984228,228.85,86.343,17614.96,19759.59555,8952.921339,0.891463591,230.79,53.2646,10135.1,12292.93703,6956.726882,0.824465298,230.4033333,214.3125,42713.78,49351.94628,24721.39963,0.865493323,3426685.13
26-04-17 13:18,231.33,74.6771,14982.14,17275.05354,8600.171855,0.86727025,228.63,87.2222,17698.7,19941.61159,9188.247437,0.887526062,230.63,51.1642,9761.04,11799.99945,6630.391017,0.827206818,230.1966667,213.0635,42441.88,49016.66458,24521.83166,0.865866341,3426688.67
26-04-17 13:23,231.05,76.32,15360.3,17633.736,8660.82151,0.871074627,228.42,81.3433,16542.26,18580.43659,8460.866257,0.890305237,230.35,52.5352,10082.2,12101.48332,6692.917279,0.833137536,229.94,210.1985,41984.76,48315.65591,23909.88359,0.868968023,3426692.19
26-04-17 13:28,230.92,76.1274,15314.29,17579.33921,8631.667787,0.871152767,228.31,79.574,16063.2,18167.53994,8487.232366,0.884170342,230.22,54.1304,10404.18,12461.90069,6859.446573,0.834879065,229.8166667,209.8318,41781.67,48208.77984,24049.50114,0.866681757,3426695.66
26-04-17 13:33,231.96,76.3278,15401.33,17704.99649,8733.036979,0.86988608,229.28,79.8276,16141.96,18302.87213,8627.413024,0.8819359,231.2,53.1035,10354.43,12277.5292,6597.234468,0.843364315,230.8133333,209.2589,41897.72,48285.39782,24001.26457,0.867709947,3426699.18
26-04-17 13:38,232.16,75.7133,15246.39,17577.59973,8747.548466,0.867376106,229.55,79.8599,16127.68,18331.84005,8715.176261,0.879763295,231.45,52.255,9900.76,12094.41975,6946.217713,0.818622158,231.0533333,207.8282,41274.83,48003.85952,24510.38428,0.859823156,3426702.63
26-04-17 13:43,229.38,75.2775,15095.99,17267.15295,8382.461269,0.874260513,226.85,80.5496,16264.32,18272.67676,8328.421874,0.890089625,228.68,53.978,10469.86,12343.68904,6538.24829,0.848195379,228.3033333,209.8051,41830.17,47883.51875,23303.8247,0.87358179,3426706.09
26-04-17 13:48,229.94,74.9382,15066.47,17231.28971,8361.747828,0.874366937,227.51,78.2951,15778.22,17812.9182,8267.274549,0.885774011,229.26,53.5859,10414.88,12285.10343,6515.676555,0.847764942,228.9033333,206.8192,41259.57,47329.31134,23188.60918,0.871755131,3426709.56
26-04-17 13:53,230.72,75.7747,15236.41,17482.73878,8573.095456,0.87151162,228.31,78.8827,15820.5,18009.70924,8605.89371,0.878442833,229.97,52.76,10063.29,12133.2172,6778.285476,0.829399972,229.6666667,207.4174,41120.2,47625.66522,24027.75769,0.863404213,3426712.99
26-04-17 13:58,231.05,76.3167,15342.42,17632.97354,8690.909287,0.870098283,228.6,80.7873,16515.75,18467.97678,8264.14958,0.894291248,230.26,50.6043,9674.88,11652.14612,6493.782114,0.830308846,229.97,207.7083,41533.05,47753.09643,23566.16169,0.869745694,3426716.43
26-04-17 14:03,232.75,75.9367,15258.38,17674.26693,8919.728197,0.863310488,230.36,81.4605,16690.56,18765.24078,8576.681667,0.889440226,231.96,51.7939,9878.43,12014.11304,6837.801764,0.82223548,231.69,209.1911,41827.37,48453.62075,24458.62798,0.863245499,3426719.91
26-04-17 14:08,232.33,76.378,15393.11,17744.90074,8828.00469,0.867466673,229.85,79.1599,16022.72,18194.90301,8621.307298,0.880615851,231.52,52.1104,9961.17,12064.59981,6806.58951,0.825652749,231.2333333,207.6483,41377,48004.40356,24338.58321,0.861941758,3426723.39
26-04-17 14:13,231.68,75.0871,15079.04,17396.17933,8674.653186,0.866801826,229.2,82.4541,16668.56,18898.47972,8905.708464,0.882005338,230.86,50.4679,9619.44,11651.01939,6573.631189,0.82563076,230.58,208.0091,41367.04,47945.67844,24239.55616,0.862789752,3426726.83
26-04-17 14:18,231.92,74.5742,14965.11,17295.24846,8670.126996,0.865272912,229.52,82.3745,16663.87,18906.59524,8931.672866,0.881378682,231.11,56.4899,11129.28,13055.38079,6825.107635,0.852466901,230.85,213.4386,42758.26,49257.22449,24454.14825,0.868060684,3426730.33
26-04-17 14:23,231.62,75.0114,15083.17,17374.14047,8623.151382,0.868139061,229.13,83.9532,17027.3,19236.19672,8949.989877,0.885169779,230.79,52.0212,9913.73,12005.97275,6772.100052,0.825733175,230.5133333,210.9858,42024.2,48616.30993,24444.06279,0.864405383,3426733.85
26-04-17 14:28,231.64,76.3674,15412.94,17689.74454,8681.494244,0.871292402,229.15,84.9673,17310.91,19470.25679,8911.974789,0.889095105,230.81,51.2544,9840.6,11830.02806,6565.984742,0.831832346,230.5333333,212.5891,42564.45,48990.02939,24254.70215,0.868839038,3426737.39
26-04-17 14:33,231.73,77.733,15722.68,18013.06809,8790.219317,0.87284853,229.19,82.3828,16703.92,18881.31393,8802.446957,0.884679957,230.89,52.339,9962.58,12084.55171,6839.838432,0.824406253,230.6033333,212.4548,42389.18,48978.93373,24537.59093,0.865457387,3426740.93
26-04-17 14:38,231.86,71.3621,14403.76,16546.01651,8142.626117,0.870527356,229.32,77.2601,15682.05,17717.28613,8244.727751,0.885127095,231.04,46.7347,9103.03,10797.58509,5807.123948,0.843061659,230.74,195.3569,39188.84,45060.88773,22242.26657,0.869686373,3426744.32
26-04-17 14:43,232.16,76.8816,15510.27,17848.83226,8832.459308,0.868979538,229.7,80.327,16346.16,18451.1119,8558.421794,0.885917341,231.36,52.5596,10166.01,12160.18906,6672.513661,0.836007561,231.0733333,209.7682,42022.44,48460.13321,24135.01704,0.867154859,3426747.71
26-04-17 14:48,232.14,74.535,14997.58,17302.5549,8628.499302,0.86678413,229.75,79.0374,16054.89,18158.84265,8484.342843,0.884136192,231.41,52.2164,10115.32,12083.39712,6609.749417,0.837125512,231.1,205.7888,41167.79,47544.79467,23784.88106,0.865873757,3426751.19
26-04-17 14:53,232.08,76.6394,15507.31,17786.47195,8711.022963,0.871859807,229.65,81.9569,16722.42,18821.40209,8637.467556,0.888478973,231.38,51.9088,9959.26,12010.65814,6713.348591,0.829201854,231.0366667,210.5051,42188.99,48618.53218,24163.00466,0.867755321,3426754.65
26-04-17 14:58,232.08,76.113,15353.01,17664.30504,8735.717285,0.869154488,229.67,79.2356,16123.46,18198.04025,8438.169626,0.885999799,231.39,53.45,10215.98,12367.7955,6971.091605,0.826014628,231.0466667,208.7986,41692.45,48230.14079,24246.36249,0.864448026,3426758.15
26-04-17 15:03,231.92,76.119,15350.5,17653.51848,8718.306285,0.869543373,229.48,80.9147,16469.73,18568.30536,8574.96108,0.886980782,231.19,57.823,11504.84,13368.09937,6807.696919,0.860618977,230.8633333,214.8567,43325.07,49589.92321,24126.72363,0.87366681,3426761.68
26-04-17 15:08,231.71,73.964,14878.56,17138.19844,8505.662708,0.868151927,229.3,79.8424,16391.72,18307.86232,8154.09947,0.895337736,231.02,50.0988,9630.6,11573.82478,6419.109252,0.832101763,230.6766667,203.9052,40900.88,47019.88554,23194.56081,0.869863453,3426765.26
26-04-17 15:13,231.88,66.8534,13432.3,15501.96639,7738.493311,0.866490074,229.45,73.9937,15125.75,16977.85447,7710.981077,0.89091057,231.16,44.1775,8531.38,10212.0709,5612.659562,0.835421149,230.83,185.0246,37089.43,42691.89176,21141.70769,0.868769888,3426768.44
26-04-17 15:18,231.71,66.0427,13242.5,15302.75402,7668.798749,0.865367109,229.29,70.1662,14182.05,16088.408,7596.468239,0.881507356,230.97,44.9157,8657.3,10374.17923,5716.183288,0.834504572,230.6566667,181.1246,36081.85,41765.34124,21034.34881,0.863918477,3426771.51
26-04-17 15:23,231.79,64.8306,12978.34,15027.08477,7574.692578,0.863663192,229.33,70.18,14257.66,16094.3794,7466.470357,0.885878209,231.07,41.0318,7864.83,9481.218026,5295.08681,0.829516838,230.73,176.0424,35100.83,40602.6822,20408.56524,0.864495351,3426774.47
26-04-17 15:28,231.92,65.6873,13178.42,15234.19862,7642.64704,0.865055021,229.51,71.6219,14513.35,16437.94227,7718.070861,0.882917689,231.25,44.8274,8722.15,10366.33625,5602.234075,0.841391769,230.8933333,182.1366,36413.92,42038.47713,21006.18933,0.866204546,3426777.44
26-04-17 15:33,232.41,72.2649,14566.25,16795.08541,8360.577422,0.867292404,229.99,79.0961,16222.89,18191.31204,8230.533017,0.891793289,231.73,49.6132,9533.81,11496.86684,6425.294851,0.829252886,231.3766667,200.9742,40322.95,46483.26428,23124.73917,0.867472425,3426780.56
26-04-17 15:38,232.48,75.8875,15301.21,17642.326,8782.063495,0.867301171,230.08,80.9818,16522.05,18632.29254,8613.024396,0.886742732,231.86,51.8771,9931.9,12028.22441,6784.949871,0.825716221,231.4733333,208.7464,41755.16,48302.84295,24283.14746,0.864445185,3426784.06
26-04-17 15:43,233.36,78.0629,15857.3,18216.75834,8966.399571,0.870478693,230.9,87.8053,18080.8,20274.24377,9172.220658,0.891811315,232.65,52.9186,10182.21,12311.51229,6920.688866,0.827047869,232.3033333,218.7868,44120.31,50802.5144,25185.18841,0.868467054,3426787.63
26-04-17 15:48,231.76,77.9538,15802.58,18066.57269,8756.683963,0.8746861,229.24,87.3374,17948.2,20021.22558,8871.955271,0.896458607,231.01,56.5096,11164.73,13054.2827,6764.842994,0.855254192,230.67,221.8008,44915.51,51142.08096,24456.2754,0.878249558,3426791.36
26-04-17 15:53,231.13,76.8023,15509.42,17751.3156,8635.224187,0.873705383,228.6,86.5179,17566.2,19777.99194,9088.321228,0.888169034,230.37,51.538,9865.05,11872.80906,6606.389594,0.830894353,230.0333333,214.8582,42940.67,49402.1166,24426.78825,0.86920709,3426795
26-04-17 15:58,230.58,75.0698,15068.93,17309.59448,8517.594135,0.870553612,228,83.9819,17043.76,19147.8732,8726.47083,0.890112433,229.72,52.813,10098.61,12132.20236,6723.719965,0.83238061,229.4333333,211.8647,42211.3,48589.67004,24065.78873,0.868729916,3426798.55
26-04-17 16:03,230.3,76.663,15441.64,17655.4889,8559.909019,0.874608462,227.69,87.1812,17798.64,19850.28743,8788.761296,0.896643944,229.47,51.3206,9762.63,11776.53808,6586.190453,0.828989804,229.1533333,215.1648,43002.91,49282.31441,24072.72824,0.872583005,3426802.11
26-04-17 16:08,230.26,76.3218,15353.14,17573.85767,8551.114867,0.873635163,227.69,84.7414,17330.9,19294.76937,8481.039446,0.898217526,229.44,51.1851,9780.82,11743.90934,6500.382051,0.832841919,229.13,212.2483,42464.86,48612.53638,23662.50955,0.873537222,3426805.67
26-04-17 16:13,230.43,75.1174,15067.26,17309.30248,8519.954724,0.870471818,227.85,83.7419,17184.17,19080.59192,8292.966251,0.900609901,229.51,53.9011,10348.5,12370.84146,6778.367518,0.836523533,229.2633333,212.7604,42599.93,48760.73586,23724.57219,0.87365232,3426809.21
26-04-17 16:18,230.59,75.0908,15086.74,17315.18757,8497.411184,0.871300986,228.01,81.4957,16484.22,18581.83456,8576.425042,0.887114776,229.65,50.719,9737.59,11647.61835,6391.115256,0.836015545,229.4166667,207.3055,41308.55,47544.64048,23539.2552,0.868837151,3426812.72
26-04-17 16:23,230.46,74.875,15026.26,17255.6925,8483.539006,0.870800172,227.87,81.8578,16690.07,18652.93689,8329.082655,0.894769017,229.55,52.263,9911.21,11996.97165,6759.825819,0.826142654,229.2933333,208.9958,41627.54,47905.60104,23708.53273,0.868949332,3426816.18
26-04-17 16:28,230.98,76.5739,15459.17,17687.03942,8593.336164,0.874039438,228.44,81.0497,16387.81,18514.99347,8616.534485,0.885110223,230.1,51.5938,9925.98,11871.73338,6512.524433,0.836101998,229.84,209.2174,41772.96,48073.76627,23792.99931,0.868934624,3426819.64
26-04-17 16:33,231.34,75.1968,15104.61,17396.02771,8629.74721,0.868279256,228.85,81.9265,16622.26,18748.87953,8673.001553,0.886573514,230.56,54.6186,10661.72,12592.86442,6701.340227,0.846647724,230.25,211.7419,42388.59,48737.77165,24053.6447,0.869727699,3426823.16
26-04-17 16:38,231.37,74.6848,14969.9,17279.82218,8631.010858,0.866322573,229.01,78.3986,15857.32,17954.06339,8419.845277,0.88321622,230.64,51.9547,9931.87,11982.83201,6704.194302,0.828841629,230.34,205.0381,40759.09,47216.71757,23835.16311,0.863234297,3426826.62
26-04-17 16:43,231.76,75.01,15065.37,17384.3176,8674.625363,0.866606924,229.38,78.9409,15873,18107.46364,8713.673769,0.876599855,231.07,50.6983,9634.03,11714.85618,6665.082243,0.822377147,230.7366667,204.6492,40572.4,47206.63742,24131.86638,0.859463885,3426829.99
26-04-17 16:48,229.8,74.0858,14807.01,17024.91684,8402.395389,0.869725834,227.39,76.7059,15369.95,17442.1546,8245.810701,0.881195606,229.16,53.1913,10156.65,12189.31831,6739.580224,0.833241839,228.7833333,203.983,40333.61,46656.38975,23452.47554,0.864482019,3426833.36
26-04-17 16:53,229.75,74.4416,14853.02,17102.9576,8479.325182,0.868447455,227.36,77.4081,15500.71,17599.50562,8334.901764,0.880746899,229.13,50.9087,9612.14,11664.71043,6608.49711,0.824035886,228.7466667,202.7584,39965.87,46367.17365,23508.38206,0.861943199,3426836.72
26-04-17 16:58,229.96,74.0753,14727.21,17034.35599,8560.290272,0.864559248,227.56,78.4252,15703.28,17846.43851,8479.526213,0.879911137,229.35,50.3417,9641.83,11545.8689,6351.551211,0.835089164,228.9566667,202.8422,40072.32,46426.6634,23444.49282,0.863131594,3426840.06
26-04-17 17:03,230.51,74.6227,14911.61,17201.27858,8574.839467,0.866889629,228.07,75.4949,15170.45,17218.12184,8143.780854,0.881074611,229.83,51.0714,9843.2,11737.73986,6394.212291,0.838594151,229.47,201.189,39925.26,46157.14028,23161.50282,0.864985564,3426843.39
26-04-17 17:08,231.37,74.0137,14837.69,17124.54977,8549.453799,0.866457232,228.97,76.7408,15449.94,17571.34098,8369.670106,0.879269261,230.66,53.6957,10452.86,12385.45016,6643.575358,0.843962865,230.3333333,204.4502,40740.49,47081.34091,23597.99009,0.865321361,3426846.71
26-04-17 17:13,231.48,75.4449,15130.48,17463.98545,8721.201915,0.866381849,229.08,75.5817,15261.5,17314.25584,8177.41236,0.88144129,230.71,61.8386,12510.55,14266.78341,6857.641537,0.876900535,230.4233333,212.8652,42902.53,49045.02469,23765.25545,0.874758047,3426850.21
26-04-17 17:18,232.12,76.9317,15519.91,17857.3862,8832.815838,0.869103116,229.68,77.1835,15571.77,17727.50628,8472.570919,0.878395966,231.33,50.213,9595.08,11615.77329,6546.802954,0.826038849,231.0433333,204.3282,40686.76,47200.66577,23926.77183,0.861995468,3426853.72
26-04-17 17:23,232.82,77.3785,15648.12,18015.26237,8926.702567,0.868603503,230.39,78.2035,15846.68,18017.30437,8573.563411,0.879525576,232.04,50.2492,9436.45,11659.82437,6848.716353,0.80931322,231.75,205.8312,40931.25,47692.3911,24478.4996,0.858234386,3426857.11
26-04-17 17:28,233.32,75.6714,15193.27,17655.65105,8993.695605,0.860532979,230.84,80.0549,16389.43,18479.87312,8537.69844,0.886880007,232.49,50.5076,9512.81,11742.51192,6884.259742,0.810117125,232.2166667,206.2339,41095.51,47878.03609,24565.53271,0.858337421,3426860.54
26-04-17 17:33,233.3,75.3871,15082.84,17587.81043,9046.491765,0.857573492,230.85,78.4524,15883.06,18110.73654,8702.136695,0.876996911,232.52,49.1978,9255.87,11439.47246,6722.380576,0.809116857,232.2233333,203.0373,40221.77,47138.01943,24580.52264,0.853276622,3426863.93
26-04-17 17:38,233.07,74.3458,14865.63,17327.77561,8903.081048,0.857907578,230.63,77.1868,15674.59,17801.59168,8438.240031,0.880516208,232.3,53.5307,10240.79,12435.18161,7054.074131,0.82353361,232,205.0633,40781.01,47564.5489,24480.51338,0.857382461,3426867.3
26-04-17 17:43,233.37,76.8727,14964.07,17939.782,9895.068833,0.83412775,230.83,79.9503,15838.12,18454.92775,9473.030829,0.858205473,232.58,53.2941,9572.85,12395.14178,7874.013117,0.772306616,232.26,210.1171,40375.04,48789.85153,27391.70964,0.827529471,3426870.66
26-04-17 17:48,233.18,83.0732,16390.8,19371.00878,10323.6455,0.84615108,230.64,76.1748,15007.22,17568.95587,9135.182445,0.854189635,232.44,57.0606,10916.78,13263.16586,7532.296009,0.823090061,232.0866667,216.3086,42314.8,50203.13051,27015.03311,0.842871741,3426874.11
26-04-17 17:53,233.16,76.8037,14784.45,17907.55069,10104.47475,0.825598668,230.63,76.6302,15011.39,17673.22303,9327.431715,0.849386101,232.42,55.6705,10343.1,12938.93761,7774.084439,0.79937784,232.07,209.1044,40138.94,48519.71133,27258.5378,0.827270792,3426877.57
26-04-17 17:58,233.27,76.7478,14902.71,17902.95931,9920.946858,0.832416013,230.67,74.9692,14599.27,17293.14536,9268.990886,0.844222939,232.5,52.4484,9527.6,12194.253,7610.824165,0.781318872,232.1466667,204.1654,39029.58,47390.35767,26880.06483,0.823576397,3426880.84
26-04-17 18:03,233.54,79.1336,15391.9,18480.86094,10228.96063,0.832856221,230.95,76.0706,14866.92,17568.50507,9360.932652,0.846225671,232.76,53.7658,9819.86,12514.52761,7757.81869,0.784676842,232.4166667,208.97,40078.68,48563.89362,27425.37462,0.82527732,3426884.15
26-04-17 18:08,233.31,76.3399,14724.48,17810.86207,10020.80318,0.826713493,230.66,77.5489,15116.19,17887.42927,9563.520582,0.845073362,232.53,53.3937,9688.94,12415.63706,7763.535619,0.780382026,232.1666667,207.2825,39529.61,48113.9284,27429.18226,0.821583506,3426887.47
26-04-17 18:13,233.21,84.1154,16773.97,19616.55243,10170.69613,0.85509266,230.53,87.3122,17438.79,20128.08147,10051.28185,0.866391068,232.42,51.94,9459.89,12071.8948,7499.408327,0.783629261,232.0533333,223.3676,43672.65,51816.5287,27886.41763,0.842832415,3426890.89
26-04-17 18:18,233.35,76.2927,14860.53,17802.90154,9803.466302,0.834725169,230.57,90.7701,18085.27,20928.86196,10532.8188,0.864130598,232.5,51.9972,9285.63,12089.349,7741.410385,0.768083542,232.14,219.06,42231.43,50821.1125,28271.74908,0.830982006,3426894.52
26-04-17 18:19,233.96,29.2927,4789.12,6853.320092,4902.277625,0.698802907,229.64,60.0174,12336.05,13782.39574,6146.242968,0.895058467,231.84,5.5994,645.57,1298.164896,1126.264388,0.497294298,231.8133333,94.9095,17770.74,21933.88072,12856.74622,0.810195889,2988573
26-04-17 18:24,234.59,46.814,8616.43,10982.09626,6809.080138,0.784588825,232.17,72.2547,14914.59,16775.3737,7679.073373,0.889076468,233.81,24.9236,4198.31,5827.386916,4041.365043,0.720444697,233.5233333,143.9923,27729.33,33584.85688,18948.00436,0.825649789,3426897.98
26-04-17 18:29,232.47,74.9398,14604.16,17421.25531,9498.349706,0.838295504,229.85,85.0893,16286.64,19557.77561,10828.29368,0.832745008,231.71,51.8905,9177.9,12023.54776,7767.358123,0.763327113,231.3433333,211.9196,40068.7,49002.57867,28209.07649,0.81768554,3426901.03
26-04-17 18:34,232.16,74.66,14475.58,17333.0656,9533.768759,0.835142515,229.34,80.1801,15241.65,18388.50413,10287.33151,0.8288684,231.28,50.5694,8791.32,11695.69083,7713.745957,0.751671716,230.9266667,205.4095,38508.55,47417.26057,27667.45699,0.812120935,3426904.31
26-04-17 18:39,231.67,74.0706,14375.68,17159.9359,9370.337491,0.837746719,228.73,77.6299,14606.63,17756.28703,10096.14228,0.822617362,230.7,50.7506,8816.22,11708.16342,7704.2427,0.752997689,230.3666667,202.4511,37798.53,46624.38635,27296.60294,0.810703002,3426907.47
26-04-17 18:44,232.2,73.4347,14222.77,17051.53734,9405.729062,0.83410485,229.18,76.2805,14187.51,17481.96499,10214.38495,0.811551219,231.17,51.4241,8873.16,11887.7092,7911.046806,0.746414625,230.85,201.1393,37283.44,46421.21153,27656.35517,0.803155255,3426910.61
26-04-17 18:49,232.2,71.8726,14360.64,16688.81772,8502.27356,0.860494748,229.05,79.5673,14893.38,18224.89007,10503.9921,0.817199991,231.07,50.1937,8771.29,11598.25826,7588.416592,0.756259242,230.7733333,201.6336,38025.31,46511.96604,26785.04778,0.817538222,3426913.74
26-04-17 18:54,231.93,42.4334,8370.21,9841.578462,5176.509556,0.850494667,228.7,54.0473,9340,12360.61751,8096.250072,0.755625679,230.81,25.4273,4359.81,5868.875113,3928.835942,0.742869786,230.48,121.908,22070.02,28071.07109,17346.44774,0.786219376,3426916.37
26-04-17 18:59,231.8,34.0721,6483.89,7897.91278,4509.567246,0.820962472,228.45,46.0186,7763.35,10512.94917,7088.899564,0.738455963,230.64,18.6202,3096.22,4294.562928,2976.019565,0.720962774,230.2966667,98.7109,17343.46,22705.42488,14654.03406,0.76384653,3426917.89
26-04-17 19:04,231.55,41.0459,7075.66,9504.178145,6345.426524,0.74447889,228.15,48.3622,8198.45,11033.83593,7384.507629,0.743028087,230.31,21.9155,3441.31,5047.358805,3692.318566,0.681804114,230.0033333,111.3236,18715.42,25585.37288,17445.46817,0.731489046,3426919.42
26-04-17 19:09,231.97,57.0755,7899.75,13239.80374,10624.79896,0.5966667,228.71,38.5029,5623.99,8805.998259,6776.159813,0.638654453,230.84,23.4972,3707.77,5424.093648,3958.943487,0.683574112,230.5066667,119.0756,17231.51,27469.89564,21393.22859,0.627287057,3426920.88
26-04-17 19:14,232.67,49.5975,6355,11539.85033,9632.347612,0.550700384,229.2,26.7019,3303.11,6120.07548,5152.163449,0.5397172,231.34,13.8517,1663.01,3204.452278,2739.144418,0.518968565,231.07,90.1511,11321.12,20864.37808,17525.82422,0.542605198,3426922.09
26-04-17 19:19,231.4,50.7631,6341.38,11746.58134,9887.824476,0.539848984,227.76,25.9957,3214.25,5920.780632,4972.347557,0.54287605,229.64,14.6616,1763.65,3366.889824,2868.010768,0.523821714,229.6,91.4204,11319.28,21034.2518,17728.89305,0.538135614,3426923.03
26-04-17 19:24,233.16,52.1908,6751.78,12168.80693,10123.8989,0.554843218,229.07,25.1612,3071.28,5763.676084,4877.212438,0.532868252,230.9,14.7319,1738.87,3401.59571,2923.556823,0.511192437,231.0433333,92.0839,11561.93,21334.07872,17929.4364,0.541946533,3426923.97
26-04-17 19:29,233.36,52.5938,6937.89,12273.28917,10124.19426,0.565283675,228.95,27.4821,3486.79,6292.026795,5237.546819,0.554160069,230.89,13.5425,1535.59,3126.827825,2723.786996,0.491101553,231.0666667,93.6184,11960.27,21692.14379,18096.98991,0.551364131,3426924.96
26-04-17 19:34,232.93,52.1652,6851.31,12150.84004,10035.06178,0.563854843,228.29,25.8107,3232.59,5892.324703,4926.444184,0.548610296,230.31,15.3745,1902.81,3540.901095,2986.183964,0.537380161,230.51,93.3504,11986.71,21584.06583,17949.67079,0.555349955,3426925.96
26-04-17 19:39,232.39,52.3359,6958.71,12162.3398,9974.911758,0.572152243,227.61,27.5223,3551.9,6264.350703,5160.048073,0.567002099,229.75,13.9083,1631.06,3195.431925,2747.804299,0.510434908,229.9166667,93.7665,12141.67,21622.12243,17891.22768,0.561539231,3426926.96
