DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
26-04-17 19:44,232.5,52.1032,6859.57,12113.994,9984.745868,0.566251725,227.6,26.4942,3396.97,6030.07992,4982.214233,0.563337476,229.84,14.3324,1708.78,3294.158816,2816.301336,0.518730303,229.98,92.9298,11965.32,21438.23274,17788.44963,0.558129961,3426927.96
26-04-17 19:49,232.41,51.7852,6811.7,12035.39833,9922.275753,0.565972128,227.35,32.5532,5227.19,7400.97002,5239.355107,0.706284445,229.67,15.1846,1886.11,3487.447082,2933.40693,0.540828278,229.81,99.523,13925,22923.81543,18209.76906,0.607446873,3426929.04
26-04-17 19:54,233.77,51.8624,6805.18,12123.87325,10033.83415,0.56130412,228.71,31.5031,5034.34,7205.074001,5154.465261,0.698721484,231.04,13.5824,1584.22,3138.077696,2708.833442,0.504837723,231.1733333,96.9479,13423.74,22467.02495,18015.83787,0.597486318,3426930.18
26-04-17 19:59,234.14,52.8984,7097.25,12385.63138,10150.51265,0.573022867,228.97,30.57,4865.54,6999.6129,5032.007677,0.695115583,231.35,15.2295,1872.32,3523.344825,2984.690365,0.531404132,231.4866667,98.6979,13835.11,22908.5891,18259.05764,0.60392676,3426931.32
26-04-17 20:04,234.26,53.343,7159.86,12496.13118,10241.56723,0.572966136,228.93,36.2531,6245.28,8299.422183,5465.975329,0.75249576,231.39,14.577,1751.92,3372.97203,2882.310988,0.519399504,231.5266667,104.1731,15157.06,24168.52539,18825.01399,0.627140455,3426932.51
26-04-17 20:09,234.41,46.1761,6298.4,10824.1396,8802.962884,0.581884587,229.12,24.1215,2927.79,5526.71808,4687.500235,0.529752008,231.4,14.0131,1668.86,3242.63134,2780.2094,0.514662268,231.6433333,84.3107,10895.05,19593.48902,16285.04521,0.556054615,3426933.63
26-04-17 20:14,234.54,44.9138,6071.34,10534.08265,8608.468384,0.576352038,229.19,23.4503,2684.15,5374.574257,4656.327654,0.499416302,231.54,15.5272,1937.17,3595.167888,3028.630802,0.538826019,231.7566667,83.8913,10692.66,19503.8248,16311.53591,0.548234006,3426934.51
26-04-17 20:19,234.29,44.5359,6001.48,10434.31601,8535.642239,0.575167552,228.91,21.658,2379.79,4957.73278,4349.219916,0.480015787,231.32,13.9592,1675.34,3229.042144,2760.42552,0.518834975,231.5066667,80.1531,10056.61,18621.09094,15671.93743,0.540065565,3426935.38
26-04-17 20:24,234.29,44.5116,5998.95,10428.62276,8530.461397,0.575238949,228.95,21.8928,2428.75,5012.35656,4384.619906,0.48455252,231.3,14.8124,1830.21,3426.10812,2896.299053,0.53419505,231.5133333,81.2168,10257.91,18867.08744,15834.84358,0.543693351,3426936.22
26-04-17 20:29,234.03,44.4056,5982.37,10392.24257,8497.644072,0.575657271,228.61,22.4078,2520.24,5122.647158,4459.809889,0.49198001,231.05,15.1061,1872.64,3490.264405,2945.363313,0.536532418,231.23,81.9195,10375.25,19005.15413,15923.25567,0.545917698,3426937.09
26-04-17 20:34,233.04,43.3035,5697.35,10091.44764,8329.316806,0.564572121,227.56,21.639,2378.79,4924.17084,4311.474991,0.483084376,230.11,13.5575,1613.58,3119.716325,2670.016766,0.517220103,230.2366667,78.5,9689.72,18135.33481,15329.69976,0.534300585,3426937.92
26-04-17 20:39,234.11,44.0926,5959.77,10322.51859,8428.257916,0.57735619,228.52,23.4892,2709.48,5367.751984,4633.732782,0.504769969,231.17,15.4851,1947.23,3579.690567,3003.74431,0.543966011,231.2666667,83.0669,10616.48,19269.96114,16081.72113,0.550934168,3426938.76
26-04-17 20:44,234.5,44.96,6215.03,10543.12,8516.500539,0.589486793,228.87,21.7076,2387.7,4968.218412,4356.843226,0.480594813,231.63,14.4462,1759.47,3346.173306,2846.25036,0.525815563,231.6666667,81.1138,10362.2,18857.51172,15755.33431,0.549499857,3426939.64
26-04-17 20:49,234.45,44.8114,6166.54,10506.03273,8505.91019,0.586952293,228.86,23.0158,2653.84,5267.395988,4550.010302,0.503823902,231.58,14.3077,1747.86,3313.377166,2814.862992,0.52751616,231.63,82.1349,10568.24,19086.80588,15893.97566,0.553693481,3426940.51
26-04-17 20:54,234.23,45.0401,6168.84,10549.74262,8558.182194,0.584738436,228.59,23.6522,2864.03,5406.656398,4585.767718,0.529722954,231.37,15.4966,1951.87,3585.448342,3007.597599,0.544386591,231.3966667,84.1889,10984.74,19541.84736,16162.27971,0.562113694,3426941.4
26-04-17 20:59,233.83,44.8848,6106.56,10495.41278,8536.018655,0.581831332,228.26,26.9674,3595.94,6155.578724,4996.034922,0.58417578,231.1,13.6803,1643.64,3161.51733,2700.673875,0.519889606,231.0633333,85.5325,11346.14,19812.50884,16241.93996,0.572675581,3426942.34
26-04-17 21:04,233.61,44.4773,5971.77,10390.34205,8502.774315,0.574742388,228,27.6637,3679.78,6307.3236,5122.650695,0.583413859,230.86,14.892,1859.65,3437.96712,2891.59468,0.540915586,230.8233333,87.033,11511.2,20135.63277,16520.77425,0.571683052,3426943.29
26-04-17 21:09,233.74,44.2533,5933.46,10343.76634,8472.753659,0.573626647,228.09,26.3989,3442.73,6021.325101,4940.037056,0.571756207,230.95,14.9559,1861.26,3454.065105,2909.686746,0.538860717,230.9266667,85.6081,11237.45,19819.15655,16325.39996,0.566999406,3426944.24
26-04-17 21:14,233.64,44.2014,5925.18,10327.2151,8458.345796,0.573744223,227.91,27.7453,3677.94,6323.431323,5143.786645,0.581636743,230.82,13.6431,1630.73,3149.100342,2693.984527,0.517839962,230.79,85.5898,11233.85,19799.74676,16304.31188,0.567373418,3426945.18
26-04-17 21:19,233.69,44.1994,5923.39,10328.95779,8461.726765,0.573474122,227.99,24.0682,2949.31,5487.308918,4627.324247,0.537478397,230.86,15.5726,1967.71,3595.090436,3008.785901,0.547332546,230.8466667,83.8402,10840.41,19411.35714,16102.3693,0.558457089,3426946.11
26-04-17 21:24,233.62,43.4906,5730.09,10160.27397,8390.30606,0.563970028,227.94,22.6353,2589.02,5159.490282,4462.881962,0.501797631,230.83,14.275,1728.29,3295.09825,2805.474319,0.524503329,230.7966667,80.4009,10047.4,18614.8625,15670.44541,0.539751502,3426946.97
26-04-17 21:29,233.65,43.6341,5842.17,10195.10747,8355.193948,0.573036628,227.94,22.7035,2589.41,5175.03579,4480.61952,0.500365622,230.89,14.2173,1713.27,3282.632397,2800.068099,0.521919543,230.8266667,80.5549,10144.85,18652.77565,15652.73324,0.543878841,3426947.8
26-04-17 21:34,233.86,45.2229,6280.35,10575.82739,8509.132091,0.593840062,228.11,22.4755,2545.69,5126.886305,4450.216355,0.496537245,231.06,15.387,1903.85,3555.32022,3002.608373,0.535493256,231.01,83.0854,10729.89,19258.03392,15991.91455,0.557164353,3426948.68
26-04-17 21:39,233.91,45.9089,6646.29,10738.5508,8434.648926,0.618918709,228.13,23.6487,2754.82,5394.977931,4638.615488,0.510626741,231.15,13.5798,1598.58,3138.97077,2701.421751,0.509268839,231.0633333,83.1374,10999.69,19272.4995,15825.17162,0.570745377,3426949.59
26-04-17 21:44,234.37,42.1906,5744.99,9888.210922,8048.093261,0.580993877,228.46,21.7586,2419.76,4970.969756,4342.269206,0.486778258,231.56,15.1836,1904.65,3515.914416,2955.327826,0.541722515,231.4633333,79.1328,10069.4,18375.09509,15370.46855,0.547991722,3426950.46
26-04-17 21:49,234.62,41.7191,5545.42,9788.135242,8065.724303,0.566545094,228.68,23.1982,2689.53,5304.964376,4572.644247,0.506983612,231.9,14.8736,1843.12,3449.18784,2915.442577,0.534363475,231.7333333,79.7909,10078.07,18542.28746,15564.34802,0.543518162,3426951.3
26-04-17 21:54,234.65,41.6915,5609.14,9782.910475,8015.165988,0.573361068,228.78,21.8616,2436.03,5001.496848,4368.149329,0.487060189,231.97,13.979,1690.05,3242.70863,2767.47001,0.521184662,231.8,77.5321,9735.22,18027.11595,15172.42239,0.540032029,3426952.13
26-04-17 21:59,234.6,40.9958,5352.07,9617.61468,7990.860958,0.556486216,228.75,23.0522,2655.74,5273.19075,4555.610358,0.503630558,232,15.6454,1980.84,3629.7328,3041.583978,0.545726121,231.7833333,79.6934,9988.65,18520.53823,15596.06385,0.539328278,3426952.94
26-04-17 22:04,234.86,41.175,5406.11,9670.3605,8018.094965,0.559039138,228.98,23.1454,2659.37,5299.833692,4584.319837,0.50178367,232.22,14.1483,1717.4,3285.518226,2800.922572,0.522718147,232.02,78.4687,9782.88,18255.71242,15413.18574,0.535880484,3426953.78
26-04-17 22:09,234.86,39.6999,5162.28,9323.918514,7764.426679,0.553659922,229.02,22.5677,2551.45,5168.454654,4494.777682,0.493658196,232.32,14.8117,1836.58,3441.054144,2909.953183,0.533725981,232.0666667,77.0793,9550.31,17933.42731,15178.91281,0.532542377,3426954.58
26-04-17 22:14,235.02,37.0516,4802.59,8707.867032,7263.750928,0.551523121,229.09,23.2543,2691.53,5327.327587,4597.399861,0.505230804,232.46,15.3673,1922.56,3572.282558,3010.808151,0.53818811,232.19,75.6732,9416.68,17607.47718,14877.81537,0.534811427,3426955.37
26-04-17 22:19,235.04,37.3605,4969.25,8781.21192,7239.905885,0.565895692,229.17,21.7031,2410.2,4973.699427,4350.703616,0.484588994,232.57,13.6601,1591.72,3176.929457,2749.419614,0.50102466,232.26,72.7237,8971.17,16931.8408,14359.85173,0.529840205,3426956.13
26-04-17 22:24,234.85,35.421,4377.12,8318.62185,7073.916171,0.526183312,228.95,23.2945,2719.77,5333.275775,4587.666252,0.509962379,232.34,15.1294,1807.79,3515.164796,3014.67724,0.514283143,232.0466667,73.8449,8904.68,17167.06242,14677.01285,0.518707265,3426956.88
26-04-17 22:29,234.75,36.3356,4704.22,8529.7821,7115.300195,0.551505296,228.98,22.5842,2621.87,5171.330116,4457.404275,0.507001089,232.35,14.3058,1651.25,3323.95263,2884.793671,0.496773024,232.0266667,73.2256,8977.34,17025.06485,14465.82868,0.527301369,3426957.63
26-04-17 22:34,235.02,37.8583,5176.34,8897.457666,7236.729726,0.581777424,229.31,23.5135,2824.19,5391.880685,4593.073934,0.5237857,232.62,13.9769,1602.43,3251.306478,2828.994858,0.492857259,232.3166667,75.3487,9602.96,17540.64483,14678.46655,0.547469041,3426958.38
26-04-17 22:39,235.07,37.9914,5102.58,8930.638398,7329.391485,0.571356691,229.35,24.0644,2889.54,5519.17014,4702.318324,0.5235461,232.68,15.3454,1830.13,3570.567672,3065.87307,0.512559954,232.3666667,77.4012,9822.25,18020.37621,15108.18863,0.545063537,3426959.21
26-04-17 22:44,234.9,37.3191,4929.2,8766.25659,7249.154569,0.562292462,229.25,27.323,3731.82,6263.79775,5030.773473,0.595775941,232.55,13.5612,1528.09,3153.65706,2758.712345,0.484545393,232.2333333,78.2033,10189.11,18183.7114,15060.85647,0.560342703,3426960.04
26-04-17 22:49,234.78,37.7543,5104.12,8863.954554,7246.906192,0.575828765,229.16,28.8239,3956.74,6605.284924,5289.045046,0.599026393,232.47,14.7006,1727.51,3417.448482,2948.671451,0.505497013,232.1366667,81.2788,10788.37,18886.68796,15502.19516,0.571215558,3426960.91
26-04-17 22:54,234.73,37.1974,4886.53,8731.345702,7235.89817,0.559653708,229.13,27.0679,3638.72,6202.067927,5022.485772,0.586694638,232.43,14.7568,1723.07,3429.923024,2965.704255,0.502364044,232.0966667,79.0221,10248.32,18363.33665,15237.58741,0.55808594,3426961.8
26-04-17 22:59,234.67,37.0825,4809.58,8702.150275,7252.265827,0.552688686,229.06,29.6944,4154.83,6801.799264,5385.337584,0.610842784,232.37,11.5617,1350.48,2686.592229,2322.494688,0.502673977,232.0333333,78.3386,10314.89,18190.54177,14983.28582,0.567046882,3426962.65
26-04-17 23:04,234.92,37.5827,5010.94,8828.927884,7269.143546,0.567559285,229.4,27.2279,3755.76,6246.08026,4990.770024,0.60129871,232.77,10.6645,1433.2,2482.375665,2026.851426,0.577350165,232.3633333,75.4751,10199.9,17557.38381,14290.68809,0.580946462,3426963.51
26-04-17 23:09,234.92,37.0766,4804.22,8710.034872,7265.27203,0.551572993,229.49,23.6841,3247.53,5435.264109,4358.399343,0.597492585,232.73,9.24,1187.88,2150.4252,1792.559524,0.55239308,232.38,70.0007,9239.63,16295.72418,13423.10933,0.566997201,3426964.32
26-04-17 23:14,235.18,37.1009,4812.2,8725.389662,7278.40339,0.551516916,229.73,19.4481,2286.11,4467.812013,3838.625438,0.511684465,233.01,9.6194,1258.93,2241.416394,1854.465612,0.561667169,232.64,66.1684,8357.24,15434.61807,12976.28508,0.541460758,3426965.05
26-04-17 23:19,235.39,38.1363,5100.44,8976.903657,7387.172062,0.568173637,229.98,18.8399,2210.66,4332.800202,3726.411136,0.51021508,233.27,10.5932,1402.74,2471.075764,2034.339186,0.567663695,232.88,67.5694,8713.84,15780.77962,13156.82325,0.552180577,3426965.75
26-04-17 23:24,235.76,37.7372,4917.01,8896.922272,7414.731187,0.552664152,230.42,20.7701,2611.3,4785.846442,4010.66559,0.545629709,233.56,13.5703,1507.17,3169.479268,2788.196087,0.475526064,233.2466667,72.0776,9035.48,16852.24798,14225.27199,0.536158737,3426966.5
26-04-17 23:29,235.75,37.4866,4877.66,8837.46595,7369.480127,0.551929708,230.49,19.754,2417.14,4553.09946,3858.516413,0.530877926,233.6,15.1567,1793.13,3540.60512,3052.960763,0.506447327,233.28,72.3973,9087.93,16931.17053,14285.44937,0.536757337,3426967.25
26-04-17 23:34,236.09,37.7349,5036.08,8908.832541,7348.822727,0.565290679,230.76,21.1409,2666.23,4878.474084,4085.428616,0.5465295,233.93,14.5365,1678.91,3400.523445,2957.164336,0.493721048,233.5933333,73.4123,9381.22,17187.83007,14401.8823,0.545805955,3426968.02
26-04-17 23:39,236.62,37.4227,4868.12,8854.959274,7396.736538,0.549761986,231.4,20.2305,2490.67,4681.3377,3963.77164,0.532042369,234.46,11.7581,1405.68,2756.804126,2371.504317,0.509894768,234.16,69.4113,8764.47,16293.1011,13734.96302,0.53792522,3426968.78
26-04-17 23:44,236.71,37.3907,4870.14,8850.752597,7390.369268,0.550251512,231.58,19.7183,2431.94,4566.363914,3864.886445,0.532576914,234.62,10.7412,1442.6,2520.100344,2066.352096,0.572437524,234.3033333,67.8502,8744.68,15937.21686,13323.86779,0.548695552,3426969.51
26-04-17 23:49,236.43,37.4355,4975.07,8850.875265,7320.29176,0.562099211,231.35,20.5141,2533.12,4745.937035,4013.380297,0.533744966,234.42,8.9475,1142.32,2097.47295,1759.118471,0.544617274,234.0666667,66.8971,8650.51,15694.28525,13095.00921,0.551188529,3426970.24
26-04-17 23:54,235.07,35.62,4455.39,8373.1934,7089.419416,0.532101647,230.05,18.5491,2260,4267.220455,3619.609152,0.529618759,233.12,9.92,1321,2312.5504,1898.117054,0.571230793,232.7466667,64.0891,8036.39,14952.96425,12609.82061,0.537444607,3426970.92
26-04-17 23:59,233.49,37.325,5093.45,8715.01425,7071.650477,0.584445401,228.49,20.314,2572.65,4641.54586,3863.343105,0.554265772,231.51,9.9132,1314.58,2295.004932,1881.20362,0.572800512,231.1633333,67.5522,8980.68,15651.56504,12818.69241,0.573787987,3426971.64
27-04-17 0:04,232.97,37.9302,5260.14,8836.598694,7100.450948,0.595267499,228.05,18.7414,2277.84,4273.97627,3616.395732,0.532955697,231.02,8.5851,1080.29,1983.329802,1663.301121,0.544685003,230.68,65.2567,8618.27,15093.90477,12391.58518,0.570976837,3426972.37
27-04-17 0:09,233.24,37.8153,5119.85,8820.040572,7181.939269,0.580479189,228.29,20.3213,2559.14,4639.149577,3869.432938,0.551639898,231.29,10.5576,1424.27,2441.867304,1983.474451,0.583270843,230.94,68.6942,9103.26,15901.05745,13037.41867,0.572494001,3426973.11
27-04-17 0:14,232.9,37.5946,5066.46,8755.78234,7141.057867,0.578641611,228,18.3267,2213.5,4178.4876,3544.033913,0.529737123,230.95,9.2246,1194.35,2130.42137,1764.149453,0.560616795,230.6166667,65.1459,8474.31,15064.69131,12455.15934,0.562527955,3426973.85
27-04-17 0:19,233.37,37.5798,5097.6,8769.997926,7136.339248,0.581254413,228.44,19.1598,2362.97,4376.864712,3684.198351,0.539877322,231.39,9.3517,1221.89,2163.889863,1785.890301,0.564672917,231.0666667,66.0913,8682.46,15310.7525,12610.86954,0.567082513,3426974.55
27-04-17 0:24,233.89,37.0564,4872.75,8667.121396,7167.656572,0.562210886,229.06,18.2502,2199.64,4180.390812,3554.891167,0.526180469,232,8.9958,1148.56,2087.0256,1742.551515,0.550333451,231.65,64.3024,8220.95,14934.53781,12468.21562,0.550465646,3426975.26
27-04-17 0:29,234.1,36.9823,4836.17,8657.55643,7180.859494,0.558606812,229.29,18.6837,2275.37,4283.985573,3629.769105,0.531133908,232.3,8.6359,1092.37,2006.11957,1682.629939,0.544518889,231.8966667,64.3019,8203.91,14947.66157,12495.13694,0.54884237,3426975.95
27-04-17 0:34,234.11,37.2976,4965,8731.741136,7182.762579,0.568615116,229.31,18.8785,2301.26,4329.028835,3666.70057,0.531588051,232.24,8.6513,1092.12,2009.177912,1686.43701,0.543565601,231.8866667,64.8274,8358.38,15069.94788,12539.56989,0.554638945,3426976.64
27-04-17 0:39,234.51,36.9503,4817.37,8665.214853,7202.700517,0.555943515,229.77,18.8893,2302.72,4340.194461,3678.962974,0.530556873,232.66,8.6718,1095.06,2017.580988,1694.543195,0.542758881,232.3133333,64.5114,8215.15,15022.9903,12577.81969,0.546838534,3426977.33
27-04-17 0:44,234.26,36.9587,4837.44,8657.945062,7180.472613,0.558728424,229.52,20.3882,2582.43,4679.499664,3902.405976,0.551860281,232.38,10.249,1372.9,2381.66262,1946.140392,0.576446046,232.0533333,67.5959,8792.77,15719.10735,13029.87074,0.559368278,3426978.03
27-04-17 0:49,234.41,35.9503,4609.07,8427.109823,7054.973686,0.546933658,229.69,19.4805,2409.69,4474.476045,3770.189648,0.538541267,232.48,10.5613,1423.59,2455.291024,2000.461328,0.579804995,232.1933333,65.9921,8442.35,15356.87689,12828.10954,0.549743939,3426978.76
27-04-17 0:54,233.59,37.8702,5185.5,8846.100018,7166.873466,0.586190523,228.87,18.6491,2269.28,4268.219517,3614.978026,0.531668999,231.66,9.4692,1234.47,2193.634872,1813.316787,0.562750901,231.3733333,65.9885,8689.25,15307.95441,12602.79344,0.567629728,3426979.47
27-04-17 0:59,233.65,38.1877,5275.47,8922.556105,7195.931053,0.591250975,228.98,19.9503,2509.12,4568.219694,3817.453077,0.549255546,231.77,9.4735,1242.05,2195.673095,1810.605462,0.565680749,231.4666667,67.6115,9026.64,15686.44889,12829.04709,0.575441903,3426980.2
27-04-17 1:04,233.63,37.6735,5060.74,8801.659805,7201.258638,0.574975642,228.98,18.8186,2293.09,4309.083028,3648.278333,0.532152661,231.71,10.4916,1408.45,2431.008636,1981.431701,0.579368571,231.44,66.9837,8762.28,15541.75147,12836.21782,0.563789739,3426980.95
27-04-17 1:09,233.57,36.9177,4837.71,8622.867189,7137.954925,0.561032647,228.93,20.639,2617.39,4724.88627,3933.67765,0.553958307,231.63,8.6116,1086.05,1994.704908,1673.123745,0.5444665,231.3766667,66.1683,8541.15,15342.45837,12745.18676,0.556700223,3426981.67
27-04-17 1:14,233.92,37.1688,4920.7,8694.525696,7168.08821,0.565953816,229.38,18.6206,2257.76,4271.193228,3625.68771,0.5286017,232.1,10.1441,1363.32,2354.44561,1919.576179,0.57904077,231.8,65.9335,8541.78,15320.16453,12717.9179,0.557551453,3426982.38
27-04-17 1:19,234.4,37.2814,4966.86,8738.76016,7190.009101,0.568371246,229.84,19.6033,2447.36,4505.622472,3782.996549,0.543179109,232.46,9.7571,1286.49,2268.135466,1867.988751,0.567201571,232.2333333,66.6418,8700.71,15512.5181,12842.73582,0.560883149,3426983.1
27-04-17 1:24,234.33,36.7568,4747.57,8613.220944,7186.665021,0.55119566,229.8,18.8916,2316.58,4341.28968,3671.54643,0.533615624,232.44,8.9441,1152.56,2078.966604,1730.233391,0.55439082,232.19,64.5925,8216.71,15033.47723,12589.32541,0.546560844,3426983.8
27-04-17 1:29,234.52,36.7918,4746.46,8628.412936,7205.59694,0.550096528,230.02,19.0648,2357.95,4385.285296,3697.40435,0.537695917,232.63,10.5732,1426.97,2459.643516,2003.397825,0.580153177,232.39,66.4298,8531.38,15473.34175,12908.90623,0.55135989,3426984.5
27-04-17 1:34,234.41,36.1534,4648.7,8474.718494,7085.932674,0.548537394,229.85,20.0465,2528.59,4607.688025,3851.885454,0.548776303,232.5,9.0631,1168.75,2107.17075,1753.337391,0.554653675,232.2533333,65.263,8346.04,15189.57727,12691.21247,0.549458346,3426985.22
27-04-17 1:39,233.97,36.7545,4849.91,8599.450365,7101.332239,0.563979068,229.52,18.9609,2334.6,4351.905768,3672.700186,0.53645463,232.1,9.6518,1278.51,2240.18278,1839.519249,0.570716823,231.8633333,65.3672,8463.02,15191.53891,12615.86886,0.557087735,3426985.89
27-04-17 1:44,234.35,37.7676,5072.8,8850.83706,7252.862664,0.57314353,229.92,20.4687,2604.23,4706.163504,3919.944009,0.553365814,232.48,10.1748,1358.57,2365.437504,1936.383779,0.574341955,232.25,68.4111,9035.6,15922.43807,13110.3763,0.567475908,3426986.64
27-04-17 1:49,234.42,38.0146,5161.83,8911.382532,7264.175774,0.579240088,230.01,18.3228,2224.92,4214.427228,3579.263591,0.527929391,232.5,8.6225,1092.98,2004.73125,1680.577908,0.545200261,232.31,64.9599,8479.73,15130.54101,12531.05943,0.560437991,3426987.36
27-04-17 1:54,234.15,37.0866,4871,8683.82739,7189.034507,0.560927778,229.83,19.7848,2491.91,4547.140584,3803.534152,0.548016925,232.31,10.4706,1416.19,2432.425086,1977.649535,0.582213203,232.0966667,67.342,8779.1,15663.39306,12971.86515,0.560485201,3426988.08
27-04-17 1:59,234.12,36.879,4831.24,8634.11148,7155.906729,0.559552655,229.8,18.6345,2276.94,4282.2081,3626.685877,0.531721006,232.31,9.4382,1227.39,2192.588242,1816.853595,0.559790469,232.0766667,64.9517,8335.57,15108.90782,12601.48278,0.551699044,3426988.8
27-04-17 2:04,234.35,37.1897,4942.5,8715.406195,7178.439865,0.567099214,230.03,19.6233,2451.91,4513.947699,3789.968493,0.543185292,232.48,9.3279,1220.47,2168.550192,1792.501859,0.562804589,232.2866667,66.1409,8614.88,15397.90409,12762.4172,0.559483937,3426989.49
27-04-17 2:09,234.61,36.7674,4754.38,8625.999714,7197.481635,0.551168578,230.38,20.0038,2505.11,4608.475444,3868.135185,0.543587577,232.72,10.5473,1423.2,2454.567656,1999.851029,0.579816978,232.57,67.3185,8682.69,15689.04281,13067.40061,0.55342382,3426990.23
27-04-17 2:14,234.59,35.8901,4503.87,8419.458559,7113.539024,0.534935824,230.27,20.4578,2607.91,4710.817606,3923.086533,0.553600292,232.71,8.686,1104.14,2021.31906,1693.105314,0.546247261,232.5233333,65.0339,8215.92,15151.59523,12730.65185,0.542247854,3426990.92
27-04-17 2:19,235.02,37.0473,4959.14,8706.856446,7156.555011,0.569567218,230.7,25.5144,3712.46,5886.17208,4567.785295,0.63070871,233.15,10.065,1350.2,2346.65475,1919.309375,0.57537224,232.9566667,72.6267,10021.8,16939.68328,13657.10051,0.591616728,3426991.68
27-04-17 2:24,235.05,37.3282,4981.95,8773.99341,7222.40504,0.567808724,230.72,23.4735,3314.05,5415.80592,4283.459625,0.611921854,233.15,9.9074,1311.01,2309.91031,1901.825024,0.567558833,232.9733333,70.7091,9607.01,16499.70964,13414.38694,0.582253277,3426992.51
27-04-17 2:29,235.09,38.571,5403.01,9067.65639,7282.161447,0.595855177,230.86,24.599,3555.56,5678.92514,4428.112897,0.626097353,233.28,8.8613,1136.92,2067.164064,1726.435687,0.549990211,233.0766667,72.0313,10095.49,16813.74559,13445.56144,0.600430757,3426993.33
27-04-17 2:34,235.26,37.6318,5034.15,8853.257268,7282.684809,0.568621226,231.13,17.2093,2719.66,3977.585509,2902.522345,0.683746457,233.42,10.628,1439.89,2480.78776,2020.154622,0.58041644,233.27,65.4691,9193.7,15311.63054,12244.26029,0.600438992,3426994.13
27-04-17 2:39,235.46,36.0516,4520.53,8488.709736,7184.914857,0.532534406,231.32,18.5383,2933.57,4288.279556,3127.860068,0.684090196,233.61,9.19,1186.22,2146.8759,1789.401643,0.552533102,233.4633333,63.7799,8640.32,14923.86519,12168.26292,0.578959934,3426994.87
27-04-17 2:44,236.05,35.7523,4474.11,8439.330415,7155.74158,0.530149879,231.96,18.779,3051.13,4355.97684,3108.88082,0.700446791,234.18,9.727,1286,2277.86886,1880.130459,0.564562791,234.0633333,64.2583,8811.24,15073.17612,12229.58249,0.584564257,3426995.6
27-04-17 2:49,236.29,37.7397,5102.4,8917.513713,7313.519335,0.572177421,232.23,17.8062,2846.78,4135.133826,2999.195791,0.688437211,234.48,10.4024,1387.51,2439.154752,2006.063784,0.568848696,234.3333333,65.9483,9336.69,15491.80229,12362.12595,0.602685848,3426996.35
27-04-17 2:54,236.25,37.4251,4926.82,8841.679875,7341.780962,0.557226689,232.15,18.4776,2953.88,4289.57484,3110.473477,0.688618362,234.34,8.767,1110.15,2054.45878,1728.689636,0.540361292,234.2466667,64.6697,8990.85,15185.7135,12238.07626,0.592059767,3426997.12
27-04-17 2:59,236.44,37.3163,4879.24,8823.065972,7351.157063,0.553009579,232.39,16.9748,2688.26,3944.773772,2886.953114,0.681473807,234.57,10.5269,1420.6,2469.294933,2019.730949,0.575305923,234.4666667,64.818,8988.1,15237.13468,12303.83402,0.589881247,3426997.87
27-04-17 3:04,236.47,37.6716,5026.07,8908.203252,7354.910301,0.564206929,232.45,18.6585,2964.6,4337.168325,3165.782039,0.683533536,234.64,9.6444,1261.55,2262.962016,1878.693345,0.55747732,234.52,65.9745,9252.22,15508.33359,12446.07713,0.596596658,3426998.63
27-04-17 3:09,236.54,37.2119,4841.81,8802.102826,7350.774795,0.550074237,232.56,14.9493,2219.69,3476.609208,2675.777997,0.638464051,234.65,9.3169,1211.36,2186.210585,1819.924084,0.554091179,234.5833333,61.4781,8272.86,14464.92262,11865.65522,0.571925631,3426999.36
27-04-17 3:14,236.47,37.2181,4842.17,8800.964107,7349.174029,0.550186314,232.49,14.1935,2026.61,3299.846815,2604.196788,0.614152751,234.61,10.7036,1445.38,2511.171596,2053.499316,0.575579941,234.5233333,62.1152,8314.16,14611.98252,12016.02166,0.568996027,3427000.04
27-04-17 3:19,233.93,37.5637,5010.99,8787.276341,7218.462767,0.570255197,229.98,13.2971,1875.39,3058.067058,2415.509569,0.613259933,232.13,8.7234,1114.32,2024.962842,1690.78841,0.550291579,232.0133333,59.5842,8000.7,13870.30624,11330.23366,0.57682216,3427000.73
27-04-17 3:24,233.98,37.1583,4824.25,8694.299034,7233.080093,0.554875095,230.06,12.2619,1727.37,2820.972714,2230.264544,0.612331339,232.13,9.918,1326.84,2302.26534,1881.467861,0.576319322,232.0566667,59.3382,7878.46,13817.53709,11351.39635,0.570178314,3427001.38
27-04-17 3:29,234.32,37.0039,4783.48,8670.753848,7231.894038,0.551679829,230.48,12.9549,1844.59,2985.845352,2347.926787,0.617778144,232.46,9.9083,1313.09,2303.283418,1892.329029,0.570094844,232.42,59.8671,7941.16,13959.88262,11481.12802,0.568855786,3427002.06
27-04-17 3:34,234.61,37.1765,4921.13,8721.978665,7201.068765,0.564221742,230.71,11.7156,1626.73,2702.906076,2158.576096,0.601844812,232.77,8.8082,1127.21,2050.284714,1712.619346,0.54978218,232.6966667,57.7003,7675.07,13475.16946,11075.80662,0.569571316,3427002.69
27-04-17 3:39,232.4,35.7464,4513.79,8307.46336,6974.213025,0.543341548,228.53,13.7462,1982.52,3141.419086,2436.827512,0.631090582,230.63,10.4541,1417.62,2411.029083,1950.234544,0.587972999,230.52,59.9467,7913.93,13859.91153,11378.35048,0.570994265,3427003.35
27-04-17 3:44,232.41,35.5043,4476.73,8251.554363,6931.597068,0.542531722,228.52,12.2073,1699.3,2789.612196,2212.31004,0.609152771,230.63,9.0516,1168.06,2087.570508,1730.198388,0.559530802,230.52,56.7632,7344.09,13128.73707,10882.46659,0.55939044,3427003.98
27-04-17 3:49,232.24,38.4162,5543.25,8921.778288,6990.744399,0.621316717,228.43,13.5595,1939.31,3097.396585,2415.148511,0.626109685,230.52,9.4615,1246,2181.06498,1790.119674,0.571280549,230.3966667,61.4372,8728.56,14200.23985,11200.85051,0.614676941,3427004.64
27-04-17 3:54,232.36,38.6278,5631.04,8975.555608,6989.419646,0.627375089,228.48,12.2698,1713.43,2803.403904,2218.835524,0.611196267,230.53,10.2137,1364.44,2354.564261,1918.925831,0.579487263,230.4566667,61.1113,8708.91,14133.52377,11131.5489,0.616188159,3427005.39
27-04-17 3:59,232.18,38.2583,5492.43,8882.812094,6981.229361,0.618321084,228.39,12.2513,1721.34,2798.074407,2205.948547,0.615187357,230.42,8.5229,1076.41,1963.846618,1642.569649,0.548113071,230.33,59.0325,8290.18,13644.73312,10837.51159,0.607573628,3427006.09
27-04-17 4:04,232.56,37.2571,5001.19,8664.511176,7075.440093,0.577203941,228.74,12.7285,1801.94,2911.51709,2286.907082,0.618900712,230.79,10.1962,1374.97,2353.180998,1909.690632,0.584302695,230.6966667,60.1818,8178.1,13929.20926,11275.70624,0.587118755,3427006.78
27-04-17 4:09,232.64,37.106,4856.92,8632.33984,7136.358961,0.562642353,228.8,11.906,1666.23,2724.0928,2155.077532,0.611664184,230.79,9.4573,1236.72,2182.650267,1798.467634,0.566613909,230.7433333,58.4693,7759.87,13539.08291,11094.64662,0.57314591,3427007.44
27-04-17 4:14,232.92,36.951,4774.35,8606.62692,7160.978217,0.554729518,229.05,19.0268,3129.94,4358.08854,3032.558543,0.718191008,231.17,9.0921,1181.86,2101.820757,1738.061401,0.562302944,231.0466667,65.0699,9086.15,15066.53622,12018.41885,0.603068275,3427008.14
27-04-17 4:19,233.03,36.004,4618.33,8390.01212,7004.52221,0.550455701,229.12,16.9096,2700.01,3874.327552,2778.553577,0.69689771,231.22,10.4571,1411.33,2417.890662,1963.248045,0.583702986,231.1233333,63.3707,8729.67,14682.23033,11805.11539,0.594573835,3427008.89
27-04-17 4:24,233.06,36.3907,4746.13,8481.216542,7028.889248,0.559604861,229.12,18.187,2890.8,4167.00544,3001.201376,0.693735595,231.25,8.7007,1106.04,2012.036875,1680.764084,0.549711595,231.1433333,63.2784,8742.97,14660.25886,11767.90828,0.596372144,3427009.61
27-04-17 4:29,233.01,36.8251,4861.09,8580.616551,7070.840431,0.566519896,229.12,15.9269,2455.25,3649.171328,2699.666427,0.672823986,231.18,9.8534,1311.17,2277.909012,1862.713799,0.575602446,231.1033333,62.6054,8627.51,14507.69689,11663.59037,0.594685019,3427010.34
27-04-17 4:34,233.14,37.1623,4991.55,8664.018622,7081.641567,0.576124108,229.27,16.4501,2531.36,3771.514427,2795.807151,0.67117866,231.28,9.9043,1327.57,2290.666504,1866.738045,0.579556211,231.23,63.5167,8850.48,14726.19955,11769.87498,0.601002313,3427011.06
27-04-17 4:39,233.21,36.7412,4796.29,8568.415252,7100.23536,0.559763954,229.29,16.9534,2692.54,3887.245086,2803.730142,0.692660211,231.32,8.9321,1226.72,2066.173372,1662.597499,0.593715908,231.2733333,62.6267,8715.55,14521.83371,11615.62923,0.600168696,3427011.8
27-04-17 4:44,233.26,36.6097,4757.79,8539.578622,7091.391779,0.557145757,229.3,16.3742,2562.84,3754.60406,2743.884615,0.682585956,231.31,10.8958,1572.18,2520.307498,1969.82231,0.623804834,231.29,63.8797,8892.81,14814.49018,11848.50411,0.600277829,3427012.53
27-04-17 4:49,233.17,36.8902,4881.88,8601.687934,7082.110065,0.567549071,229.18,17.9671,2824.25,4117.699978,2996.50881,0.685880471,231.29,8.3736,1217.29,1936.729944,1506.362484,0.628528517,231.2133333,63.2309,8923.42,14656.11786,11626.45114,0.60885291,3427013.28
27-04-17 4:54,233.09,35.5005,4396.51,8274.811545,7010.221532,0.531312402,229.13,16.3257,2524.32,3740.707641,2760.561934,0.674824189,231.15,7.9814,1201.1,1844.90061,1400.363185,0.651037781,231.1233333,59.8076,8121.93,13860.4198,11231.45093,0.585980087,3427013.98
27-04-17 4:59,233.21,37.3349,4966.87,8706.872029,7151.211291,0.570454003,229.3,17.4743,2716.56,4006.85699,2945.370045,0.677977778,231.37,8.9375,1355.27,2067.869375,1561.834492,0.655394396,231.2933333,63.7467,9038.7,14781.59839,11696.04862,0.611483262,3427014.7
27-04-17 5:04,233.36,37.6277,5085.61,8780.800072,7158.143672,0.579173875,229.39,14.7285,2195.85,3378.570615,2567.680311,0.649934617,231.47,7.1371,1053.91,1652.024537,1272.186615,0.637950573,231.4066667,59.4933,8335.37,13811.39522,11012.54943,0.603513973,3427015.43
27-04-17 5:09,233.01,36.6612,4790.67,8542.426212,7072.660499,0.560809058,229.13,12.0845,1614.1,2768.921485,2249.801631,0.58293455,231.1,8.7652,1329.82,2025.63772,1528.000962,0.656494489,231.08,57.5109,7734.59,13336.98542,10865.1414,0.579935402,3427016.09
27-04-17 5:14,233.26,36.6815,4788.05,8556.32669,7091.213128,0.55959177,229.34,16.5359,2608.53,3792.343306,2752.71484,0.687841208,231.31,8.1784,1224.04,1891.745704,1442.368846,0.647042569,231.3033333,61.3958,8620.62,14240.4157,11334.65262,0.605362946,3427016.77
27-04-17 5:19,233.29,36.3002,4715.78,8468.473658,7033.950888,0.556863042,229.35,16.5111,2577.44,3786.820785,2774.313375,0.68063427,231.35,7.5898,1133.53,1755.90023,1341.005353,0.645554901,231.33,60.4011,8426.75,14011.19467,11193.90283,0.601429799,3427017.48
27-04-17 5:24,233.61,36.0677,4613.44,8425.775397,7050.522137,0.547538925,229.47,18.0527,2830.91,4142.553069,3024.350261,0.683373261,231.55,7.5215,1202.57,1741.603325,1259.764874,0.690495926,231.5433333,61.6419,8646.92,14309.93179,11401.97011,0.604260043,3427018.2
27-04-17 5:29,233.54,37.7399,4945.25,8813.776246,7295.69422,0.561081863,229.45,15.7895,2343.19,3622.900775,2763.126969,0.646771785,231.56,3.1941,603.85,739.625796,427.0965881,0.816426365,231.5166667,56.7235,7892.29,13176.30282,10551.14754,0.598976064,3427018.88
27-04-17 5:34,233.59,38.1195,5112.7,8904.334005,7290.23064,0.574181067,229.4,19.586,2869.32,4493.0284,3457.5001,0.638616039,231.54,4.1096,770.92,951.536784,557.7675187,0.810184128,231.51,61.8151,8752.94,14348.89919,11370.00217,0.61000777,3427019.57
27-04-17 5:39,234,37.8206,4976.77,8850.0204,7318.102312,0.562345596,229.87,16.7489,2301.61,3850.069643,3086.361558,0.597809965,231.97,4.3378,806.9,1006.239466,601.190696,0.801896593,231.9466667,58.9073,8085.28,13706.32951,11067.59757,0.589893888,3427020.29
27-04-17 5:44,234.11,37.8233,4896.65,8854.812763,7377.704782,0.552993059,229.95,14.644,1826.8,3367.3878,2828.798748,0.542497659,232.02,2.96,568.19,686.7792,385.7794622,0.82732558,232.0266667,55.4273,7291.64,12908.97976,10652.40558,0.564850215,3427020.92
27-04-17 5:49,233.81,37.4158,4849.11,8748.188198,7281.272482,0.554298775,229.7,12.2451,1516.98,2812.69947,2368.554409,0.539332416,231.66,4.8307,897.86,1119.079962,667.9725906,0.80231979,231.7233333,54.4916,7263.95,12679.96763,10393.10394,0.572868182,3427021.52
27-04-17 5:54,233.7,38.2409,5087.1,8936.89833,7347.759206,0.569224334,229.55,12.3966,1503.15,2845.63953,2416.237656,0.528229238,231.51,3.5687,673.82,826.189737,478.0754011,0.815575369,231.5866667,54.2062,7264.07,12608.7276,10305.98363,0.576114437,3427022.14
27-04-17 5:59,233.97,37.799,4964.87,8843.83203,7318.704179,0.561393521,229.85,14.895,1894.72,3423.61575,2851.522563,0.553426593,231.85,3.7005,704.54,857.960925,489.6124357,0.821179589,231.89,56.3945,7564.13,13125.4087,10726.61601,0.576296721,3427022.75
27-04-17 6:04,234.14,37.841,5010.39,8860.09174,7307.339987,0.565500917,229.91,12.5672,1517.15,2889.324952,2458.953956,0.525088048,231.97,4.6751,863.71,1084.482947,655.8264239,0.796425617,232.0066667,55.0833,7391.25,12833.89964,10491.82555,0.575916145,3427023.37
27-04-17 6:09,233.68,37.376,4870.39,8734.02368,7249.997992,0.557634165,229.49,12.7935,1622.22,2935.980315,2447.117219,0.552530953,231.48,3,562.17,694.44,407.69082,0.809529981,231.55,53.1695,7054.78,12364.444,10154.28749,0.570569934,3427023.98
27-04-17 6:14,233.71,36.3846,4650.52,8503.444866,7119.075665,0.546898354,229.44,12.0919,1561.62,2774.365536,2293.130416,0.562874639,231.45,3.8884,765.03,899.97018,473.9993924,0.850061499,231.5333333,52.3649,6977.17,12177.78058,9980.853606,0.57294266,3427024.55
27-04-17 6:19,233.7,34.9677,4717.51,8171.95149,6672.772329,0.577280715,229.42,12.8854,1719.52,2956.168468,2404.617013,0.581671856,231.43,1.9172,599.2,599.2,0,1,231.5166667,49.7703,7036.23,11727.31996,9381.977445,0.599986188,3427025.14
27-04-17 6:24,233.76,28.2439,3899.54,6602.294064,5327.651893,0.590634098,229.49,13.0808,1712.45,3001.912792,2465.561885,0.570452947,231.44,2.6682,630.81,630.81,0,1,231.5633333,43.9929,6242.8,10235.01686,8110.673104,0.609945258,3427025.71
27-04-17 6:29,234.33,19.2493,2834.13,4510.688469,3509.133455,0.628314285,229.92,11.0154,1427.68,2532.660768,2091.913092,0.563707551,231.94,3.6301,752.1,841.965394,378.4855541,0.893267117,232.0633333,33.8948,5013.91,7885.314631,6085.958704,0.635854146,3427026.18
27-04-17 6:34,234.88,11.6895,2086.44,2745.62976,1784.727124,0.759913092,230.51,8.2071,1236.04,1891.818621,1432.195103,0.653360733,232.55,0.3491,456.27,456.27,0,1,232.6466667,20.2457,3778.75,5093.718381,3415.701302,0.741845096,3427026.54
27-04-17 6:39,235.33,10.497,1826.31,2470.25901,1663.361464,0.739319234,231.26,6.8685,999.58,1588.40931,1234.456949,0.629296236,233.25,2.349,654.6,654.6,0,1,233.28,19.7145,3480.49,4713.26832,3178.220826,0.738445122,3427026.83
27-04-17 6:44,235.55,11.6213,2115.79,2737.397215,1736.886925,0.772920345,231.66,6.2752,908.3,1453.712832,1135.020752,0.624813911,233.63,1.2826,547.81,547.81,0,1,233.6133333,19.1791,3571.9,4738.920047,3114.304674,0.753737131,3427027.13
27-04-17 6:49,235.71,10.2693,1807.93,2420.576703,1609.528096,0.746900521,232.13,5.9473,868.9,1380.546749,1072.810382,0.629388321,234.09,0,430.79,430.79,0,1,233.9766667,16.2166,3107.62,4231.913452,2872.592801,0.734329762,3427027.41
27-04-17 6:54,233.87,9.2779,1618.02,2169.822473,1445.731941,0.745692341,230.3,5.6564,829.97,1302.66892,1004.039897,0.637130423,232.29,0,424.92,424.92,0,1,232.1533333,14.9343,2872.91,3897.411393,2633.667348,0.737132858,3427027.66
27-04-17 6:59,234.01,9.25,1654.92,2164.5925,1395.242088,0.764541132,230.52,5.1727,769.32,1192.410804,911.0380141,0.645180333,232.48,0,424.31,424.31,0,1,232.3366667,14.4227,2848.55,3781.313304,2486.783706,0.753322925,3427027.89
27-04-17 7:04,234.4,10.8827,2049.8,2550.90488,1518.366118,0.803557991,230.96,7.7849,1221.23,1798.000504,1319.622332,0.679215605,232.91,2.4266,661.47,661.47,0,1,232.7566667,21.0942,3932.5,5010.375384,3104.723053,0.784871332,3427028.17
27-04-17 7:09,234.82,10.5255,1940.46,2471.59791,1530.820439,0.785103431,231.55,6.9179,1062.25,1601.839745,1198.964347,0.66314374,233.46,3.5368,733.94,825.701328,378.3051142,0.88886862,233.2766667,20.9802,3736.65,4899.138983,3168.439608,0.762715655,3427028.5
27-04-17 7:14,235.14,10.1876,1842.95,2395.512264,1530.364108,0.769334404,231.93,6.417,976.95,1488.29481,1122.760054,0.656422366,233.77,1.3811,516.84,516.84,0,1,233.6133333,17.9857,3336.74,4400.647074,2869.121964,0.758238492,3427028.79
27-04-17 7:19,235.26,10.8516,2009.49,2552.947416,1574.639784,0.787125496,232.02,6.3526,976.17,1473.930252,1104.338046,0.662290498,233.81,1.5919,547.49,547.49,0,1,233.6966667,18.7961,3533.15,4574.367668,2905.458766,0.772379978,3427029.07
27-04-17 7:24,234.76,11.1856,2079.94,2625.931456,1602.924081,0.792077034,231.7,5.4387,817.05,1260.14679,959.374395,0.648376845,233.43,3.1891,688.13,744.431613,283.9991717,0.924369664,233.2966667,19.8134,3585.12,4630.509859,2930.620436,0.774238714,3427029.38
27-04-17 7:29,234.56,10.9311,2006.43,2563.998816,1596.348516,0.782539363,231.55,6.7209,1042.38,1556.224395,1155.542428,0.66981343,233.22,1.6647,631.23,631.23,0,1,233.11,19.3167,3680.04,4751.453211,3005.596981,0.774508311,3427029.67
27-04-17 7:34,234.5,10.9775,2075.48,2574.22375,1522.829828,0.806254701,231.53,5.2864,787.89,1223.960192,936.6471585,0.643721916,233.22,6.1804,1401.01,1441.392888,338.7985205,0.971983428,233.0833333,22.4443,4264.38,5239.57683,3044.376549,0.813878704,3427030
27-04-17 7:39,234.53,13.0181,2582.31,3053.134993,1628.897894,0.845789657,231.6,8.0421,1196.67,1862.55036,1427.261278,0.64249001,233.33,5.8588,1276.41,1367.033804,489.4475796,0.933707708,233.1533333,26.919,5055.39,6282.719157,3730.360834,0.804650005,3427030.4
27-04-17 7:44,234.82,11.514,2348.93,2703.71748,1338.886129,0.868777902,231.87,7.0638,1136.37,1637.883306,1179.544381,0.693804007,233.62,4.5842,1080.41,1080.41,0,1,233.4366667,23.162,4565.71,5422.010786,2924.464594,0.842069516,3427030.78
27-04-17 7:49,234.7,41.6374,8771.02,9772.29778,4308.945586,0.897539166,231.78,34.1513,7123.13,7915.588314,3452.181536,0.899886366,233.48,38.7743,7931.38,9053.023564,4364.681769,0.876102878,233.32,114.563,23825.53,26740.90966,12141.67903,0.890976796,3427031.9
27-04-17 7:54,234.63,37.6754,7851.29,8839.779102,4061.888712,0.888177172,231.8,34.5176,7263.6,8001.17968,3355.442044,0.907816133,233.43,46.4688,10150.34,10847.21198,3825.258908,0.935755659,233.2866667,118.6618,25265.23,27688.17077,11327.08936,0.912491844,3427034.02
27-04-17 7:59,234.52,37.1482,7775.43,8711.995864,3929.575072,0.89249698,231.68,33.6077,7100.96,7786.231936,3194.021734,0.911989273,233.33,47.9484,10445.11,11187.80017,4008.31009,0.933616067,233.1766667,118.7043,25321.5,27686.02797,11195.43579,0.914594901,3427036.13
27-04-17 8:04,233.92,41.0918,8800.58,9612.193856,3865.755087,0.91556414,231.19,35.2952,7407.31,8159.897288,3422.817891,0.907770005,232.82,41.8648,8988.54,9746.962736,3769.539925,0.922188813,232.6433333,118.2518,25196.43,27519.05388,11065.1815,0.915599428,3427038.26
27-04-17 8:09,233.47,40.6636,8683.33,9493.730692,3838.059739,0.914638332,230.84,33.853,7123.91,7814.62652,3212.210136,0.911612344,232.44,28.7573,5369.51,6684.346812,3981.062002,0.803296141,232.25,103.2739,21176.75,23992.70402,11278.08077,0.882632903,3427040.16
27-04-17 8:14,232.71,43.9389,9409.52,10225.02142,4001.499268,0.920244527,230.2,35.2605,7375.06,8116.9671,3390.227854,0.908597991,231.7,28.7323,5362.87,6657.27391,3944.479849,0.805565472,231.5366667,107.9317,22147.45,24999.26243,11595.41204,0.885924137,3427041.95
27-04-17 8:19,231.86,44.6921,9589.48,10362.31031,3926.74779,0.925419112,229.39,38.3048,8107.5,8786.738072,3387.507889,0.922697357,230.91,26.947,5058.44,6222.33177,3623.478636,0.812949259,230.72,109.9439,22755.42,25371.38015,11220.4185,0.896893266,3427043.84
27-04-17 8:24,231.49,43.4079,9288.25,10048.49477,3834.143855,0.924342423,228.95,40.7286,8741.2,9324.81297,3247.084767,0.937412903,230.46,27.7797,5180.09,6402.109662,3762.137121,0.809122348,230.3,111.9162,23209.54,25775.4174,11211.12819,0.900452537,3427045.74
27-04-17 8:29,231.07,42.1522,8974.07,9740.108854,3786.263082,0.921352126,228.54,40.3198,8564.69,9214.687092,3399.49164,0.929460753,230.02,26.5361,4872.05,6103.833722,3676.943691,0.798195072,229.8766667,109.0081,22410.81,25058.62967,11211.17817,0.894335017,3427047.67
27-04-17 8:34,231.88,42.6925,9123.81,9899.5369,3841.473925,0.921640082,229.39,38.8403,8256.99,8909.576417,3347.038702,0.926754496,230.88,28.728,5518.73,6632.72064,3679.212181,0.832046199,230.7166667,110.2608,22899.53,25441.83396,11085.95692,0.900073872,3427049.54
27-04-17 8:39,233.35,44.8647,9685.86,10469.17774,3973.386303,0.925178676,230.94,38.7225,8151.86,8942.57415,3676.521586,0.911578687,232.39,28.591,5322.98,6644.26249,3976.444135,0.80113933,232.2266667,112.1782,23160.7,26056.01439,11937.2468,0.888881149,3427051.47
27-04-17 8:44,231.35,44.7783,9635.99,10359.45971,3803.432936,0.930163375,228.94,51.6175,11131.66,11817.31045,3966.733154,0.941979146,230.4,31.554,6250.97,7270.0416,3711.991234,0.859825892,230.23,127.9498,27018.62,29446.81176,11709.35079,0.91753974,3427053.47
27-04-17 8:49,231.92,56.0763,11766.52,13005.2155,5539.371552,0.904753943,229.46,81.0806,17467.9,18604.75448,6403.854988,0.938894411,230.98,43.8464,8339,10127.64147,5747.190686,0.823390127,230.7866667,181.0033,37573.42,41737.61144,18173.23082,0.900229282,3427056.22
27-04-17 8:54,231.97,71.5049,15007.07,16586.99165,7065.135675,0.904749355,229.67,74.8317,15614.58,17186.59654,7180.807198,0.908532412,231,57.8424,11255.59,13361.5944,7200.270735,0.84238375,230.88,204.179,41877.24,47135.18259,21633.82093,0.888449725,3427059.49
27-04-17 8:59,231.25,80.9191,16770.17,18712.54188,8301.844469,0.896199464,229,86.0738,17795.19,19710.9002,8476.485095,0.902809604,230.33,67.9633,13139.75,15653.98689,8508.482559,0.839386802,230.1933333,234.9562,47705.11,54077.42896,25467.44595,0.882163056,3427063.3
27-04-17 9:04,230.71,79.0794,16457.14,18244.40837,7875.339989,0.902037472,228.4,87.5741,18049.12,20001.92444,8620.107223,0.902369172,229.72,65.0007,12119.69,14931.9608,8722.188244,0.811660984,229.61,231.6542,46625.95,53178.29362,25572.47932,0.876785373,3427067.21
27-04-17 9:09,229.92,78.4571,16315.29,18038.85643,7694.910889,0.904452567,227.75,85.0843,17536.33,19377.94933,8245.122811,0.904963147,229.05,63.2728,11671.65,14492.63484,8591.219406,0.805350451,228.9066667,226.8142,45523.27,51909.4406,24944.37635,0.876974775,3427071.06
27-04-17 9:14,232.86,78.6666,16438.1,18318.30448,8083.881943,0.897359252,230.73,88.6462,18370,20453.33773,8993.448957,0.898141919,231.96,64.692,11894.39,15005.95632,9148.891277,0.792644584,231.85,232.0048,46702.49,53777.59852,26662.84926,0.868437626,3427074.89
27-04-17 9:19,233.36,77.2052,16141.05,18016.60547,8004.035084,0.89589851,231.17,90.0679,18891.42,20820.99644,8753.75024,0.907325452,232.43,66.2492,12292.74,15398.30156,9273.41545,0.798317915,232.32,233.5223,47325.21,54235.90347,26492.59753,0.872580836,3427078.81
27-04-17 9:24,233.39,81.6537,17215.11,19057.15704,8174.057881,0.903340932,231.18,88.4512,18385.6,20448.14842,8949.664032,0.899132754,232.46,65.679,12275.63,15267.74034,9078.149767,0.804024022,232.3433333,235.7839,47876.34,54773.0458,26607.19103,0.874085772,3427082.78
27-04-17 9:29,233.42,77.7591,16341.87,18150.52912,7898.417076,0.900352265,231.29,87.6793,18237.62,20279.3453,8867.979613,0.89931996,232.57,63.2573,11605.37,14711.75026,9041.625015,0.788850395,232.4266667,228.6957,46184.86,53141.62468,26286.70729,0.869090102,3427086.76
27-04-17 9:34,233.06,72.7541,15347.28,16956.07055,7208.975306,0.905120084,230.92,81.6235,17051.98,18848.49862,8030.932593,0.904686381,232.23,56.8648,10506.96,13205.7125,7999.664637,0.795637494,232.07,211.2424,42906.22,49010.28167,23686.78945,0.875453446,3427090.34
27-04-17 9:39,232.39,79.1987,16585.28,18404.98589,7979.473231,0.901129732,230.26,88.2602,18283.51,20322.79365,8872.94787,0.899655348,231.57,64.2526,11847.15,14878.97458,9001.606606,0.796234306,231.4066667,231.7115,46715.94,53606.75413,26292.68031,0.871456233,3427094.16
27-04-17 9:44,232.05,74.1265,15503.21,17201.05433,7451.627311,0.901294171,229.88,83.6744,17444.56,19235.07107,8104.02897,0.906914247,231.19,61.9465,11591.34,14321.41134,8410.925016,0.809371348,231.04,219.7474,44539.11,50757.53673,24343.27865,0.877487618,3427097.92
27-04-17 9:49,231.76,76.3442,16085.33,17693.53179,7370.429164,0.909107927,229.59,85.4387,17755.92,19615.87113,8337.248063,0.905181314,230.98,60.865,11547.45,14058.5977,8018.763482,0.82137993,230.7766667,222.6479,45388.7,51368.00063,24052.80442,0.883598728,3427101.79
27-04-17 9:54,232.23,78.0461,16440.65,18124.6458,7629.404502,0.907088071,230.06,86.4367,17784.78,19885.6272,8896.053595,0.894353486,231.44,61.6943,11487.08,14278.52879,8480.76515,0.804500251,231.2433333,226.1771,45712.51,52288.8018,25386.71351,0.874231354,3427105.42
27-04-17 9:59,232.2,81.6653,17138.57,18962.68266,8114.970858,0.903805137,230.07,90.7952,18573.51,20889.25166,9559.57956,0.889141952,231.45,65.0614,12136.89,15058.46103,8913.64963,0.805984753,231.24,237.5219,47848.97,54910.39535,26937.47553,0.871400938,3427109.4
27-04-17 10:04,231.23,69.7097,14653.5,16118.97393,6715.374773,0.90908392,229.09,79.6802,16520.04,18253.93702,7764.952998,0.905012436,230.48,59.3382,11506.06,13676.26834,7392.624627,0.841315753,230.2666667,208.7281,42679.6,48049.17929,22072.04961,0.888248262,3427113.12
27-04-17 10:09,230.9,81.3214,17051.97,18777.11126,7861.948002,0.908125311,228.86,86.36,17848.03,19764.3496,8489.837468,0.903041606,230.19,69.1765,13165.99,15923.73854,8956.682212,0.826815259,229.9833333,236.8579,48065.99,54465.1994,25614.81115,0.88250829,3427116.94
27-04-17 10:14,230.94,76.1721,16009.02,17591.18477,7291.163171,0.910059226,228.85,83.3217,17203.32,19068.17105,8224.410494,0.902200843,230.24,60.16,11301.55,13851.2384,8008.231566,0.815923434,230.01,219.6538,44513.89,50510.59422,23871.19028,0.881278288,3427120.77
27-04-17 10:19,230.47,69.514,14653.28,16020.89158,6476.909159,0.914635738,228.41,76.7289,15947.66,17525.64805,7267.769951,0.909961215,229.81,55.6376,10510.99,12786.07686,7280.305666,0.822065292,229.5633333,201.8805,41111.93,46332.61649,21366.3418,0.88732157,3427124.4
27-04-17 10:24,229.99,77.9626,16444.8,17930.61837,7146.721502,0.917135129,227.96,82.1142,16919.9,18718.75303,8006.790809,0.903901022,229.4,61.2356,11561.9,14047.44664,7978.297155,0.82306061,229.1166667,221.3124,44926.6,50696.81805,23489.74186,0.88618185,3427128.04
27-04-17 10:29,230.33,73.295,15366.97,16882.03735,6989.951223,0.910255657,228.3,80.0897,16476.02,18284.47851,7928.613961,0.901093241,229.73,59.2363,11172.83,13608.3552,7768.860986,0.821027217,229.4533333,212.621,43015.82,48774.87106,22991.89589,0.881925858,3427131.58
27-04-17 10:34,230.55,72.6583,15350.5,16751.37107,6706.010909,0.916372752,228.51,77.4557,16027.95,17699.40201,7508.238822,0.905564493,229.92,59.0133,11235.78,13568.33794,7606.381672,0.82808816,229.66,209.1273,42614.23,48019.11101,22132.83587,0.887443126,3427135.16
27-04-17 10:39,230.57,76.1655,16000.93,17561.47934,7237.112378,0.911137934,228.54,86.4416,17928.44,19755.36326,8297.313834,0.907522669,229.96,61.1171,11513.19,14054.48832,8060.713234,0.819182438,229.69,223.7242,45442.56,51371.33092,23958.03374,0.884589891,3427138.91
27-04-17 10:44,231.46,77.8318,16438.26,18014.94843,7370.344296,0.912478882,229.39,87.5152,18247.25,20075.11173,8369.467028,0.908948864,230.84,60.2776,11457.67,13914.48118,7895.225443,0.823434942,230.5633333,225.6246,46143.18,52004.54134,23984.97987,0.887291356,3427142.6
27-04-17 10:49,231.66,79.4488,16872.37,18405.10901,7353.310015,0.91672209,229.53,84.8836,17684.31,19483.33271,8177.128667,0.907663502,231.06,62.9308,12383.05,14540.79065,7621.985658,0.85160775,230.75,227.2632,46939.73,52429.23236,23355.64501,0.895296915,3427146.61
27-04-17 10:54,230.91,76.8841,16190.36,17753.30753,7283.692152,0.911963023,228.74,88.4642,18418.82,20235.30111,8379.408138,0.910232069,230.28,59.7177,11314.99,13751.79196,7815.547537,0.822801133,229.9766667,225.066,45924.17,51740.4006,23833.58268,0.887588219,3427150.42
27-04-17 10:59,230.23,75.6495,15951.62,17416.78439,6992.152579,0.915876298,228.05,86.2337,17926.4,19665.59529,8085.778933,0.911561524,229.5,63.8565,12412.54,14655.06675,7791.009703,0.846979424,229.26,225.7397,46290.56,51737.44642,23107.30224,0.894720617,3427154.18
