DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
27-04-17 11:04,230.76,75.7932,16096.93,17490.03883,6840.343772,0.920348443,228.62,81.2062,16911.73,18565.36144,7659.375559,0.910929208,230.03,60.6254,11576.19,13945.66076,7776.456724,0.830092614,229.8033333,217.6248,44584.85,50001.06104,22633.98452,0.891678078,3427158.04
27-04-17 11:09,230.86,85.5173,18287.47,19742.52388,7438.796278,0.926298487,228.67,90.5177,18932.03,20698.68246,8367.418695,0.914649038,230.24,62.4446,11902.68,14377.2447,8064.203252,0.827883245,229.9233333,238.4796,49122.18,54818.45104,24332.5709,0.896088435,3427161.92
27-04-17 11:14,230.81,80.8932,17238.83,18670.95949,7171.294763,0.923296417,228.6,86.4699,17915.41,19767.01914,8353.031199,0.906328358,230.12,62.0948,11715.46,14289.25538,8181.125606,0.819878971,229.8433333,229.4579,46869.7,52727.23401,24153.51792,0.888908756,3427165.9
27-04-17 11:19,230.66,89.2874,18989.18,20595.03168,7972.85225,0.922027229,228.47,92.9953,19020.86,21246.63619,9467.123866,0.895241008,229.97,67.7601,12913.34,15582.7902,8721.754432,0.828692412,229.7,250.0428,50923.38,57424.45807,26540.11594,0.886789039,3427170.07
27-04-17 11:24,230.73,90.7522,19307.25,20939.25511,8104.474186,0.922060021,228.46,92.6865,18813.9,21175.15779,9717.225644,0.888489247,229.94,67.7424,12711.9,15576.68746,9002.265853,0.816084937,229.71,251.1811,50833.05,57691.10035,27281.20392,0.881124639,3427174.31
27-04-17 11:29,230.62,85.8412,18253,19796.69754,7664.021441,0.922022472,228.39,94.1047,19446.37,21492.57243,9152.560495,0.904794903,229.77,67.7288,13005.81,15562.04638,8545.536475,0.835739059,229.5933333,247.6747,50705.18,56851.31635,25711.02667,0.891891046,3427178.5
27-04-17 11:34,230.36,89.4464,19023.88,20604.8727,7915.350207,0.923270931,228.16,96.6087,19958.78,22042.24099,9354.543755,0.905478713,229.54,71.6812,13952.69,16453.70265,8720.480067,0.847996971,229.3533333,257.7363,52935.35,59100.81634,26282.22237,0.895678829,3427182.88
27-04-17 11:39,230.45,88.619,18788.93,20422.24855,8002.771101,0.92002259,228.19,95.2936,19629.32,21745.04658,9356.112829,0.902703056,229.61,70.224,13511.87,16124.13264,8798.694363,0.837990502,229.4166667,254.1366,51930.12,58291.42777,26479.29736,0.890870613,3427187.12
27-04-17 11:44,230.48,86.5039,18366.96,19937.41887,7755.994561,0.921230582,228.2,95.8384,19727.62,21870.32288,9440.976221,0.902026921,229.63,69.0066,13300.34,15845.98556,8613.722435,0.839350759,229.4366667,251.3489,51394.92,57653.72731,26124.97791,0.891441411,3427191.48
27-04-17 11:49,230.39,84.9288,18173.81,19566.74623,7250.530201,0.928811044,228.1,89.4844,18446.14,20411.39164,8738.697144,0.903717901,229.56,62.9235,11973.42,14444.71866,8080.043977,0.828913341,229.35,237.3367,48593.37,54422.85653,24505.74841,0.892885326,3427195.64
27-04-17 11:54,230.48,81.632,17582.83,18814.54336,6695.605352,0.934533975,228.24,92.5615,19438.11,21126.23676,8275.128958,0.920093352,229.76,59.3245,11428.67,13630.39712,7427.868313,0.838469334,229.4933333,233.518,48449.61,53571.17724,22858.39718,0.904396963,3427199.71
27-04-17 11:59,230.51,92.7658,19806.65,21383.44456,8059.051864,0.926260965,228.22,99.754,20657.03,22765.85788,9569.294467,0.907368838,229.77,68.8293,13095.43,15814.90826,8866.850423,0.828043374,229.5,261.3491,53559.11,59964.2107,26965.31663,0.893184608,3427203.98
27-04-17 12:04,230.74,90.6406,19479.16,20914.41204,7614.128764,0.931374975,228.47,93.7383,19555.98,21416.3894,8730.714817,0.91313151,230.03,65.3491,12551.47,15032.25347,8272.197127,0.834969289,229.7466667,249.728,51586.61,57363.05492,25086.68448,0.899300256,3427208.29
27-04-17 12:09,231.31,87.0349,18734.08,20132.04272,7371.11868,0.930560314,229.01,89.4796,18523.74,20491.7232,8762.521096,0.903962045,230.61,60.2651,11653.29,13897.73471,7572.837135,0.838502838,230.31,236.7796,48911.11,54521.50063,24089.36174,0.897097648,3427212.44
27-04-17 12:14,231.88,100.5912,21469,23325.08746,9118.209464,0.920425273,229.57,98.7588,20382.53,22672.05772,9928.477823,0.899015443,231.22,73.7572,14281.49,17054.13978,9321.090449,0.837420719,230.89,273.1072,56133.02,63051.28496,28714.9543,0.890275591,3427216.92
27-04-17 12:19,232.27,95.5181,20220.57,22185.98909,9129.439229,0.911411699,229.88,99.7529,20774.17,22931.19665,9709.461401,0.905934841,231.5,76.8013,14924.84,17779.50095,9662.287773,0.839440884,231.2166667,272.0723,55919.58,62896.68669,28792.25189,0.889070362,3427221.59
27-04-17 12:24,232.19,99.6065,21327.65,23127.63323,8945.320818,0.922171749,229.78,98.5578,20534.54,22646.61128,9549.956525,0.906737867,231.44,74.2973,14440.2,17195.36711,9336.020248,0.839772708,231.1366667,272.4616,56302.39,62969.61163,28199.51895,0.894120013,3427226.2
27-04-17 12:29,232.58,104.6532,22506.66,24340.24126,9268.095815,0.924668731,230.18,101.729,21276.36,23415.98122,9778.78733,0.908625601,231.82,74.5799,14449.04,17289.11242,9494.137732,0.835730583,231.5266667,280.9621,58232.06,65045.33489,28981.42128,0.895253443,3427230.98
27-04-17 12:34,232.22,102.3875,21909.82,23776.42525,9234.618846,0.921493444,229.82,103.8748,21922.7,23872.50654,9449.433476,0.91832418,231.44,74.7502,14402.6,17300.18629,9584.443585,0.832511267,231.16,281.0125,58235.12,64949.11807,28758.62892,0.896626802,3427235.87
27-04-17 12:39,233.22,104.0069,22338.08,24256.48922,9454.493699,0.920911505,230.73,101.7949,21349.32,23487.13728,9790.411279,0.908979232,232.44,75.668,14825.25,17588.26992,9463.572328,0.842905531,232.13,281.4698,58512.65,65331.89641,29060.73776,0.895621484,3427240.73
27-04-17 12:44,233.15,105.1733,22629.38,24521.1549,9444.479774,0.922851313,230.53,101.8211,21307.16,23472.81818,9847.747265,0.907737615,232.36,75.3033,14474.9,17497.47479,9830.508326,0.827256514,232.0133333,282.2977,58411.44,65491.44787,29618.12656,0.891894162,3427245.61
27-04-17 12:49,232.54,108.2939,23434.44,25182.66351,9219.195363,0.930578292,229.85,98.9903,20615.6,22752.92046,9627.690578,0.906063907,231.77,74.7574,14460.79,17326.5226,9544.314429,0.834604285,231.3866667,282.0416,58510.83,65262.10656,28907.18466,0.896551354,3427250.49
27-04-17 12:54,232.69,109.3742,23714.15,25450.2826,9238.829693,0.931783367,229.96,99.6289,20713.16,22910.66184,9790.987128,0.904083878,231.91,73.0823,14081.67,16948.51619,9431.795755,0.830849724,231.52,282.0854,58508.98,65309.46064,29017.66544,0.895872963,3427255.36
27-04-17 12:59,232.81,105.0429,22645.18,24455.03755,9232.80479,0.925992444,230.07,99.598,20795.26,22914.51186,9624.552733,0.907514859,232.01,78.0339,15230.28,18104.64514,9788.6029,0.841236041,231.63,282.6748,58670.72,65474.19455,29062.29114,0.896089221,3427260.25
27-04-17 13:04,232.68,107.5798,23250.41,25031.66786,9273.771125,0.928839825,229.89,98.7686,20706.95,22705.91345,9315.617397,0.91196287,231.84,79.0671,15621.72,18330.91646,9590.847859,0.852206164,231.47,285.4155,59579.08,66068.49778,28554.85292,0.901777428,3427265.16
27-04-17 13:09,232.35,109.1923,23616.24,25370.83091,9271.044659,0.930842198,229.58,98.9774,20679.77,22723.23149,9417.662246,0.910071704,231.51,77.4354,15154.89,17927.06945,9576.488307,0.84536349,231.1466667,285.6051,59450.9,66021.13185,28712.02431,0.900482896,3427270.07
27-04-17 13:14,231.85,116.0965,25055.15,26916.97353,9836.814638,0.930830874,229.1,108.4565,22757.98,24847.38415,9973.306644,0.915910498,231.01,82.9358,16241.14,19158.99916,10163.2977,0.847702945,230.6533333,307.4888,64054.27,70923.35683,30449.51624,0.903147748,3427275.22
27-04-17 13:19,231.35,119.8682,25648.27,27731.50807,10545.27315,0.924878299,228.61,117.3191,24487.6,26820.31945,10940.15456,0.913024174,230.54,90.6265,17548.86,20893.03331,11338.26943,0.839938354,230.1666667,327.8138,67684.73,75444.86083,33327.23137,0.897141691,3427280.76
27-04-17 13:24,231.19,107.4825,23001.52,24848.87918,9401.961175,0.925656237,228.4,110.2623,23000.96,25183.90932,10255.9801,0.91331968,230.37,84.1611,16462.49,19388.19261,10241.50553,0.849098744,229.9866667,301.9059,62464.97,69420.9811,30288.61403,0.899799585,3427286.16
27-04-17 13:29,230.78,108.5592,23233.27,25053.29218,9374.572735,0.927353972,228.01,108.304,22542.31,24694.39504,10082.52975,0.912851275,229.94,83.6551,16260.86,19235.65369,10275.9333,0.845350008,229.5766667,300.5183,62036.44,68983.34091,30169.21337,0.899295963,3427291.38
27-04-17 13:34,232.08,108.1941,23197.44,25109.68673,9611.198938,0.923844262,229.31,109.6152,22907.05,25135.86151,10347.87873,0.911329416,231.24,81.1521,15594.37,18765.6116,10438.57285,0.831007821,230.8766667,298.9614,61698.86,69011.15984,30915.86741,0.894041777,3427296.53
27-04-17 13:39,231.33,107.1869,22923.45,24795.54558,9451.694058,0.924498714,228.62,112.9853,23548.36,25830.69929,10616.01464,0.911642373,230.53,81.4305,15768.06,18772.17317,10186.40119,0.839969878,230.16,301.6027,62239.87,69398.41803,30697.54073,0.896848542,3427301.7
27-04-17 13:44,229.49,104.496,22340.13,23980.78704,8717.610833,0.931584521,226.83,110.0075,22868.94,24953.00123,9983.178522,0.916480539,228.67,80.5004,15737.59,18408.02647,9549.015627,0.854930865,228.33,295.0039,60946.66,67341.81473,28643.05581,0.905034416,3427306.84
27-04-17 13:49,230.58,95.631,20544.63,22050.59598,8009.17981,0.931704069,228.11,97.9904,20269.93,22352.59014,9421.689017,0.906826899,229.76,77.6487,15404.96,17840.56531,8998.498655,0.863479365,229.4833333,271.2701,56219.52,62243.75144,26714.23148,0.903215483,3427311.73
27-04-17 13:54,229.46,107.0606,22971.97,24566.12528,8705.34924,0.935107582,227.01,106.0278,21847.4,24069.37088,10100.77857,0.907684713,228.65,80.1662,15618.95,18330.00163,9593.610408,0.852097578,228.3733333,293.2546,60438.32,66965.49778,28837.25661,0.902529243,3427316.55
27-04-17 13:59,228.89,107.8298,23098.47,24681.16292,8696.004073,0.935874459,226.56,104.3082,21458.91,23632.06579,9898.975463,0.908042073,228.16,77.7115,15119.54,17730.65584,9261.515357,0.85273439,227.87,289.8495,59676.92,66043.88455,28292.40015,0.903594941,3427321.55
27-04-17 14:04,231.44,106.3611,22897.82,24616.21298,9035.916164,0.930192634,229.03,106.2613,21992.53,24337.02554,10422.06488,0.903665486,230.65,80.2148,15622.65,18501.54362,9911.605486,0.844397112,230.3733333,292.8372,60513,67454.78214,29804.77252,0.897089844,3427326.56
27-04-17 14:09,232.38,111.5348,24221.3,25918.45682,9224.696767,0.934519372,229.92,101.8671,21058.62,23421.28363,10251.39262,0.899123222,231.58,76.9817,14877.34,17827.42209,9822.51153,0.834519984,231.2933333,290.3836,60157.26,67167.16254,29875.2706,0.895634976,3427331.63
27-04-17 14:14,232.33,110.3766,23993.79,25643.79548,9049.988285,0.935656737,229.82,103.9105,21422.68,23880.71111,10552.58948,0.897070439,231.51,76.1299,14649.94,17624.83315,9798.673457,0.831210138,231.22,290.417,60066.41,67149.33974,30017.66508,0.894519741,3427336.6
27-04-17 14:19,232.26,112.2468,24435.22,26070.44177,9087.791675,0.937276791,229.71,106.8142,22098.6,24536.28988,10662.14796,0.900649614,231.38,80.197,15482.43,18555.98186,10228.33437,0.834363286,231.1166667,299.258,62016.25,69162.71351,30618.06127,0.89667173,3427341.65
27-04-17 14:24,232.02,113.8859,24790.56,26423.80652,9145.801539,0.938190339,229.5,106.5566,22096.8,24454.7397,10476.91384,0.90357944,231.19,78.9983,15244.04,18263.61698,10058.77475,0.834667088,230.9033333,299.4408,62131.4,69142.1632,30336.90599,0.898603647,3427346.87
27-04-17 14:29,232.19,111.7258,24259.51,25941.6135,9189.313666,0.9351581,229.65,105.4553,21882.62,24217.80964,10375.60822,0.903575522,231.33,81.0941,15946.89,18759.49815,9880.054164,0.850070182,231.0566667,298.2752,62089.02,68918.9213,29912.7282,0.900899475,3427352.04
27-04-17 14:34,232.1,110.4257,23976.5,25629.80497,9056.17748,0.935492877,229.53,103.3597,21421.61,23724.15194,10195.58779,0.902945237,231.24,80.4034,15526.55,18592.48222,10227.73876,0.835098284,230.9566667,294.1888,60924.66,67946.43913,30081.62884,0.896657143,3427357.18
27-04-17 14:39,232.11,108.4719,23488.4,25177.41271,9066.265833,0.932915557,229.54,103.5929,21417.92,23778.71427,10329.56703,0.90071817,231.23,79.9188,15394.96,18479.62412,10222.11888,0.833077551,230.96,291.9836,60301.28,67435.7511,30188.34472,0.894203431,3427362.2
27-04-17 14:44,232,120.3799,26335.72,27928.1368,9295.734355,0.942981631,229.53,104.796,21748.38,24053.82588,10275.91878,0.904154712,231.21,78.8284,15302.07,18225.91436,9901.040759,0.839577631,230.9133333,304.0043,63386.17,70207.87704,30188.39929,0.902835589,3427367.38
27-04-17 14:49,232.08,121.7164,26644.1,28247.94211,9382.8657,0.943222692,229.52,106.8213,22097.93,24517.62478,10620.51855,0.901307945,231.26,80.0622,15597.23,18515.18437,9976.896745,0.842402089,230.9533333,308.5999,64339.26,71280.75126,30682.3259,0.902617591,3427372.7
27-04-17 14:54,232.43,120.7694,26479.6,28070.43164,9315.573864,0.94332714,229.87,109.3163,22826.09,25128.53788,10507.76053,0.908373185,231.6,81.172,15817.28,18799.4352,10160.33549,0.841369958,231.3,311.2577,65122.97,71998.40472,30704.54463,0.904505735,3427378.1
27-04-17 14:59,232.47,101.657,21960.07,23632.20279,8731.342068,0.929243465,229.92,107.7565,22450.1,24775.37448,10479.1312,0.906145738,231.56,80.6501,15784.13,18675.33716,9981.455707,0.845185812,231.3166667,290.0636,60194.3,67082.91443,29610.19513,0.897311939,3427383.29
27-04-17 15:04,232.43,100.3835,21643.12,23332.13691,8715.731135,0.927609849,229.85,108.1857,22554.94,24866.48315,10469.79778,0.907041815,231.49,79.7425,15334.23,18459.59133,10277.05708,0.830691738,231.2566667,288.3117,59532.29,66658.21138,29987.05706,0.893097621,3427388.28
27-04-17 15:09,232.26,99.0995,21342.86,23016.84987,8617.291045,0.927271113,229.65,106.6479,22159.31,24491.69024,10431.10114,0.904768507,231.36,79.0766,15137.93,18295.16218,10274.04664,0.82742803,231.09,284.824,58640.1,65803.70228,29857.42631,0.89113679,3427393.24
27-04-17 15:14,232.4,99.5444,21449.14,23134.11856,8667.285319,0.927164782,229.81,104.6743,21780.64,24055.20088,10210.60286,0.905444112,231.43,82.2138,16130.52,19026.73973,10090.74573,0.847781608,231.2133333,286.4325,59360.3,66216.05918,29341.46003,0.8964638,3427398.11
27-04-17 15:19,232.46,101.9666,22026.95,23703.15584,8755.173915,0.929283432,229.88,105.7159,21955.51,24301.97109,10418.31942,0.903445647,231.55,83.6874,16477.4,19377.81747,10197.79874,0.8503228,231.2966667,291.3699,60459.86,67382.9444,29750.06764,0.897257615,3427403.15
27-04-17 15:24,232.55,110.5887,24085.15,25717.40219,9016.114719,0.936531218,230.02,107.0797,22236.11,24630.47259,10593.18612,0.902788605,231.73,82.1527,16010.32,19037.24517,10299.82316,0.840999832,231.4333333,299.8211,62331.58,69385.11995,30480.63328,0.898342181,3427408.25
27-04-17 15:29,232.67,109.784,23892.22,25543.44328,9034.894469,0.935356277,230.1,106.1442,22076.95,24423.78042,10446.49839,0.903912073,231.84,77.8325,14930.49,18044.6868,10133.66617,0.82741752,231.5366667,293.7607,60899.66,68011.9105,30279.55386,0.895426397,3427413.4
27-04-17 15:34,232.84,109.5487,23813.22,25507.31931,9140.781778,0.933583797,230.18,110.2005,23036.56,25365.95109,10618.30392,0.908168589,231.92,84.8379,16683.26,19675.60577,10430.64227,0.847915952,231.6466667,304.5871,63533.04,70548.87617,30670.78018,0.900553538,3427418.53
27-04-17 15:39,232.82,111.5874,24302.89,25979.77847,9182.506569,0.935454089,230.17,107.6141,22521.48,24769.5374,10310.81575,0.909241042,231.94,88.1794,17628,20452.33004,10370.70007,0.861906686,231.6433333,307.3809,64452.37,71201.6459,30258.32746,0.90520899,3427423.93
27-04-17 15:44,232.33,110.6286,24078.59,25702.34264,8990.657412,0.936824722,229.65,104.7216,21736.63,24049.31544,10290.21328,0.903835706,231.53,77.6068,14828.05,17968.3024,10148.34097,0.825233774,231.17,292.957,60643.27,67719.96048,30139.45672,0.89550067,3427429.12
27-04-17 15:49,232.82,109.2518,23851.6,25436.00408,8836.938429,0.937710182,230.09,103.4838,21578.35,23810.58754,10065.72851,0.906250212,232,75.1452,14356.56,17433.6864,9890.531152,0.823495368,231.6366667,287.8808,59786.51,66680.27802,29526.81321,0.896614588,3427434.16
27-04-17 15:54,232.23,97.3745,21171.28,22613.28013,7945.900932,0.936232155,229.49,98.1377,20486.83,22521.62077,9354.848946,0.909651672,231.37,72.8856,14131.96,16863.54127,9201.452646,0.838018526,231.03,268.3978,55790.07,61998.44218,27042.09537,0.899862449,3427438.95
27-04-17 15:59,231.68,92.3433,19963.09,21394.09574,7693.007887,0.933112118,228.9,97.6863,20362.86,22360.39407,9238.027689,0.910666419,230.78,70.2662,13529.84,16216.03364,8938.857671,0.834349527,230.4533333,260.2958,53855.79,59970.52345,26382.14484,0.898037684,3427443.53
27-04-17 16:04,231.52,95.4205,20662.38,22091.75416,7817.394361,0.935298295,228.77,95.2561,19818.68,21791.738,9060.892229,0.909458438,230.65,69.8946,13379.15,16121.18949,8993.947734,0.829910845,230.3133333,260.5712,53860.21,60004.68165,26450.70128,0.897600129,3427448.02
27-04-17 16:09,231.71,95.6658,20716.08,22166.72252,7887.180524,0.934557645,228.91,96.4323,20010.27,22074.31779,9320.118055,0.906495512,230.77,70.5426,13548.56,16279.1158,9024.751145,0.832266332,230.4633333,262.6407,54274.91,60520.15611,26775.42606,0.896807171,3427452.51
27-04-17 16:14,232.03,100.0522,21759.57,23215.11197,8090.892226,0.937301962,229.26,96.9493,20170.41,22226.59652,9336.817081,0.907489817,231.11,75.0279,14860.03,17339.69797,8935.582469,0.856994743,230.8,272.0294,56790.01,62781.40645,26765.64515,0.904567343,3427457.11
27-04-17 16:19,232.16,98.8216,21517.84,22942.42266,7958.474669,0.93790618,229.43,98.483,20470.05,22594.95469,9566.035252,0.905956674,231.25,71.482,13757.6,16530.2125,9163.862043,0.832270003,230.9466667,268.7866,55745.49,62067.58985,27291.5015,0.898141689,3427461.85
27-04-17 16:24,232.03,103.8514,22581.32,24096.64034,8410.235599,0.937114871,229.39,99.1523,20526.93,22744.5461,9795.893116,0.902498995,231.21,72.76,13951.53,16822.8396,9400.145896,0.829320753,230.8766667,275.7637,57059.78,63664.02604,28236.31913,0.896264084,3427466.51
27-04-17 16:29,232.42,98.1164,21379.48,22804.21369,7934.103406,0.937523227,229.75,97.7463,20322.64,22457.21243,9555.976838,0.904949359,231.55,69.7865,13369.31,16159.06408,9076.172205,0.827356704,231.24,265.6492,55071.43,61420.49019,27195.84918,0.896629607,3427471.21
27-04-17 16:34,232.78,100.8261,22026.13,23470.29956,8105.834847,0.938468209,230.11,96.2784,19992.46,22154.62262,9546.143031,0.902405802,231.92,69.3652,13249.42,16087.17718,9124.151435,0.823601297,231.6033333,266.4697,55268.01,61712.09937,27455.96982,0.895578186,3427475.82
27-04-17 16:39,233.01,106.1821,23139.8,24741.49112,8757.341997,0.935262951,230.29,98.9795,20530.37,22793.98906,9903.021998,0.900692281,232.06,72.7384,13898.32,16879.6731,9579.147419,0.823376135,231.7866667,277.9,57568.49,64415.15328,28899.49708,0.893710363,3427480.53
27-04-17 16:44,233.86,102.4195,22351.65,23951.82427,8607.765572,0.933191967,231.07,101.0738,21104.16,23355.12297,10003.80925,0.903620162,232.8,72.3996,13734.66,16854.62688,9769.215012,0.814889591,232.5766667,275.8929,57190.47,64161.57412,29085.35257,0.891350793,3427485.27
27-04-17 16:49,233.88,107.0262,23232.1,25031.28766,9318.524095,0.928122449,231.23,103.4726,21494.63,23925.9693,10508.70534,0.89838074,232.91,76.6466,14623.41,17851.75961,10239.19924,0.819157905,232.6733333,287.1454,59350.14,66809.01656,30675.81418,0.888355241,3427490.14
27-04-17 16:54,233.32,100.4471,21741.25,23436.31737,8750.943972,0.927673476,230.67,102.3364,21252.86,23605.93739,10274.05576,0.900318409,232.31,73.8233,13979.44,17149.89082,9934.486022,0.815132886,232.1,276.6068,56973.55,64192.14558,29574.41724,0.887547059,3427494.94
27-04-17 16:59,231.74,104.731,22739.61,24270.36194,8482.959728,0.936929167,229.11,98.5503,20402.17,22578.85923,9672.45282,0.903596138,230.74,75.5941,14744.85,17442.58263,9318.427304,0.845336399,230.53,278.8754,57886.63,64291.80381,27974.52598,0.9003734,3427499.75
27-04-17 17:04,232.16,105.5334,23002.69,24500.63414,8435.480201,0.938861005,229.52,97.7359,20188.92,22432.34377,9778.422989,0.899991557,231.16,69.743,13263.56,16121.79188,9164.613988,0.822710037,230.9466667,273.0123,56455.17,63054.76979,28084.1196,0.895335439,3427504.55
27-04-17 17:09,232.6,103.6767,22655.04,24115.20042,8263.900646,0.939450621,229.98,96.7024,20187.66,22239.61795,9330.540733,0.907734119,231.57,70.5394,13546.67,16334.80886,9127.634542,0.82931304,231.3833333,270.9185,56389.37,62689.62723,27390.29597,0.899500802,3427509.22
27-04-17 17:14,233.12,100.8864,21919,23518.63757,8525.476647,0.931984259,230.48,100.1614,20837.67,23085.19947,9935.690395,0.902641973,232.11,72.9039,13961.54,16921.72423,9561.388587,0.82506604,231.9033333,273.9517,56718.21,63525.56127,28610.16583,0.892840754,3427514.01
27-04-17 17:19,231.33,97.5662,21154.55,22569.98905,7866.982893,0.937286676,228.7,94.9498,19706.25,21715.01926,9121.719816,0.907494014,230.31,70.3265,13475.56,16196.89621,8986.029695,0.831984093,230.1133333,262.8425,54336.36,60481.90452,26563.52304,0.89839036,3427518.54
27-04-17 17:24,231.39,114.2346,24955.63,26432.74409,8712.433164,0.944118019,228.8,97.2651,20137.75,22254.25488,9472.216488,0.904894372,230.45,72.9899,13880.21,16820.52246,9501.039207,0.825194939,230.2133333,284.4896,58973.59,65507.52143,28519.31006,0.900256775,3427523.26
27-04-17 17:29,232.28,110.4852,24248.13,25663.50226,8404.971121,0.944848827,229.63,96.5301,20083.48,22166.20686,9380.541444,0.906040448,231.35,67.8764,12939.51,15703.20514,8897.175542,0.824004392,231.0866667,274.8917,57271.12,63532.91426,27503.63627,0.901440154,3427528.12
27-04-17 17:34,233.76,111.419,24562.69,26045.30544,8662.112642,0.943075521,231.13,98.2911,20618.51,22718.02194,9538.635457,0.907583858,232.84,70.3617,13506.67,16383.01823,9272.170823,0.824431116,232.5766667,280.0718,58687.87,65146.34561,28280.38651,0.900862043,3427532.93
27-04-17 17:39,232.14,110.5225,24163.88,25656.69315,8623.966995,0.94181584,229.4,100.2034,20896.4,22986.65996,9577.42153,0.909066391,231.19,73.8493,14071.53,17073.21967,9668.861011,0.824187252,230.91,284.5752,59131.81,65716.57278,28672.23367,0.899800575,3427537.98
27-04-17 17:44,232.72,88.4082,19124.41,20574.3563,7586.901836,0.929526529,229.87,93.3358,19421.58,21455.10035,9117.212357,0.905219723,231.72,71.3196,13885.15,16526.17771,8961.984113,0.840191255,231.4366667,253.0636,52431.14,58555.63436,26071.7831,0.895407258,3427542.55
27-04-17 17:49,231.02,85.7377,18415.83,19807.12345,7292.416947,0.929757925,228.06,98.2506,20597.7,22407.03184,8820.988063,0.919251606,230,66.5919,12588.81,15316.137,8723.870436,0.821931144,229.6933333,250.5802,51602.34,57530.29229,25434.87837,0.896959462,3427546.87
27-04-17 17:54,230.72,81.832,17415.54,18880.27904,7291.358113,0.92241963,227.69,94.812,19691.92,21587.74428,8846.411126,0.912180529,229.6,67.6159,12874.52,15524.61064,8675.267736,0.829297449,229.3366667,244.2599,49981.98,55992.63396,25238.39799,0.892652774,3427551.1
27-04-17 17:59,230.89,80.9792,17208.86,18697.28749,7310.519606,0.9203934,227.88,90.5895,18730.44,20643.53526,8679.064779,0.907327149,229.8,65.0328,12268.79,14944.53744,8533.228652,0.820954817,229.5233333,236.6015,48208.09,54285.36019,24957.57178,0.888049556,3427555.2
27-04-17 18:04,231,78.0204,16598.51,18022.7124,7021.939051,0.920977355,227.97,91.4521,18826.13,20848.33524,8957.115126,0.903003995,229.92,62.8449,11736.2,14449.29941,8428.752158,0.812233152,229.63,232.3174,47160.84,53320.34704,24877.99388,0.884481115,3427559.16
27-04-17 18:09,230.64,79.789,16977.04,18402.53496,7101.648104,0.92253812,227.68,90.5969,18668.65,20627.10219,8772.61945,0.905054419,229.55,63.5153,11775.79,14579.93712,8596.821282,0.807670836,229.29,233.9012,47421.48,53609.57427,25003.79347,0.884571099,3427563.11
27-04-17 18:14,230.64,81.0004,17252.63,18681.93226,7166.683396,0.923492804,227.69,91.4353,18853.49,20818.90346,8830.21268,0.905594766,229.65,63.9701,11886.77,14690.73347,8632.63278,0.809133869,229.3266667,236.4058,47992.89,54191.56918,25167.61171,0.885615433,3427567.06
27-04-17 18:19,230.49,72.9622,15496.97,16817.05748,6531.258917,0.921503064,227.53,85.1926,17493.99,19383.87228,8348.342253,0.902502335,229.5,55.7819,10329.48,12801.94605,7562.517147,0.806867953,229.1733333,213.9367,43320.44,49002.87581,22904.61341,0.884038728,3427571.02
27-04-17 18:24,230.7,47.6158,10072.29,10984.96506,4383.883156,0.91691598,227.64,61.3666,12378.95,13969.49282,6473.664083,0.886141691,229.64,36.9416,6831.3,8483.269024,5029.830379,0.805267401,229.3266667,145.924,29282.54,33437.72691,16143.55698,0.875733571,3427574.03
27-04-17 18:29,231.1,38.5127,8116.95,8900.28497,3651.053991,0.911987653,227.99,49.6927,9625.28,11329.43867,5975.79832,0.849581367,230.01,29.6585,5514.65,6821.751585,4015.585893,0.808392087,229.7,117.8639,23256.88,27051.47523,13816.65099,0.859726865,3427576.13
27-04-17 18:34,231.07,37.5959,7918.5,8687.284613,3572.991981,0.911504613,228,46.2156,8895.71,10537.1568,5647.832949,0.844222988,229.98,28.6446,5369.17,6587.685108,3817.015666,0.815031367,229.6833333,112.4561,22183.38,25812.12652,13197.10299,0.859416987,3427578
27-04-17 18:39,231.41,34.8983,7255.18,8075.815603,3546.993209,0.898383564,228.26,50.4917,9877.77,11525.23544,5938.073073,0.85705581,230.33,30.5343,5698.75,7032.965319,4121.510599,0.810291213,230,115.9243,22831.7,26634.01636,13714.38306,0.857238341,3427579.85
27-04-17 18:44,231.24,47.6375,9298.59,11015.6955,5906.079187,0.844121917,228.22,45.4908,8544.63,10381.91038,5896.894201,0.823030607,230.29,28.8792,5431.63,6650.590968,3837.675829,0.816713887,229.9166667,122.0075,23274.85,28048.19684,15651.92332,0.829816267,3427581.8
27-04-17 18:49,230.69,40.484,7362.03,9339.25396,5746.49274,0.788288875,227.69,33.482,6230.96,7623.51658,4392.395989,0.817334092,229.7,20.9812,3797.72,4819.38164,2967.113445,0.788009808,229.36,94.9472,17390.71,21782.15218,13115.84383,0.798392641,3427583.58
27-04-17 18:54,232.84,26.4345,4079.97,6155.00898,4608.468329,0.66286987,229.74,19.5312,3015.26,4487.097888,3322.988804,0.671984449,231.72,12.4282,1525.43,2879.862504,2442.677088,0.529688483,231.4333333,58.3939,8620.66,13521.96937,10417.67137,0.637529916,3427584.58
27-04-17 18:59,233.87,28.9799,4356.52,6777.529213,5191.881713,0.642788819,230.73,20.0629,2995.5,4629.112917,3529.258583,0.647100223,232.68,11.8689,1365.41,2761.655652,2400.499421,0.49441718,232.4266667,60.9117,8717.43,14168.29778,11169.02307,0.615277158,3427585.28
27-04-17 19:04,234.06,33.2284,4633.01,7777.439304,6246.901669,0.595698638,230.83,22.4379,3460.97,5179.340457,3853.213494,0.668226008,232.77,13.5822,1668.47,3161.528694,2685.418318,0.527741533,232.5533333,69.2485,9762.45,16118.30846,12825.53849,0.605674598,3427586.06
27-04-17 19:09,233.71,31.7985,4459.49,7431.627435,5944.916759,0.600069102,230.26,20.601,3102.29,4743.58626,3588.510466,0.653996751,232.29,12.0953,1415.51,2809.617237,2426.99,0.50380884,232.0866667,64.4948,8977.29,14984.83093,11998.05911,0.599091844,3427586.84
27-04-17 19:14,231.71,32.2959,4676.02,7483.282989,5842.461917,0.62486211,227.81,21.3418,3215.15,4861.875458,3647.004723,0.661298305,229.56,12.4819,1522.61,2865.344964,2427.315503,0.531388025,229.6933333,66.1196,9413.78,15210.50341,11947.39135,0.618899963,3427587.61
27-04-17 19:19,232.59,32.4676,4786.52,7551.639084,5840.931359,0.633838554,228.25,20.3678,3013.76,4648.95035,3539.772594,0.648266764,230.03,13.2096,1709.21,3038.604288,2512.313116,0.562498383,230.29,66.045,9509.49,15239.19372,11908.09075,0.624015297,3427588.41
27-04-17 19:24,231.74,40.7869,5410.88,9451.956206,7749.958306,0.572461391,227.24,25.0204,3325.69,5685.635696,4611.533291,0.584928437,229.28,11.6383,1447.43,2668.429424,2241.754221,0.542427687,229.42,77.4456,10184,17806.02133,14606.18155,0.571941357,3427589.22
27-04-17 19:29,232.44,41.613,5663.37,9672.52572,7841.173002,0.585510979,227.73,22.4721,2707.12,5117.571333,4342.929617,0.528985299,229.88,11.6224,1430.2,2671.757312,2256.726633,0.535303111,230.0166667,75.7075,9800.69,17461.85437,14452.08751,0.561262842,3427590.06
27-04-17 19:34,233.34,41.9563,5921.61,9790.083042,7796.169635,0.604857995,228.53,21.7996,2518.71,4981.862588,4298.261833,0.505575968,230.71,11.6634,1425.74,2690.863014,2282.106311,0.529844883,230.86,75.4193,9866.06,17462.80864,14408.69688,0.564975555,3427590.87
27-04-17 19:39,233.59,34.9752,4962.14,8169.856968,6490.279616,0.60737171,228.53,22.1094,2568.62,5052.661182,4351.04313,0.50836973,230.73,11.6441,1429.29,2686.643193,2274.902579,0.531998445,230.95,68.7287,8960.05,15909.16134,13146.06096,0.563200649,3427591.66
27-04-17 19:44,233.8,34.4759,5140.98,8060.46542,6208.174243,0.63780188,228.64,24.3536,2979.26,5568.207104,4704.140751,0.535048346,230.86,13.5866,1671.92,3136.602476,2653.857307,0.53303535,231.1,72.4161,9792.16,16765.275,13608.38155,0.584073927,3427592.44
27-04-17 19:49,232.87,34.1126,4912.7,7943.801162,6242.544002,0.618431894,227.58,23.6205,2851.05,5375.55339,4557.201789,0.530373302,229.88,15.2851,1912.92,3513.738788,2947.388224,0.544411556,230.11,73.0182,9676.67,16833.09334,13773.71007,0.574859879,3427593.25
27-04-17 19:54,232.52,33.2176,4582.05,7723.756352,6217.815531,0.593241137,227.24,22.212,2607.66,5047.45488,4321.679082,0.51662869,229.54,15.2543,1915.84,3501.472022,2930.846877,0.547152737,229.7666667,70.6839,9105.55,16272.68325,13486.62966,0.559560452,3427594.03
27-04-17 19:59,232.56,32.3856,4389.34,7531.595136,6120.344734,0.582790222,227.23,23.2935,2811.96,5292.982005,4484.254616,0.531261961,229.54,13.3943,1597.48,3074.527622,2626.933145,0.519585509,229.7766667,69.0734,8798.78,15899.10476,13242.46966,0.553413549,3427594.78
27-04-17 20:04,232.68,34.2277,5063.28,7964.101236,6147.365626,0.635762888,227.33,21.5467,2484.82,4898.211311,4221.154299,0.507291303,229.66,15.1125,1900.95,3470.73675,2903.859963,0.547707918,229.89,70.8869,9449.05,16333.0493,13322.31036,0.578523326,3427595.54
27-04-17 20:09,232.7,33.5285,4787,7802.08195,6160.934487,0.613554181,227.41,23.2509,2796.12,5287.487169,4487.675736,0.528818305,229.8,14.5051,1792.17,3333.27198,2810.485507,0.537660896,229.97,71.2845,9375.29,16422.8411,13483.8291,0.570868947,3427596.32
27-04-17 20:14,232.75,33.3498,4724.24,7762.16595,6158.959056,0.608623937,227.43,22.5629,2662.11,5131.480347,4386.94209,0.518780122,229.82,14.0977,1753.29,3239.933414,2724.544495,0.54115001,230,70.0104,9139.64,16133.57971,13295.08838,0.56649796,3427597.09
27-04-17 20:19,232.54,33.6683,4853.19,7829.226482,6143.560379,0.619881161,227.13,23.1146,2767.59,5250.019098,4461.29422,0.527158082,229.59,15.4129,1975.14,3538.647711,2936.128336,0.558162372,229.7533333,72.1958,9595.92,16617.89329,13567.33934,0.577445037,3427597.87
27-04-17 20:24,232.8,33.7274,4875.07,7851.73872,6154.956817,0.620890503,227.36,23.0516,2751.92,5241.011776,4460.396927,0.525074188,229.88,13.7373,1691.64,3157.930524,2666.623203,0.535679929,230.0133333,70.5163,9318.63,16250.68102,13313.44315,0.573430122,3427598.67
27-04-17 20:29,232.97,33.6935,4837.25,7849.574695,6181.976652,0.616243579,227.57,22.0173,2576.77,5010.476961,4297.107835,0.514276389,230.12,14.9952,1913.02,3450.695424,2871.872802,0.554386802,230.22,70.706,9327.04,16310.74708,13380.83686,0.571834016,3427599.44
27-04-17 20:34,233.49,33.3853,4671.95,7795.133697,6239.951326,0.599341869,227.95,23.2036,2792.15,5289.26062,4492.23511,0.527890418,230.57,14.7716,1866.55,3405.887812,2848.870458,0.548036255,230.67,71.3605,9330.65,16490.28213,13596.63103,0.56582719,3427600.22
27-04-17 20:39,234.53,33.0763,4590.94,7757.384639,6253.022178,0.59181544,228.92,21.7267,2514.15,4973.676164,4291.445486,0.505491294,231.6,14.089,1756.76,3263.0124,2749.735301,0.538385941,231.6833333,68.892,8861.85,15994.0732,13314.57818,0.554070867,3427600.98
27-04-17 20:44,234.76,32.6892,4508.1,7674.116592,6210.402552,0.587442209,229.02,26.5241,3535.5,6074.549382,4939.675085,0.58201848,231.79,15.6354,2012.74,3624.129366,3013.833332,0.555372007,231.8566667,74.8487,10056.34,17372.79534,14166.29958,0.578855607,3427601.75
27-04-17 20:49,234.54,32.9853,4645.99,7736.372262,6185.970635,0.600538578,228.8,26.7959,3653.21,6130.90192,4923.618085,0.595868283,231.61,14.0114,1730.17,3245.180354,2745.488536,0.533150645,231.65,73.7926,10029.37,17112.45454,13865.34665,0.586085998,3427602.6
27-04-17 20:54,234.4,34.2493,5019.6,8028.03592,6265.219595,0.625258787,228.62,26.9775,3684.18,6167.59605,4946.317697,0.597344568,231.5,15.0918,1920.48,3493.7517,2918.571142,0.549689894,231.5066667,76.3186,10624.26,17689.38367,14143.52835,0.600600914,3427603.46
27-04-17 20:59,233.92,33.5455,4763.25,7846.96336,6235.886738,0.607018254,228.08,26.6806,3630.62,6085.311248,4883.606393,0.596620263,231.03,14.8938,1879.24,3440.914614,2882.420927,0.546145491,231.01,75.1199,10273.11,17373.18922,14010.38596,0.591319755,3427604.34
27-04-17 21:04,233.73,33.4971,4751.6,7829.277183,6222.529923,0.606901492,227.91,26.6263,3566.13,6068.400033,4910.009754,0.587655722,230.88,13.9913,1729.72,3230.311344,2728.182564,0.535465414,230.84,74.1147,10047.45,17127.98856,13871.43614,0.586610037,3427605.17
27-04-17 21:09,233.84,34.5821,5174.07,8086.678264,6214.769906,0.63982637,227.99,28.7228,3897.74,6548.511172,5262.187897,0.595210102,231.03,15.5699,1998.12,3597.113997,2991.111093,0.555478643,230.9533333,78.8748,11069.93,18232.30343,14487.01274,0.607160255,3427606.05
27-04-17 21:14,233.83,33.0453,4526.02,7726.982499,6262.699218,0.585742235,227.96,23.8815,2989.85,5444.02674,4549.530099,0.549198258,231.01,13.9708,1726.14,3227.394508,2726.997618,0.5348401,230.9333333,70.8976,9242.01,16398.40375,13545.95499,0.563592051,3427606.92
27-04-17 21:19,233.91,32.8101,4378.23,7674.610491,6303.233159,0.570482372,228.07,23.0979,2792.66,5267.938053,4466.790957,0.530123926,231.15,14.9394,1897.48,3453.24231,2885.212661,0.549477804,231.0433333,70.8474,9068.37,16395.79085,13659.67142,0.553091344,3427607.66
27-04-17 21:24,234,33.7562,4649.27,7898.9508,6385.742886,0.588593361,228.2,22.0153,2588.49,5023.89146,4305.717701,0.515236052,231.23,14.9853,1896.42,3465.050919,2900.029147,0.547299317,231.1433333,70.7568,9134.18,16387.89318,13606.24116,0.55737366,3427608.43
27-04-17 21:29,234.08,33.2809,4452.44,7790.393072,6392.652209,0.57152957,228.23,22.4338,2670.82,5120.066174,4368.271758,0.521637789,231.35,13.9011,1718.86,3216.019485,2718.143048,0.534468155,231.22,69.6158,8842.12,16126.47873,13486.29787,0.548298246,3427609.17
27-04-17 21:34,234.25,33.1071,4420.62,7755.338175,6372.078862,0.57000996,228.39,22.0971,2614.45,5046.756669,4316.758515,0.518045583,231.51,15.5857,2002.47,3608.245407,3001.591047,0.554970567,231.3833333,70.7899,9037.54,16410.34025,13697.52306,0.55072228,3427609.93
27-04-17 21:39,234.46,33.5068,4633.01,7856.004328,6344.448151,0.589741274,228.57,21.1246,2440.21,4828.449822,4166.449668,0.505381663,231.72,14.094,1741.91,3265.86168,2762.535441,0.53336919,231.5833333,68.7254,8815.13,15950.31583,13293.08309,0.552661784,3427610.66
27-04-17 21:44,234.33,32.924,4418.82,7715.08092,6324.278885,0.57275096,228.41,27.4452,3844.7,6268.758132,4951.324109,0.613311268,231.62,14.9036,1884.83,3451.971832,2891.976037,0.546015464,231.4533333,75.2728,10148.35,17435.81088,14178.09908,0.58204061,3427611.45
27-04-17 21:49,234.45,33.1164,4511.04,7764.13998,6319.207842,0.581009618,228.55,25.7726,3484.57,5890.32773,4749.077035,0.591574894,231.81,15.0915,1907.86,3498.360615,2932.336477,0.545358301,231.6033333,73.9805,9903.47,17152.82833,14005.02772,0.57736659,3427612.29
27-04-17 21:54,234.72,33.8951,4928.42,7955.857872,6245.506447,0.619470594,228.75,26.0342,3528.15,5955.32325,4797.711182,0.592436355,232.06,13.964,1723.43,3240.48584,2744.182486,0.531843089,231.8433333,73.8933,10180,17151.66696,13803.88639,0.593528316,3427613.13
27-04-17 21:59,234.72,30.1645,3998.09,7080.21144,5843.34411,0.564685113,228.68,25.0719,3342.55,5733.442092,4658.295581,0.582991848,232.08,15.6596,2019.43,3634.279968,3021.57134,0.555661649,231.8266667,70.896,9360.07,16447.9335,13524.92536,0.569072704,3427613.94
27-04-17 22:04,234.37,32.1302,4639.74,7530.354974,5931.193705,0.616138285,228.4,24.7138,3270.53,5644.63192,4600.598117,0.579405362,231.81,14.1165,1751.6,3272.345865,2764.081204,0.535273493,231.5266667,70.9605,9661.87,16447.33276,13310.26006,0.58744297,3427614.73
27-04-17 22:09,234.69,32.8342,4829.04,7705.858398,6005.050069,0.626671261,228.74,23.9477,3080.1,5477.796898,4529.817087,0.562288098,232.14,14.9213,1896.63,3463.830582,2898.433533,0.547552761,231.8566667,71.7032,9805.77,16647.48588,13453.09112,0.589024077,3427615.55
27-04-17 22:14,234.9,32.6181,4705.2,7661.99169,6047.082736,0.614096202,229,19.6989,2181.35,4511.0481,3948.577863,0.483557247,232.34,15.1766,1928.42,3526.131244,2952.083646,0.546893994,232.08,67.4936,8814.97,15699.17103,12990.77654,0.561492704,3427616.33
27-04-17 22:19,234.93,32.3365,4577.9,7596.813945,6062.541852,0.602607887,228.96,25.5332,3491.07,5846.081472,4689.253547,0.597164103,232.38,13.7297,1638.29,3190.507686,2737.762804,0.513488812,232.09,71.5994,9707.26,16633.4031,13507.00567,0.583600358,3427617.09
27-04-17 22:24,235.09,32.2431,4640.73,7580.030379,5993.370138,0.612231056,229.11,24.9511,3344.69,5716.546521,4635.941429,0.585089265,232.49,11.7018,1558.91,2720.551482,2229.618797,0.573012498,232.23,68.896,9544.33,16017.12838,12862.89884,0.595882718,3427617.89
27-04-17 22:29,234.98,31.6905,4434.17,7446.63369,5982.515334,0.595459665,229.11,25.7257,3478.42,5894.015127,4758.151807,0.590161363,232.56,9.1729,1214.33,2133.249624,1753.897548,0.569239524,232.2166667,66.5891,9126.92,15473.89844,12495.63381,0.5898268,3427618.67
27-04-17 22:34,234.99,32.0842,4595.28,7539.466158,5977.202663,0.609496734,229.11,25.5147,3419.93,5845.672917,4740.882897,0.585036154,232.57,9.7929,1330.24,2277.534753,1848.682259,0.584070122,232.2233333,67.3918,9345.45,15662.67383,12569.08572,0.596670154,3427619.44
27-04-17 22:39,235.33,32.0947,4580.09,7552.845751,6005.685184,0.60640587,229.5,24.2631,3195.68,5568.38145,4560.098827,0.573897465,232.95,10.3475,1438.33,2410.450125,1934.289693,0.596705978,232.5933333,66.7053,9214.1,15531.67733,12503.33403,0.593245649,3427620.22
27-04-17 22:44,235.2,31.7945,4433.23,7478.0664,6022.287676,0.592831056,229.38,25.172,3332.66,5773.95336,4715.073141,0.57718859,232.89,8.733,1139.2,2033.82837,1684.838627,0.560125926,232.49,65.6995,8905.09,15285.84813,12424.03015,0.58257088,3427620.98
27-04-17 22:49,235.06,32.0991,4545.05,7545.214446,6022.688896,0.602375192,229.32,19.6728,2221.09,4511.366496,3926.727247,0.49233198,232.72,10.6535,1473.2,2479.28252,1994.122257,0.594204165,232.3666667,62.4254,8239.34,14535.86346,11975.16609,0.566828384,3427621.69
27-04-17 22:54,235.06,32.6711,4757.68,7679.668766,6028.415494,0.619516303,229.36,20.676,2523.48,4742.24736,4015.09137,0.532127451,232.74,9.3184,1236.17,2168.764416,1781.971611,0.569988142,232.3866667,62.6655,8517.33,14590.68054,11846.64714,0.583751387,3427622.38
27-04-17 22:59,234.87,32.1574,4526.05,7552.808538,6046.46907,0.599253904,229.28,19.8409,2360,4549.121552,3889.075326,0.518781477,232.69,9.6949,1310.1,2255.906281,1836.505143,0.58074221,232.28,61.6932,8196.15,14357.83637,11788.57881,0.570848545,3427623.08
27-04-17 23:04,234.74,31.3777,4347.84,7365.601298,5945.449505,0.590289893,229.23,20.2082,2430.42,4632.325686,3943.539005,0.524665182,232.6,10.2613,1398.36,2386.77838,1934.244128,0.585877605,232.19,61.8472,8176.62,14384.70536,11834.80603,0.568424573,3427623.75
27-04-17 23:09,234.14,33.33,5033.31,7803.8862,5963.759743,0.644974808,228.61,20.2861,2441.6,4637.605321,3942.838134,0.526478609,231.98,8.6755,1122.87,2012.54249,1670.176708,0.557936046,231.5766667,62.2916,8597.78,14454.03401,11618.83291,0.594836016,3427624.46
27-04-17 23:14,234.47,32.6785,4826.37,7662.127895,5950.996261,0.629899431,229.02,19.1038,2217.29,4375.152276,3771.681653,0.506791504,232.37,10.619,1462.59,2467.53703,1987.352381,0.592732746,231.9533333,62.4013,8506.25,14504.8172,11748.76304,0.586443102,3427625.17
27-04-17 23:19,234.66,33.0374,4962.65,7752.556284,5956.02501,0.640130793,229.16,20.9275,2560.19,4795.7459,4055.194928,0.533846049,232.57,9.3722,1242.63,2179.692554,1790.790416,0.570094162,232.13,63.3371,8765.47,14727.99474,11835.55511,0.595157057,3427625.89
27-04-17 23:24,234.96,32.9233,4917.48,7735.658568,5971.499303,0.635689897,229.62,19.5109,2280.18,4480.092858,3856.424663,0.508958201,232.89,9.6872,1302.88,2256.052008,1841.812794,0.577504417,232.49,62.1214,8500.54,14471.80343,11712.12681,0.587386364,3427626.61
27-04-17 23:29,235.5,31.7967,4463.03,7488.12285,6012.76534,0.596014527,230.25,21.4556,2628.33,4940.1519,4182.939422,0.532034248,233.42,10.3828,1411.09,2423.553176,1970.389558,0.582240165,233.0566667,63.6351,8502.45,14851.82793,12177.23847,0.572485087,3427627.32
27-04-17 23:34,233.4,31.6288,4467.55,7382.16192,5876.845379,0.605181795,228.29,19.5262,2337.78,4457.636198,3795.432142,0.524443875,231.48,8.6403,1116.47,2000.056644,1659.434036,0.55821919,231.0566667,59.7953,7921.8,13839.85476,11348.42124,0.5723904,3427628.01
27-04-17 23:39,233.21,32.1059,4642.03,7487.416939,5874.774029,0.619977495,227.97,19.2757,2311.98,4394.281329,3736.904719,0.526133815,231.13,10.5033,1443.38,2427.627729,1951.929959,0.594563978,230.77,61.8849,8397.39,14309.326,11586.22681,0.586847347,3427628.68
27-04-17 23:44,234.06,32.3188,4599.65,7564.538328,6005.452522,0.608054292,228.84,19.6481,2378.18,4496.271204,3815.850446,0.528922721,231.88,9.3398,1235.2,2165.712824,1778.930295,0.570343393,231.5933333,61.3067,8213.03,14226.52236,11616.37106,0.577304122,3427629.38
27-04-17 23:49,234.49,32.4052,4600.79,7598.695348,6047.55342,0.605471043,229.37,18.2177,2120.24,4178.593849,3600.726162,0.507405141,232.37,9.6474,1290.34,2241.766338,1833.177296,0.575590764,232.0766667,60.2703,8011.37,14019.05554,11504.42823,0.571462891,3427630.05
27-04-17 23:54,234.91,32.8379,4776.01,7713.951089,6057.62081,0.619139264,229.82,20.0822,2462.6,4615.291204,3903.397768,0.533574132,232.76,10.3399,1398.96,2406.715124,1958.363757,0.581273615,232.4966667,63.26,8637.57,14735.95742,11939.04626,0.58615601,3427630.75
27-04-17 23:59,235.14,33.5534,4979.88,7889.746476,6119.550199,0.631183779,230.1,19.4219,2401.8,4468.97919,3768.704255,0.537438171,233.06,8.7588,1129.53,2041.325928,1700.345119,0.553331531,232.7666667,61.7341,8511.21,14400.05159,11615.54089,0.591054132,3427631.45
28-04-17 0:04,235.46,34.2792,5219.81,8071.380432,6156.359772,0.646705981,230.43,25.0338,3596.92,5768.538534,4509.789721,0.62354095,233.31,11.8867,1573.68,2773.285977,2283.560021,0.567442382,233.0666667,71.1997,10390.41,16613.20494,12962.9456,0.625430797,3427632.24
28-04-17 0:09,235.84,35.3075,5471.55,8326.9208,6276.922065,0.657091635,230.81,24.3366,3422.85,5617.130646,4453.791034,0.609359158,233.67,14.1673,1632.43,3310.472991,2880.000646,0.493110805,233.44,73.8114,10526.83,17254.52444,13671.30073,0.610090996,3427633.12
28-04-17 0:14,236.22,34.0456,4988.65,8042.251632,6308.025245,0.620305137,231.19,25.1682,3606.7,5818.636158,4565.9875,0.619853158,234.07,13.7829,1654.49,3226.163403,2769.619675,0.512835152,233.8266667,72.9967,10249.84,17087.05119,13671.43366,0.599860086,3427633.98
28-04-17 0:19,236.57,34.0019,4960.23,8043.829483,6332.401685,0.616650317,231.61,26.8638,3861.06,6221.924718,4878.991994,0.620557171,234.47,10.3446,1401.69,2425.498362,1979.471507,0.577897731,234.2166667,71.2103,10222.98,16691.25256,13194.2636,0.612475305,3427634.84
28-04-17 0:24,236.97,34.1468,4995.05,8091.767196,6366.016953,0.617300261,232.01,24.7876,3500.97,5750.971076,4562.55163,0.608761538,234.85,9.0077,1175.46,2115.458345,1758.822844,0.555652633,234.61,67.9421,9671.48,15958.19662,12693.56191,0.606050936,3427635.67
28-04-17 0:29,235.97,33.8045,4870.66,7976.847865,6317.180781,0.610599586,231.04,25.4664,3659.82,5883.757056,4606.98542,0.622020924,233.88,10.7586,1480.68,2516.221368,2034.442604,0.58845379,233.63,70.0295,10011.16,16376.82629,12960.59855,0.611300372,3427636.49
28-04-17 0:34,235.92,34.3431,5006.71,8102.224152,6370.156292,0.617942667,231.04,18.9723,2361.54,4383.360192,3692.827562,0.538751071,233.9,9.2872,1222.42,2172.27608,1795.681684,0.562736943,233.62,62.6026,8590.67,14657.86042,11876.58457,0.586079397,3427637.26
28-04-17 0:39,235.2,33.6931,4790.18,7924.61712,6312.981234,0.60446832,230.26,20.6277,2654.13,4749.734202,3938.980697,0.558795479,233.19,9.9135,1336.99,2311.729065,1885.881494,0.578350647,232.8833333,64.2343,8781.3,14986.08039,12143.7793,0.585963759,3427637.98
28-04-17 0:44,233.54,33.0332,4664.82,7714.573528,6144.436434,0.604676329,228.56,18.882,2273.06,4315.66992,3668.542639,0.526699224,231.56,10.1126,1363.26,2341.673656,1903.932164,0.582173351,231.22,62.0278,8301.14,14371.9171,11732.13859,0.577594481,3427638.7
28-04-17 0:49,233.66,33.9237,5080.43,7926.611742,6084.439557,0.640933373,228.67,19.5961,2471.72,4481.040187,3737.689313,0.551595142,231.62,8.8644,1155.09,2053.172328,1697.434447,0.562587945,231.3166667,62.3842,8707.24,14460.82426,11545.53636,0.60212612,3427639.4
28-04-17 0:54,234.12,31.4855,4284.92,7371.38526,5998.064792,0.581291012,229.28,19.5001,2435.24,4470.982928,3749.572574,0.544676649,232.09,10.6292,1460.58,2466.931028,1988.078158,0.592063573,231.83,61.6148,8180.74,14309.29922,11740.16768,0.571707942,3427640.12
28-04-17 0:59,234.45,32.0097,4494.74,7504.674165,6009.779252,0.598925403,229.59,18.2032,2197.96,4179.272688,3554.615597,0.52591926,232.43,9.1365,1198.17,2123.596695,1753.297343,0.564217303,232.1566667,59.3494,7890.87,13807.54355,11330.59705,0.571489778,3427640.78
28-04-17 1:04,234.78,33.9292,5064.83,7965.897576,6148.416159,0.6358141,229.99,20.4021,2631.87,4692.278979,3884.680466,0.56089376,232.77,9.947,1345,2315.36319,1884.643654,0.580902385,232.5133333,64.2783,9041.7,14973.53975,11935.43269,0.603845193,3427641.48
28-04-17 1:09,234.74,33.4735,4837.85,7857.56939,6191.656006,0.61569294,229.96,18.9289,2347.37,4352.889844,3665.720131,0.539267035,232.64,10.0829,1359.73,2345.685856,1911.380774,0.579672677,232.4466667,62.4853,8544.95,14556.14509,11784.10749,0.587033857,3427642.22
28-04-17 1:14,234.98,33.5647,4875.36,7887.033206,6199.690126,0.618148786,230.2,20.4741,2621.44,4713.13782,3916.850832,0.556198461,232.9,8.9953,1178.59,2095.00537,1732.043046,0.56257135,232.6933333,63.0341,8675.39,14695.1764,11861.10525,0.590356302,3427642.92
28-04-17 1:19,235.33,33.3465,4683.21,7847.431845,6296.803209,0.596782501,230.6,25.1624,3710.91,5802.44944,4460.668837,0.639541979,233.3,10.6936,1469.03,2494.81688,2016.447898,0.588832796,233.0766667,69.2025,9863.15,16144.69817,12781.60987,0.61092192,3427643.72
28-04-17 1:24,235.4,33.0538,4544.66,7780.86452,6315.688257,0.584081626,230.7,23.5976,3382.46,5443.96632,4265.645747,0.621322727,233.42,9.1474,1202.94,2135.186108,1764.073432,0.563388828,233.1733333,65.7988,9130.06,15360.01695,12352.00895,0.594404292,3427644.5
28-04-17 1:29,235.48,33.0704,4562.44,7787.417792,6310.944233,0.585873279,230.83,24.2582,3461.02,5599.520306,4401.814196,0.618092231,233.46,10.0517,1360.14,2346.669882,1912.296712,0.579604319,233.2566667,67.3803,9383.6,15733.60798,12629.11205,0.596404843,3427645.27
28-04-17 1:34,235.29,33.5995,4873.46,7905.626355,6224.814511,0.616454634,230.62,23.1487,3298.92,5338.553194,4197.294014,0.617942705,233.19,10.0507,1351.83,2343.722733,1914.573556,0.57678751,233.0333333,66.7989,9524.21,15587.90228,12339.85905,0.611000109,3427646.06
28-04-17 1:39,235.61,33.0737,4633.91,7792.494457,6264.96991,0.59466324,231.01,23.5764,3299.16,5446.384164,4333.433253,0.605752349,233.59,9.1216,1201.34,2130.714544,1759.751878,0.563820247,233.4033333,65.7717,9134.41,15369.59317,12360.70176,0.594316967,3427646.83
28-04-17 1:44,235.46,33.2173,4709.05,7821.345458,6244.861317,0.602076718,230.87,21.6567,2934.97,4999.882329,4047.811063,0.587007815,233.35,10.4009,1417.49,2427.050015,1970.099966,0.584038232,233.2266667,65.2749,9061.51,15248.2778,12263.72751,0.594264488,3427647.6
28-04-17 1:49,235.66,32.9348,4599.84,7761.414968,6251.482567,0.592654821,231.12,19.364,2431.12,4475.40768,3757.516394,0.543217551,233.61,8.7639,1136.35,2047.334679,1703.023184,0.55503871,233.4633333,61.0627,8167.31,14284.15733,11718.88211,0.571774016,3427648.31
28-04-17 1:54,235.73,32.9117,4579.32,7758.275041,6262.640014,0.590249762,231.23,18.9044,2302.01,4371.264412,3716.006259,0.526623371,233.67,8.7701,1135.96,2049.309267,1705.656281,0.554313601,233.5433333,60.5862,8017.29,14178.84872,11694.56336,0.565440126,3427648.99
28-04-17 1:59,236.31,33.2896,4732.28,7866.665376,6284.10297,0.601561116,231.83,18.7352,2284.25,4343.381416,3694.206825,0.52591513,234.27,8.8228,1141.1,2066.917356,1723.379861,0.552078193,234.1366667,60.8476,8157.63,14276.96415,11716.85871,0.571384078,3427649.66
