DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
28-04-17 2:04,236.44,31.8048,4276.29,7519.926912,6185.680609,0.568661112,231.96,20.8472,2701.91,4835.716512,4010.465875,0.558740363,234.35,9.1343,1203.42,2140.623205,1770.324267,0.562182077,234.25,61.7863,8181.62,14496.26663,11966.73892,0.564394972,3427650.34
28-04-17 2:09,236.54,34.3339,5027.56,8121.340706,6378.073009,0.619055422,232.08,19.0983,2317.88,4432.333464,3777.964034,0.522948018,234.42,10.7514,1474.71,2520.343188,2043.859144,0.585122696,234.3466667,64.1836,8820.15,15074.01736,12224.1954,0.585122717,3427651.05
28-04-17 2:14,236.25,34.164,4961.68,8071.245,6366.060589,0.614735397,231.85,19.4303,2449.68,4504.915055,3780.651736,0.543779399,234.21,10.7558,1477.09,2519.115918,2040.624939,0.586352533,234.1033333,64.3501,8888.45,15095.27597,12200.93494,0.588823286,3427651.79
28-04-17 2:19,236.71,34.5954,5188.85,8189.077134,6335.362656,0.633630617,232.35,20.2777,2526.12,4711.523595,3977.080881,0.536157773,234.67,9.0057,1170.86,2113.367619,1759.377604,0.554025712,234.5766667,63.8788,8885.83,15013.96835,12102.11844,0.591837534,3427652.53
28-04-17 2:24,236.88,33.4031,4747.94,7912.526328,6329.702888,0.600053612,232.59,15.6838,2069.98,3647.895042,3003.717869,0.567445054,234.84,10.5716,1449.59,2482.634544,2015.480863,0.583891819,234.77,59.6585,8267.51,14043.05591,11351.46236,0.588725848,3427653.25
28-04-17 2:29,236.7,33.344,4728.27,7892.5248,6319.447011,0.599082058,232.4,14.7249,2178.08,3422.06676,2639.414409,0.636480862,234.68,9.8084,1311.91,2301.835312,1891.385195,0.569940861,234.5933333,57.8773,8218.26,13616.42687,10856.66999,0.603554815,3427653.93
28-04-17 2:34,236.47,33.1223,4660.29,7832.430281,6295.129961,0.594999232,232.33,11.3291,1523.97,2632.089803,2146.022407,0.578996202,234.43,9.595,1287.97,2249.35585,1844.108191,0.572595039,234.41,54.0464,7472.23,12713.87593,10286.32199,0.587722425,3427654.58
28-04-17 2:39,233.39,31.6448,4297.1,7385.579872,6006.806276,0.581822968,229.08,13.2651,1938.18,3038.769108,2340.42218,0.637817462,231.3,10.3862,1423.84,2402.32806,1934.905621,0.592691741,231.2566667,55.2961,7659.12,12826.67704,10288.90299,0.597124257,3427655.22
28-04-17 2:44,232.34,31.8316,4408.98,7395.753944,5937.850769,0.596150174,228.09,11.971,1674.95,2730.46539,2156.382096,0.613430226,230.31,8.526,1107.22,1963.62306,1621.690289,0.563865857,230.2466667,52.3286,7191.15,12089.84239,9718.623914,0.594809243,3427655.83
28-04-17 2:49,232.57,32.656,4642.33,7594.80592,6010.811021,0.611250643,228.4,12.1276,1711.03,2769.94384,2178.294107,0.617712885,230.67,10.369,1431.5,2391.81723,1916.141282,0.598498908,230.5466667,55.1526,7784.86,12756.56699,10105.73877,0.610262934,3427656.45
28-04-17 2:54,232.37,32.8996,4657.39,7644.880052,6062.417785,0.609216883,228.21,13.642,1981.16,3113.24082,2401.514826,0.636365805,230.43,9.2859,1236.32,2139.749937,1746.43713,0.577787142,230.3366667,55.8275,7874.87,12897.87081,10214.76842,0.610555813,3427657.12
28-04-17 2:59,232.45,32.9904,4658.21,7668.61848,6091.698366,0.607437964,228.33,11.8204,1622.38,2698.951932,2156.901636,0.601114818,230.52,9.504,1281.03,2190.86208,1777.312238,0.584715036,230.4333333,54.3148,7561.62,12558.43249,10026.77065,0.602114954,3427657.75
28-04-17 3:04,232.6,33.7435,4956.77,7848.7381,6085.484445,0.631537189,228.42,14.3015,2109.68,3266.74863,2494.17259,0.645804204,230.62,10.1178,1379.05,2333.367036,1882.238779,0.591012892,230.5466667,58.1628,8445.5,13448.85377,10466.38416,0.627971733,3427658.42
28-04-17 3:09,232.76,31.6173,4288.37,7359.242748,5980.663556,0.582718922,228.66,11.4009,1515.02,2606.929794,2121.508273,0.581151055,230.78,8.5686,1114.07,1977.461508,1633.769277,0.563383912,230.7333333,51.5868,6917.46,11943.63405,9736.485067,0.579175481,3427659.07
28-04-17 3:14,232.48,31.8002,4402.47,7392.910496,5939.139963,0.595498891,228.39,12.6001,1727.3,2877.736839,2301.695902,0.600228616,230.54,10.4857,1452.05,2417.373278,1932.678029,0.600672645,230.47,54.886,7581.82,12688.02061,10173.58701,0.597557352,3427659.66
28-04-17 3:19,234.08,34.5653,5317.12,8091.045424,6098.626973,0.657161062,230.02,12.2512,1655.29,2818.021024,2280.62656,0.587394482,232.14,9.1902,1216.68,2133.413028,1752.467097,0.570297445,232.08,56.0067,8189.09,13042.47948,10151.11205,0.627878312,3427660.33
28-04-17 3:24,234.94,34.7092,5391.25,8154.579448,6118.136106,0.661131581,230.87,12.3789,1679.58,2857.916643,2312.292923,0.587693838,232.94,9.7993,1327.46,2282.648942,1856.969612,0.581543651,232.9166667,56.8874,8398.29,13295.14503,10306.77479,0.631680962,3427661.01
28-04-17 3:29,235.34,34.7513,5393.68,8178.370942,6147.679832,0.659505425,231.27,13.5279,1867.01,3128.597433,2510.457241,0.596756227,233.34,10.1451,1375.78,2367.257634,1926.431441,0.581170372,233.3166667,58.4243,8636.47,13674.22601,10601.69057,0.631587484,3427661.73
28-04-17 3:34,235.05,34.5253,5321.89,8115.171765,6126.458978,0.655795115,231.02,12.2523,1642.28,2830.526346,2305.384089,0.580203043,233.04,8.8926,1167.39,2072.331504,1712.237849,0.563322035,233.0366667,55.6702,8131.56,13018.02962,10165.96415,0.624638309,3427662.42
28-04-17 3:39,234.98,34.712,5368.29,8156.62576,6141.010199,0.658150828,230.91,14.0538,1962,3245.162958,2584.886579,0.604592135,232.93,10.6229,1466.13,2474.392097,1993.258406,0.592521291,232.94,59.3887,8796.42,13876.18082,10731.79338,0.633922267,3427663.13
28-04-17 3:44,235.64,33.7987,5092.17,7964.325668,6123.747875,0.639372398,231.63,11.6773,1549.4,2704.812999,2217.064049,0.572830728,233.61,9.1433,1204.64,2135.966313,1763.857863,0.563978932,233.6266667,54.6193,7846.21,12805.10498,10119.66907,0.612740779,3427663.82
28-04-17 3:49,235.88,36.7749,6016.64,8674.463412,6248.708554,0.693603709,231.83,12.9441,1779.46,3000.830703,2416.300274,0.592989134,233.8,9.9942,1358.4,2336.64396,1901.224457,0.581346591,233.8366667,59.7132,9154.5,14011.93808,10607.99408,0.653335745,3427664.52
28-04-17 3:54,235.76,35.2537,5522.25,8311.412312,6211.628575,0.664417766,231.84,15.6901,2411.24,3637.592784,2723.601095,0.662866941,233.72,10.0425,1358.57,2347.1331,1913.980497,0.578821031,233.7733333,60.9863,9292.06,14296.1382,10864.49209,0.649969934,3427665.29
28-04-17 3:59,235.9,35.0929,5489.81,8278.41511,6196.300743,0.663147466,231.96,17.0455,2682.03,3953.87418,2905.139603,0.678329628,233.88,9.0539,1193.21,2117.526132,1749.333249,0.563492456,233.9133333,61.1923,9365.05,14349.81542,10872.58208,0.652625119,3427666.07
28-04-17 4:04,235.97,35.0538,5469.22,8271.645186,6205.461036,0.661200992,231.98,18.2117,2865.46,4224.750166,3104.45695,0.678255491,233.89,10.6887,1471.72,2499.980043,2020.876161,0.588692699,233.9466667,63.9542,9806.4,14996.3754,11345.73903,0.653918013,3427666.88
28-04-17 4:09,236.35,34.4581,5291.73,8144.171935,6190.729368,0.649756666,232.37,16.851,2615.56,3915.66687,2913.982313,0.667973065,234.31,9.1305,1198.14,2139.367455,1772.386427,0.560044043,234.3433333,60.4396,9105.43,14199.20626,10895.34777,0.64126331,3427667.67
28-04-17 4:14,236.5,33.6378,5071.53,7955.3397,6129.19352,0.637500118,232.52,18.5019,2887.37,4302.061788,3189.173892,0.671159584,234.44,10.0966,1370.85,2367.046904,1929.684255,0.579139348,234.4866667,62.2363,9329.75,14624.44839,11261.89397,0.637955686,3427668.42
28-04-17 4:19,235.48,34.6323,5353.43,8155.214004,6152.097422,0.656442614,231.53,13.3658,1957.72,3094.583674,2396.618559,0.632627909,233.42,9.9906,1350.62,2332.005852,1901.072568,0.579166643,233.4766667,57.9887,8661.77,13581.80353,10461.31577,0.637748144,3427669.19
28-04-17 4:24,234.78,34.3956,5281.89,8075.398968,6108.49462,0.654071709,230.82,12.8344,1818.45,2962.436208,2338.646592,0.613836003,232.8,9.0092,1188.49,2097.34176,1728.101264,0.56666492,232.8,56.2392,8288.83,13135.17694,10189.6109,0.631040605,3427669.88
28-04-17 4:29,234.8,36.618,5479.6,8597.9064,6625.554943,0.637317941,230.89,12.5867,1770.76,2906.143163,2304.360455,0.609316163,232.8,10.6208,1460.27,2472.52224,1995.238771,0.590599339,232.83,59.8255,8710.63,13976.5718,10930.20971,0.623230798,3427670.59
28-04-17 4:34,234.8,39.251,5939.9,9216.1348,7046.611146,0.644510972,230.89,12.4006,1700.42,2863.174534,2303.549486,0.59389324,232.82,9.0022,1173.98,2095.892204,1736.241657,0.560133769,232.8366667,60.6538,8814.3,14175.20154,11101.55188,0.621811265,3427671.32
28-04-17 4:39,235.03,37.5489,5371.77,8825.117967,7001.91361,0.608691014,231.16,13.7083,1918.89,3168.810628,2521.749782,0.605555278,233.07,10.3251,1469.49,2406.471057,1905.702518,0.610641045,233.0866667,61.5823,8760.15,14400.39965,11429.40428,0.608326867,3427672.05
28-04-17 4:44,235.12,38.7002,5726.29,9099.191024,7071.412881,0.629318583,231.26,12.3374,1678.45,2853.147124,2307.217829,0.588280214,233.2,10.1189,1430.86,2359.72748,1876.420379,0.60636663,233.1933333,61.1565,8835.6,14312.06563,11259.10277,0.617353234,3427672.79
28-04-17 4:49,234.72,38.2814,5640.89,8985.410208,6994.137303,0.627783247,230.83,13.1731,1777.78,3040.746673,2466.908714,0.584652453,232.72,9.427,1343.94,2193.85144,1734.015403,0.612593896,232.7566667,60.8815,8762.61,14220.00832,11199.34385,0.616216939,3427673.52
28-04-17 4:54,234.69,38.1594,5591.31,8955.629586,6995.752552,0.624334665,230.79,11.6568,1564.62,2690.272872,2188.50003,0.581584127,232.72,10.9516,1601.53,2548.656352,1982.61213,0.628382088,232.7333333,60.7678,8757.46,14194.55881,11171.05161,0.616958943,3427674.25
28-04-17 4:59,234.98,36.9652,5250.36,8686.082696,6919.664188,0.604456598,231.06,12.2362,1648.68,2827.296372,2296.836745,0.583129528,232.93,9.2141,1305.2,2146.240313,1703.760676,0.608133205,232.99,58.4155,8204.24,13659.61938,10921.3391,0.600619957,3427674.96
28-04-17 5:04,235.28,36.6942,5206.34,8633.411376,6886.930796,0.603045514,231.37,12.1227,1626.15,2804.829099,2285.323271,0.579767944,233.24,10.9123,1677.97,2545.184852,1913.735251,0.659272351,233.2966667,59.7292,8510.46,13983.42533,11095.41592,0.608610537,3427675.65
28-04-17 5:09,235.3,35.6571,4734.46,8390.11563,6926.68238,0.564290197,231.31,12.0845,1647.18,2795.265695,2258.386228,0.589274931,233.11,12.2963,2186.4,2866.390493,1853.604461,0.76277116,233.24,60.0379,8568.04,14051.77182,11137.36871,0.609748017,3427676.38
28-04-17 5:14,235.15,36.7979,5247.19,8653.026185,6880.542076,0.606399413,231.22,12.6335,1661.98,2921.11787,2402.238974,0.568953419,233.05,7.5036,1498,1748.71398,902.2175923,0.85662951,233.14,56.935,8407.17,13322.85804,10335.28126,0.63103352,3427677.08
28-04-17 5:19,235.02,38.9431,5896.39,9152.407362,6999.938963,0.644244707,231.09,12.2084,1647.01,2821.239156,2290.578188,0.583789572,232.94,4.6736,1012.32,1088.668384,400.5085117,0.929869935,233.0166667,55.8251,8555.72,13062.3149,9870.345783,0.654992631,3427677.79
28-04-17 5:24,235.25,38.0581,5523.99,8953.168025,7045.903218,0.616987192,231.23,13.7743,1920.94,3185.031389,2540.553968,0.603114935,233.14,1.1936,625.65,625.65,0,1,233.2066667,53.026,8070.58,12763.84941,9888.457429,0.632299845,3427678.48
28-04-17 5:29,235.08,37.672,5165.14,8855.93376,7193.670241,0.583240586,231.02,12.0736,1494.24,2789.243072,2355.233266,0.535715232,232.92,3.0172,732.41,732.41,0,1,233.0066667,52.7628,7391.79,12377.58683,9928.04595,0.597191529,3427679.11
28-04-17 5:34,235.35,38.8452,5547.85,9142.21782,7266.464549,0.606838528,231.31,14.7778,1898.27,3418.252918,2842.714199,0.555333396,233.15,2.3024,682.64,682.64,0,1,233.27,55.9254,8128.76,13243.11074,10454.81912,0.613810468,3427679.76
28-04-17 5:39,235.45,38.8307,5544.67,9142.688315,7269.483078,0.60645948,231.28,17.3298,2472.57,4008.036144,3154.48115,0.616903119,233.22,1.9882,685.11,685.11,0,1,233.3166667,58.1487,8702.35,13835.83446,10756.36647,0.628971821,3427680.46
28-04-17 5:44,235.74,37.6914,5097.93,8885.370636,7277.425441,0.573744215,231.59,18.712,2784.3,4333.51208,3320.692768,0.642504266,233.45,3.6505,780.77,852.209225,341.5534662,0.91617173,233.5933333,60.0539,8663,14071.09194,11088.1946,0.615659398,3427681.2
28-04-17 5:49,235.9,38.8887,5590.44,9173.84433,7273.678601,0.609389019,231.77,17.2827,2655.7,4005.611379,2998.696388,0.662994921,233.7,0,455.86,455.86,0,1,233.79,56.1714,8702,13635.31571,10497.47734,0.638195711,3427681.91
28-04-17 5:54,235.28,38.0591,5228.25,8954.545048,7269.750955,0.583865509,231.13,15.6671,2356.06,3621.136823,2749.838753,0.650640977,232.98,3.4548,812.42,812.42,0,1,233.13,57.181,8396.73,13388.10187,10427.66498,0.627178526,3427682.63
28-04-17 5:59,233.79,38.9502,5733.02,9106.167258,7074.939138,0.629575521,229.64,16.916,2561.57,3884.59024,2920.342526,0.659418328,231.58,2.1473,721.37,721.37,0,1,231.67,58.0135,9015.96,13712.1275,10331.25867,0.657517223,3427683.35
28-04-17 6:04,233.5,38.0662,5320.45,8888.4577,7120.217137,0.598579661,229.38,12.1151,1623.08,2778.961638,2255.712548,0.58405988,231.37,1.4167,587.83,587.83,0,1,231.4166667,51.598,7531.36,12255.24934,9667.975635,0.614541556,3427684.05
28-04-17 6:09,234.42,37.0285,5142.37,8680.22097,6993.015578,0.592423859,230.28,11.967,1581.36,2755.76076,2256.882344,0.573837912,232.24,3.4236,757.03,795.096864,243.0732446,0.952122986,232.3133333,52.4191,7480.76,12231.07859,9676.647839,0.611618995,3427684.67
28-04-17 6:14,234.58,24.1948,3834.34,5675.616184,4184.549657,0.675581272,230.24,8.4246,1179.81,1939.679904,1539.612449,0.608249845,232.28,0,453.86,453.86,0,1,232.3666667,32.6194,5468.01,8069.156088,5933.982357,0.677643355,3427685.22
28-04-17 6:19,234.34,19.043,3454.84,4462.53662,2824.590884,0.774187484,230.08,4.3296,699.58,996.154368,709.1624274,0.702280713,232.03,3.359,763.78,779.38877,155.1997629,0.979973063,232.15,26.7316,4918.2,6238.079758,3837.309973,0.788415697,3427685.64
28-04-17 6:24,234.6,18.3569,3219.94,4306.52874,2859.75107,0.747688032,230.22,6.6259,1103.08,1525.414698,1053.614974,0.723134503,232.19,2.4889,766.66,766.66,0,1,232.3366667,27.4717,5089.68,6598.603438,4199.610081,0.771326849,3427686.06
28-04-17 6:29,234.84,18.5706,3257.8,4361.119704,2899.328238,0.747009993,230.56,5.0578,811.75,1166.126368,837.2052578,0.696108091,232.5,1.657,612.15,612.15,0,1,232.6333333,25.2854,4681.7,6139.396072,3971.63307,0.762566862,3427686.47
28-04-17 6:34,235.21,16.768,2875.43,3944.00128,2699.453354,0.729064165,230.96,7.4104,1170.65,1711.505984,1248.531662,0.68398826,232.91,3.1658,737.07,737.346478,20.19018868,0.999625037,233.0266667,27.3442,4783.15,6392.853742,4241.468501,0.748202633,3427686.86
28-04-17 6:39,235.54,15.429,2790.71,3634.14666,2327.865899,0.767913423,231.4,6.3031,982.48,1458.53734,1077.990826,0.67360634,233.35,0,455.13,455.13,0,1,233.43,21.7321,4228.32,5547.814,3591.594375,0.762159654,3427687.24
28-04-17 6:44,236.22,17.5116,3412.61,4136.590152,2337.834698,0.824981416,232.48,5.6427,894.48,1311.814896,959.5644069,0.681864494,234.51,3.6126,791.28,847.190826,302.6685601,0.934004448,234.4033333,26.7669,5098.37,6295.595874,3693.392851,0.809831206,3427687.62
28-04-17 6:49,236.55,16.7983,3076.5,3973.637865,2514.944459,0.774227573,232.92,6.5411,1050.15,1523.553012,1103.811015,0.689276968,235.02,1.1841,564.76,564.76,0,1,234.83,24.5235,4691.41,6061.950877,3838.999954,0.773910923,3427688.04
28-04-17 6:54,236.49,16.0181,2797.42,3788.120469,2554.270548,0.738471763,233.03,5.5106,852.35,1284.135118,960.469926,0.663754139,235.04,1.864,636.93,636.93,0,1,234.8533333,23.3927,4286.7,5709.185587,3770.809353,0.750842644,3427688.39
28-04-17 6:59,234.15,14.8903,2590.99,3486.563745,2333.001836,0.743135703,230.69,7.6898,1225.31,1773.959962,1282.789675,0.690720211,232.72,2.9246,714.96,714.96,0,1,232.52,25.5047,4531.26,5975.483707,3895.393221,0.758308486,3427688.77
28-04-17 7:04,234.32,18.9111,3705.19,4431.248952,2430.541985,0.836150268,230.93,6.3668,978.83,1470.285124,1097.100805,0.66574162,232.97,0.0456,442.83,442.83,0,1,232.74,25.3235,5126.85,6344.364076,3737.159965,0.808095175,3427689.17
28-04-17 7:09,234.58,17.0504,3111.03,3999.682832,2513.753189,0.777819175,231.29,7.3796,1160.13,1706.827684,1251.942142,0.679699545,233.26,3.6575,763.43,853.14845,380.8371211,0.894838407,233.0433333,28.0875,5034.59,6559.658966,4205.000509,0.767507888,3427689.61
28-04-17 7:14,234.87,17.3663,3266.24,4078.822881,2443.045713,0.800780052,231.63,7.0065,1090.68,1622.915595,1201.778751,0.672049738,233.57,0.8808,494.29,494.29,0,1,233.3566667,25.2536,4851.21,6196.028476,3854.417,0.782954762,3427690.02
28-04-17 7:19,234.62,14.6194,2430.81,3430.003628,2419.93546,0.708690212,231.43,5.9994,932.47,1388.441142,1028.721782,0.671594907,233.24,2.0423,609.92,609.92,0,1,233.0966667,22.6611,3973.2,5428.36477,3698.76004,0.731933127,3427690.37
28-04-17 7:24,234.85,17.5401,3418.29,4119.292485,2298.665711,0.829824542,231.68,12.5615,2276.76,2910.24832,1812.707695,0.782324994,233.56,2.5153,645.88,645.88,0,1,233.3633333,32.6169,6340.93,7675.420805,4324.892053,0.826134509,3427690.8
28-04-17 7:29,234.75,15.9537,2827.95,3745.131075,2455.34225,0.755100407,231.65,10.5152,1876.71,2435.84608,1552.837951,0.770455086,233.53,0.3669,449.41,449.41,0,1,233.31,26.8358,5154.07,6630.387155,4171.042587,0.777340731,3427691.28
28-04-17 7:34,234.73,17.7053,3372.36,4155.965069,2428.833812,0.811450516,231.69,12.058,2142.84,2793.71802,1792.511397,0.767020861,233.46,4.4605,965.77,1041.34833,389.4799757,0.927422623,233.2933333,34.2238,6480.97,7991.031419,4674.784594,0.811030474,3427691.76
28-04-17 7:39,234.49,17.3007,3025.6,4056.841143,2702.536716,0.745801941,231.47,13.0261,2365.85,3015.151367,1869.195427,0.784653807,233.25,2.9237,813.7,813.7,0,1,233.07,33.2505,6205.15,7885.69251,4866.236723,0.786887137,3427692.28
28-04-17 7:44,234.42,45.305,9192.14,10620.3981,5319.531748,0.865517461,231.42,39.1813,8150.89,9067.336446,3972.352254,0.898928814,233.13,31.6977,6140.99,7389.684801,4110.435899,0.831021913,232.99,116.184,23484.02,27077.41935,13479.14846,0.867291661,3427693.48
28-04-17 7:49,234.34,43.0172,8880.11,10080.65065,4771.075757,0.880906433,231.35,36.9654,7726.97,8551.94529,3664.6559,0.90353361,232.96,36.9735,7680.24,8613.34656,3899.186134,0.891667361,232.8833333,116.9561,24287.32,27245.9425,12347.77186,0.891410528,3427695.54
28-04-17 7:54,234.24,43.4831,9182.22,10185.48134,4408.045608,0.901500841,231.32,37.3121,7977.97,8631.034972,3293.441872,0.924335265,232.99,36.5884,7629.47,8524.731316,3802.924076,0.8949807,232.85,117.3836,24789.66,27341.24763,11533.28137,0.906676255,3427697.56
28-04-17 7:59,233.86,41.9819,8760.15,9817.887134,4432.908724,0.892264281,230.99,38.7126,8260.35,8942.223474,3424.905624,0.923746764,232.59,35.2773,7173.35,8205.147207,3983.401871,0.874250007,232.48,115.9718,24193.85,26965.25782,11907.25624,0.897223018,3427699.63
28-04-17 8:04,233.73,45.1055,9586.57,10542.50852,4386.588814,0.909325327,230.89,35.3068,7492.53,8151.987052,3211.991142,0.919104747,232.38,36.1333,7472.84,8396.656254,3828.903052,0.889978079,232.3333333,116.5456,24551.94,27091.15182,11451.32085,0.906271544,3427701.62
28-04-17 8:09,233.26,42.4892,8915.41,9911.030792,4329.433669,0.899544173,230.5,35.8745,7619.91,8269.07225,3211.623805,0.921495153,231.93,37.3467,7855.35,8661.820131,3649.740314,0.906893688,231.8966667,115.7104,24390.67,26841.92317,11206.42925,0.908678184,3427703.69
28-04-17 8:14,232.76,43.717,9378.8,10175.56892,3947.190571,0.92169785,230.02,39.3999,8412.2,9062.764998,3371.735543,0.928215617,231.54,36.2137,7575.85,8384.920098,3593.519421,0.903508908,231.44,119.3306,25366.85,27623.25402,10934.67345,0.918315054,3427705.76
28-04-17 8:19,233.37,40.9396,8652.21,9554.074452,4052.110654,0.905604205,230.59,40.3472,8601.5,9303.660848,3545.74434,0.924528542,232.09,28.2908,5423.37,6566.011772,3701.292806,0.825976283,232.0166667,109.5776,22677.08,25423.74707,11494.2141,0.891964506,3427707.78
28-04-17 8:24,234.17,42.1647,9010.84,9873.707799,4036.690252,0.912609547,231.46,40.6009,8546.09,9397.484314,3908.587615,0.90940189,232.94,26.9751,5061.46,6283.579794,3723.573243,0.805505805,232.8566667,109.7407,22618.39,25554.77191,11893.47725,0.885094576,3427709.64
28-04-17 8:29,233.75,44.1161,9473.25,10312.13838,4074.031456,0.918650396,231.06,38.2809,8057.97,8845.184754,3647.79561,0.911000756,232.55,28.8863,5396.75,6717.509065,4000.002184,0.803385592,232.4533333,111.2833,22927.97,25874.83219,11992.29472,0.886110867,3427711.54
28-04-17 8:34,233.07,46.293,10014.32,10789.50951,4015.832467,0.928153406,230.45,37.7411,7929.26,8697.436495,3573.826722,0.911677827,231.99,28.9032,5414.7,6705.253368,3954.926882,0.807531006,231.8366667,112.9373,23358.28,26192.19937,11849.98158,0.891802925,3427713.46
28-04-17 8:39,231.57,42.5827,9073.51,9860.875839,3861.125301,0.920152545,229.01,39.2466,8280.35,8987.863866,3495.354167,0.921281199,230.48,28.8977,5434.76,6660.341896,3850.134792,0.815988141,230.3533333,110.727,22788.62,25509.0816,11462.63681,0.893353213,3427715.39
28-04-17 8:44,231.51,41.6568,8908.6,9643.965768,3693.632599,0.923748613,228.97,37.6735,7939.69,8626.101295,3372.08337,0.920426242,230.42,28.3255,5330.41,6526.76171,3766.34407,0.816700569,230.3,107.6558,22178.7,24796.82877,11089.99475,0.89441679,3427717.26
28-04-17 8:49,231.02,42.8168,9165.33,9891.537136,3720.111948,0.926582984,228.45,48.567,10332.51,11095.13115,4042.421593,0.931265242,229.99,27.7553,5274.33,6383.441447,3595.798626,0.826251802,229.82,119.1391,24772.17,27370.10973,11638.83586,0.905081136,3427719.14
28-04-17 8:54,233.43,50.3153,10663.71,11745.10048,4922.669428,0.907928376,230.87,67.2994,14394,15537.41248,5850.123974,0.92640908,232.38,37.9351,7092.06,8815.358538,5235.764616,0.804511804,232.2266667,155.5498,32149.77,36097.8715,16414.89005,0.890627859,3427721.53
28-04-17 8:59,232.58,60.883,12820.32,14160.16814,6012.466786,0.90537908,230.14,71.0121,14856.54,16342.72469,6809.395689,0.909061388,231.58,50.5426,9794.66,11704.65531,6408.087965,0.836817466,231.4333333,182.4377,37471.52,42207.54814,19425.81553,0.887791915,3427724.51
28-04-17 9:04,231.94,60.5191,12699.7,14036.80005,5979.078162,0.904743243,229.49,68.5504,14265.72,15731.6313,6631.248458,0.906817591,230.94,48.3494,9167.01,11165.81044,6375.049047,0.82098922,230.79,177.4189,36132.43,40934.24179,19236.9346,0.882694498,3427727.54
28-04-17 9:09,230.85,66.6746,13975.28,15391.83141,6449.807987,0.907967326,228.52,67.6106,14073.79,15450.37431,6375.147168,0.91090285,229.82,56.295,11093.67,12937.7169,6656.951593,0.857467364,229.73,190.5802,39142.74,43779.92262,19609.37353,0.894079698,3427730.68
28-04-17 9:14,230.1,64.9617,13622.48,14947.68717,6153.161007,0.911343664,227.8,66.6335,13818.73,15179.1113,6280.773921,0.910378067,229.16,52.748,10356.96,12087.73168,6232.707014,0.856815842,229.02,184.3432,37798.17,42214.53015,18798.00257,0.895382937,3427733.93
28-04-17 9:19,231.67,59.6162,12510.08,13811.28505,5852.306659,0.905786822,229.35,65.0473,13512.61,14918.59826,6322.495147,0.905756008,230.65,48.7369,9210.79,11241.16599,6444.001884,0.819380304,230.5566667,173.4004,35233.48,39971.04929,18875.55744,0.881474983,3427736.96
28-04-17 9:24,231.98,60.5156,12750.13,14038.40889,5874.615655,0.908231845,229.64,66.7202,13875.89,15321.62673,6497.070286,0.905640781,230.95,50.3091,9374.65,11618.88665,6863.997687,0.806845809,230.8566667,177.5449,36000.67,40978.92226,19576.10353,0.87851676,3427739.92
28-04-17 9:29,232.8,63.2871,13398.52,14733.23688,6127.636638,0.909407763,230.55,66.5129,13883.37,15334.5491,6511.561517,0.905365389,231.82,48.7677,9148.12,11305.32821,6642.465393,0.809186591,231.7233333,178.5677,36430.01,41373.11419,19610.93953,0.880523758,3427742.93
28-04-17 9:34,230.49,62.201,13000.84,14336.70849,6043.125815,0.906821814,228.17,68.232,14179.7,15568.49544,6427.609056,0.910794499,229.53,51.1277,9590.69,11735.34098,6762.905682,0.817248516,229.3966667,181.5607,36771.23,41640.54491,19540.00063,0.883063132,3427745.95
28-04-17 9:39,229.66,62.6078,13178.09,14378.50735,5751.4709,0.916513076,227.4,67.9539,14121.95,15452.71686,6273.514689,0.913881366,228.76,52.9261,10197.42,12107.37464,6526.955333,0.842248655,228.6066667,183.4878,37497.46,41938.59884,18782.61341,0.894103786,3427749.11
28-04-17 9:44,233.2,63.0915,13368.26,14712.9378,6144.929884,0.908605758,230.92,65.0405,13519.09,15019.15226,6542.869415,0.900123374,232.28,51.3436,9768.82,11926.09141,6841.184991,0.819113293,232.1333333,179.4756,36656.17,41658.18147,19792.15208,0.879927273,3427752.16
28-04-17 9:49,234.05,64.8715,13809.53,15183.17458,6310.758382,0.9095285,231.83,68.2225,14171.93,15816.02218,7021.606477,0.896048946,233.12,51.4213,9670.6,11987.33346,7083.477891,0.806734879,233,184.5153,37652.06,42986.53021,20740.39915,0.87590368,3427755.24
28-04-17 9:54,233.74,63.3332,13388.65,14803.50217,6315.673172,0.904424497,231.51,69.4571,14438.58,16080.01322,7077.727938,0.897920904,232.79,48.8503,9137.44,11371.86134,6769.521439,0.803513139,232.68,181.6406,36964.67,42255.37673,20472.66553,0.874792106,3427758.36
28-04-17 9:59,233.72,65.0691,13823.74,15207.95005,6339.239481,0.908981155,231.47,69.8707,14497.88,16172.97093,7167.737731,0.896426517,232.81,50.2663,9379.74,11702.4973,6997.779695,0.8015161,232.6666667,185.2061,37701.36,43083.41828,20851.57992,0.875078197,3427761.46
28-04-17 10:04,233.66,65.8727,13968.33,15391.81508,6464.806921,0.90751675,231.38,69.5433,14416.46,16090.92875,7147.284046,0.895937097,232.74,50.6303,9455.12,11783.69602,7032.510059,0.802390013,232.5933333,186.0463,37839.91,43266.43986,20979.18085,0.874578776,3427764.62
28-04-17 10:09,233.5,65.2452,13768.71,15234.7542,6520.763795,0.90376975,231.2,72.7092,15114.97,16810.36704,7357.045733,0.899145745,232.55,50.2975,9382.26,11696.68363,6984.669292,0.802129929,232.4166667,188.2519,38265.94,43741.80487,21191.11438,0.874813925,3427767.79
28-04-17 10:14,233.59,65.4428,13865.26,15286.78365,6437.415596,0.907009631,231.34,69.3311,14447.58,16039.05667,6965.541697,0.90077492,232.68,49.7418,9328.67,11573.92202,6850.663256,0.806007677,232.5366667,184.5157,37641.51,42899.76235,20579.26954,0.877429336,3427770.97
28-04-17 10:19,233.61,66.5273,14133.96,15541.44255,6462.786655,0.909436814,231.31,74.6787,15575.85,17273.9301,7468.705227,0.901696945,232.65,53.9318,10331.29,12547.23327,7120.218372,0.823391881,232.5233333,195.1378,40041.1,45362.60592,21318.45038,0.88268959,3427774.15
28-04-17 10:24,233.87,66.8468,14262.19,15633.46112,6402.737139,0.912286147,231.59,70.6713,14672.67,16366.76637,7251.468567,0.896491688,232.98,49.9226,9421.94,11630.96735,6819.563629,0.810073635,232.8133333,187.4407,38356.8,43631.19483,20795.12097,0.879114133,3427777.48
28-04-17 10:29,233.49,66.1616,14057.4,15448.07198,6405.656349,0.909977634,231.29,71.4436,14867.3,16524.19024,7211.952158,0.899729414,232.64,50.487,9486.11,11745.29568,6925.726509,0.807651868,232.4733333,188.0922,38410.81,43717.55791,20876.6507,0.878612892,3427780.67
28-04-17 10:34,233.34,66.3941,14178.68,15492.39929,6243.354014,0.915202334,231.1,73.2713,15280.88,16932.99743,7295.279871,0.902432075,232.52,49.4652,9315.28,11501.6483,6746.367336,0.809908263,232.32,189.1306,38774.84,43927.04503,20642.11878,0.882709956,3427783.89
28-04-17 10:39,233.26,65.893,14067.08,15370.20118,6193.572845,0.915217689,230.99,70.1378,14571.2,16201.13042,7082.143567,0.899394031,232.42,49.4077,9272.17,11483.33763,6774.504167,0.807445561,232.2233333,185.4385,37910.45,43054.66924,20408.38856,0.8805189,3427787.08
28-04-17 10:44,232.53,69.1869,14829.89,16088.02986,6236.911677,0.921796524,230.22,74.6958,15540.97,17196.46708,7361.842932,0.903730396,231.69,51.3042,9642.81,11886.6701,6950.477777,0.811228874,231.48,195.1869,40013.67,45171.16703,20960.45191,0.88582325,3427790.31
28-04-17 10:49,231.67,69.3812,14775.25,16073.5426,6328.566922,0.919227974,229.36,73.4362,15223.22,16843.32683,7207.720278,0.903813133,230.83,52.5948,10031.78,12140.45768,6837.697186,0.826309869,230.62,195.4122,40030.25,45057.32712,20681.91993,0.888429309,3427793.65
28-04-17 10:54,230.95,65.8008,13989.31,15196.69476,5936.222482,0.920549516,228.62,72.8079,15045.48,16645.3421,7120.459615,0.903885298,230.1,51.1128,9666.2,11761.05528,6699.776031,0.821882031,229.89,189.7215,38700.99,43603.09214,20086.38885,0.887574438,3427796.92
28-04-17 10:59,230.32,66.7317,14214.01,15369.64514,5847.042977,0.924810551,227.99,71.5075,14780.63,16302.99492,6878.998497,0.906620536,229.52,50.3694,9432.74,11560.78469,6683.947838,0.815925584,229.2766667,188.6086,38427.38,43233.42476,19810.7416,0.888834975,3427800.16
28-04-17 11:04,229.98,67.5161,14331.31,15527.35268,5975.971458,0.922971887,227.59,70.9332,14652.72,16143.68699,6776.166038,0.907643961,229.17,53.7544,10424.45,12318.89585,6563.995514,0.846216262,228.9133333,192.2037,39408.48,43989.93551,19547.02357,0.895852188,3427803.36
28-04-17 11:09,229.78,69.7894,14906.46,16036.20833,5912.480692,0.929550159,227.36,73.5922,15286.44,16731.92259,6803.086487,0.913609295,229.01,51.7338,9864.69,11847.55754,6561.441215,0.83263491,228.7166667,195.1154,40057.59,44615.68846,19645.58832,0.89783642,3427806.7
28-04-17 11:14,229.91,64.6451,13744.67,14862.55494,5655.049599,0.924785143,227.43,72.7892,15119.38,16554.44776,6741.964767,0.913312254,229.07,49.5364,9326.1,11347.30315,6464.143216,0.821878104,228.8033333,186.9707,38190.15,42764.30584,19243.13637,0.893037996,3427809.98
28-04-17 11:19,229.94,68.8046,14679.39,15820.92972,5900.620862,0.92784623,227.56,71.9919,14906.17,16382.47676,6796.44325,0.909885008,229.07,50.9657,9636.91,11674.7129,6590.059706,0.825451562,228.8566667,191.7622,39222.47,43878.11939,19669.4486,0.893895877,3427813.2
28-04-17 11:24,229.67,69.815,14902.18,16034.41105,5918.392431,0.929387425,227.24,73.1152,15171.37,16614.69805,6773.309645,0.913129445,228.86,51.7322,9745.56,11839.43129,6722.811436,0.823144268,228.59,194.6624,39819.11,44488.54039,19841.08628,0.895041951,3427816.48
28-04-17 11:29,229.87,70.1754,14949,16131.2192,6061.652565,0.926712347,227.45,73.3476,15177.18,16682.91162,6926.236162,0.909744075,229.01,50.027,9484.39,11456.68327,6426.658376,0.827847796,228.7766667,193.55,39610.57,44270.81409,19771.3865,0.894733264,3427819.8
28-04-17 11:34,230.11,65.8612,13979.21,15155.32073,5853.668445,0.922396183,227.66,71.3526,14821.26,16244.13292,6648.466455,0.912406964,229.2,50.6902,9628.11,11618.19384,6502.455377,0.828709706,228.99,187.904,38428.58,43017.64749,19332.93135,0.893321282,3427823.05
28-04-17 11:39,229.99,67.0829,14283.89,15428.39617,5831.457354,0.925818202,227.53,78.1115,16420.81,17772.7096,6798.985608,0.923933962,229.06,52.5717,9998.54,12042.0736,6711.239416,0.830300522,228.86,197.7661,40703.24,45243.17937,19753.26638,0.899654723,3427826.35
28-04-17 11:44,230.13,67.1766,14301.35,15459.35096,5870.512773,0.925093818,227.71,73.4778,15348.69,16731.62984,6660.717103,0.917345779,229.27,49.2094,9369.87,11282.23914,6284.461484,0.830497376,229.0366667,189.8638,39019.91,43473.21993,19166.83268,0.897561995,3427829.68
28-04-17 11:49,230.19,68.4184,14576.87,15749.2315,5962.646536,0.925560717,227.79,71.6665,14905.87,16324.91204,6657.160994,0.913075058,229.27,55.5308,10822.28,12731.54652,6706.007179,0.85003656,229.0833333,195.6157,40305.02,44805.69005,19571.79663,0.899551373,3427832.99
28-04-17 11:54,230.04,68.4994,14655.8,15757.60198,5788.743075,0.930078068,227.56,74.6724,15533.58,16992.45134,6888.490042,0.914145916,229.12,51.3254,9800.97,11759.67565,6498.535097,0.833438803,228.9066667,194.4972,39990.35,44509.72897,19541.95179,0.898463121,3427836.31
28-04-17 11:59,230.27,68.6687,14631.83,15812.34155,5994.97257,0.925342395,227.82,71.0611,14742.66,16189.1398,6688.962823,0.910651225,229.27,50.9042,9737.13,11670.80593,6433.973151,0.834315133,229.12,190.634,39111.62,43672.28729,19430.64224,0.89557068,3427839.6
28-04-17 12:04,230.25,69.0846,14739.05,15906.72915,5982.009474,0.926592127,227.79,75.1922,15627.28,17128.03124,7011.246244,0.9123804,229.27,51.3324,9738.09,11768.97935,6608.969515,0.827437088,229.1033333,195.6092,40104.42,44803.73974,19975.24946,0.895113226,3427842.89
28-04-17 12:09,230.42,67.4585,14369.89,15543.78757,5925.841156,0.924478023,227.95,76.6556,16071.39,17473.64402,6858.473504,0.919750338,229.47,52.0916,9976.71,11953.45945,6584.105896,0.83462951,229.28,196.2057,40417.99,44970.89104,19717.17844,0.898758932,3427846.25
28-04-17 12:14,230.8,66.0169,14056.25,15236.70052,5880.380827,0.922525844,228.32,77.7001,16354.19,17740.48683,6874.979453,0.921856889,229.79,51.5602,9837.74,11848.01836,6602.606357,0.830327883,229.6366667,195.2772,40248.18,44825.20571,19732.79184,0.897891696,3427849.61
28-04-17 12:19,231.28,67.9041,14513,15704.86025,6001.288729,0.924108828,228.72,78.5359,16550.87,17962.73105,6980.573683,0.921400535,230.29,50.5628,9621.13,11644.10721,6558.893984,0.826266009,230.0966667,197.0028,40685,45311.69851,19946.94956,0.897891744,3427853
28-04-17 12:24,231.9,70.9347,15241.55,16449.75693,6187.863658,0.926551685,229.3,77.3243,16317.95,17730.46199,6934.96865,0.920334169,230.87,56.6128,11047.96,13070.19714,6983.740617,0.845278758,230.69,204.8718,42607.46,47250.41606,20425.62532,0.901737245,3427856.47
28-04-17 12:29,232.47,70.9927,15281.44,16503.67297,6232.881596,0.92594176,229.88,78.2713,16473.6,17993.00644,7236.627939,0.915555722,231.54,51.2078,9792.98,11856.65401,6684.144454,0.825948028,231.2966667,200.4718,41548.02,46353.33343,20552.2153,0.896332948,3427859.97
28-04-17 12:34,233.67,72.185,15600.68,16867.46895,6413.290288,0.924897508,231.1,76.9896,16296.34,17792.29656,7141.086716,0.915921109,232.77,56.4208,11157.52,13133.06962,6927.284099,0.84957442,232.5133333,205.5954,43054.54,47792.83513,20747.57033,0.900857626,3427863.51
28-04-17 12:39,231.07,74.8851,16074.28,17303.70006,6405.90026,0.928950453,228.41,80.8788,16956.9,18473.52671,7330.397767,0.917902698,230.23,56.7765,10928.01,13071.6536,7172.637252,0.836008231,229.9033333,212.5404,43959.19,48848.88036,21302.64601,0.89990169,3427867.12
28-04-17 12:44,232.4,69.2241,14789.29,16087.68084,6331.696148,0.919292852,229.59,75.7195,15822.5,17384.44001,7201.891976,0.910152987,231.6,52.7122,10100.74,12208.14552,6856.665989,0.827377097,231.1966667,197.6558,40712.53,45680.26637,20716.57878,0.891249838,3427870.67
28-04-17 12:49,233.34,67.4743,14438.67,15744.45316,6277.946639,0.917063924,230.41,77.6822,16403.38,17898.7557,7162.023475,0.91645365,232.52,53.0615,10385.3,12337.85998,6660.955847,0.841742411,232.09,198.218,41227.35,45981.06884,20360.85224,0.896615739,3427874.09
28-04-17 12:54,233.53,68.9467,14831.53,16101.12285,6266.727609,0.9211488,230.57,73.6831,15549.82,16989.11237,6843.466737,0.915281485,232.71,51.178,9827.78,11909.63238,6727.115556,0.825195916,232.27,193.8078,40209.13,44999.8676,20204.3052,0.893538851,3427877.47
28-04-17 12:59,233.7,70.4477,15154.79,16463.62749,6432.990765,0.920501269,230.73,74.2357,15535.22,17128.40306,7213.815285,0.906985896,232.82,52.4112,10204.49,12202.37558,6690.766304,0.836270768,232.4166667,197.0946,40894.5,45794.40614,20609.88848,0.893002082,3427880.84
28-04-17 13:04,233.57,70.4117,15188.49,16446.06077,6307.351769,0.923533618,230.64,74.8946,15760.55,17273.69054,7070.038805,0.912402012,232.76,49.9318,9576.57,11622.12577,6585.067532,0.823994697,232.3233333,195.2381,40525.61,45341.87708,20336.19314,0.893778833,3427884.22
28-04-17 13:09,233.38,68.1177,14648.55,15897.30883,6176.116159,0.921448414,230.42,75.0736,15787.7,17298.45891,7070.021884,0.912665115,232.49,50.7891,9715.5,11807.95786,6710.95586,0.822792571,232.0966667,193.9804,40151.75,45003.7256,20326.6399,0.892187246,3427887.6
28-04-17 13:14,233.01,67.803,14534.4,15798.77703,6192.945364,0.919969943,230.05,73.2924,15329.91,16860.91662,7020.282662,0.909197901,232.11,50.7388,9868.7,11776.98287,6426.981078,0.837965047,231.7233333,191.8342,39733.01,44436.67652,19897.39019,0.894149003,3427890.93
28-04-17 13:19,232.84,68.8895,14794.91,16040.23118,6196.745468,0.922362641,229.9,73.573,15384.85,16914.4327,7028.82807,0.909569376,231.94,57.5338,11518.56,13344.38957,6737.61891,0.863176239,231.56,199.9963,41698.32,46299.05345,20120.9458,0.900630075,3427894.34
28-04-17 13:24,232.71,67.8153,14521.04,15781.29846,6179.706991,0.920142283,229.73,74.1144,15393.18,17026.30111,7276.327305,0.904082449,231.84,49.5519,9492.85,11488.1125,6470.125779,0.82631938,231.4266667,191.4816,39407.07,44295.71207,20228.51803,0.889636223,3427897.7
28-04-17 13:29,232.45,65.1906,13884.14,15153.55497,6071.316553,0.91622989,229.44,74.5508,15561.1,17104.93555,7101.477806,0.90974327,231.53,50.3083,9653.01,11647.8807,6518.628899,0.828735308,231.14,190.0497,39098.25,43906.37122,19977.39424,0.890491492,3427900.97
28-04-17 13:34,231.91,66.0738,14069.64,15323.17496,6070.001735,0.918193523,228.93,73.369,15226.3,16796.36517,7090.674949,0.906523515,230.96,52.1713,10038.24,12049.48345,6665.117333,0.833084675,230.6,191.6141,39334.18,44169.02358,20092.90739,0.890537685,3427904.24
28-04-17 13:39,230.93,70.497,14922.5,16279.87221,6507.936149,0.916622674,228.01,80.0595,16511,18254.3666,7785.164018,0.904495914,230.01,54.1621,10333.32,12457.82462,6958.440347,0.829464237,229.65,204.7186,41766.82,46992.06343,21535.70923,0.888805831,3427907.61
28-04-17 13:44,230.03,74.0547,15667.59,17034.80264,6686.637766,0.919740036,227.29,80.8002,16794.34,18365.07746,7431.434182,0.914471504,229.13,58.0428,11264.03,13299.34676,7070.661391,0.846961148,228.8166667,212.8977,43725.96,48699.22686,21439.56901,0.897877909,3427911.16
28-04-17 13:49,231.82,78.8789,16843.62,18285.7066,7117.550919,0.921135856,229.16,78.3773,16257.42,17960.94207,7634.902417,0.90515408,230.88,62.6508,12541.06,14464.8167,7207.824662,0.867004419,230.62,219.907,45642.1,50711.46537,22100.93726,0.900035124,3427914.95
28-04-17 13:54,230.83,72.4285,15503.99,16718.67066,6256.216313,0.927345859,228.17,77.9615,16300.74,17788.47546,7121.498049,0.916365207,229.99,54.6559,10794.31,12570.31044,6441.706001,0.858714671,229.6633333,205.0459,42599.04,47077.45655,20040.1773,0.904871315,3427918.56
28-04-17 13:59,230.23,69.6758,14884.28,16041.45943,5982.192713,0.927863207,227.6,78.286,16280.83,17817.8936,7239.606816,0.913734831,229.31,57.021,11328.42,13075.48551,6529.565194,0.866386184,229.0466667,204.9828,42493.53,46934.83854,19929.34965,0.905372881,3427922.16
28-04-17 14:04,229.83,72.6119,15571.72,16688.39298,6001.999367,0.933086848,227.22,74.7381,15429.16,16981.99108,7094.296498,0.908560129,228.93,52.6542,10137.74,12054.12601,6521.363466,0.841018253,228.66,200.0042,41138.62,45724.51007,19958.57623,0.899706086,3427925.6
28-04-17 14:09,229.67,72.1831,15477.06,16578.29258,5941.413849,0.933573824,227.08,76.9814,15877.65,17480.93631,7313.232173,0.908283728,228.79,56.4418,10935.94,12913.31942,6867.243611,0.846872879,228.5133333,205.6063,42290.65,46972.54831,20443.12152,0.900326925,3427929.1
28-04-17 14:14,229.4,75.854,16292.89,17400.9076,6110.099897,0.936324149,226.84,77.95,16132.35,17682.178,7239.247357,0.912350843,228.59,53.7779,10350.91,12293.09016,6631.64594,0.842010419,228.2766667,207.5819,42776.15,47376.17576,20364.25842,0.902904241,3427932.62
28-04-17 14:19,229.45,74.5603,15970.42,17107.86084,6133.888438,0.933513556,226.91,75.5518,15696.94,17143.45894,6892.333349,0.915622691,228.65,53.7005,10364.16,12278.61933,6583.971448,0.844081873,228.3366667,203.8126,42031.52,46529.9391,19959.62322,0.903322051,3427936.16
28-04-17 14:24,232.06,71.4885,15313.25,16589.62131,6381.215374,0.923062059,229.57,74.0968,15499.78,17010.40238,7007.896185,0.911194201,231.24,55.8031,10763.31,12903.90884,7117.725852,0.834112371,230.9566667,201.3884,41576.34,46503.93253,20833.2353,0.894039229,3427939.66
28-04-17 14:29,232.75,68.4664,14655.66,15935.5546,6257.278192,0.919683084,230.27,70.8137,14793.48,16306.2707,6859.111721,0.907226445,231.95,50.5571,9567.56,11726.71935,6780.688921,0.815876949,231.6566667,189.8372,39016.7,43968.54464,20271.4094,0.887377563,3427943.02
28-04-17 14:34,233.97,63.4031,13434.74,14834.42331,6290.300151,0.905646261,231.56,67.9467,14060.05,15733.73785,7061.550877,0.89362427,233.15,47.5962,8774.89,11097.05403,6793.078362,0.790740495,232.8933333,178.946,36269.68,41665.21519,20506.1081,0.870502644,3427946.16
28-04-17 14:39,234.13,65.7801,14022.21,15401.09481,6369.564204,0.91046839,231.7,70.5515,14698.6,16346.78255,7153.213109,0.899173887,233.3,46.9657,8586.7,10957.09781,6806.362871,0.783665543,233.0433333,183.2973,37307.51,42704.97517,20781.35227,0.87361039,3427949.21
28-04-17 14:44,233.42,66.4386,14079.79,15508.09801,6500.81668,0.907899214,231.06,75.2348,15500.26,17383.75289,7869.993927,0.891652113,232.61,51.0581,9667.13,11876.62464,6899.334057,0.813962745,232.3633333,192.7315,39247.18,44768.47554,21537.76368,0.876670012,3427952.39
28-04-17 14:49,231.62,65.5841,13840.08,15190.58924,6261.484418,0.911095665,229.33,74.9535,15451.13,17189.08616,7531.750432,0.898891882,230.84,49.3014,9014.19,11380.73518,6947.338468,0.792056916,230.5966667,189.839,38305.4,43760.41057,21158.21033,0.875343707,3427955.62
28-04-17 14:54,231.88,65.4372,13817.87,15173.57794,6269.28513,0.910653378,229.6,71.7738,14817.32,16479.26448,7212.016765,0.899149353,231.08,57.8827,11452.62,13375.53432,6909.58851,0.856236449,230.8533333,195.0937,40087.81,45028.37673,20506.63796,0.890278818,3427958.89
28-04-17 14:59,231.72,65.2988,13762.66,15131.03794,6287.885077,0.909564833,229.49,74.9544,15449.74,17201.28526,7562.390389,0.898173582,230.98,56.7437,11288.23,13106.65983,6660.359995,0.861259097,230.73,196.9969,40500.63,45438.98302,20600.97443,0.891319024,3427962.27
28-04-17 15:04,232.18,63.1135,13291.6,14653.69243,6169.608681,0.907047835,229.99,77.1891,16234.29,17752.72111,7183.796696,0.914467698,231.54,48.1181,8935.42,11141.26487,6654.776662,0.802011271,231.2366667,188.4207,38461.31,43547.67841,20423.70995,0.88320001,3427965.58
28-04-17 15:09,232.67,66.4283,14103.31,15455.87256,6323.024883,0.912488761,230.43,82.0149,17042.89,18898.69341,8167.038199,0.901802555,232.01,48.2343,8757.12,11190.83994,6967.621397,0.782525713,231.7033333,196.6775,39903.32,45545.40591,21956.98186,0.876121734,3427968.8
28-04-17 15:14,231.82,64.6027,13662,14976.19791,6134.839848,0.91224756,229.57,80.9439,16877.56,18582.29112,7774.928413,0.908260445,231.11,46.2777,8471.85,10695.23925,6528.085487,0.792114118,230.8333333,191.8243,39011.41,44253.72828,20892.63882,0.881539511,3427972.1
28-04-17 15:19,230.87,65.2895,13807.31,15073.38687,6046.915093,0.916005814,228.6,81.0751,16772,18533.76786,7886.733613,0.904942812,230.15,46.8387,8504.08,10779.92681,6624.760016,0.788881052,229.8733333,193.2033,39083.39,44387.08153,21040.47606,0.880512722,3427975.33
28-04-17 15:24,230.8,63.7879,13508.12,14722.24732,5854.507684,0.917531115,228.55,85.3003,17743.5,19495.38357,8077.016039,0.910138543,230.07,46.8127,8477.12,10770.19789,6643.462883,0.787090459,229.8066667,195.9009,39728.74,44987.82877,21107.62791,0.883099742,3427978.65
28-04-17 15:29,230.8,65.7352,13897.24,15171.68416,6086.601731,0.915998504,228.62,78.1016,16260.56,17855.58779,7376.733958,0.910670665,230.1,48.0003,8832.87,11044.86903,6630.953133,0.799726097,229.84,191.8371,38990.67,44072.14098,20544.61642,0.884701064,3427981.9
28-04-17 15:34,230.95,64.6853,13666.62,14939.07003,6033.184175,0.914824013,228.77,77.0009,16163.43,17615.49589,7003.515274,0.917568832,230.21,52.1419,9962.55,12003.5868,6695.796707,0.829964424,229.9766667,193.8281,39792.6,44558.15273,20049.38801,0.893048692,3427985.2
28-04-17 15:39,231.22,65.6069,13835.16,15169.62742,6221.410111,0.91203031,229.04,78.0628,16440.77,17879.50371,7026.929258,0.919531675,230.47,48.6376,9086.33,11209.50767,6564.424528,0.810591354,230.2433333,192.3073,39362.26,44258.6388,20234.61382,0.88936897,3427988.47
28-04-17 15:44,232.39,63.318,13304.15,14714.47002,6286.113326,0.904154209,230.13,74.6969,15515.52,17189.9976,7400.314623,0.902590004,231.6,48.3988,8844.4,11209.16208,6886.356306,0.789033109,231.3733333,186.4137,37664.07,43113.6297,20981.01277,0.873600072,3427991.69
28-04-17 15:49,232.68,67.5057,14299.34,15707.22628,6499.679442,0.910366971,230.39,75.1569,15732.32,17315.39819,7233.057578,0.908573966,231.82,46.4818,8558.1,10775.41088,6547.39673,0.794224935,231.63,189.1444,38589.76,43798.03534,20714.68858,0.88108427,3427994.88
28-04-17 15:54,232.13,65.8217,13861.81,15279.19122,6426.811643,0.907234539,229.88,78.8817,16578.26,18133.3252,7347.025115,0.91424269,231.25,47.489,8690.91,10981.83125,6713.322648,0.79138987,231.0866667,192.1924,39130.98,44394.34767,20967.22464,0.88144059,3427998.09
28-04-17 15:59,231.69,66.5749,14073.74,15424.73858,6312.875946,0.912413518,229.44,79.2898,16718.11,18192.25171,7173.759153,0.918968705,230.84,47.7305,8723.56,11018.10862,6730.395121,0.791747504,230.6566667,193.5952,39515.41,44635.09891,20756.31055,0.885299035,3428001.39
28-04-17 16:04,231.25,65.4371,13779.31,15132.32938,6254.439083,0.910587502,229.01,75.2714,15765.63,17237.90331,6970.668646,0.914590929,230.39,46.38,8573.93,10685.4882,6377.098276,0.802390105,230.2166667,187.0885,38118.87,43055.72089,20018.66257,0.885338097,3428004.64
28-04-17 16:09,231.36,63.6153,13340.28,14718.03581,6217.51619,0.906389968,229.09,73.3,15175.49,16792.297,7189.279644,0.903717341,230.47,50.7502,9487.56,11696.39859,6840.463823,0.811152247,230.3066667,187.6655,38003.33,43206.7314,20556.47215,0.879569659,3428007.79
28-04-17 16:14,231.18,61.4854,12860.26,14214.19477,6054.506235,0.904747698,228.92,72.6286,15015.27,16626.13911,7139.339507,0.903112256,230.28,48.7918,9082.18,11235.7757,6614.881867,0.808326923,230.1266667,182.9058,36957.71,42076.10959,20112.84837,0.878353782,3428010.94
28-04-17 16:19,231.12,63.7533,13387.48,14734.6627,6155.133144,0.90857051,228.88,74.0892,15273.8,16957.5361,7366.753967,0.900708683,230.22,47.7596,8801.16,10995.21511,6590.473277,0.800453644,230.0733333,185.6021,37462.44,42687.4139,20464.1368,0.877599193,3428014.03
28-04-17 16:24,231.46,64.815,13601.79,15002.0799,6328.800054,0.906660282,229.18,74.8018,15528,17143.07652,7264.040797,0.905788408,230.56,48.4548,9062.61,11171.73869,6532.75174,0.811208555,230.4,188.0716,38192.4,43316.89511,20437.56307,0.881697543,3428017.17
28-04-17 16:29,231.78,63.7771,13427.82,14782.25624,6181.322636,0.908374188,229.41,73.045,15016.04,16757.25345,7438.016261,0.896091955,230.82,48.8584,8979.45,11277.49589,6822.857994,0.796227291,230.67,185.6805,37423.31,42817.00558,20803.64956,0.874029127,3428020.33
28-04-17 16:34,232.37,61.4468,12867.01,14278.39292,6189.713881,0.901152537,229.97,70.6509,14441.15,16247.58747,7445.621893,0.888818111,231.38,50.434,9546.76,11669.41892,6710.790671,0.818100718,231.24,182.5317,36854.92,42195.39931,20546.69303,0.873434559,3428023.43
28-04-17 16:39,232.9,62.9526,13240.13,14661.66054,6297.876418,0.90304437,230.48,71.0847,14426.83,16383.60166,7764.597824,0.880565232,231.86,50.5084,9560.64,11710.87762,6763.047946,0.816389711,231.7466667,184.5457,37227.6,42756.13982,21028.39249,0.870696002,3428026.52
28-04-17 16:44,233.19,62.3897,13089.46,14548.65414,6350.541259,0.899702465,230.7,76.7873,15843.13,17714.83011,7925.30363,0.894342757,232.07,49.3126,9128.11,11443.97508,6902.33102,0.797634557,231.9866667,188.4896,38060.7,43707.45934,21487.78995,0.870805592,3428029.63
28-04-17 16:49,233.74,61.8744,12989.29,14462.52226,6359.472879,0.898134487,231.27,77.8589,16339.53,18006.4278,7566.452379,0.907427624,232.64,48.3899,8984.18,11257.42634,6783.373603,0.798066959,232.55,188.1232,38313,43726.3764,21073.91809,0.876198834,3428032.82
28-04-17 16:54,233.66,63.0055,13293.48,14721.86513,6325.875623,0.90297526,231.17,78.7608,16519.39,18207.13414,7655.683345,0.907303142,232.52,50.5969,9420.91,11764.79119,7046.755741,0.800771544,232.45,192.3632,39233.78,44693.79045,21406.66747,0.877835144,3428036.07
28-04-17 16:59,233.93,63.2324,13307.55,14791.95533,6458.409676,0.899647795,231.49,78.0889,16441.62,18076.79946,7512.909591,0.909542645,232.84,47.1711,8765.11,10983.31892,6618.620798,0.798038376,232.7533333,188.4924,38514.28,43852.07372,20967.94233,0.878277279,3428039.32
28-04-17 17:04,234.2,65.2178,13810.08,15274.00876,6525.107968,0.904155564,231.74,79.4346,16733.44,18408.1742,7671.561985,0.909022254,233.13,47.8914,8684.84,11164.92208,7016.340875,0.777868393,233.0233333,192.5438,39228.36,44847.10505,21734.73264,0.874713317,3428042.56
28-04-17 17:09,232.38,61.6768,13021.73,14332.45478,5987.804935,0.908548479,229.93,69.5433,14472.85,15990.09097,6798.501458,0.905113675,231.29,47.2957,8582.8,10939.02245,6782.16458,0.784603929,231.2,178.5158,36077.38,41261.56821,20023.4778,0.874357945,3428045.71
28-04-17 17:14,232.92,60.9306,12857.24,14191.95535,6008.57523,0.905952681,230.39,68.9239,14311.1,15879.37732,6880.918608,0.90123811,231.76,48.8056,9110.87,11311.18586,6703.355377,0.805474343,231.69,178.6601,36279.21,41382.51853,19908.08282,0.876679605,3428048.7
