DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
28-04-17 17:19,231.71,60.5909,12737.6,14039.51744,5904.370937,0.90726765,229.16,68.3689,14092.17,15667.41712,6846.802467,0.899457127,230.57,47.9608,8821.51,11058.32166,6668.391048,0.797725937,230.48,176.9206,35651.28,40765.25622,19768.46855,0.874550618,3428051.71
28-04-17 17:24,231.16,59.2145,12422.73,13688.02382,5747.849637,0.90756198,228.63,67.6721,13843.48,15471.87222,6909.188923,0.894751443,230.04,46.0028,8388.83,10582.48411,6451.085274,0.792708962,229.9433333,172.8894,34655.04,39742.38016,19454.69051,0.871992061,3428054.63
28-04-17 17:29,230.83,57.0762,11930.92,13174.89925,5588.48084,0.905579601,228.31,66.762,13632.62,15242.43222,6817.874443,0.894386132,229.69,47.0038,8545.58,10796.30282,6597.97068,0.791528372,229.61,170.842,34109.12,39213.63429,19346.24116,0.869828074,3428057.49
28-04-17 17:34,230.42,57.8727,12149.06,13335.02753,5497.572232,0.911063736,227.82,66.8099,13680.6,15220.63142,6671.491917,0.898819479,229.31,46.6984,8496.21,10708.4101,6518.010631,0.793414701,229.1833333,171.381,34325.87,39264.06906,19063.09963,0.874231093,3428060.35
28-04-17 17:39,231.51,59.7962,12761.51,13843.41826,5365.080773,0.92184674,228.83,64.6369,13228.21,14790.86183,6616.952001,0.894350184,230.35,47.0811,8649.23,10845.13138,6542.758987,0.79752192,230.23,171.5142,34638.95,39479.41147,18941.14762,0.877392765,3428063.21
28-04-17 17:44,233.68,57.8664,12326.96,13522.22035,5558.462054,0.911607686,231,63.9941,13225.96,14782.6371,6603.055483,0.894695575,232.52,48.9385,8963.56,11379.18002,7010.016409,0.787715809,232.4,170.799,34516.48,39684.03747,19581.50756,0.869782467,3428066.1
28-04-17 17:49,232.22,55.9041,11849.94,12982.0501,5302.126634,0.912794197,229.46,69.3618,14531.11,15915.75863,6492.935767,0.913001406,231.04,46.6104,8577.94,10768.86682,6510.563559,0.79654992,230.9066667,171.8763,34958.99,39666.67555,18743.37662,0.881318878,3428068.99
28-04-17 17:54,232.09,63.5338,13395.39,14745.55964,6164.012971,0.90843551,229.34,71.5613,14834.95,16411.86854,7019.521888,0.903915966,230.89,49.9071,8994.36,11523.05032,7202.928352,0.780553738,230.7733333,185.0022,37224.7,42680.4785,20879.29489,0.872171571,3428071.96
28-04-17 17:59,232.54,59.4117,12325.96,13815.59672,6240.306303,0.892177171,229.66,75.6099,15810.21,17364.56963,7180.914867,0.910486717,231.24,50.1276,9062.94,11591.50622,7226.765189,0.781860426,231.1466667,185.1492,37199.11,42771.67258,21110.23899,0.869713709,3428075.11
28-04-17 18:04,232.86,47.0003,9756.58,10944.48986,4958.931836,0.891460463,229.92,67.0337,14146.29,15412.3883,6117.531567,0.917851907,231.5,41.0776,7515.53,9509.4644,5826.381552,0.790321062,231.4266667,155.1116,31418.4,35866.34256,17299.67255,0.875985611,3428078.03
28-04-17 18:09,232.34,41.0648,8595.16,9540.995632,4141.717304,0.90086615,229.47,49.8152,10225.47,11431.09394,5109.762425,0.894531184,231.03,33.2233,6136.02,7675.578999,4611.265719,0.799421125,230.9466667,124.1033,24956.65,28647.66858,14066.07748,0.871158151,3428080.34
28-04-17 18:14,232.09,40.2254,8425.53,9335.913086,4021.15871,0.902485908,229.26,45.6306,9137.69,10461.27136,5093.213116,0.873477964,230.81,34.8546,6503.65,8044.790226,4735.101526,0.80843003,230.72,120.7106,24066.87,27841.97467,13998.61857,0.864409593,3428082.36
28-04-17 18:19,231.82,39.4369,8298.14,9142.262158,3836.903687,0.90766813,228.93,39.9396,7701.79,9143.372628,4927.848801,0.842335789,230.55,32.799,6147.05,7561.80945,4403.945783,0.812907286,230.4333333,112.1755,22146.98,25847.44424,13326.72692,0.856834424,3428084.31
28-04-17 18:24,231.79,32.9243,6549.5,7631.523497,3917.167425,0.858216581,228.86,30.5744,5748.41,6997.257184,3989.660458,0.821523327,230.53,22.6784,4409.8,5228.051552,2808.235565,0.84348824,230.3933333,86.1771,16707.71,19856.83223,10730.62034,0.84140863,3428085.91
28-04-17 18:29,231.69,28.1009,5671.59,6510.697521,3197.225216,0.871118645,228.7,26.2463,4810.47,6002.52881,3590.227081,0.801407232,230.32,18.4176,3570,4241.941632,2291.10646,0.841595738,230.2366667,72.7648,14052.06,16755.16796,9125.528107,0.838670196,3428087.22
28-04-17 18:34,231.06,23.0063,4773.73,5315.835678,2338.719915,0.89802061,227.98,19.1287,3288.7,4360.961026,2863.989068,0.754122768,229.68,7.2394,1558.06,1662.745392,580.6645116,0.937040636,229.5733333,49.3744,9620.49,11339.5421,6002.615022,0.848401983,3428088.2
28-04-17 18:39,231.1,22.2036,4027.51,5131.25196,3179.451191,0.784898117,228.05,14.097,2595.07,3214.82085,1897.547046,0.80722072,229.68,1.906,559.67,559.67,0,1,229.61,38.2066,7182.25,8905.74281,5265.69463,0.806473997,3428088.86
28-04-17 18:44,231.12,24.1903,3950.49,5590.862136,3956.18101,0.706597642,228.04,12.5418,2342.35,2860.032072,1641.091079,0.818994312,229.76,1.7934,538.57,538.57,0,1,229.64,38.5255,6831.41,8989.464208,5843.141634,0.759935169,3428089.46
28-04-17 18:49,231.22,23.3537,3744.71,5399.842514,3890.430078,0.69348504,227.96,24.5889,4609.86,5605.285644,3188.795687,0.822413039,229.8,5.8922,813.03,1354.02756,1082.761678,0.600453066,229.66,53.8348,9167.6,12359.15572,8288.777974,0.741765879,3428090.09
28-04-17 18:54,232.96,24.1629,3974.06,5628.989184,3986.52309,0.705998869,229.63,25.1976,4706.19,5786.124888,3366.157587,0.813357833,231.43,9.0777,1219.3,2100.852111,1710.814748,0.580383547,231.34,58.4382,9899.55,13515.96618,9202.18733,0.732433765,3428090.91
28-04-17 18:59,232.45,24.653,4129.43,5730.58985,3973.344675,0.720594233,228.9,26.8772,5046.76,6152.19108,3518.475321,0.820319124,230.84,7.2401,913.41,1671.304684,1399.62192,0.546525124,230.73,58.7703,10089.6,13554.08561,9050.59162,0.744395475,3428091.74
28-04-17 19:04,232.89,25.0941,4073.59,5844.164949,4190.480696,0.697035425,229.25,27.786,5273.53,6369.9405,3572.957222,0.827877435,231,8.2375,1085.82,1902.8625,1562.651792,0.57062452,231.0466667,61.1176,10432.94,14116.96795,9510.128655,0.739035467,3428092.59
28-04-17 19:09,232.37,24.2899,4010.23,5644.244063,3971.844205,0.710499042,228.25,27.219,5146.82,6212.73675,3479.704271,0.828430401,229.71,8.1941,1071.3,1882.266711,1547.657676,0.569154198,230.11,59.703,10228.35,13739.24752,9173.209842,0.744462168,3428093.5
28-04-17 19:14,232.45,25.5659,4439.66,5942.793455,3950.469989,0.747066179,228.06,19.1249,3048.58,4361.624694,3119.283564,0.69895514,229.71,7.2376,923.17,1662.549096,1382.688196,0.555273828,230.0733333,51.9284,8411.41,11966.96725,8512.13762,0.702885688,3428094.22
28-04-17 19:19,231.75,25.2403,4274.37,5849.439525,3993.207215,0.730731548,227.21,16.4971,2557.31,3748.306091,2740.431374,0.682257515,228.96,8.9509,1213.72,2049.398064,1651.337696,0.592232432,229.3066667,50.6883,8045.4,11647.14368,8421.846279,0.690761634,3428094.92
28-04-17 19:24,231.77,25.6291,4103.44,5940.056507,4294.886666,0.690808243,227.06,13.7892,1943.71,3130.975752,2454.587663,0.620800081,228.92,7.1612,912.82,1639.341904,1361.690687,0.556821001,229.25,46.5795,6959.97,10710.37416,8140.696058,0.64983444,3428095.54
28-04-17 19:29,233.35,26.1386,4147.5,6099.44231,4472.296976,0.6799802,228.57,13.922,1992.24,3182.15154,2481.344032,0.626066979,230.44,8.2258,1098.51,1895.553352,1544.797168,0.579519431,230.7866667,48.2864,7238.25,11177.1472,8516.827843,0.64759369,3428096.13
28-04-17 19:34,233.32,27.1273,4459.91,6329.341636,4491.076523,0.704640428,228.44,15.1147,2202.72,3452.802068,2658.922098,0.637951425,230.35,9.8659,1245.02,2272.610065,1901.231629,0.547837053,230.7033333,52.1079,7907.65,12054.75377,9098.690011,0.655977729,3428096.77
28-04-17 19:39,233.41,25.604,4182.55,5976.22964,4268.676166,0.699864338,228.39,15.8595,2322.03,3622.151205,2779.95612,0.641063796,230.39,9.1542,1142.44,2109.036138,1772.812533,0.541688205,230.73,50.6177,7647.02,11707.41698,8864.913848,0.653177384,3428097.42
28-04-17 19:44,233.42,25.4641,4259.9,5943.830222,4145.162204,0.716692745,228.37,15.0164,2159.14,3429.295268,2664.241073,0.629616242,230.43,10.9744,1451.36,2528.830992,2070.879122,0.573925266,230.74,51.4549,7870.4,11901.95648,8928.234537,0.661269432,3428098.06
28-04-17 19:49,233.17,26.1111,4365.13,6088.325187,4244.212962,0.716967288,228.08,18.2635,2947.35,4165.53908,2943.610675,0.707555479,230.19,9.3175,1165.22,2144.795325,1800.669136,0.543277947,230.48,53.6921,8477.7,12398.65959,9047.395337,0.683759396,3428098.73
28-04-17 19:54,233.1,26.2879,4430.77,6127.70949,4232.859648,0.723071159,227.99,20.989,3863.66,4785.28211,2823.305913,0.807404853,230.17,10.098,1306.83,2324.25666,1922.072936,0.562257182,230.42,57.3749,9601.26,13237.24826,9112.658663,0.725321442,3428099.49
28-04-17 19:59,233.12,26.5655,4523.53,6192.94936,4229.692437,0.73043226,228,21.9482,4012.01,5004.1896,2990.934522,0.801730214,230.12,10.3024,1334.79,2370.788288,1959.329672,0.563015267,230.4133333,58.8161,9870.33,13567.92725,9309.416496,0.727475157,3428100.31
28-04-17 20:04,234.5,25.8018,4247.91,6050.5221,4308.605147,0.702073297,229.3,22.2472,4029.94,5101.28296,3127.72624,0.789985584,231.44,9.1524,1146.04,2118.231456,1781.431116,0.541036248,231.7466667,57.2014,9423.89,13270.03652,9342.599553,0.71016308,3428101.11
28-04-17 20:09,235.22,26.0366,4285.32,6124.329052,4375.321569,0.699720731,229.97,24.3675,4628.07,5603.793975,3159.663746,0.82588154,232.09,11.0959,1478.44,2575.247431,2108.581157,0.574096292,232.4266667,61.5,10391.83,14303.37046,9828.340435,0.726530158,3428101.93
28-04-17 20:14,235.36,24.8629,4039.65,5851.732144,4233.674168,0.690334058,230.03,23.0126,4082.39,5293.588378,3369.891661,0.77119521,232.18,9.4827,1198.12,2201.693286,1847.14964,0.544181157,232.5233333,57.3582,9320.16,13347.01381,9553.920408,0.698295524,3428102.81
28-04-17 20:19,235.36,22.9922,3840.5,5411.444192,3812.386129,0.709699641,230.01,14.5067,2042.18,3336.686067,2638.744921,0.612038399,232.2,10.2568,1345.25,2381.62896,1965.313955,0.564844492,232.5233333,47.7557,7227.93,11129.75922,8463.366244,0.649423753,3428103.45
28-04-17 20:24,235.37,21.9619,3615.92,5169.172403,3693.976974,0.699516232,230.04,15.555,2236.65,3578.2722,2793.103778,0.625064242,232.19,10.3311,1347.35,2398.778109,1984.637094,0.561681797,232.5333333,47.848,7199.92,11146.22271,8508.785621,0.645951565,3428104.04
28-04-17 20:29,235.57,23.7116,4121.14,5585.741612,3770.505862,0.737796391,230.25,14.1601,1984.69,3260.363025,2586.69145,0.608732827,232.43,9.3561,1182.52,2174.638323,1825.020078,0.54377778,232.75,47.2278,7288.35,11020.74296,8266.603273,0.661330187,3428104.65
28-04-17 20:34,236.01,23.0766,3903.3,5446.308366,3798.226419,0.716687293,230.59,15.9605,2313.28,3680.331695,2862.442493,0.628552041,232.81,11.121,1481.51,2589.08001,2123.314253,0.572214839,233.1366667,50.1581,7698.09,11715.72007,8831.619734,0.657073569,3428105.27
28-04-17 20:39,236.3,23.2468,3960.64,5493.21884,3806.413537,0.721005319,230.81,16.2579,2369.26,3752.485899,2909.941146,0.631384118,233.15,9.4415,1199.22,2201.285725,1845.949684,0.544781618,233.42,48.9462,7529.12,11446.99046,8622.409333,0.657737946,3428105.91
28-04-17 20:44,234.48,24.6443,4409.1,5778.595464,3735.237975,0.763005479,228.97,15.6496,2241.39,3583.288912,2795.734303,0.62551194,231.4,10.2104,1339.19,2362.68656,1946.498889,0.566808151,231.6166667,50.5043,7989.68,11724.57094,8580.826133,0.681447538,3428106.56
28-04-17 20:49,234.6,23.7375,4104.66,5568.8175,3763.44186,0.737079281,229.06,14.7783,2117.44,3385.117398,2641.111063,0.625514495,231.5,9.758,1252.49,2258.977,1879.959012,0.55445009,231.72,48.2738,7474.59,11212.9119,8358.22335,0.666605612,3428107.21
28-04-17 20:54,234.59,22.9817,3882.29,5391.277003,3740.81436,0.72010583,229.02,17.4341,2858.51,3992.757582,2787.657384,0.715923755,231.5,9.1351,1143.31,2114.77565,1779.077934,0.540629452,231.7033333,49.5509,7884.11,11498.81024,8370.39105,0.685645718,3428107.83
28-04-17 20:59,234.46,22.9662,3806.38,5384.655252,3808.672141,0.706893909,228.87,20.2952,3742.02,4644.962424,2751.901568,0.805608239,231.39,9.1404,1144.91,2114.997156,1778.312138,0.541329333,231.5733333,52.4018,8693.31,12144.61483,8480.449909,0.715816032,3428108.53
28-04-17 21:04,234.46,23.0283,3847.46,5399.215218,3787.951494,0.712596154,228.84,21.9798,4019.73,5029.857432,3023.447786,0.799173745,231.39,9.1273,1144.23,2111.965947,1775.144464,0.541784304,231.5633333,54.1354,9011.42,12541.0386,8721.924024,0.718554522,3428109.27
28-04-17 21:09,234.37,21.7565,3548.01,5099.070905,3662.260113,0.695814996,228.8,16.3668,2705.7,3744.72384,2588.849966,0.722536592,231.38,10.3988,1367.74,2406.074344,1979.515355,0.568452926,231.5166667,48.5221,7621.45,11249.86909,8274.844676,0.677470106,3428109.98
28-04-17 21:14,234.22,23.6933,4138.35,5549.444726,3697.349868,0.745723258,228.74,11.8785,1550.92,2717.08809,2230.967244,0.570802252,231.28,10.8613,1417.07,2512.001464,2074.141743,0.564119894,231.4133333,46.4331,7106.34,10778.53428,8104.118276,0.659304857,3428110.57
28-04-17 21:19,234.38,22.9282,3887.38,5373.911516,3710.417998,0.723379979,228.9,12.3826,1617.52,2834.37714,2327.514301,0.570679172,231.47,9.4621,1178.31,2190.192287,1846.219867,0.537993859,231.5833333,44.7729,6683.21,10398.48094,7966.373706,0.642710222,3428111.16
28-04-17 21:24,234.45,23.8854,4204.46,5599.93203,3698.885623,0.750805541,229.01,11.5279,1462.72,2640.004379,2197.742779,0.554059687,231.57,10.1088,1290.9,2340.894816,1952.784097,0.55145579,231.6766667,45.5221,6958.08,10580.83123,7971.14246,0.65761185,3428111.71
28-04-17 21:29,234.48,22.6034,3688.76,5300.045232,3805.723206,0.695986513,229.06,12.8089,1691.76,2934.006634,2397.15311,0.576604013,231.66,10.2492,1304.25,2374.329672,1984.029569,0.549312935,231.7333333,45.6615,6684.77,10608.38154,8237.208805,0.63014042,3428112.3
28-04-17 21:34,234.49,22.0126,3489.63,5161.734574,3803.41771,0.676057622,229.06,10.7359,1332.77,2459.165254,2066.692496,0.541960325,231.7,9.9055,1392.86,2295.10435,1824.128558,0.606883081,231.75,42.654,6215.26,9916.004178,7726.427505,0.626790781,3428112.82
28-04-17 21:39,234.68,22.3573,3604.69,5246.811164,3812.510642,0.687024916,229.24,12.2266,1607.26,2802.825784,2296.20288,0.573442705,231.78,12.9687,2169.89,3005.885286,2080.125895,0.721880509,231.9,47.5526,7381.84,11055.52223,8230.006688,0.667706133,3428113.39
28-04-17 21:44,234.87,22.0408,3470.14,5176.722696,3841.430235,0.670335307,229.5,10.9736,1381.83,2518.4412,2105.4909,0.548684639,232.09,10.684,1661.78,2479.64956,1840.420923,0.67016728,232.1533333,43.6984,6513.75,10174.81346,7816.513916,0.640183727,3428113.98
28-04-17 21:49,235.19,21.3963,3330.18,5032.195797,3772.651018,0.661774727,229.78,11.6751,1503.92,2682.704478,2221.514787,0.56059846,232.44,10.7345,1488.89,2495.12718,2002.215326,0.596719082,232.47,43.8059,6322.99,10210.02746,8016.511591,0.619292164,3428114.5
28-04-17 21:54,235.29,22.0438,3701.39,5186.685702,3633.375929,0.713632985,229.93,12.3056,1597.99,2829.426608,2334.969569,0.564775208,232.56,10.4691,1404.8,2434.693896,1988.53497,0.576992452,232.5933333,44.8185,6704.18,10450.80621,8017.064356,0.641498834,3428115.06
28-04-17 21:59,235.29,19.9131,3527.51,4685.353299,3083.700494,0.752880258,229.98,11.5763,1473.72,2662.317474,2217.224322,0.553547807,232.67,9.5937,1234.07,2232.166179,1860.009969,0.552857584,232.6466667,41.0831,6235.3,9579.836952,7272.847444,0.650877466,3428115.58
28-04-17 22:04,235.57,17.8503,2977.19,4204.995171,2969.566314,0.708012704,230.32,12.9552,1718.1,2983.841664,2439.558047,0.57580133,232.94,11.0966,1483.59,2584.842004,2116.688191,0.573957711,232.9433333,41.9021,6178.88,9773.678839,7572.730022,0.632195932,3428116.11
28-04-17 22:09,235.73,18.4303,3228.3,4344.574619,2907.474459,0.743064692,230.46,10.9052,1361.12,2513.212392,2112.720728,0.541585743,233.18,9.2269,1164.37,2151.528542,1809.23121,0.541182688,233.1233333,38.5624,5753.79,9009.315553,6932.652261,0.638648959,3428116.61
28-04-17 22:14,235.55,18.2621,3128.45,4301.637655,2952.437487,0.727269531,230.29,12.2747,1613.77,2826.740663,2320.820795,0.570894253,232.98,10.3647,1300.11,2414.767806,2034.899886,0.538399591,232.94,40.9015,6042.33,9543.146124,7386.601798,0.63315912,3428117.09
28-04-17 22:19,234.99,19.0457,3274.39,4475.549043,3051.050535,0.7316175,229.74,11.1673,1400.71,2565.575502,2149.462526,0.545963274,232.43,9.7465,1160.98,2265.378995,1945.267959,0.512488198,232.3866667,39.9595,5836.08,9306.50354,7249.219156,0.627096952,3428117.6
28-04-17 22:24,235,19.4294,3389.49,4565.909,3059.229075,0.742347252,229.71,11.6416,1503.38,2674.191936,2211.594693,0.562181039,232.41,9.3394,1102.22,2170.569954,1869.889033,0.507802109,232.3733333,40.4104,5995.09,9410.67089,7253.938412,0.637052349,3428118.08
28-04-17 22:29,235.14,19.1179,3206.37,4495.383006,3150.818908,0.713258469,229.86,12.1545,1613.2,2793.83337,2281.028421,0.577414536,232.53,10.6387,1313.15,2473.816911,2096.522642,0.530819397,232.51,41.9111,6132.72,9763.033287,7596.483684,0.628157236,3428118.59
28-04-17 22:34,234.99,20.3056,3458.53,4771.612944,3287.378945,0.724813609,229.73,11.8933,1590.66,2732.247809,2221.48123,0.582179989,232.41,8.8037,999.62,2046.067917,1785.260143,0.488556607,232.3766667,41.0026,6048.81,9549.92867,7390.063273,0.633387977,3428119.09
28-04-17 22:39,234.82,19.8905,3305.13,4670.68721,3300.217371,0.707632486,229.6,13.0527,1789.64,2996.89992,2403.871419,0.597163752,232.25,10.3164,1266.45,2395.9839,2033.923117,0.528571999,232.2233333,43.2596,6361.22,10063.57103,7798.098614,0.632103652,3428119.61
28-04-17 22:44,235.01,20.101,3378.28,4723.93601,3301.938168,0.715140932,229.82,11.3342,1488.26,2604.825844,2137.802575,0.571347218,232.51,9.665,1143.55,2247.20915,1934.487622,0.508875642,232.4466667,41.1002,6010.09,9575.971004,7455.067998,0.627621992,3428120.13
28-04-17 22:49,234.97,21.0817,3744.79,4953.567049,3242.587603,0.755978462,229.83,12.497,1712.15,2872.18551,2306.077185,0.596114002,232.5,9.4443,1117.42,2195.79975,1890.214032,0.508889756,232.4333333,43.023,6574.36,10021.55231,7563.683049,0.656022121,3428120.64
28-04-17 22:54,235.04,20.2099,3470.72,4750.134896,3243.128769,0.730657145,229.87,11.23,1479.36,2581.4401,2115.496864,0.573075471,232.47,10.5125,1289.49,2443.840875,2075.951291,0.527648921,232.46,41.9524,6239.57,9775.415871,7525.059579,0.638292026,3428121.19
28-04-17 22:59,235.18,20.0767,3428.37,4721.638306,3246.559323,0.726097549,230.08,14.3876,2155.28,3310.299008,2512.538088,0.651083179,232.74,8.8374,1000.37,2056.816476,1797.151602,0.486368138,232.6666667,43.3017,6584.02,10088.75379,7644.189537,0.65260984,3428121.71
28-04-17 23:04,235.2,20.0751,3424.16,4721.66352,3251.035941,0.725202036,230.18,16.709,2631.92,3846.07762,2804.516032,0.684312762,232.74,10.4619,1290.37,2434.902606,2064.8719,0.529947275,232.7066667,47.246,7346.45,11002.64375,8190.716806,0.667698616,3428122.3
28-04-17 23:09,235.48,20.0907,3429.53,4730.958036,3258.878322,0.72491237,230.44,16.063,2506.7,3701.55772,2723.597743,0.677201381,233,9.5535,1121.26,2225.9655,1922.940046,0.503718499,232.9733333,45.7072,7057.49,10658.48126,7987.180828,0.662147808,3428122.91
28-04-17 23:14,235.76,18.7773,3106.77,4426.936248,3153.687478,0.701787834,230.77,16.6913,2662.69,3851.851301,2783.314644,0.691275387,233.33,9.6735,1149.78,2257.117755,1942.31473,0.509401868,233.2866667,45.1421,6919.24,10535.9053,7945.402343,0.656729517,3428123.49
28-04-17 23:19,236.06,20.4345,3589.36,4823.76807,3222.612788,0.744098793,231.11,14.4198,2284.12,3332.559978,2426.675057,0.685395016,233.61,10.4354,1270.18,2437.813794,2080.764009,0.521032412,233.5933333,45.2897,7143.66,10594.14184,7823.296183,0.674302846,3428124.07
28-04-17 23:24,236.36,21.5644,3837.05,5096.961584,3355.005914,0.752811246,231.5,11.401,1728.9,2639.3315,1994.235582,0.655052236,234.02,8.9204,1009.26,2087.552008,1827.366312,0.483465799,233.96,41.8858,6575.21,9823.845092,7298.94142,0.669311246,3428124.65
28-04-17 23:29,236.61,22.5253,4142.16,5329.711233,3353.85336,0.777182819,231.8,9.2046,1290.19,2133.62628,1699.344246,0.604693527,234.26,10.7237,1329.05,2512.133962,2131.769955,0.5290522,234.2233333,42.4536,6761.4,9975.471475,7334.405306,0.67780255,3428125.21
28-04-17 23:34,235.11,20.6424,3607.11,4853.234664,3246.943817,0.743238324,230.34,9.5188,1336.43,2192.560392,1738.181788,0.609529391,232.85,9.3684,1093.9,2181.43194,1887.333595,0.501459605,232.7666667,39.5296,6037.44,9227.226996,6977.896265,0.654307085,3428125.73
28-04-17 23:39,234.24,20.2498,3507.36,4743.313152,3193.343935,0.739432521,229.53,10.3633,1449.04,2378.688249,1886.383011,0.609176087,232.02,9.7083,1161.8,2252.519766,1929.78394,0.515777938,231.93,40.3214,6118.2,9374.521167,7102.765368,0.652641334,3428126.24
28-04-17 23:44,234.65,20.2502,3504.28,4751.70943,3209.168769,0.737477754,229.96,9.7725,1342.79,2247.2841,1801.999124,0.597516798,232.32,10.2108,1236.41,2372.173056,2024.474085,0.521214081,232.31,40.2335,6083.48,9371.166586,7128.115759,0.649169977,3428126.75
28-04-17 23:49,234.7,19.7315,3350.99,4630.98305,3196.383899,0.723602303,230.02,11.6763,1683.03,2685.782526,2093.045101,0.626644184,232.43,8.8813,1007.62,2064.280559,1801.65373,0.488121634,232.3833333,40.2891,6041.64,9381.046135,7176.53208,0.644026254,3428127.25
28-04-17 23:54,234.94,18.8345,3152.87,4424.97743,3104.808532,0.712516629,230.31,9.9343,1373.01,2287.968633,1830.203269,0.60010001,232.62,10.7466,1334.67,2499.874092,2113.770675,0.533894889,232.6233333,39.5154,5860.55,9212.820155,7108.446307,0.63612986,3428127.74
28-04-17 23:59,235.31,20.6323,3630.68,4854.986513,3223.205978,0.74782494,230.72,10.5705,1500.17,2438.82576,1922.852324,0.615119794,233,9.1961,1061.95,2142.6913,1861.018056,0.495615024,233.01,40.3989,6192.8,9436.503573,7120.170493,0.656260018,3428128.25
29-04-17 0:04,235.25,20.422,3554.09,4804.2755,3232.569775,0.739776476,230.76,12.577,1735.72,2902.26852,2326.034962,0.598056309,232.98,9.922,1199.03,2311.62756,1976.347397,0.518695148,232.9966667,42.921,6488.84,10018.17158,7632.739827,0.647707014,3428128.77
29-04-17 0:09,235.52,21.0963,3740.01,4968.600576,3270.981028,0.752729052,231.11,11.0746,1529.43,2559.450806,2052.226182,0.597561788,233.32,10.0945,1219.84,2355.24874,2014.742416,0.517924064,233.3166667,42.2654,6489.28,9883.300122,7454.452789,0.656590402,3428129.32
29-04-17 0:14,235.27,21.402,3788.05,5035.24854,3317.288811,0.752306459,230.8,10.7729,1538.09,2486.38532,1953.558576,0.618604843,233.05,9.0206,1036.45,2102.25083,1828.996979,0.493019189,233.04,41.1955,6362.59,9623.88469,7220.568192,0.66112492,3428129.86
29-04-17 0:19,235.62,20.6186,3532.58,4858.154532,3335.047826,0.727144428,231.22,9.5906,1324.48,2217.538532,1778.547123,0.597274853,233.4,10.7821,1336.01,2516.54214,2132.61849,0.53089117,233.4133333,40.9913,6193.07,9592.235204,7325.084312,0.645633668,3428130.38
29-04-17 0:24,236.02,18.7276,3100.09,4420.088152,3150.654101,0.70136384,231.63,11.5861,1669.3,2683.688343,2101.33782,0.622017085,233.83,9.1338,1046.87,2135.756454,1861.590404,0.490163566,233.8266667,39.4475,5816.26,9239.532949,7179.142618,0.629497187,3428130.88
29-04-17 0:29,236.15,20.5066,3593.35,4842.63359,3246.372724,0.742023928,231.79,10.1198,1406.06,2345.668442,1877.539804,0.59942828,233.94,10.1688,1233.14,2378.889072,2034.325185,0.518368012,233.96,40.7952,6232.55,9567.191104,7258.544353,0.651450351,3428131.38
29-04-17 0:34,236.52,20.5016,3571.78,4849.038432,3279.56725,0.736595523,232.22,10.7994,1530.39,2507.836668,1986.743869,0.610243091,234.28,9.987,1190.19,2339.75436,2014.422555,0.508681604,234.34,41.288,6292.36,9696.62946,7377.725159,0.648922394,3428131.9
29-04-17 0:39,236.16,20.4175,3548.93,4821.7968,3264.172213,0.736018158,231.92,9.7822,1378.74,2268.687824,1801.671573,0.607725746,233.99,9.3207,1085.37,2180.950593,1891.696977,0.497659142,234.0233333,39.5204,6013.04,9271.435217,7057.114208,0.648555467,3428132.42
29-04-17 0:44,234.71,20.2131,3497.74,4744.216701,3205.215593,0.737263962,230.58,8.8159,1223.31,2032.770222,1623.473874,0.60179453,232.62,10.6864,1320.38,2485.870368,2106.216547,0.531154004,232.6366667,39.7154,6041.43,9262.857291,7021.513281,0.652220995,3428132.92
29-04-17 0:49,233.38,19.6073,3326.93,4575.951674,3141.794153,0.727046577,229.1,10.2919,1492.94,2357.87429,1825.020911,0.633172009,231.27,8.7514,989.42,2023.936278,1765.606446,0.488859264,231.25,38.6506,5809.29,8957.762242,6818.625527,0.648520227,3428133.41
29-04-17 0:54,234.49,19.8474,3475.52,4654.016826,3095.259819,0.746778564,230.32,14.8102,2536.65,3411.085264,2280.550253,0.743648957,232.4,6.761,947.97,1571.2564,1253.076037,0.603319738,232.4033333,41.4186,6960.14,9636.35849,6664.522198,0.722279065,3428133.93
29-04-17 0:59,235.51,20.7674,3617.97,4890.930374,3291.123365,0.739730424,231.28,16.5892,2817.14,3836.750176,2604.683116,0.734251612,233.49,5.0285,745.25,1174.104465,907.2616669,0.63473909,233.4266667,42.3851,7180.36,9901.785015,6818.194538,0.72515814,3428134.53
29-04-17 1:04,235.42,20.8822,3616.39,4916.087524,3330.111096,0.7356236,231.19,15.3433,2588.63,3547.217527,2425.23131,0.729763534,233.43,4.7105,701.86,1099.572015,846.4343782,0.638302895,233.3466667,40.936,6906.88,9562.877066,6613.896465,0.722259625,3428135.12
29-04-17 1:09,235.47,20.2058,3416.72,4757.859726,3311.08043,0.718121213,231.3,15.7091,2647.54,3633.51483,2488.566248,0.728644336,233.44,5.856,887.12,1367.02464,1040.083877,0.648942217,233.4033333,41.7709,6951.38,9758.399196,6848.698487,0.712348394,3428135.69
29-04-17 1:14,235.67,19.3067,3207.32,4550.009989,3227.334708,0.704903947,231.51,15.3947,2587.21,3564.026997,2451.251283,0.725923233,233.69,4.1504,597.61,969.906976,763.9252778,0.616151873,233.6233333,38.8518,6392.14,9083.943962,6454.346142,0.70367453,3428136.26
29-04-17 1:19,233.93,18.0386,2922.8,4219.769698,3043.632117,0.692644435,229.88,8.8314,1252.6,2030.162232,1597.670782,0.616995026,231.99,5.7315,874.12,1329.650685,1001.940702,0.657405746,231.9333333,32.6015,5049.52,7579.582615,5652.647202,0.666200272,3428136.72
29-04-17 1:24,233.34,19.5644,3312.32,4565.157096,3141.527579,0.725565392,229.3,11.4252,1762.88,2619.79836,1937.936416,0.67290675,231.54,4.7949,708.29,1110.211146,854.9234262,0.637977742,231.3933333,35.7845,5783.49,8295.166602,5946.514305,0.697212037,3428137.19
29-04-17 1:29,233.26,19.459,3277.04,4539.00634,3140.634871,0.721972995,229.2,9.1965,1343.5,2107.8378,1624.188395,0.637383009,231.37,4.8237,722.17,1116.059469,850.9166995,0.647071254,231.2766667,33.4792,5342.71,7762.903609,5631.884436,0.688236035,3428137.64
29-04-17 1:34,233.18,19.3282,3232.99,4506.949676,3140.122775,0.717334391,229.21,10.6508,1597.1,2441.269868,1846.366745,0.654208705,231.29,5.6355,850.28,1303.434795,987.9100093,0.652337964,231.2266667,35.6145,5680.37,8251.654339,5985.248198,0.688391657,3428138.1
29-04-17 1:39,233.19,19.9483,3426.37,4651.744077,3146.221795,0.736577495,229.18,10.4004,1549.37,2383.563672,1811.305712,0.650022493,231.3,4.0727,586.58,942.01551,737.1004848,0.622686138,231.2233333,34.4214,5562.32,7977.323259,5718.241215,0.697266466,3428138.58
29-04-17 1:44,233.17,17.5534,2741.18,4092.926278,3039.404173,0.669735982,229.22,10.3257,1521.09,2366.856954,1813.366221,0.642662412,231.23,5.8609,897.94,1355.215907,1015.043798,0.662580771,231.2066667,33.74,5160.21,7814.999139,5869.109328,0.660295658,3428139.01
29-04-17 1:49,233.15,19.5537,3261.46,4558.945155,3185.413567,0.715397946,229.23,11.2127,1695.98,2570.287221,1931.328102,0.659840654,231.24,4.5732,672.34,1057.506768,816.2594494,0.635778437,231.2066667,35.3396,5629.78,8186.739144,5943.759329,0.687670622,3428139.47
29-04-17 1:54,232.76,19.6735,3261.9,4579.20386,3213.89427,0.712329064,228.93,9.0048,1291.13,2061.468864,1607.058555,0.626315547,230.91,5.0015,751.89,1154.896365,876.6111121,0.65104543,230.8666667,33.6798,5304.92,7795.569089,5712.155566,0.68050452,3428139.92
29-04-17 1:59,232.96,19.5261,3231.7,4548.800256,3201.202724,0.710451068,229.13,11.3167,1738.33,2592.995471,1924.015157,0.670394538,231.08,5.4467,818.77,1258.623436,955.9020037,0.65052817,231.0566667,36.2895,5788.8,8400.419163,6087.432683,0.68910847,3428140.39
29-04-17 2:04,233.11,18.977,3103.78,4423.72847,3152.129961,0.701620821,229.35,8.9075,1265.61,2042.935125,1603.688016,0.619505722,231.31,4.1279,597.31,954.824549,744.9232734,0.625570426,231.2566667,32.0124,4966.7,7421.488144,5514.560489,0.669232357,3428140.83
29-04-17 2:09,233.58,18.1652,2888.44,4243.027416,3108.085588,0.680749785,229.71,10.8859,1673.66,2500.600089,1857.919,0.669303343,231.64,6.0257,923.46,1395.793148,1046.642317,0.661602331,231.6433333,35.0768,5485.56,8139.420653,6013.218776,0.673949687,3428141.27
29-04-17 2:14,233.79,18.3589,2976.88,4292.127231,3092.012554,0.693567511,230,9.6498,1390.79,2219.454,1729.647141,0.626636101,231.97,4.4105,645.09,1023.103685,794.1032944,0.630522604,231.92,32.4192,5012.76,7534.684916,5625.274568,0.665291257,3428141.71
29-04-17 2:19,234.1,18.0569,2948.19,4227.12029,3029.310428,0.697446441,230.38,8.8009,1443.4,2027.551342,1423.924466,0.711893194,232.24,5.2902,801.66,1228.596048,931.0153025,0.652500878,232.24,32.148,5193.25,7483.26768,5387.898441,0.69398159,3428142.13
29-04-17 2:24,233.55,17.9637,2917.24,4195.422135,3015.174568,0.695338849,229.8,4.8554,985.48,1115.77092,523.2340925,0.883227894,231.61,5.1628,773.97,1195.756108,911.4840146,0.647264099,231.6533333,27.9819,4676.69,6506.949163,4524.263261,0.718722382,3428142.56
29-04-17 2:29,233.77,18.8864,3121.63,4415.073728,3122.227116,0.707039155,230.05,3.9539,825.76,909.594695,381.4222484,0.907832911,231.85,4.4536,657.45,1032.56716,796.2125579,0.636714032,231.89,27.2939,4604.84,6357.235583,4382.909175,0.724346289,3428142.92
29-04-17 2:34,234.1,19.0557,3113.69,4460.93937,3194.51321,0.69798976,230.37,5.2701,1082.26,1214.072937,550.1694182,0.891429145,232.04,6.0112,917.3,1394.838848,1050.778817,0.657638695,232.17,30.337,5113.25,7069.851155,4882.363136,0.723247193,3428143.33
29-04-17 2:39,234.16,19.5297,3200.41,4573.074552,3266.555784,0.699837705,230.47,3.734,789.93,860.57498,341.4672624,0.917909559,232.18,4.1373,598.27,960.598314,751.5464909,0.622809754,232.27,27.401,4588.61,6394.247846,4453.208257,0.717615287,3428143.74
29-04-17 2:44,234.44,19.5558,3200.67,4584.661752,3282.504369,0.698125657,230.81,4.633,963.94,1069.34273,462.9401156,0.901432228,232.45,5.5439,844.02,1288.679555,973.8199192,0.654949477,232.5666667,29.7327,5008.63,6942.684037,4807.752818,0.7214256,3428144.13
29-04-17 2:49,234.29,19.2852,3149.29,4518.329508,3239.949697,0.697003172,230.66,4.3223,901.58,996.981718,425.5890619,0.904309461,232.34,4.9895,743.94,1159.26043,889.0658136,0.641736732,232.43,28.597,4794.81,6674.571656,4643.242817,0.718369694,3428144.55
29-04-17 2:54,234.66,19.0621,3118.04,4473.112386,3207.266901,0.697062745,230.98,4.4494,926.29,1027.722412,445.1968015,0.901303688,232.67,4.6961,699.4,1092.641587,839.4672582,0.64010011,232.77,28.2076,4743.73,6593.476385,4579.405696,0.719458101,3428144.94
29-04-17 2:59,234.55,19.0377,3113.66,4465.292535,3200.618507,0.697302579,230.88,5.5175,1120.07,1273.8804,606.8067803,0.879258367,232.54,5.8659,889.68,1364.056386,1033.982264,0.652231102,232.6566667,30.4211,5123.41,7103.229321,4920.013898,0.72127898,3428145.36
29-04-17 3:04,234.58,20.0843,3464.68,4711.375094,3192.655286,0.735386152,230.94,6.4953,1355.16,1500.024582,643.1291635,0.903425195,232.59,4.1095,592.3,955.828605,750.1926633,0.619671766,232.7033333,30.6891,5412.14,7167.228281,4698.712787,0.755123151,3428145.78
29-04-17 3:09,234.93,19.0762,3122.13,4481.571666,3215.087691,0.696659617,231.23,8.8405,1841.32,2044.188815,887.8336381,0.90075828,232.92,4.836,723.1,1126.40112,863.6584239,0.641956038,233.0266667,32.7527,5686.55,7652.161601,5120.422469,0.743129889,3428146.26
29-04-17 3:14,234.98,19.0613,3119.99,4479.024274,3213.614919,0.696578051,231.34,8.4649,1743.84,1958.269966,890.9788517,0.890500304,232.97,4.1256,594.31,961.141032,755.3725619,0.618337976,233.0966667,31.6518,5458.14,7398.435272,4994.552254,0.737742482,3428146.72
29-04-17 3:19,234.99,18.0542,2861.7,4242.556458,3132.085313,0.67452255,231.34,8.5452,1747.88,1976.846568,923.4922084,0.884175853,233.04,4.1242,595.26,961.103568,754.576438,0.619350526,233.1233333,30.7236,5204.84,7180.506594,4946.646897,0.724856935,3428147.17
29-04-17 3:24,235.28,18.876,3127.67,4441.14528,3153.006782,0.704248522,231.58,10.7446,2148.86,2488.234468,1254.476571,0.863608325,233.26,4.124,596.34,961.96424,754.8203783,0.619919094,233.3733333,33.7446,5872.87,7891.343988,5270.930459,0.744216702,3428147.62
29-04-17 3:29,235.29,20.4683,3503.07,4815.986307,3304.878921,0.727383713,231.63,7.7712,1578.37,1800.043056,865.3919034,0.876851248,233.22,5.0915,767.89,1187.43963,905.7360669,0.646677086,233.38,33.331,5849.33,7803.468993,5165.217021,0.749580732,3428148.12
29-04-17 3:34,235.14,20.1635,3409.25,4741.24539,3294.90854,0.719062128,231.5,5.4757,1101.9,1267.62455,626.6485377,0.869263695,233.08,6.0154,916.58,1402.069432,1060.980582,0.653733673,233.24,31.6546,5427.73,7410.939372,5045.965658,0.732394333,3428148.58
29-04-17 3:39,235.44,19.6726,3290.24,4631.716944,3259.926777,0.710371562,231.8,5.72,1142.27,1325.896,673.2157529,0.861507992,233.45,5.3071,797.06,1238.942495,948.5113928,0.643338979,233.5633333,30.6997,5229.57,7196.555439,4943.885901,0.726676817,3428149.04
29-04-17 3:44,235.47,19.4202,3240.57,4572.874494,3226.435682,0.708650544,231.92,4.8071,978.25,1114.862632,534.7388388,0.877462363,233.45,4.8252,721.28,1126.44294,865.2334128,0.640316499,233.6133333,29.0525,4940.1,6814.180066,4693.448834,0.724973504,3428149.45
29-04-17 3:49,235.31,20.2287,3510.7,4760.015397,3214.456733,0.737539631,231.73,6.0492,1204.69,1401.781116,716.7372608,0.859399507,233.27,5.9128,900.41,1379.278856,1044.831084,0.652812153,233.4366667,32.1907,5615.8,7541.075369,5032.952223,0.744694851,3428149.9
29-04-17 3:54,235.52,17.8401,2826.9,4201.700352,3108.524125,0.672799049,231.95,4.1789,867.28,969.295855,432.8508474,0.894752614,233.51,4.1322,597.92,964.910022,757.3262336,0.619663996,233.66,26.1512,4292.1,6135.906229,4384.885727,0.699505475,3428150.3
29-04-17 3:59,235.49,19.6087,3299.61,4617.652763,3230.370085,0.71456434,231.91,5.5247,1118.49,1281.233177,624.9308552,0.872979267,233.47,5.8874,903.84,1374.531278,1035.572059,0.657562337,233.6233333,31.0208,5321.94,7273.417218,4957.776988,0.731697336,3428150.7
29-04-17 4:04,235.58,19.4755,3248.15,4588.03829,3240.311239,0.707960526,232,4.5294,932.88,1050.8208,483.6933526,0.887763166,233.52,4.7842,707.69,1117.206384,864.4795939,0.633446076,233.7,28.7891,4888.72,6756.065474,4663.13601,0.723604592,3428151.14
29-04-17 4:09,235.1,19.4122,3233.22,4563.80822,3220.967852,0.708447823,231.49,4.3657,863.6,1010.615893,524.9185872,0.854528418,232.99,5.11,771.11,1190.5789,907.1204358,0.647676521,233.1933333,28.8879,4867.93,6765.003013,4697.714687,0.719575437,3428151.53
29-04-17 4:14,235.73,19.4127,3218.26,4576.155771,3253.306658,0.703267144,232.16,4.9784,965.72,1155.785344,634.9997189,0.835553077,233.62,5.5204,832.81,1289.675848,984.7290474,0.645751412,233.8366667,29.9115,5016.79,7021.616963,4912.730694,0.71447788,3428151.96
29-04-17 4:19,235.84,19.4094,3160.5,4577.512896,3311.323612,0.690440436,232.26,3.6306,733.47,843.243156,416.0297817,0.869820282,233.8,4.2819,625.9,1001.10822,781.3237857,0.625207133,233.9666667,27.3219,4519.87,6421.864272,4561.9202,0.703825215,3428152.35
29-04-17 4:24,235.81,18.6554,2988.74,4399.129874,3227.967915,0.679393445,232.16,9.1022,1832.53,2113.166752,1052.286805,0.867196116,233.66,6.0772,932.88,1419.998552,1070.574983,0.656958416,233.8766667,33.8348,5754.15,7932.295178,5459.950968,0.725407952,3428152.76
29-04-17 4:29,235.81,20.7887,3619.79,4902.183347,3305.831503,0.738403634,232.27,7.6573,1565.17,1778.561071,844.7025242,0.880020386,233.78,4.4598,653.09,1042.612044,812.7197095,0.626397905,233.9533333,32.9058,5838.05,7723.356462,5056.422375,0.755895449,3428153.26
29-04-17 4:34,236.15,20.7755,3627.65,4906.134325,3303.075762,0.739411064,232.56,9.7683,1880.77,2271.715848,1274.126015,0.827907241,234.08,5.4391,827.14,1273.184528,967.9040566,0.649662309,234.2633333,35.9829,6335.56,8451.034701,5592.912211,0.749678616,3428153.76
29-04-17 4:39,236.23,20.2291,3458.3,4778.720293,3297.927948,0.72368747,232.63,10.0776,1883.03,2344.352088,1396.490147,0.803219793,234.11,5.2395,784.43,1226.619345,943.0082675,0.639505649,234.3233333,35.5462,6125.76,8349.691726,5673.836122,0.733651038,3428154.29
29-04-17 4:44,236.27,19.8154,3336.67,4681.784558,3284.165032,0.712691915,232.71,10.2474,1900.61,2384.672454,1440.258428,0.797010926,234.19,4.6421,690.33,1087.133399,839.8235043,0.635000268,234.39,34.7049,5927.61,8153.590411,5598.613782,0.72699384,3428154.78
29-04-17 4:49,234.7,18.4762,3029.72,4336.36414,3102.394346,0.698677487,231.07,7.772,1396.85,1795.87604,1128.707592,0.777809809,232.54,6.0143,927.33,1398.565322,1046.921215,0.663058053,232.77,32.2625,5353.9,7530.805502,5296.110488,0.710933246,3428155.27
29-04-17 4:54,233.62,20.0213,3421.63,4677.376106,3189.090055,0.73152766,230.09,4.9889,853.64,1147.896001,767.4398866,0.743656219,231.62,3.4897,561.2,808.284314,581.7027525,0.694310146,231.7766667,28.4999,4836.47,6633.556421,4540.113295,0.72909156,3428155.68
29-04-17 4:59,233.81,19.915,3386.95,4656.32615,3195.300129,0.727386762,230.23,5.8437,1067.85,1345.395051,818.4034584,0.793707394,231.72,5.7758,880.95,1338.368376,1007.550002,0.65822685,231.92,31.5345,5335.75,7340.089577,5040.504631,0.726932545,3428156.11
29-04-17 5:04,233.81,19.8689,3365.25,4645.547509,3202.530889,0.724403312,230.3,0,486.02,486.02,0,1,231.7,7.826,990.45,1813.2842,1518.883928,0.546218844,231.9366667,27.6949,4841.72,6944.851709,4978.826438,0.697166794,3428156.53
29-04-17 5:09,233.95,19.2077,3086.62,4493.641415,3265.821511,0.686886139,230.37,2.5158,681.16,681.16,0,1,231.8,7.7906,993.39,1805.86108,1508.081745,0.550092148,232.04,29.5141,4761.17,6980.662495,5104.988648,0.68205131,3428156.93
29-04-17 5:14,234,20.4302,3418.42,4780.6668,3342.032279,0.71505088,230.39,0.874,471.43,471.43,0,1,231.84,3.0865,634.35,715.57416,331.1290624,0.886490926,232.0766667,24.3907,4524.2,5967.67096,3891.62062,0.758118206,3428157.32
29-04-17 5:19,233.3,19.6378,3154.25,4581.49874,3322.775593,0.688475579,229.68,1.0675,494.8,494.8,0,1,231.21,0,321.01,321.01,0,1,231.3966667,20.7053,3970.06,5397.30874,3656.441608,0.735562887,3428157.67
29-04-17 5:24,234.09,19.5416,3130.8,4574.493144,3335.277932,0.684403693,230.36,2.0903,586.85,586.85,0,1,231.89,3.0867,647.77,715.774863,304.5122027,0.904991267,232.1133333,24.7186,4365.42,5877.118007,3934.92367,0.742782431,3428158.02
29-04-17 5:29,234.41,19.3647,3065.27,4539.279327,3348.010848,0.675276796,230.72,0,388.25,388.25,0,1,232.21,0.9551,419.76,419.76,0,1,232.4466667,20.3198,3873.28,5347.289327,3686.625176,0.724344572,3428158.36
29-04-17 5:34,234.15,17.833,2681.13,4175.59695,3201.117276,0.642095018,230.45,3.6581,741.85,843.009145,400.4035415,0.880002316,231.89,1.6778,504.18,504.18,0,1,232.1633333,23.1689,3927.16,5522.786095,3883.114805,0.711083126,3428158.68
29-04-17 5:39,234.23,19.7424,3206.12,4624.262352,3332.35605,0.693325715,230.47,0.6405,490.15,490.15,0,1,231.91,2.268,555.95,555.95,0,1,232.2033333,22.6509,4252.22,5670.362352,3751.217706,0.749902693,3428159.03
29-04-17 5:44,234.59,19.6449,3156.78,4608.497091,3357.526689,0.68499121,230.88,2.8489,728.77,728.77,0,1,232.31,0.2981,330.14,330.14,0,1,232.5933333,22.7919,4215.69,5667.407091,3787.80424,0.743848101,3428159.38
29-04-17 5:49,234.45,20.0409,3196.63,4698.589005,3443.58756,0.680338288,230.67,1.4924,612.3,612.3,0,1,232.08,3.7557,714.31,871.622856,499.4873642,0.819517289,232.4,25.289,4523.24,6182.511861,4214.706729,0.731618491,3428159.74
29-04-17 5:54,234.23,19.5758,3137.58,4585.239634,3343.65283,0.684278304,230.52,1.3185,519.81,519.81,0,1,231.97,0.3486,314.1,314.1,0,1,232.24,21.2429,3971.49,5419.149634,3687.06522,0.732862214,3428160.09
29-04-17 5:59,234.36,19.1472,3059.85,4487.337792,3282.303831,0.681885372,230.55,1.857,564.36,564.36,0,1,232.04,2.1273,512.61,512.61,0,1,232.3166667,23.1315,4136.82,5564.307792,3721.322546,0.743456357,3428160.44
29-04-17 6:04,234.14,20.2389,3289.89,4738.736046,3410.607439,0.694254748,230.33,0,387.64,387.64,0,1,231.78,1.7144,455.54,455.54,0,1,232.0833333,21.9533,4133.07,5581.916046,3751.735481,0.740439298,3428160.79
29-04-17 6:09,234.1,19.7013,3168.07,4612.07433,3351.79983,0.686907837,230.27,3.1716,695.14,730.324332,223.9509105,0.951823689,231.74,0.7433,364.66,364.66,0,1,232.0366667,23.6162,4227.87,5707.058662,3833.488468,0.740814183,3428161.13
29-04-17 6:14,234.12,15.8727,2546.89,3716.116524,2706.08081,0.685363331,230.29,0.0064,441.22,441.22,0,1,231.69,3.1515,598.06,730.171035,418.8961408,0.819068371,232.0333333,19.0306,3586.17,4887.507559,3320.709995,0.733742088,3428161.47
29-04-17 6:19,234.36,5.7198,1108.38,1340.492328,753.9319976,0.826845463,230.26,2.7518,717.02,717.02,0,1,231.77,0,278.51,278.51,0,1,232.13,8.4716,2103.91,2336.022328,1015.166503,0.900637796,3428161.7
29-04-17 6:24,233.83,5.9161,1207.97,1383.361663,674.1646459,0.873213443,229.75,0.8256,547.19,547.19,0,1,231.23,2.6275,561.27,607.556825,232.5968244,0.923814822,231.6033333,9.3692,2316.43,2538.108488,1037.374933,0.912659963,3428161.87
29-04-17 6:29,234.01,5.585,1128.64,1306.94585,658.9986383,0.863570591,229.86,1.1731,569.4,569.4,0,1,231.34,1.2454,425.13,425.13,0,1,231.7366667,8.0035,2123.17,2301.47585,888.2230797,0.922525431,3428162.07
29-04-17 6:34,234.41,4.6207,907.02,1083.138287,592.0331649,0.837399999,230.28,4.7573,837.49,1095.511044,706.2258473,0.764474265,231.87,1.4418,540.41,540.41,0,1,232.1866667,10.8198,2284.92,2719.059331,1473.914597,0.840334734,3428162.24
29-04-17 6:39,234.7,6.1313,1292.87,1439.01611,631.8659098,0.898440254,230.71,3.9322,688.88,907.197862,590.2984893,0.759349232,232.31,2.9432,692.62,692.62,0,1,232.5733333,13.0067,2674.37,3038.833972,1443.002776,0.880064533,3428162.45
29-04-17 6:44,235.5,6.5279,1333.01,1537.32045,765.7927304,0.867099634,232.02,5.6038,987.64,1300.193676,845.6186052,0.759609909,233.75,0,425.6,425.6,0,1,233.7566667,12.1317,2746.25,3263.114126,1762.391766,0.84160403,3428162.68
29-04-17 6:49,235.68,6.1695,1263.36,1454.02776,719.8043048,0.868869244,232.38,3.9445,692.18,916.62291,600.9029928,0.755141501,234.1,3.4323,753.48,803.50143,279.0742511,0.937745686,234.0533333,13.5463,2709.02,3174.1521,1654.222534,0.853462567,3428162.91
29-04-17 6:54,236.27,5.6014,1151.43,1323.442778,652.4643605,0.870026282,232.91,5.3249,939.62,1240.222459,809.4850236,0.757622145,234.7,0.8857,509.23,509.23,0,1,234.6266667,11.812,2600.28,3072.895237,1637.445895,0.846198715,3428163.12
29-04-17 6:59,235.03,5.2844,1087.49,1241.992532,599.9257866,0.875601078,231.7,5.4559,926.63,1264.13203,859.8759401,0.733016788,233.46,1.9565,615.94,615.94,0,1,233.3966667,12.6968,2630.06,3122.064562,1682.281643,0.84241051,3428163.34
29-04-17 7:04,234.38,7.037,1516.75,1649.33206,647.8932641,0.919614695,231.11,6.1713,1066.89,1426.249143,946.5370282,0.748039012,232.79,2.3729,641.5,641.5,0,1,232.76,15.5812,3225.14,3717.081203,1848.01641,0.867653899,3428163.58
29-04-17 7:09,233.46,8.2827,1806.19,1933.679142,690.5017799,0.934069133,230.59,11.3973,2129.06,2628.103407,1540.789095,0.81011272,232.08,0.3607,448.14,448.14,0,1,232.0433333,20.0407,4383.39,5009.922549,2425.946425,0.87494167,3428163.91
29-04-17 7:14,233.71,9.6951,2193.68,2265.841821,567.2805438,0.968152313,230.47,9.3977,1758.59,2165.887919,1264.290983,0.811948755,232.24,3.4859,719.1,809.565416,371.8754533,0.888254347,232.14,22.5787,4671.37,5241.295156,2376.862898,0.891262534,3428164.29
29-04-17 7:19,234.12,9.4575,2141,2214.1899,564.5847264,0.966945066,230.83,10.9095,2023.19,2518.239885,1499.411332,0.803414326,232.85,0.258,405.43,405.43,0,1,232.6,20.625,4569.62,5137.859785,2348.654131,0.889401461,3428164.66
29-04-17 7:24,234.39,9.1691,2054.14,2149.145349,631.9292615,0.955793893,231.33,9.1298,1697.31,2111.996634,1256.848657,0.803651849,233.15,2.3759,618.76,618.76,0,1,232.9566667,20.6748,4370.21,4879.901983,2171.337818,0.895552824,3428165.04
29-04-17 7:29,234.6,7.5932,1612.34,1781.36472,757.3770462,0.90511504,231.6,9.3353,1707.92,2162.05548,1325.704783,0.789951977,233.33,1.7447,546.1,546.1,0,1,233.1766667,18.6732,3866.36,4489.5202,2281.896574,0.861196704,3428165.39
29-04-17 7:34,234.49,8.1682,1768.37,1915.361218,735.8506224,0.92325666,231.57,4.9097,835.45,1136.939229,771.1381899,0.734823796,233.21,0.8775,469.54,469.54,0,1,233.09,13.9554,3073.36,3521.840447,1719.830935,0.872657364,3428165.68
29-04-17 7:39,234.39,6.2525,1321.6,1465.523475,633.3502157,0.901793811,231.45,5.6512,966.27,1307.97024,881.5375408,0.73875534,233.1,6.0962,1374.1,1421.02422,362.1588378,0.966978592,232.98,17.9999,3661.97,4194.517935,2045.472177,0.873037154,3428165.95
29-04-17 7:44,234.39,5.9047,1242.24,1384.002633,610.1664286,0.897570547,231.45,6.1011,1035.56,1412.099595,960.0212251,0.733347707,233.16,4.7978,1105.61,1118.655048,170.3397908,0.988338632,233,16.8036,3383.41,3914.757276,1969.228606,0.864270697,3428166.25
29-04-17 7:49,234.12,5.5008,1181.11,1287.847296,513.3515615,0.917119602,231.25,5.1024,861.65,1179.93,806.09806,0.730255185,232.91,5.3297,1191.54,1241.340427,348.078273,0.959881733,232.76,15.9329,3234.3,3709.117723,1815.725142,0.871986343,3428166.52
29-04-17 7:54,233.79,5.7723,1242.73,1349.506017,526.1070585,0.920877702,231.03,5.9006,1031.38,1363.215618,891.4101843,0.756578773,232.65,2.0225,698.99,698.99,0,1,232.49,13.6954,2973.1,3411.711635,1673.455309,0.871439418,3428166.79
29-04-17 7:59,233.6,4.0432,856.97,944.49152,397.072601,0.907334774,230.88,3.8725,681.08,894.0828,579.2357783,0.761763899,232.36,1.2609,507.92,507.92,0,1,232.28,9.1766,2045.97,2346.49432,1148.930961,0.871926253,3428166.99
29-04-17 8:04,233.25,6.9824,1546.77,1628.6448,509.888666,0.949728265,230.59,5.3221,938.53,1227.223039,790.7198155,0.764759111,232.12,3.014,692.65,699.60968,98.43618161,0.990052053,231.9866667,15.3185,3177.95,3555.477519,1594.38207,0.893818055,3428167.2
29-04-17 8:09,232.97,6.0424,1313.69,1407.697928,505.7984187,0.933218678,230.35,4.358,751.02,1003.8653,666.1189835,0.74812826,231.82,0,413.51,413.51,0,1,231.7133333,10.4004,2478.22,2825.073228,1356.268548,0.877223279,3428167.44
29-04-17 8:14,232.37,7.7537,1727.23,1801.727269,512.7354863,0.958652305,229.77,5.1331,883.11,1179.432387,781.7784107,0.748758479,231.23,3.3953,739.5,785.095219,263.6555573,0.941923963,231.1233333,16.2821,3349.84,3766.254875,1721.408655,0.889435291,3428167.68
29-04-17 8:19,231.62,5.16,1099.11,1195.1592,469.4280789,0.919634807,229.04,6.0473,1017.94,1385.073592,939.2694031,0.734935678,230.41,1.0351,506.52,506.52,0,1,230.3566667,12.2424,2623.57,3086.752792,1626.322002,0.849944967,3428167.94
29-04-17 8:24,231.15,5.4564,1157.01,1261.24686,502.0672283,0.917354117,228.53,6.5325,1165.03,1492.872225,933.4733951,0.780394987,229.89,1.749,581.83,581.83,0,1,229.8566667,13.7379,2903.87,3335.949085,1641.979087,0.870477914,3428168.15
29-04-17 8:29,230.92,7.8915,1725.76,1822.30518,585.2765085,0.947020301,228.3,12.2391,2583.45,2794.18653,1064.548948,0.924580364,229.72,2.683,659.69,659.69,0,1,229.6466667,22.8136,4968.9,5276.18171,1774.295981,0.94176059,3428168.5
29-04-17 8:34,231.89,35.4642,7479.74,8223.793338,3418.225621,0.909524315,229.36,36.1385,7717.95,8288.72636,3022.620133,0.931138231,230.69,39.0211,8259.01,9001.777559,3580.607915,0.917486568,230.6466667,110.6238,23456.7,25514.29726,10038.05706,0.919355127,3428169.61
29-04-17 8:39,231.38,36.2474,7681.14,8386.923412,3367.576669,0.915847161,228.89,35.6066,7551.62,8149.994674,3065.199596,0.926579747,230.19,46.9364,10118.45,10804.28992,3788.093212,0.936521519,230.1533333,118.7904,25351.21,27341.208,10240.01009,0.927216164,3428171.71
29-04-17 8:44,230.89,36.5879,7777.97,8447.780231,3296.691297,0.920711688,228.49,34.2742,7291.73,7831.311958,2856.592479,0.931099417,229.68,46.4525,10034.52,10669.2102,3624.976505,0.940511979,229.6866667,117.3146,25104.22,26948.30239,9797.40475,0.931569627,3428173.81
29-04-17 8:49,231.95,36.6146,7814.88,8492.75647,3324.840304,0.920181808,229.56,46.8267,10116.53,10749.53725,3634.332386,0.94111307,230.78,40.6346,8620.1,9377.652988,3692.458741,0.919217208,230.7633333,124.0759,26551.51,28619.94671,10682.63387,0.927727444,3428175.92
29-04-17 8:54,230.74,47.9831,10019.99,11071.62049,4709.626393,0.905015666,228.37,65.0805,13798.07,14862.43379,5523.151482,0.928385633,229.6,41.3004,7656.01,9482.57184,5595.058497,0.807376957,229.57,154.364,31474.07,35416.62612,16239.46807,0.888680641,3428178.32
