DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
29-04-17 8:59,230.77,54.3442,11368.9,12541.01103,5293.871036,0.906537756,228.4,64.7804,13445.34,14795.84336,6175.743924,0.908724138,229.64,44.8704,8330.04,10304.03866,6064.952285,0.808424762,229.6033333,163.995,33144.28,37640.89305,17840.78286,0.880539151,3428181.07
29-04-17 9:04,231.66,52.9993,11181.96,12277.81784,5070.363046,0.910744902,229.42,62.9381,13299.96,14439.2589,5621.677831,0.921097135,230.51,47.3157,9170.57,10906.74201,5904.038201,0.840816625,230.53,163.2531,33652.49,37623.81875,16824.43621,0.89444642,3428183.88
29-04-17 9:09,230.98,54.2018,11357.59,12519.53176,5267.240737,0.907189679,228.75,63.0974,13339.22,14433.53025,5512.894455,0.924182772,229.86,46.7282,9132.55,10740.94405,5653.7076,0.850255802,229.8633333,164.0274,33829.36,37694.00607,16625.65774,0.897473194,3428186.62
29-04-17 9:14,230.37,55.355,11517.72,12752.13135,5473.479695,0.903199605,228.1,63.4235,13226.73,14466.90035,5860.445311,0.914275324,229.25,52.2679,10182.32,11982.41608,6316.538167,0.84977186,229.24,171.0464,34926.77,39201.44778,17800.96191,0.890956125,3428189.55
29-04-17 9:19,230.84,54.1106,11263.16,12490.8909,5400.331693,0.901709901,228.66,60.9197,12666.44,13929.8986,5796.841622,0.909298794,229.81,45.6535,8400.3,10491.63084,6285.640579,0.800666754,229.77,160.6838,32329.9,36912.42034,17813.03852,0.875854244,3428192.36
29-04-17 9:24,230.71,53.6403,11152.97,12375.35361,5362.894482,0.901224349,228.48,61.1532,12726.38,13972.28314,5767.490627,0.910830383,229.65,47.5793,8683.32,10926.58625,6632.513909,0.794696514,229.6133333,162.3728,32562.67,37274.22299,18139.46588,0.873597553,3428195.04
29-04-17 9:29,231.44,54.3698,11365.49,12583.34651,5400.578349,0.903216802,229.27,59.2899,12279.76,13593.39537,5829.913559,0.903362233,230.4,51.3958,9734.51,11841.59232,6742.597699,0.822060897,230.37,165.0555,33379.76,38018.33421,18198.49879,0.877991124,3428197.82
29-04-17 9:34,232.2,54.165,11325.53,12577.113,5469.565032,0.900487258,230.08,60.2276,12507.41,13857.16621,5965.379318,0.902595077,231.2,46.1572,8434.08,10671.54464,6538.207672,0.790333573,231.16,160.5498,32267.02,37105.82385,18321.61521,0.869594491,3428200.53
29-04-17 9:39,231.89,53.314,11077.83,12362.98346,5488.628474,0.896048275,229.72,63.4212,13236,14569.11806,6088.308892,0.908496996,230.92,47.7691,8869.96,11030.84057,6557.686583,0.804105539,230.8433333,164.5043,33183.79,37962.9421,18439.65981,0.874110071,3428203.22
29-04-17 9:44,231.82,54.3692,11300.42,12603.86794,5581.934698,0.896583497,229.54,65.7352,13759.54,15088.85781,6192.631826,0.9119007,230.76,46.307,8457.05,10685.80332,6531.821943,0.791428566,230.7066667,166.4114,33517.01,38378.52907,18695.49503,0.873327113,3428206.01
29-04-17 9:49,231.95,54.3029,11286.94,12595.55766,5590.44346,0.896104826,229.72,64.5322,13499.41,14824.33698,6125.920067,0.910624874,230.94,47.838,8823.39,11047.70772,6648.280588,0.798662512,230.87,166.6731,33609.74,38467.60236,18712.07654,0.873715489,3428208.81
29-04-17 9:54,231.17,54.5617,11343.52,12613.02819,5514.801366,0.899349453,229.03,68.2982,14500.07,15642.33675,5867.765236,0.926975952,230.1,48.768,8968.31,11221.5168,6744.76501,0.799206574,230.1,171.6279,34811.9,39476.88173,18616.00951,0.881830035,3428211.69
29-04-17 9:59,229.9,54.2198,11229.61,12465.13202,5410.672373,0.900881754,227.78,65.3265,13703.4,14880.07017,5799.423825,0.920923077,228.75,48.6316,8877.35,11124.4785,6704.228432,0.798001452,228.81,168.1779,33810.36,38469.68069,18351.45469,0.878883302,3428214.54
29-04-17 10:04,229.88,56.2547,11700.6,12931.83044,5507.104327,0.904790707,227.77,64.6217,13556.09,14718.88461,5733.933035,0.920999815,228.79,48.7141,9061.14,11145.29894,6489.486138,0.813001073,228.8133333,169.5905,34317.83,38796.01398,18094.6745,0.884571029,3428217.37
29-04-17 10:09,229.7,58.0378,12067.43,13331.28266,5665.706536,0.90519647,227.57,65.9553,13669.37,15009.44762,6199.342037,0.910717726,228.61,53.194,10062.61,12160.68034,6828.325294,0.827470974,228.6266667,177.1871,35799.41,40501.41062,18941.13265,0.883905263,3428220.28
29-04-17 10:14,229.47,56.8247,11783.43,13039.56391,5583.995377,0.903667491,227.31,65.4368,13577.5,14874.43901,6074.572376,0.912807535,228.41,49.273,9199.21,11254.44593,6483.601512,0.81738453,228.3966667,171.5345,34560.14,39168.44885,18432.69129,0.882346404,3428223.21
29-04-17 10:19,230.17,55.1877,11456.04,12702.55291,5487.622247,0.901869103,228.01,65.9418,13663.41,15035.38982,6274.884393,0.908749967,229.09,48.2897,8856.15,11062.68737,6629.604746,0.800542373,229.09,169.4192,33975.6,38800.6301,18738.93009,0.875645574,3428226.08
29-04-17 10:24,231.78,55.279,11527.66,12812.56662,5592.398262,0.899715127,229.67,69.9226,14753.36,16059.12354,6343.013294,0.918690236,230.69,49.1529,9105.02,11339.0825,6758.210027,0.802976784,230.7133333,174.3545,35386.04,40210.77266,19098.02114,0.880013928,3428228.97
29-04-17 10:29,231.82,56.3249,11744.01,13057.23832,5706.987087,0.899425262,229.73,66.291,13835.52,15229.03143,6364.101243,0.908496385,230.69,49.8329,9312.6,11495.9517,6740.355091,0.810076472,230.7466667,172.4488,34892.13,39782.22145,19109.27543,0.877078472,3428231.91
29-04-17 10:34,233.94,57.7253,12040.18,13504.25668,6115.473334,0.89158406,231.86,69.2817,14572.87,16063.65496,6758.141068,0.907195158,232.77,49.6366,9045.45,11553.91138,7188.372731,0.78289072,232.8566667,176.6436,35658.5,41121.82303,20481.10609,0.867142976,3428234.85
29-04-17 10:39,234.08,56.8232,11924.35,13301.17466,5893.311828,0.896488491,231.98,68.8722,14535.85,15976.97296,6631.193679,0.9098,232.93,47.757,8859.72,11124.03801,6726.781041,0.796448196,232.9966667,173.4524,35319.92,40402.18562,19617.33555,0.874208151,3428237.82
29-04-17 10:44,232.95,56.6479,11898.23,13196.12831,5707.006668,0.901645522,230.86,67.1586,14112.31,15504.2344,6420.591146,0.910222952,231.8,48.8641,8962.48,11326.69838,6925.896941,0.791270298,231.87,172.6706,34973.02,40027.06108,19469.29611,0.873734395,3428240.74
29-04-17 10:49,232.54,59.123,12576.48,13748.46242,5554.490951,0.914755383,230.44,68.0668,14307.18,15685.31339,6429.125652,0.912138613,231.4,50.6948,9637.3,11730.77672,6688.316019,0.821539803,231.46,177.8846,36520.96,41164.55253,18993.15313,0.887194388,3428243.67
29-04-17 10:54,232.43,58.2022,12294.44,13527.93735,5643.7429,0.90881852,230.36,67.1851,14031.04,15476.75964,6531.462727,0.906587705,231.34,47.8268,8791.17,11064.25191,6718.109883,0.794556204,231.3766667,173.2141,35116.65,40068.94889,19296.15398,0.87640557,3428246.69
29-04-17 10:59,231.7,60.1958,12733.99,13947.36686,5689.863004,0.913003159,229.61,70.876,14943.32,16273.83836,6444.7655,0.918241884,230.57,48.9326,9084.94,11282.38958,6690.00597,0.8052319,230.6266667,180.0044,36762.25,41503.5948,19263.5759,0.885760623,3428249.68
29-04-17 11:04,231.73,59.3828,12527.4,13760.77624,5694.138396,0.910370155,229.64,68.5961,14391.81,15752.4084,6404.231058,0.913626008,230.63,47.9442,8944.25,11057.37085,6501.218498,0.80889482,230.6666667,175.9231,35863.46,40570.55549,18967.92582,0.883977544,3428252.7
29-04-17 11:09,231.37,59.5815,12604.25,13785.37165,5582.952051,0.914320652,229.29,69.5607,14646.26,15949.5729,6314.740201,0.918285404,230.28,49.1846,9100.83,11326.22969,6742.282422,0.803518051,230.3133333,178.3268,36351.34,41061.17425,19094.50472,0.885297137,3428255.71
29-04-17 11:14,230.96,59.7845,12643.89,13807.82812,5548.708233,0.915704475,228.88,69.8648,14628.1,15990.65542,6459.082851,0.914790521,229.87,47.4892,8789.36,10916.3424,6474.077716,0.80515613,229.9033333,177.1385,36061.35,40714.82595,18901.74828,0.885705616,3428258.75
29-04-17 11:19,230.77,58.6248,12379.28,13528.8451,5457.387316,0.915028586,228.68,74.6282,15853.85,17065.97678,6316.882419,0.928974076,229.65,48.5598,8987.91,11151.75807,6601.453013,0.805963503,229.7,181.8128,37221.04,41746.57994,18904.2619,0.891594953,3428261.82
29-04-17 11:24,231.19,58.2659,12319.49,13470.49342,5448.335447,0.91455373,229.14,70.8069,14930.13,16224.69307,6350.738797,0.92021032,230.09,50.0526,9385.08,11516.60273,6674.759316,0.814917404,230.14,179.1254,36634.7,41211.78922,18876.18411,0.888937382,3428264.87
29-04-17 11:29,230.86,60.1775,12750.14,13892.57765,5517.03215,0.91776633,228.81,71.4926,15161.81,16358.22181,6140.923235,0.926861744,229.69,51.2694,9894.99,11776.06849,6384.744465,0.840262606,229.7866667,182.9395,37806.94,42026.86794,18354.64292,0.899589759,3428267.96
29-04-17 11:34,230.8,59.8274,12659.78,13808.16392,5513.198817,0.916832975,228.67,71.3046,14907.32,16305.22288,6605.460139,0.914266558,229.61,49.1946,9132,11295.57211,6648.046721,0.808458387,229.6933333,180.3266,36699.1,41408.95891,19180.14434,0.886259905,3428271.07
29-04-17 11:39,230.81,59.4409,12569.75,13719.55413,5497.958752,0.916192311,228.74,71.434,14904.57,16339.81316,6696.513064,0.912162817,229.66,48.3962,9041.4,11114.67129,6464.441505,0.813465352,229.7366667,179.2711,36515.72,41174.03858,19023.76529,0.886862724,3428274.16
29-04-17 11:44,230.76,61.5271,13031.94,14197.9936,5634.852437,0.917871945,228.72,72.6194,15161,16609.50917,6783.794941,0.912790369,229.67,48.4928,9046.59,11137.34138,6496.120557,0.812275542,229.7166667,182.6393,37239.53,41944.84414,19302.52199,0.887821394,3428277.19
29-04-17 11:49,230.67,61.112,12911.52,14096.70504,5657.715464,0.915924676,228.61,72.1534,15043.25,16494.98877,6766.482402,0.911989102,229.54,50.658,9567.58,11628.03732,6608.529705,0.822802657,229.6066667,183.9234,37522.35,42219.73113,19354.04215,0.888739672,3428280.34
29-04-17 11:54,230.86,60.7817,12853.25,14032.06326,5629.632655,0.915991452,228.77,71.3533,15009.08,16323.49444,6417.475229,0.919477141,229.69,47.9361,8961.77,11010.44281,6396.602951,0.813933659,229.7733333,180.0711,36824.1,41366.00051,18844.93719,0.890202087,3428283.4
29-04-17 11:59,231.02,60.3711,12782.58,13946.93152,5578.758592,0.916515578,228.88,68.814,14422.23,15750.14832,6329.806784,0.91568852,229.8,49.8697,9405.76,11460.05706,6547.105211,0.820742859,229.9,179.0548,36610.57,41157.1369,18803.61886,0.889531507,3428286.45
29-04-17 12:04,231.37,60.4373,12802.82,13983.3781,5623.403166,0.915574184,229.26,66.9522,14014.45,15349.46137,6261.082623,0.913025523,230.22,49.6646,9345.98,11433.78421,6586.659187,0.817400419,230.2833333,177.0541,36163.25,40766.62369,18818.52694,0.88707984,3428289.52
29-04-17 12:09,231.48,63.8879,13539.37,14788.77109,5949.219311,0.915516909,229.39,68.7635,14363.62,15773.65926,6518.799514,0.91060798,230.37,50.6811,9753.05,11675.40501,6418.184928,0.835350037,230.4133333,183.3325,37656.04,42237.83536,19132.62626,0.891523907,3428292.56
29-04-17 12:14,231.63,62.46,13308.48,14467.6098,5674.160151,0.919881044,229.54,67.416,14027.82,15474.66864,6533.42449,0.906502125,230.58,51.6352,10033.91,11906.04442,6408.942483,0.842757649,230.5833333,181.5112,37370.21,41848.32286,18834.79574,0.89299182,3428295.71
29-04-17 12:19,231.93,59.5038,12623.12,13800.71633,5578.226671,0.914671362,229.78,66.1103,13817.89,15190.82473,6310.869357,0.90962079,230.87,47.607,8878.45,10991.02809,6478.875217,0.807790675,230.86,173.2211,35319.46,39982.56916,18738.77215,0.883371448,3428298.73
29-04-17 12:24,232.65,60.968,12976.56,14184.2052,5727.177989,0.914859861,230.42,68.6585,14447.03,15820.29157,6447.088454,0.913196191,231.53,49.276,9105.74,11408.87228,6873.708297,0.798127964,231.5333333,178.9025,36529.33,41413.36905,19510.89915,0.882066126,3428301.7
29-04-17 12:29,233.09,61.4428,13083.43,14321.70225,5825.376797,0.913538752,230.82,68.8002,14466.23,15880.46216,6551.127241,0.910945151,231.95,52.0526,9971.21,12073.60057,6807.848549,0.825868799,231.9533333,182.2956,37520.87,42275.76499,19478.8249,0.887526696,3428304.83
29-04-17 12:34,233.03,62.4022,13274.7,14541.58467,5936.330896,0.9128785,230.71,67.5303,14184.32,15579.91551,6445.062725,0.910423422,231.86,50.6738,9629.56,11749.22727,6731.709709,0.819590921,231.8666667,180.6063,37088.58,41870.72745,19431.80513,0.885787811,3428307.89
29-04-17 12:39,230.95,61.5641,13097.03,14218.2289,5534.061627,0.921143561,228.61,66.1646,13828.47,15125.88921,6129.106112,0.914225261,229.84,50.9367,9673.19,11707.29113,6594.699446,0.826253477,229.8,178.6654,36598.69,41051.40923,18594.46396,0.891533097,3428310.98
29-04-17 12:44,231.63,64.532,13806.36,14947.54716,5728.31473,0.923653885,229.2,68.814,14400.49,15772.1688,6433.28815,0.913031694,230.54,49.1671,9290.2,11334.98323,6494.153438,0.819604212,230.4566667,182.5131,37497.05,42054.69919,19041.2438,0.891625686,3428314.06
29-04-17 12:49,229.78,62.6572,13323.91,14397.37142,5455.064253,0.925440458,227.28,67.7327,14141.85,15394.28806,6082.11997,0.918642678,228.63,49.9585,9399.9,11422.01186,6488.777605,0.8229636,228.5633333,180.3484,36865.66,41213.67133,18425.24944,0.894500752,3428317.19
29-04-17 12:54,229.97,61.743,13097.42,14199.03771,5483.635768,0.92241603,227.37,66.7875,13945.3,15185.47388,6010.592709,0.918331566,228.76,52.9668,10304.52,12116.68517,6374.23933,0.850440517,228.7,181.4973,37347.24,41501.19675,18097.8727,0.899907543,3428320.24
29-04-17 12:59,229.94,60.6072,12849.77,13936.01957,5394.075671,0.922054532,227.31,67.0738,13928.21,15246.54548,6201.783228,0.913532185,228.75,51.6146,9771.12,11806.83975,6627.720485,0.827581318,228.6666667,179.2956,36549.1,40989.4048,18555.17703,0.891671889,3428323.34
29-04-17 13:04,229.47,61.3989,13023.12,14089.20558,5376.249569,0.924333166,226.87,65.8228,13738.34,14933.21864,5853.121635,0.919985191,228.29,50.7402,9596.01,11583.48026,6487.958613,0.82842201,228.21,177.9619,36357.47,40605.90448,18082.41836,0.895373973,3428326.39
29-04-17 13:09,231.92,63.5776,13600.32,14744.91699,5695.952335,0.922373453,229.33,68.3185,14349.15,15667.48161,6290.617944,0.915855551,230.74,51.188,9671.38,11811.11912,6779.892607,0.818836886,230.6633333,183.0841,37620.85,42223.51772,19170.21371,0.890992793,3428329.45
29-04-17 13:14,231.74,63.7383,13632.12,14770.71364,5686.764089,0.922915462,229.1,71.2018,15057.34,16312.33238,6274.448167,0.923064811,230.53,50.6098,9534.63,11667.07719,6723.951295,0.817225243,230.4566667,185.5499,38224.09,42750.12322,19143.98022,0.894128183,3428332.6
29-04-17 13:19,231.86,61.8354,13176.7,14337.15584,5650.541107,0.91905955,229.19,78.959,16991.83,18096.61321,6226.164383,0.93895083,230.65,48.2767,9031.42,11135.02086,6513.228249,0.81108245,230.5666667,189.0711,39199.95,43568.78991,19015.87164,0.899725471,3428335.85
29-04-17 13:24,231.44,61.0984,13020.24,14140.6137,5516.367105,0.92076909,228.8,70.911,14865.14,16224.4368,6500.766282,0.916219169,230.17,50.1828,9362.56,11550.57508,6764.484817,0.810570897,230.1366667,182.1922,37247.94,41915.62557,19222.65936,0.888640918,3428339.02
29-04-17 13:29,230.87,65.9463,14147.25,15225.02228,5626.421678,0.929210463,228.28,72.3027,15301.88,16505.26036,6186.767159,0.927091101,229.64,50.9975,9671.84,11711.0659,6603.376071,0.825871879,229.5966667,189.2465,39120.97,43441.34854,18886.51553,0.90054686,3428342.22
29-04-17 13:34,230.62,65.2999,13951.05,15059.46294,5670.593256,0.926397579,228.09,70.405,14775.86,16058.67645,6289.28061,0.920116925,229.45,52.565,10188.94,12061.03925,6454.004142,0.844781265,229.3866667,188.2699,38915.85,43179.17864,18708.2358,0.901264249,3428345.46
29-04-17 13:39,231.39,63.7228,13587.65,14744.81869,5725.857642,0.921520317,228.86,73.3462,15570.82,16786.01133,6270.545508,0.927606904,230.15,51.3129,9688.74,11809.66394,6752.516529,0.820407765,230.1333333,188.3819,38847.21,43340.49396,19216.98967,0.896325963,3428348.72
29-04-17 13:44,230.04,61.8108,13148.6,14218.95643,5412.304505,0.924723278,227.54,69.2103,14530.43,15748.11166,6072.036309,0.922677608,228.82,49.3962,9282.35,11302.83848,6449.19656,0.821240613,228.8,180.4173,36961.38,41269.90658,18359.23684,0.895601252,3428351.88
29-04-17 13:49,230.37,63.6338,13563.44,14659.31851,5561.359045,0.925243557,227.97,72.5033,15254.24,16528.5773,6364.12049,0.922900969,229.21,50.9637,9675.95,11681.38968,6544.528737,0.828321824,229.1833333,187.1008,38493.63,42869.28548,18868.38857,0.897930291,3428355.02
29-04-17 13:54,230.97,62.3333,13217.38,14397.1223,5707.71377,0.918057076,228.68,72.1787,15229.56,16505.82512,6364.178263,0.922677897,229.85,47.7128,9106.08,10966.78708,6111.44221,0.830332524,229.8333333,182.2248,37553.02,41869.7345,18516.0837,0.896901317,3428358.19
29-04-17 13:59,229.56,62.2441,13186.88,14288.7556,5502.247936,0.922885125,227.34,71.0469,14889.03,16151.80225,6260.790801,0.921818493,228.45,52.0361,10078.03,11887.64705,6304.717566,0.84777332,228.45,185.3271,38153.94,42328.20489,18329.04229,0.901383371,3428361.34
29-04-17 14:04,231.32,65.5271,14068.31,15157.72877,5642.640806,0.928127836,229.03,73.3204,15369.62,16792.57121,6765.000293,0.915263053,230.15,49.7256,9319.15,11444.34684,6642.779379,0.814301605,230.1666667,188.5731,38757.08,43394.64682,19518.81459,0.89313044,3428364.53
29-04-17 14:09,231.74,63.0167,13454.29,14603.49006,5678.380268,0.921306479,229.41,74.5739,15720.13,17107.9984,6749.897925,0.91887605,230.56,53.137,10275.32,12251.26672,6671.681583,0.838714905,230.57,190.7276,39449.74,43962.75518,19402.10959,0.897344578,3428367.8
29-04-17 14:14,231.63,67.2233,14416.35,15570.93298,5884.11476,0.925850109,229.24,74.6089,15686.12,17103.34424,6816.892503,0.917137595,230.4,52.4852,9984.46,12092.59008,6822.117952,0.825667614,230.4233333,194.3174,40086.93,44766.8673,19927.63033,0.895459799,3428371.13
29-04-17 14:19,233.31,62.6116,13316.02,14607.9124,6006.2231,0.911562148,230.91,72.4334,15246.81,16725.59639,6876.071521,0.911585431,232.03,51.1134,9749.65,11859.8422,6752.790677,0.822072489,232.0833333,186.1584,38312.48,43193.35099,19945.41166,0.886999483,3428374.41
29-04-17 14:24,233.57,62.5033,13305.55,14598.89578,6007.50341,0.911407972,231.11,73.6252,15515.9,17015.51997,6984.609302,0.91186752,232.26,50.4263,9427.51,11712.01244,6949.337418,0.804943647,232.3133333,186.5548,38248.96,43326.42819,20351.81659,0.882808983,3428377.58
29-04-17 14:29,233.65,61.5402,13130.42,14378.86773,5860.36755,0.913174823,231.16,75.0082,15865.06,17338.89551,6995.510616,0.914998305,232.32,50.2865,9382.87,11682.55968,6960.168909,0.8031519,232.3766667,186.8349,38378.35,43400.32292,20265.49484,0.884287199,3428380.77
29-04-17 14:34,233.64,61.9935,13224.94,14484.16134,5906.935899,0.913062185,231.17,75.9156,16048.96,17549.40925,7100.186477,0.914501438,232.34,49.8,9511.64,11570.532,6588.316574,0.822057274,232.3833333,187.7091,38785.54,43604.10259,19924.85006,0.889492908,3428383.98
29-04-17 14:39,234.3,62.6817,13386.62,14686.32231,6040.402964,0.911502534,231.8,73.2392,15430.33,16976.84656,7079.423367,0.908904368,233.02,51.0622,9556.93,11898.51384,7087.998354,0.803203671,233.04,186.9831,38373.88,43561.68271,20617.11751,0.880909038,3428387.19
29-04-17 14:44,234.23,62.888,13431.73,14730.25624,6047.237229,0.911846324,231.69,73.4136,15440.8,17009.19698,7134.036543,0.907791239,232.93,51.2778,9597.66,11944.13795,7109.666236,0.803545642,232.95,187.5794,38470.19,43683.59118,20695.42509,0.880655389,3428390.39
29-04-17 14:49,233.88,65.2265,14023.8,15255.17382,6004.445173,0.919281561,231.36,74.4614,15700.07,17227.3895,7091.597219,0.911343532,232.66,49.7897,9384.45,11584.0716,6791.377848,0.810116712,232.6333333,189.4776,39108.32,44066.63493,20307.82166,0.887481426,3428393.63
29-04-17 14:54,233.87,64.0203,13751.04,14972.42756,5923.047019,0.918424213,231.4,76.4528,16330.98,17691.17792,6802.710374,0.923114338,232.68,57.1274,11315.81,13292.40343,6974.269355,0.851299019,232.65,197.6005,41397.83,45956.00891,19954.30847,0.9008143,3428396.98
29-04-17 14:59,233.84,63.4867,13627.78,14845.72993,5888.914108,0.917959579,231.33,70.8972,14893.4,16400.64928,6867.891461,0.908098195,232.58,58.8096,11922.66,13677.93677,6703.441859,0.87167094,232.5833333,193.1935,40443.84,44924.31597,19557.35083,0.900266128,3428400.41
29-04-17 15:04,234.05,64.2795,13839.43,15044.61698,5900.05739,0.919892479,231.52,74.847,15825.13,17328.57744,7060.088992,0.913238842,232.78,53.77,10471.14,12516.5806,6857.114336,0.836581518,232.7833333,192.8965,40135.7,44889.77502,20105.16069,0.894094479,3428403.75
29-04-17 15:09,233.95,64.1726,13732.05,15013.17977,6068.473416,0.914666327,231.5,76.3211,16237.52,17668.33465,6965.126959,0.919018137,232.68,52.2104,9852.9,12148.31587,7106.471707,0.811050692,232.71,192.7041,39822.47,44829.83029,20588.45713,0.888302939,3428407.09
29-04-17 15:14,233.75,65.2451,13972.17,15251.04212,6113.325723,0.916145263,231.3,74.8721,15751.86,17317.91673,7196.467634,0.909570143,232.51,51.3323,9754.67,11935.27307,6877.292819,0.817297597,232.52,191.4495,39478.7,44504.23193,20544.07228,0.887077437,3428410.4
29-04-17 15:19,233.96,64.3176,13767.67,15047.7457,6073.377421,0.914932394,231.39,73.0451,15424.66,16901.90569,6910.447149,0.912598868,232.64,51.2513,9661.71,11923.10243,6986.539306,0.810335234,232.6633333,188.614,38854.04,43872.75382,20376.01784,0.885607504,3428413.64
29-04-17 15:24,234.03,61.7626,13155.98,14454.30128,5987.237733,0.910177514,231.53,74.5075,15811.67,17250.72148,6897.715797,0.916580215,232.75,49.9277,9403.9,11620.67218,6826.909007,0.809238903,232.77,186.1978,38371.55,43325.69493,20118.1508,0.885653423,3428416.88
29-04-17 15:29,234.27,59.5278,12596.01,13945.57771,5984.953603,0.903226117,231.7,77.7479,16440.21,18014.18843,7364.134705,0.912625626,232.98,50.4993,9508.29,11765.32691,6929.310115,0.808161989,232.9833333,187.775,38544.51,43725.09305,20644.72114,0.881519222,3428420.06
29-04-17 15:34,234.38,60.9891,12967.7,14294.62526,6014.571304,0.907173134,231.77,82.4106,17579.57,19100.30476,7468.625082,0.920381649,233.06,52.5481,9976.59,12246.86019,7103.044163,0.814624308,233.07,195.9478,40523.86,45641.79021,20999.75676,0.887867453,3428423.37
29-04-17 15:39,234.28,64.6042,13851.09,15135.47198,6101.624189,0.915140937,231.76,84.5498,18017.89,19595.26165,7702.591707,0.919502394,233.01,52.8851,10219.26,12322.75715,6886.00529,0.829299797,233.0166667,202.0391,42088.24,47053.49078,21038.32331,0.894476463,3428426.81
29-04-17 15:44,232.6,63.0555,13430.91,14666.7093,5892.624056,0.915741202,230.05,83.1263,17668.34,19123.20532,7316.197316,0.923921472,231.36,49.8293,9325.61,11528.50685,6777.866056,0.808917419,231.3366667,196.0111,40424.86,45318.42146,20483.89655,0.892018272,3428430.26
29-04-17 15:49,233.2,62.3232,13319.44,14533.77024,5815.754076,0.916447679,230.53,82.6714,17585,19058.23784,7347.394412,0.922698108,231.87,49.8875,9374.96,11567.41463,6776.076011,0.810462865,231.8666667,194.8821,40279.4,45159.42271,20419.19183,0.891937886,3428433.63
29-04-17 15:54,232.83,64.2885,13751.71,14968.29146,5911.02539,0.918722757,230.22,74.6099,15750.75,17176.69118,6852.196309,0.916983943,231.48,49.4254,9319.08,11440.99159,6637.095491,0.814534293,231.51,188.3238,38821.54,43585.97423,19814.77179,0.890688821,3428436.91
29-04-17 15:59,232.28,63.7647,13622.53,14811.26452,5813.796777,0.919741187,229.67,74.8902,15831.09,17200.03223,6724.410626,0.920410484,230.87,49.6565,9373.95,11464.19616,6599.761729,0.817671808,230.94,188.3114,38827.57,43475.49291,19558.58613,0.893090967,3428440.14
29-04-17 16:04,232.42,63.754,13628.26,14817.70468,5816.777575,0.919728142,229.83,75.9309,15982.48,17451.19875,7007.472494,0.915838518,231.04,51.609,9910.81,11923.74336,6629.592812,0.831182767,231.0966667,191.2939,39521.55,44192.64679,19774.65842,0.894301493,3428443.39
29-04-17 16:09,232.36,65.1973,13997.14,15149.24463,5794.798065,0.923949698,229.8,78.2435,16605.57,17980.3563,6895.524465,0.923539541,231.05,50.9651,9795.9,11775.48636,6534.709028,0.831889206,231.07,194.4059,40398.61,44905.08728,19606.61047,0.899644393,3428446.72
29-04-17 16:14,232.48,62.9487,13482.32,14634.31378,5691.237749,0.921281326,229.93,74.1225,15639.31,17042.98643,6773.135833,0.917639057,231.19,52.4656,9929.08,12129.52206,6966.97035,0.8185879,231.2,189.5368,39050.71,43806.82227,19851.44139,0.891429873,3428450.05
29-04-17 16:19,232.56,63.6953,13633.07,14812.97897,5793.422847,0.920346274,229.94,77.4925,16196.13,17818.62545,7428.91553,0.908943849,231.23,54.8386,10606.2,12680.32948,6949.768142,0.83642937,231.2433333,196.0264,40435.4,45311.9339,20448.71097,0.892378597,3428453.34
29-04-17 16:24,232.81,66.5721,14351.37,15498.6506,5852.03807,0.925975452,230.21,76.7408,16097.42,17666.49957,7278.617749,0.911183335,231.52,49.5102,9274.3,11462.6015,6736.363466,0.809092072,231.5133333,192.8231,39723.09,44627.75167,20339.91987,0.890098392,3428456.72
29-04-17 16:29,233.1,62.5175,13342.73,14572.82925,5859.940998,0.915589538,230.52,75.1086,15763.48,17314.03447,7161.598145,0.910445224,231.77,49.519,9335.4,11477.01863,6676.246211,0.813399394,231.7966667,187.1451,38441.61,43363.88235,20066.6119,0.886489122,3428459.96
29-04-17 16:34,233.49,62.8627,13415.75,14677.81182,5954.478302,0.914015669,230.87,75.6266,15948.11,17459.91314,7106.782279,0.913412906,232.14,50.5512,9475.06,11734.95557,6923.324359,0.80742189,232.1666667,189.0405,38838.92,43872.68053,20404.6659,0.88526435,3428463.2
29-04-17 16:39,233.01,61.5971,13135.85,14352.74027,5783.6492,0.915215475,230.25,76.3369,15956.4,17576.57123,7370.831369,0.907822111,231.66,49.4512,9278.85,11455.86499,6718.614842,0.809965027,231.64,187.3852,38371.1,43385.17649,20246.78305,0.88442881,3428466.38
29-04-17 16:44,233.39,63.2913,13530.71,14771.55651,5926.109055,0.915997579,230.86,76.0734,15853.04,17562.30512,7557.491914,0.902674215,232.12,51.2064,9591.13,11886.02957,7020.535892,0.806924629,232.1233333,190.5711,38974.88,44219.8912,20889.172,0.881387967,3428469.61
29-04-17 16:49,234.81,68.8684,14980.76,16170.989,6089.147329,0.926397266,232.21,74.8856,15748.74,17389.18518,7372.987827,0.905662907,233.43,49.2704,9285.87,11501.18947,6786.013382,0.807383447,233.4833333,193.0244,40015.37,45061.36365,20719.47533,0.888019508,3428472.87
29-04-17 16:54,232.11,65.8609,14147.36,15286.9735,5791.697833,0.925451987,229.5,75.9647,15963.92,17433.89865,7006.716804,0.915682735,230.78,50.5965,9443.94,11676.66027,6867.051211,0.808787768,230.7966667,192.4221,39555.22,44397.53242,20162.47643,0.890932848,3428476.21
29-04-17 16:59,232.23,63.729,13642.83,14799.78567,5736.448855,0.921826188,229.62,75.6679,15857.24,17374.8632,7101.676614,0.912654092,230.85,50.8933,9658.37,11748.71831,6689.414829,0.822078609,230.9,190.2902,39158.44,43923.36717,19896.70225,0.891517261,3428479.52
29-04-17 17:04,233.14,61.9528,13222.07,14443.67579,5813.487361,0.915422791,230.55,73.0069,15301.63,16831.7408,7011.962459,0.909093729,231.76,54.6017,10546.16,12654.48999,6993.899214,0.833392733,231.8166667,189.5614,39069.86,43929.90658,20084.39025,0.889368156,3428482.74
29-04-17 17:09,233.54,62.2837,13283.68,14545.7353,5926.403717,0.913235373,230.86,76.0756,15966.65,17562.81302,7315.633179,0.909116893,232.12,49.3724,9245.8,11460.32149,6771.569314,0.806766198,232.1733333,187.7317,38496.13,43568.8698,20403.29363,0.883569626,3428485.99
29-04-17 17:14,234.15,62.6902,13375.49,14678.91033,6047.038592,0.911204558,231.45,73.4696,15517.31,17004.53892,6954.66996,0.912539297,232.71,50.286,9619.54,11702.05506,6663.523303,0.822038518,232.77,186.4458,38512.34,43385.50431,19977.52867,0.887677592,3428489.19
29-04-17 17:19,234.51,61.7325,13177.55,14476.88857,5994.370593,0.910247387,231.81,76.6357,16298.71,17764.92162,7067.141741,0.917465911,233.07,50.5909,9418.73,11791.22106,7093.688698,0.798791741,233.13,188.9591,38894.99,44033.03125,20641.88931,0.883313933,3428492.43
29-04-17 17:24,233.66,60.0809,12817.39,14038.50309,5726.6118,0.913016859,230.89,76.4796,16213.94,17658.37484,6994.737437,0.918201145,232.28,48.4783,9161.31,11260.53952,6547.530027,0.81357647,232.2766667,185.0388,38192.64,42957.41746,19663.72205,0.88908138,3428495.66
29-04-17 17:29,233.38,64.8149,13856.58,15126.50136,6066.814169,0.916046591,230.65,71.5396,14993.85,16500.60874,6888.726368,0.908684657,232.03,50.9248,9736.45,11816.08134,6694.872644,0.823999913,232.02,187.2793,38586.88,43443.19145,19959.04744,0.888214671,3428498.83
29-04-17 17:34,233.88,66.72,14323.26,15604.4736,6192.238634,0.917894468,231.04,73.9124,15459.23,17076.7209,7254.419644,0.905280943,232.49,47.9289,9060.27,11142.98996,6486.735142,0.813091462,232.47,188.5613,38842.76,43824.18446,20292.83467,0.886331611,3428502.07
29-04-17 17:39,233.71,66.1097,14113.57,15450.49799,6286.893502,0.913470233,230.81,71.1354,14879.25,16418.76167,6941.444687,0.906234605,232.28,49.4083,9315.07,11476.55992,6703.797326,0.811660468,232.2666667,186.6534,38307.89,43345.81959,20282.15075,0.883773576,3428505.29
29-04-17 17:44,230.65,65.1535,13869.64,15027.65477,5784.76398,0.922941085,227.61,70.5327,14638.6,16053.94785,6590.950729,0.911838019,229.23,48.0316,8999.36,11010.28367,6343.332408,0.817359504,229.1633333,183.7178,37507.6,42091.88629,19102.53475,0.891088599,3428508.44
29-04-17 17:49,231.25,50.8976,10938.5,11770.07,4345.545484,0.929348763,228.22,50.4864,10049.57,11522.00621,5635.846864,0.872206612,229.83,33.9171,6422.83,7795.167093,4417.225917,0.823950266,229.7666667,135.3011,27410.9,31087.2433,14664.89881,0.881741097,3428511.2
29-04-17 17:54,231.83,46.7935,9991.77,10848.13711,4224.524934,0.921058602,228.72,46.2745,9110.9,10583.90364,5386.141239,0.860826053,230.34,31.8939,6102.81,7346.440926,4089.731578,0.830716542,230.2966667,124.9619,25205.48,28778.48167,13888.2967,0.875844678,3428513.34
29-04-17 17:59,232.47,44.2402,9436.33,10284.51929,4089.867142,0.91752757,229.32,49.0292,9591.77,11243.37614,5866.127801,0.853104075,230.95,30.2797,5770.55,6993.096715,3950.209407,0.825178063,230.9133333,123.5491,24798.65,28520.99215,14088.07835,0.869487634,3428515.4
29-04-17 18:04,232.03,41.5661,8863.66,9644.582183,3801.775492,0.919029962,228.88,45.4535,8914.7,10403.39708,5362.722696,0.856902792,230.52,29.0586,5537.44,6698.588472,3769.329617,0.826657739,230.4766667,116.0782,23315.8,26746.56774,13105.43231,0.871730542,3428517.47
29-04-17 18:09,232.37,35.474,7593.58,8243.09338,3207.199909,0.921205141,229.15,41.7113,8134.39,9558.144395,5018.946464,0.851042803,230.86,22.4308,4368.64,5178.374488,2780.386104,0.843631532,230.7933333,99.6161,20096.61,22979.61226,11144.00495,0.874540866,3428519.25
29-04-17 18:14,232.5,35.0802,7514.35,8156.1465,3171.319884,0.921311308,229.27,40.7499,7848.17,9342.729573,5068.808886,0.840029666,231.03,23.2565,4510.06,5372.949195,2920.264003,0.8394012,230.9333333,99.0866,19872.58,22871.82527,11322.58607,0.868867253,3428520.9
29-04-17 18:19,232.28,34.1288,7396.64,7927.437664,2852.014135,0.933042972,229.02,40.6569,7898.87,9311.243238,4930.223459,0.848315289,230.76,22.4858,4297.11,5188.823208,2908.389921,0.828147314,230.6866667,97.2715,19592.62,22427.50411,10914.31089,0.873597878,3428522.56
29-04-17 18:24,232.6,34.6084,7305.22,8049.91384,3381.548992,0.907490458,229.25,46.9471,8654.49,10762.62268,6397.95668,0.804124632,231,26.5531,4715.55,6133.7661,3922.585215,0.768785429,230.95,108.1086,20675.26,24946.30262,13958.92682,0.828790555,3428524.21
29-04-17 18:29,232.55,33.7058,6995.43,7838.28379,3535.90892,0.8924696,229.18,48.2697,8652.41,11062.44985,6893.010793,0.782142303,230.89,31.5125,5276.42,7275.921125,5009.832353,0.72518928,230.8733333,113.488,20924.26,26176.65476,15728.71889,0.799348129,3428525.96
29-04-17 18:34,232.28,31.7856,6526.63,7383.159168,3451.686565,0.883988798,228.86,51.9668,9736.77,11893.12185,6829.469764,0.818689165,230.63,29.8675,4985.13,6888.341525,4753.706748,0.723705406,230.59,113.6199,21248.53,26164.62254,15267.20163,0.812109174,3428527.72
29-04-17 18:39,232.22,27.6565,5563.42,6422.39243,3208.657418,0.866253512,228.68,48.306,8673.18,11046.61608,6841.321181,0.785143608,230.46,30.2219,5051.83,6964.939074,4794.725222,0.725322928,230.4533333,106.1844,19288.43,24433.94758,14999.14206,0.789411123,3428529.41
29-04-17 18:44,233.48,22.13,4651.71,5166.9124,2249.128237,0.900288149,229.86,39.4918,6957.82,9077.585148,5830.205225,0.766483584,231.8,24.7825,4314.72,5744.5835,3792.549395,0.751093617,231.7133333,86.4043,15924.25,19989.08105,12082.28551,0.796647428,3428530.85
29-04-17 18:49,233.56,29.0308,6065.34,6780.433648,3030.830107,0.894535706,229.94,43.0032,7703.45,9888.155808,6199.393791,0.779058315,231.98,24.1093,4138.67,5592.875414,3761.870017,0.739989664,231.8266667,96.1433,17907.46,22261.46487,13224.81359,0.804415168,3428532.28
29-04-17 18:54,233.12,32.9189,6297.34,7674.053968,4385.728358,0.820601474,229.58,39.8418,6994.17,9146.880444,5894.659266,0.76465086,231.53,25.1002,4343.1,5811.449306,3861.402003,0.747335092,231.41,97.8609,17634.61,22632.38372,14186.09611,0.77917599,3428533.75
29-04-17 18:59,232.3,41.8516,7789.99,9722.12668,5816.855077,0.801263988,228.7,39.9764,7011.13,9142.60268,5867.813893,0.766863687,230.65,24.1561,4200.3,5571.604465,3660.636041,0.7538762,230.55,105.9841,19001.42,24436.33382,15364.90966,0.777588821,3428535.28
29-04-17 19:04,232.41,41.1067,7535.33,9553.608147,5872.838361,0.788741791,228.51,39.6311,6824.89,9056.102661,5952.63571,0.753623303,230.46,24.3321,4254.07,5607.575766,3653.463344,0.758629072,230.46,105.0699,18614.29,24217.28657,15491.45496,0.768636484,3428536.86
29-04-17 19:09,232.18,43.7323,7705.62,10153.76541,6612.289505,0.758892853,227.94,37.4873,6353.34,8544.855162,5713.98465,0.743528109,229.62,24.5814,4241.42,5644.381068,3724.163534,0.751441114,229.9133333,105.801,18300.38,24343.00164,16052.34627,0.751771711,3428538.39
29-04-17 19:14,232.77,43.2086,7662.3,10057.66582,6515.044167,0.761836805,228.1,36.4006,6069.14,8302.97686,5666.124284,0.730959522,229.98,22.9391,3898.93,5275.534218,3553.815716,0.739058802,230.2833333,102.5483,17630.37,23636.1769,15742.90037,0.745906162,3428539.9
29-04-17 19:19,234.19,44.1555,8080.1,10340.77655,6453.188634,0.781382323,229.4,32.8742,5389.16,7541.34148,5275.299595,0.714615565,231.31,23.6287,4086.43,5465.554597,3629.514693,0.747669779,231.6333333,100.6584,17555.69,23347.67262,15391.93183,0.751924626,3428541.37
29-04-17 19:24,233.71,40.5271,7325.04,9471.588541,6004.563139,0.773369743,228.77,30.1897,4884.28,6906.497669,4882.982586,0.707200702,230.73,19.2217,3316.9,4435.022841,2944.079141,0.747887918,231.07,89.9385,15526.22,20813.10905,13860.80809,0.745982734,3428542.73
29-04-17 19:29,233.22,40.5722,7327.2,9462.248484,5987.176842,0.774361402,228.07,30.7422,4981.74,7011.373554,4933.723309,0.71052269,230.09,19.3879,3351.93,4460.961911,2943.594138,0.751391755,230.46,90.7023,15660.87,20934.58395,13892.22646,0.74808604,3428544.04
29-04-17 19:34,234.41,39.9573,7228.4,9366.390693,5956.46775,0.771738041,229.19,28.9772,4658.46,6641.284468,4733.435308,0.701439612,231.3,20.2924,3466.26,4693.63212,3164.683885,0.738502701,231.6333333,89.2269,15353.12,20701.30728,13886.17404,0.74164978,3428545.33
29-04-17 19:39,234.25,39.6889,7150.27,9297.124825,5942.236022,0.769084005,228.97,30.8338,4947.64,7060.015186,5036.335261,0.700797359,231.1,18.5106,3199.03,4277.79966,2840.03116,0.747821369,231.44,89.0333,15296.94,20634.93967,13849.34518,0.741312562,3428546.6
29-04-17 19:44,234.27,39.8557,7322.23,9336.994839,5793.480858,0.784216991,228.88,30.0233,4832.74,6871.732904,4885.216187,0.703278208,231.12,20.5599,3584.33,4751.804088,3119.650708,0.754309297,231.4233333,90.4389,15739.3,20960.53183,13842.62728,0.750901748,3428547.9
29-04-17 19:49,234.39,36.5937,6527.35,8577.197343,5564.352275,0.761011988,228.95,30.0423,4766.69,6878.184585,4958.63788,0.693015714,231.27,18.2254,3049.42,4214.988258,2909.839116,0.72347058,231.5366667,84.8614,14343.46,19670.37019,13460.63217,0.729191157,3428549.16
29-04-17 19:54,233.84,35.6307,6295,8331.882888,5458.319106,0.755531503,228.39,30.6808,4799.82,7007.187912,5105.135689,0.684985198,230.7,17.3461,2866.09,4001.74527,2792.757297,0.716210005,230.9766667,83.6576,13960.91,19340.81607,13385.07222,0.721836656,3428550.33
29-04-17 19:59,233.45,28.1423,4624.1,6569.819935,4666.929737,0.703839686,228.02,18.6269,2594.48,4247.305738,3362.778548,0.610853129,230.33,11.6067,1741.42,2673.371211,2028.390992,0.651394761,230.6,58.3759,8960,13490.49688,10085.23208,0.664171237,3428551.34
29-04-17 20:04,233.19,25.4387,4030,5932.050453,4352.9671,0.679360372,227.8,14.2413,1841.96,3244.16814,2670.54494,0.56777575,230.09,7.1587,939.03,1647.145283,1353.259119,0.570095431,230.36,46.8387,6810.99,10823.36388,8411.636037,0.629285874,3428551.94
29-04-17 20:09,233.24,26.3206,4337.05,6139.016744,4344.827256,0.706473069,227.76,13.6259,1723.91,3103.434984,2580.589664,0.55548449,230.1,8.6358,1191.07,1987.09758,1590.568781,0.599401867,230.3666667,48.5823,7252.03,11229.54931,8573.846193,0.645798847,3428552.52
29-04-17 20:14,233.21,26.0229,4142.48,6068.800509,4435.109815,0.682586286,227.7,13.0369,1615.98,2968.50213,2490.103117,0.544375557,230.09,8.1303,1094.21,1870.700727,1517.308698,0.584919856,230.3333333,47.1901,6852.67,10908.00337,8486.780974,0.628224045,3428553.12
29-04-17 20:19,233.08,26.1325,4179.05,6090.9631,4431.181849,0.686106603,227.59,14.9043,1954.83,3392.069637,2772.14287,0.576294183,229.9,7.6274,1020.42,1753.53926,1426.05854,0.581920247,230.19,48.6642,7154.3,11236.572,8664.672051,0.63669774,3428553.69
29-04-17 20:24,233.21,25.4667,3988.61,5939.089107,4400.428353,0.671586152,227.67,13.5357,1697.72,3081.672819,2571.858115,0.550908581,230.06,9.0597,1252.9,2084.274582,1665.66567,0.601120414,230.3133333,48.0621,6939.23,11105.03651,8670.001318,0.624872327,3428554.29
29-04-17 20:29,233.31,25.2874,3969.55,5899.803294,4364.670859,0.672827517,227.77,14.4867,1867.82,3299.635659,2720.081604,0.566068558,230.21,7.2059,938.38,1658.870239,1367.952282,0.565674143,230.43,46.98,6775.75,10858.30919,8484.815287,0.624015202,3428554.86
29-04-17 20:34,233.09,25.3513,3902.96,5909.134517,4436.752639,0.660496049,227.59,14.7682,1923.62,3361.094638,2756.200875,0.572319499,230,9.0586,1253.74,2083.478,1664.036234,0.601753414,230.2266667,49.1781,7080.32,11353.70716,8875.569551,0.623613055,3428555.44
29-04-17 20:39,233.46,25.2904,3966.02,5904.296784,4373.946259,0.671717589,227.91,12.3153,1517.79,2806.780023,2361.001401,0.540758445,230.42,8.2435,1108.06,1899.46727,1542.782858,0.583353037,230.5966667,45.8492,6591.87,10610.54408,8314.499114,0.621256549,3428556
29-04-17 20:44,233.38,24.7471,3785.94,5775.478198,4361.514271,0.655519746,227.84,14.1068,1839.79,3214.093312,2635.444663,0.572413375,230.34,7.5635,1000.3,1742.17659,1426.386757,0.574166824,230.52,46.4174,6626.03,10731.7481,8441.927725,0.617423176,3428556.55
29-04-17 20:49,233.43,23.2241,3398.98,5421.201663,4223.311785,0.626979074,227.97,12.4169,1534.16,2830.680693,2378.887614,0.541975647,230.43,9.1074,1259.08,2098.618182,1678.962724,0.599956681,230.61,44.7484,6192.22,10350.50054,8293.92988,0.598253193,3428557.09
29-04-17 20:54,233.27,26.3043,4334.88,6136.004061,4342.736605,0.706466286,227.76,13.1301,1667.54,2990.511576,2482.432242,0.557610281,230.26,8.9847,1525.51,2068.817022,1397.434474,0.737382757,230.43,48.4191,7527.93,11195.33266,8286.479546,0.672416821,3428557.65
29-04-17 20:59,233.16,25.5775,4084.28,5963.6499,4345.546802,0.68486247,227.58,14.1179,1831.36,3212.951682,2639.920276,0.56999301,230.11,10.4065,1813.68,2394.639715,1563.60616,0.757391598,230.2833333,50.1019,7729.32,11571.2413,8611.111281,0.667976737,3428558.3
29-04-17 21:04,233.07,25.9249,4110.67,6042.316443,4428.541537,0.680313591,227.5,12.8812,1613.42,2930.473,2446.333564,0.55056641,230.05,8.8855,1321.87,2044.109275,1559.180051,0.646672864,230.2066667,47.6916,7045.96,11016.89872,8469.150196,0.639559297,3428558.92
29-04-17 21:09,233.06,26.2375,4207.99,6114.91175,4436.774264,0.688152204,227.49,14.3385,1875.62,3261.865365,2668.672943,0.575014536,230.14,7.9607,1168.51,1832.075498,1411.058117,0.637806685,230.23,48.5367,7252.12,11208.85261,8546.644511,0.646999318,3428559.5
29-04-17 21:14,233.09,25.3565,3952.27,5910.346585,4394.514604,0.668703593,227.46,15.6651,2265.8,3563.183646,2749.986919,0.635892007,230.14,9.1007,1263.91,2094.435098,1670.086792,0.603461048,230.23,50.1223,7481.98,11567.96533,8822.573158,0.646784442,3428560.11
29-04-17 21:19,232.94,24.9541,3862.27,5812.808054,4344.146397,0.664441345,227.29,17.3077,2608.2,3933.867133,2944.928417,0.663011716,230,7.3946,972.65,1700.758,1395.180903,0.571892062,230.0766667,49.6564,7443.12,11447.43319,8697.33817,0.650199908,3428560.74
29-04-17 21:24,233.12,25.3874,4001.63,5918.310688,4360.431027,0.676143956,227.44,18.14,2737.61,4125.7616,3086.648711,0.663540521,230.12,8.4367,1151.85,1941.453404,1562.844489,0.593292632,230.2266667,51.9641,7891.09,11985.52569,9021.281767,0.658384972,3428561.38
29-04-17 21:29,233.02,24.8028,3801.11,5779.548456,4353.704529,0.657682867,227.38,16.8114,2495.52,3822.576132,2895.594622,0.652837226,230.14,8.9275,1303.19,2054.57485,1588.387118,0.634286943,230.18,50.5417,7599.82,11656.69944,8838.629857,0.651970143,3428562.04
29-04-17 21:34,233.2,24.7621,3790.23,5774.52172,4356.518982,0.656371243,227.46,18.5267,2771.4,4214.083182,3174.561246,0.657651945,230.28,7.4235,975.21,1709.48358,1404.02976,0.570470528,230.3133333,50.7123,7536.84,11698.08848,8946.581299,0.64427962,3428562.66
29-04-17 21:39,233.45,23.7922,3607.25,5554.28909,4223.490823,0.649453052,227.76,15.9157,2230.39,3624.959832,2857.567887,0.615286818,230.5,9.1823,1272.02,2116.52015,1691.633135,0.600995932,230.57,48.8902,7109.66,11295.76907,8777.649663,0.629409114,3428563.28
29-04-17 21:44,233.65,25.6815,4134.13,6000.482475,4349.110148,0.688966265,228.02,13.097,1639.8,2986.37794,2495.898468,0.54909326,230.76,7.5906,998.96,1751.606856,1438.82087,0.570310625,230.81,46.3691,6772.89,10738.46727,8333.225089,0.630712915,3428563.85
29-04-17 21:49,233.68,23.593,3451.28,5513.21224,4299.322687,0.626001657,227.93,13.9678,1812.7,3183.680654,2617.239236,0.569372433,230.74,8.7346,1268.76,2015.421604,1565.941348,0.629525851,230.7833333,46.2954,6532.74,10712.3145,8489.816841,0.609834597,3428564.41
29-04-17 21:54,233.75,24.099,3523.63,5633.14125,4395.032647,0.625517778,228.02,12.3328,1517.25,2812.125056,2367.699256,0.539538594,230.87,8.5948,1169.23,1984.281476,1603.207467,0.589246039,230.88,45.0266,6210.11,10429.54778,8379.140811,0.595434254,3428564.93
29-04-17 21:59,234.03,24.446,3556.53,5721.09738,4481.299989,0.621651715,228.34,13.3201,1693.24,3041.511634,2526.604702,0.556710019,231.23,7.2867,947.3,1684.903641,1393.385442,0.562227997,231.2,45.0528,6197.07,10447.51265,8411.114319,0.593162239,3428565.44
29-04-17 22:04,234.27,24.8292,3653.78,5816.736684,4525.96038,0.628149459,228.66,12.3828,1524.72,2831.451048,2385.863357,0.538494212,231.46,9.2432,1283.35,2139.431072,1711.776297,0.599855736,231.4633333,46.4552,6461.85,10787.6188,8638.125609,0.599006149,3428565.98
29-04-17 22:09,234.26,24.7371,3676.4,5794.913046,4479.408471,0.634418493,228.72,13.0069,1626.15,2974.938168,2491.163038,0.546616403,231.48,8.1159,1150.76,1878.668532,1484.973695,0.612540201,231.4866667,45.8599,6453.31,10648.51975,8470.287057,0.606028833,3428566.52
29-04-17 22:14,234.12,24.7086,3656.28,5784.777432,4482.77442,0.632051975,228.55,13.0085,1617.49,2973.092675,2494.595389,0.544042913,231.32,7.2846,945.59,1685.073672,1394.751889,0.561156474,231.33,45.0017,6219.36,10442.94378,8388.95917,0.595556208,3428567.05
29-04-17 22:19,234.05,24.3522,3518.51,5699.63241,4483.959967,0.617322267,228.54,13.1915,1647.4,3014.78541,2524.877088,0.546440219,231.3,7.2947,946.51,1687.26411,1396.774497,0.560973231,231.2966667,44.8384,6112.42,10401.68193,8416.252653,0.587637657,3428567.56
29-04-17 22:24,233.95,24.3105,3511.03,5687.441475,4474.333344,0.617330308,228.48,14.5379,1898.89,3321.619392,2725.32056,0.571675974,231.25,7.2911,946.88,1686.066875,1395.076977,0.56159101,231.2266667,46.1395,6356.8,10695.12774,8600.979664,0.594364102,3428568.08
29-04-17 22:29,234.08,24.8372,3709.16,5813.891776,4476.993375,0.637982292,228.64,14.6572,1992.12,3351.222208,2694.837322,0.59444581,231.37,7.7533,1107.63,1793.881021,1411.086426,0.617448976,231.3633333,47.2477,6808.91,10958.99501,8587.101731,0.621307884,3428568.63
29-04-17 22:34,234.27,24.3226,3508.4,5698.055502,4489.873711,0.615718818,228.82,17.6205,2687,4031.92281,3006.065958,0.666431409,231.52,9.2302,1283.56,2136.975904,1708.549016,0.600643179,231.5366667,51.1733,7478.96,11866.95422,9213.563897,0.630234167,3428569.22
29-04-17 22:39,234.44,24.3902,3522.07,5718.038488,4504.551816,0.615957729,228.98,18.6182,2814.71,4263.195436,3201.912388,0.660234803,231.67,9.2533,1283.09,2143.712011,1717.318036,0.598536554,231.6966667,52.2617,7619.87,12124.94594,9431.431233,0.628445689,3428569.85
29-04-17 22:44,234.81,24.8994,3614.79,5846.628114,4595.253373,0.618269185,229.45,17.2605,2567.02,3960.421725,3015.849558,0.648168346,232.1,7.3655,961.63,1709.53255,1413.424665,0.562510494,232.12,49.5254,7143.44,11516.58239,9033.43428,0.620274293,3428570.47
29-04-17 22:49,234.85,24.2866,3534.04,5703.70801,4476.923759,0.619603948,229.48,18.8603,2837.56,4328.061644,3268.083665,0.655619128,232.26,9.5275,1419.16,2212.85715,1697.857962,0.641324724,232.1966667,52.6744,7790.76,12244.6268,9446.424942,0.63625949,3428571.08
29-04-17 22:54,234.76,21.5545,3210.45,5060.13442,3911.262091,0.63445943,229.42,17.7625,2616.88,4075.07275,3123.804889,0.642167677,232.12,8.1687,1095.25,1896.118644,1547.802749,0.577627357,232.1,47.4857,6922.58,11031.32581,8588.832014,0.62753835,3428571.71
29-04-17 22:59,235.02,21.3619,3177.1,5020.473738,3887.311686,0.632828726,229.73,18.2728,2802.52,4197.810344,3125.298919,0.667614725,232.42,8.086,1089.31,1879.34812,1531.454563,0.579621193,232.39,47.7207,7068.93,11097.6322,8554.979202,0.636976417,3428572.28
29-04-17 23:04,235.46,21.405,3184.74,5040.0213,3906.308467,0.631890187,230.19,18.4438,2794.55,4245.578322,3196.157941,0.658225991,232.83,9.0691,1244.34,2111.558553,1705.959404,0.589299311,232.8266667,48.9179,7223.63,11397.15818,8815.57622,0.633809752,3428572.88
29-04-17 23:09,235.71,21.0637,3100.38,4964.924727,3877.901675,0.624456597,230.49,17.0038,2530.21,3919.205862,2993.027221,0.645592523,233.16,7.2425,910.67,1688.6613,1422.060877,0.539285172,233.12,45.31,6541.26,10572.79189,8306.373814,0.61868805,3428573.46
29-04-17 23:14,235.74,20.1652,2886.73,4753.744248,3776.886851,0.607253956,230.5,18.7835,2820.65,4329.59675,3284.71332,0.651480995,233.09,9.462,1377.49,2205.49758,1722.422966,0.624571078,233.11,48.4107,7084.87,11288.83858,8788.770877,0.627599549,3428574.01
29-04-17 23:19,236,22.3331,3544.62,5270.6116,3900.642985,0.672525367,230.87,17.8036,2599.12,4110.317132,3184.223948,0.632340502,233.47,7.9546,1030.69,1857.160462,1544.902296,0.554981662,233.4466667,48.0913,7174.43,11238.08919,8649.982827,0.638403013,3428574.62
29-04-17 23:24,236.29,22.2602,3509.2,5259.862658,3918.120792,0.667165709,231.13,15.9634,2167.2,3689.620642,2986.058379,0.58737746,233.66,7.9609,1004.66,1860.143894,1565.501067,0.540098002,233.6933333,46.1845,6681.06,10809.62719,8497.73366,0.618065719,3428575.19
29-04-17 23:29,236.68,22.2811,3514.47,5273.490748,3931.69242,0.666440915,231.59,15.1892,1965.22,3517.666828,2917.514398,0.558671442,234.15,8.6731,1087.33,2030.806365,1715.193273,0.535417861,234.14,46.1434,6567.02,10821.96394,8601.694709,0.606823312,3428575.75
29-04-17 23:34,236.71,22.5734,3524.25,5343.349514,4016.347341,0.659558202,231.76,13.9409,1737.86,3230.942984,2723.753878,0.53788012,234.21,7.0732,812.85,1656.614172,1443.483769,0.490669471,234.2266667,43.5875,6074.96,10230.90667,8232.029658,0.593785106,3428576.27
29-04-17 23:39,236.94,22.3967,3447.23,5306.674098,4034.525413,0.649602734,232.01,15.3686,2053.53,3565.668886,2914.962975,0.575917189,234.38,8.8993,1133.73,2085.817934,1750.797744,0.543542167,234.4433333,46.6646,6634.49,10958.16092,8721.51553,0.605438271,3428576.8
29-04-17 23:44,234.48,21.7715,3321.86,5104.98132,3876.348851,0.650709531,229.61,16.1523,2356.6,3708.729603,2863.758319,0.63541974,232.16,7.58,903.82,1759.7728,1509.93699,0.513600392,232.0833333,45.5038,6582.28,10573.48372,8274.789909,0.622527085,3428577.34
29-04-17 23:49,235.92,21.5927,3262.01,5094.149784,3912.75514,0.640344344,231,18.9829,2952.54,4385.0499,3242.093486,0.67331959,233.56,7.9589,974.96,1858.880684,1582.684553,0.524487671,233.4933333,48.5345,7189.51,11338.08037,8767.155319,0.634102932,3428577.92
29-04-17 23:54,235.35,21.3984,3203.44,5036.11344,3885.924697,0.636093694,230.45,19.3782,2995.81,4465.70619,3311.74489,0.670847985,232.97,8.5307,1065.31,1987.397179,1677.755093,0.536032762,232.9233333,49.3073,7264.56,11489.21681,8901.026395,0.632293752,3428578.53
29-04-17 23:59,235.06,20.4789,2957.73,4813.770234,3797.922737,0.614431071,230.26,18.2786,2792.51,4208.830436,3148.990559,0.663488359,232.76,7.0108,805.35,1631.833808,1419.257889,0.493524522,232.6933333,45.7683,6555.59,10654.43448,8398.881699,0.61529216,3428579.11
