DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
30-04-17 0:04,235.99,21.1914,3205.28,5000.958486,3838.719305,0.640933135,231.14,20.3337,3132.28,4699.931418,3504.023022,0.666452278,233.59,8.9186,1140.38,2083.295774,1743.460564,0.547392269,233.5733333,50.4437,7477.94,11784.18568,9107.548817,0.634574183,3428579.68
30-04-17 0:09,236.43,22.1441,3468.15,5235.529563,3922.079217,0.662425827,231.72,18.1586,2714.09,4207.710792,3215.360879,0.645027697,234.09,7.6259,909.85,1785.146931,1535.878427,0.509677934,234.08,47.9286,7092.09,11228.38729,8705.110021,0.631621427,3428580.3
30-04-17 0:14,236.47,21.8979,3389.08,5178.196413,3915.080439,0.654490431,231.78,14.6553,1972.34,3396.805434,2765.531067,0.580645562,234.12,7.9829,981.37,1868.956548,1590.569553,0.525089789,234.1233333,44.5361,6342.79,10443.9584,8297.305706,0.607316667,3428580.85
30-04-17 0:19,234.76,21.6268,3305.78,5077.107568,3853.419241,0.651114824,230.03,13.9035,1847.16,3198.222105,2610.866631,0.577558387,232.39,8.5422,1069.27,1985.121858,1672.534143,0.538641996,232.3933333,44.0725,6222.21,10260.45153,8158.490567,0.606426528,3428581.38
30-04-17 0:24,235.43,22.2046,3408.12,5227.628978,3963.940312,0.651943742,230.73,12.8082,1650.58,2955.235986,2451.327272,0.558527308,233.12,7.0195,806.64,1636.38584,1423.759294,0.492939978,233.0933333,42.0323,5865.34,9819.250804,7874.990352,0.597330704,3428581.88
30-04-17 0:29,233.94,21.8049,3293.29,5101.038306,3895.488772,0.645611698,229.31,14.4136,1944.49,3305.182616,2672.674833,0.588315451,231.65,8.7521,1117.14,2027.423965,1691.876519,0.551014499,231.6333333,44.9706,6354.92,10433.64489,8275.018877,0.609079576,3428582.39
30-04-17 0:34,233.82,22.0125,3430.35,5146.96275,3837.176622,0.66648044,229.14,12.9086,1695.8,2957.876604,2423.48847,0.573316682,231.52,7.5389,901.38,1745.406128,1494.642649,0.51642995,231.4933333,42.46,6027.53,9850.245482,7790.777763,0.611916729,3428582.91
30-04-17 0:39,234.02,22.412,3711.83,5244.85624,3705.514138,0.707708625,229.38,13.9816,1885.12,3207.099408,2594.573028,0.587795937,231.73,7.8206,957.94,1812.267638,1538.396876,0.528586385,231.71,44.2142,6554.89,10264.22329,7898.588276,0.638615297,3428583.42
30-04-17 0:44,234.26,24.2925,4207.67,5690.76105,3831.484634,0.739386167,229.66,14.6435,1990.01,3363.02621,2711.052469,0.591731933,231.95,8.5021,1063.14,1972.062095,1660.952211,0.539100672,231.9566667,47.4381,7260.82,11025.84936,8297.580788,0.658527046,3428584.01
30-04-17 0:49,233.94,24.1101,4143.17,5640.316794,3827.181193,0.73456335,229.38,13.406,1774.81,3075.06828,2511.193818,0.577161168,231.68,6.9634,800.94,1613.280512,1400.417483,0.496466668,231.6666667,44.4795,6718.92,10328.66559,7844.580729,0.650511912,3428584.59
30-04-17 0:54,234.35,24.0705,4129.79,5640.921675,3842.503338,0.732112629,229.76,14.6603,2006.6,3368.350528,2705.428195,0.595721848,232.03,8.7799,1120.38,2037.200197,1701.450351,0.549960677,232.0466667,47.5107,7256.77,11046.4724,8328.495762,0.656930985,3428585.17
30-04-17 0:59,234.67,24.0307,4119.5,5639.284369,3851.135929,0.730500491,230.23,13.1474,1742.41,3026.925902,2475.133897,0.57563682,232.41,7.5697,901.88,1759.273977,1510.515605,0.51264329,232.4366667,44.7478,6763.79,10425.48425,7933.591031,0.64877466,3428585.76
30-04-17 1:04,234.77,23.8047,4040.71,5588.629419,3860.756594,0.723023428,230.3,13.4399,1798.12,3095.20897,2519.341786,0.580936543,232.49,7.8857,965.43,1833.346393,1558.55828,0.526594431,232.52,45.1303,6804.26,10517.18478,8019.552456,0.646965908,3428586.31
30-04-17 1:09,234.49,23.1197,3868.32,5421.338453,3798.290536,0.713535972,230.07,14.1185,1915.05,3248.243295,2623.674523,0.589564828,232.26,8.4773,1057.68,1968.937698,1660.731368,0.537183071,232.2733333,45.7155,6841.05,10638.51945,8147.277515,0.643045307,3428586.9
30-04-17 1:14,234.54,23.4204,3943.52,5493.020616,3823.862641,0.717914655,230.13,12.9012,1701.23,2968.953156,2433.207622,0.573006683,232.2,6.9766,800.4,1619.96652,1408.421587,0.494084285,232.29,43.2982,6445.15,10081.94029,7752.777665,0.639276748,3428587.44
30-04-17 1:19,234.53,24.6956,4254.08,5791.859068,3930.449697,0.73449301,230.16,15.011,2068.99,3454.93176,2766.917752,0.598851191,232.32,8.8112,1124.02,2047.017984,1710.807314,0.549101185,232.3366667,48.5178,7447.09,11293.80881,8490.640024,0.659395791,3428588.02
30-04-17 1:24,234.82,23.623,3881.27,5547.15286,3963.161369,0.699686866,230.48,18.6802,2934.45,4305.412496,3150.488844,0.681572324,232.6,7.5325,893.77,1752.0595,1506.946475,0.51012537,232.6333333,49.8357,7709.49,11604.62486,8673.585302,0.664346336,3428588.67
30-04-17 1:29,234.73,22.3553,3435.62,5247.459569,3966.402292,0.654720623,230.43,18.5081,2855.81,4264.821483,3167.499254,0.669620056,232.55,7.951,974.38,1849.00505,1571.433515,0.526975305,232.57,48.8144,7265.81,11361.2861,8734.233048,0.639523548,3428589.27
30-04-17 1:34,235.08,22.7124,3579.78,5339.230992,3961.383942,0.67046734,230.79,18.9871,2947.21,4382.032809,3242.863666,0.672566849,232.89,8.4178,1046.21,1960.421442,1657.919439,0.533665863,232.92,50.1173,7573.2,11681.68524,8894.290971,0.648296872,3428589.9
30-04-17 1:39,235.08,22.9971,3696.46,5406.158268,3944.962698,0.683749868,230.81,17.3111,2643.89,3995.574991,2995.741173,0.661704512,232.87,7.054,812.99,1642.66498,1427.373636,0.494921369,232.92,47.3622,7153.34,11044.39824,8414.776248,0.64768943,3428590.52
30-04-17 1:44,235.08,21.7086,3419.13,5103.257688,3788.507499,0.669989683,230.81,18.6218,2852.55,4298.097658,3215.058627,0.663677335,232.85,8.9634,1148.56,2087.12769,1742.673785,0.550306532,232.9133333,49.2938,7420.24,11488.48304,8770.705833,0.645885099,3428591.11
30-04-17 1:49,235.16,22.9324,3679.12,5392.783184,3942.865265,0.682230283,230.95,14.0952,1942.52,3255.28644,2612.184116,0.596727826,232.95,7.4283,876.89,1730.422485,1491.786146,0.506749079,233.02,44.4559,6498.53,10378.49211,8092.107655,0.626153581,3428591.7
30-04-17 1:54,234.96,23.0211,3703.67,5409.037656,3942.14623,0.684718842,230.81,13.4934,1807.56,3114.411654,2536.195339,0.580385704,232.76,8.0484,993.72,1873.345584,1588.063046,0.530452047,232.8433333,44.5629,6504.95,10396.79489,8110.423513,0.625668782,3428592.24
30-04-17 1:59,235.01,22.4922,3645.84,5285.891922,3827.336424,0.689730334,230.9,14.9147,2046.79,3443.80423,2769.555609,0.594339824,232.85,8.3394,1034.66,1941.82929,1643.222345,0.532827476,232.92,45.7463,6727.29,10671.52544,8284.022243,0.630396286,3428592.8
30-04-17 2:04,235.23,20.7399,3199.62,4878.646677,3682.882737,0.655841714,231.1,14.4631,2141.15,3342.42241,2566.566626,0.640598266,233.05,7.143,831.47,1664.67615,1442.15267,0.499478532,233.1266667,42.346,6172.24,9885.745237,7722.137805,0.624357583,3428593.31
30-04-17 2:09,235.36,20.9373,3178.35,4927.802928,3765.811065,0.644983179,231.28,15.6884,2305.21,3628.413152,2802.032987,0.635321807,233.16,8.9432,1144.63,2085.196512,1742.947692,0.548931476,233.2666667,45.5689,6628.19,10641.41259,8325.068124,0.622867495,3428593.87
30-04-17 2:14,235.74,23.5066,3938.4,5541.445884,3898.285254,0.710717037,231.65,13.3196,1768.46,3085.48534,2528.392575,0.573154562,233.48,7.3694,865.64,1720.607512,1486.996167,0.503101372,233.6233333,44.1956,6572.5,10347.53874,7992.108711,0.635175201,3428594.42
30-04-17 2:19,236.07,23.1317,3825.47,5460.700419,3896.797191,0.700545664,231.96,14.2573,1973.87,3307.123308,2653.469766,0.596854068,233.9,8.1315,1004.65,1901.95785,1614.968124,0.528218856,233.9766667,45.5205,6803.99,10669.78158,8218.878207,0.637687843,3428594.95
30-04-17 2:24,236.26,22.0158,3424.62,5201.452908,3914.982785,0.65839681,232.17,19.2582,3041.79,4471.176294,3277.030828,0.680310907,234.03,8.3744,1036.12,1959.860832,1663.583429,0.528670191,234.1533333,49.6484,7502.53,11632.49003,8889.705731,0.644963372,3428595.57
30-04-17 2:29,235.96,22.3896,3595.18,5283.050016,3871.084892,0.680512202,231.95,17.5752,2706.15,4076.56764,3048.795812,0.663830516,233.82,7.1744,832.43,1677.518208,1456.409157,0.496227103,233.91,47.1392,7133.76,11037.13586,8421.866559,0.646341595,3428596.18
30-04-17 2:34,234.02,22.4571,3659.1,5255.410542,3772.310586,0.696253884,229.97,19.176,2987.13,4409.90472,3244.119912,0.677368376,231.85,8.8883,1137.15,2060.752355,1718.601218,0.551813029,231.9466667,50.5214,7783.38,11726.06762,8770.385256,0.663767279,3428596.79
30-04-17 2:39,234.14,21.9846,3463.77,5147.474244,3807.727469,0.672906718,230.14,18.1417,2778.53,4175.130838,3116.326131,0.665495312,232.04,7.3199,858.87,1698.509596,1465.359059,0.505660964,232.1066667,47.4462,7101.17,11021.11468,8428.42532,0.644324119,3428597.41
30-04-17 2:44,234.23,21.8899,3419.68,5127.271277,3820.300963,0.666959054,230.22,18.0071,2734.54,4145.594562,3115.805716,0.659625528,231.99,8.0441,995.27,1866.150759,1578.593134,0.533327758,232.1466667,47.9411,7149.49,11139.0166,8541.807977,0.641842117,3428598.01
30-04-17 2:49,234.47,22.3492,3615.94,5240.216924,3792.736654,0.69003632,230.49,14.6869,2001.85,3385.183581,2729.846965,0.591356407,232.29,8.2794,1024.09,1923.221826,1627.888775,0.532486677,232.4166667,45.3155,6641.88,10548.62233,8195.051138,0.629644307,3428598.59
30-04-17 2:54,234.54,22.1551,3541.16,5196.257154,3802.798215,0.681482824,230.59,12.9559,1701.09,2987.500981,2455.902059,0.569402323,232.45,7.1232,827.63,1655.78784,1434.106675,0.499840608,232.5266667,42.2342,6069.88,9839.545975,7744.237973,0.616886187,3428599.11
30-04-17 2:59,234.69,20.8245,3107.72,4887.301905,3771.975121,0.635876412,230.73,14.969,2035.62,3453.79737,2790.15546,0.589386053,232.53,8.9099,1139.83,2071.819047,1730.092984,0.550159051,232.65,44.7034,6283.17,10412.91832,8303.652373,0.603401449,3428599.63
30-04-17 3:04,235.09,22.1405,3590.91,5205.010145,3767.956473,0.689894909,231.17,14.0047,1856.18,3237.466499,2652.505446,0.573343385,232.93,7.3397,863.77,1709.636321,1475.383929,0.505236107,233.0633333,43.4849,6310.86,10152.11297,7952.26029,0.621630199,3428600.16
30-04-17 3:09,234.83,23.7595,4020.35,5579.443385,3868.717406,0.720564709,230.91,13.9977,1855.93,3232.208907,2646.261184,0.574198653,232.65,8.11,1003.38,1886.7915,1597.876948,0.531791669,232.7966667,45.8672,6879.66,10698.44379,8193.105507,0.643052404,3428600.69
30-04-17 3:14,235.25,22.9101,3722.67,5389.601025,3897.374408,0.690713465,231.26,15.7467,2164.26,3641.581842,2928.668121,0.594318649,233.08,8.2857,1022.91,1931.230956,1638.080626,0.529667359,233.1966667,46.9425,6909.84,10962.41382,8510.501043,0.630321033,3428601.28
30-04-17 3:19,235.36,22.3291,3570.73,5255.376976,3856.01795,0.679443171,231.46,14.6014,1918.62,3379.640044,2782.240846,0.567699511,233.18,7.2013,841.1,1679.199134,1453.3618,0.500893541,233.3333333,44.1318,6330.45,10314.21615,8143.000532,0.613759679,3428601.84
30-04-17 3:24,235.64,22.5661,3664.01,5317.475804,3853.644982,0.68905062,231.72,15.9867,2154.13,3704.438124,3013.732861,0.581499792,233.43,8.9561,1143.06,2090.622423,1750.46164,0.546755831,233.5966667,47.5089,6961.2,11112.53635,8661.995077,0.626427647,3428602.38
30-04-17 3:29,235.98,21.2849,3269.76,5022.810702,3812.780729,0.650982128,232,14.5254,1895.88,3369.8928,2786.003681,0.562593564,233.72,7.2946,851.21,1704.893912,1477.194905,0.499274467,233.9,43.1049,6016.85,10097.59741,8109.191674,0.595869468,3428602.93
30-04-17 3:34,235.71,20.7231,3132.39,4884.641901,3748.04741,0.641273212,231.78,13.776,1759.84,3193.00128,2664.248552,0.551155432,233.53,8.2488,1025.77,1926.342264,1630.518453,0.532496233,233.6733333,42.7479,5918,10003.98544,8065.792012,0.591564235,3428603.42
30-04-17 3:39,235.91,20.8037,3103,4907.800867,3802.35458,0.632258742,231.99,14.9142,1960.78,3459.945258,2850.712714,0.566708388,233.73,8.1884,1005.48,1913.874732,1628.473659,0.525363538,233.8766667,43.9063,6069.26,10281.62086,8299.145167,0.590301868,3428603.93
30-04-17 3:44,235.83,20.7969,3103.83,4904.532927,3797.457381,0.632849253,231.9,13.4162,1692.79,3111.21678,2610.389218,0.544092591,233.63,7.3262,862.9,1711.620106,1478.19044,0.504142243,233.7866667,41.5393,5659.52,9727.369813,7911.482595,0.581814006,3428604.41
30-04-17 3:49,236.07,20.873,3125.19,4927.48911,3809.637305,0.6342358,232.13,15.8927,2200.56,3689.172451,2961.001361,0.596491498,233.9,8.9746,1144.27,2099.15894,1759.862046,0.545108795,234.0333333,45.7403,6470.02,10715.8205,8542.110407,0.603782044,3428604.9
30-04-17 3:54,236.08,20.7091,3046.79,4889.004328,3823.536846,0.62319233,232.11,19.7864,3093.39,4592.621304,3394.570481,0.673556515,233.89,7.2349,841.49,1692.170761,1468.106421,0.497284328,234.0266667,47.7304,6981.67,11173.79639,8724.105103,0.624825239,3428605.48
30-04-17 3:59,236.15,20.2531,2902.46,4782.769565,3801.395883,0.606857588,232.24,18.9821,2926.43,4408.402904,3296.971886,0.663829977,233.92,8.3657,1044.46,1956.904544,1654.865161,0.533730684,234.1033333,47.6009,6873.35,11148.07701,8777.054225,0.61655028,3428606.05
30-04-17 4:04,236.22,20.624,3019.77,4871.80128,3823.014107,0.619846711,232.34,19.6275,3045.01,4560.25335,3394.675937,0.667728252,234.03,8.1609,999.66,1909.895427,1627.384536,0.523410856,234.1966667,48.4124,7064.44,11341.95006,8873.191003,0.622859382,3428606.63
30-04-17 4:09,236.37,21.3964,3226.02,5057.467068,3894.967022,0.637872666,232.54,17.7188,2703.35,4120.329752,3109.504147,0.6561004,234.16,7.4124,878.39,1735.687584,1497.011155,0.506076098,234.3566667,46.5276,6807.76,10913.4844,8529.861993,0.623793442,3428607.21
30-04-17 4:14,236.46,20.9388,3136.98,4951.188648,3830.616857,0.633581191,232.62,18.3676,2799.97,4272.671112,3227.365246,0.655320741,234.26,9.0025,1146.39,2108.92565,1770.129194,0.543589576,234.4466667,48.3089,7083.34,11332.78541,8846.373245,0.625030806,3428607.79
30-04-17 4:19,236.46,20.901,3136.06,4942.25046,3819.812467,0.634540889,232.6,13.4672,1793.35,3132.47072,2568.320188,0.572503356,234.23,7.1586,829.13,1676.758878,1457.416817,0.494483739,234.43,41.5268,5758.54,9751.480058,7869.59849,0.590529844,3428608.33
30-04-17 4:24,236.57,20.7171,3056.8,4901.044347,3830.954118,0.623703803,232.74,13.0576,1723.6,3039.025824,2502.97443,0.567155431,234.33,8.4294,1055.55,1975.261302,1669.572223,0.534384994,234.5466667,42.2041,5835.95,9915.331473,8015.951959,0.588578407,3428608.81
30-04-17 4:29,236.05,19.7287,2799.18,4656.959635,3721.809287,0.601074568,232.18,12.9526,1692.86,3007.334668,2485.615985,0.562910413,233.75,8.0546,982.62,1882.76275,1606.005451,0.521903251,233.9933333,40.7359,5474.66,9547.057053,7821.406284,0.573439539,3428609.29
30-04-17 4:34,234.52,20.0417,2937.07,4700.179484,3669.510457,0.624884647,230.64,13.0007,1623.08,2998.481448,2521.210485,0.541300664,232.29,6.9836,802.17,1622.220444,1410.007965,0.494488898,232.4833333,40.026,5362.32,9320.881376,7623.932964,0.575301818,3428609.72
30-04-17 4:39,234.6,20.7249,3101.52,4862.06154,3744.357903,0.637902251,230.75,13.3606,1684.78,3082.95845,2581.88868,0.546481578,232.4,6.9926,810.03,1625.08024,1408.807008,0.498455387,232.5833333,41.0781,5596.33,9570.10023,7763.240879,0.58477235,3428610.19
30-04-17 4:44,234.71,20.7211,3088.58,4863.449381,3756.835565,0.635059555,230.79,15.1352,2003.35,3493.052808,2861.469325,0.573524109,232.51,7.1836,906.38,1670.258836,1402.939726,0.542658407,232.67,43.0399,5998.31,10026.76103,8034.688158,0.598230075,3428610.67
30-04-17 4:49,235.01,20.7061,3084.2,4866.140561,3763.912103,0.633808243,231.1,13.803,1759.64,3189.8733,2660.631267,0.551633195,232.73,7.2016,905.06,1676.028368,1410.651441,0.540002793,232.9466667,41.7107,5748.9,9732.042229,7852.566124,0.590718768,3428611.16
30-04-17 4:54,235.13,20.2658,2916.62,4765.097554,3768.220067,0.612079809,231.21,13.2551,1673.31,3064.711671,2567.584715,0.545992635,232.86,8.8286,1186.05,2055.827796,1679.200204,0.576920889,233.0666667,42.3495,5775.98,9885.637021,8022.709913,0.58428,3428611.64
30-04-17 4:59,235.61,20.4516,2985.87,4818.601476,3781.996897,0.619654897,231.63,13.8535,1776.43,3208.886205,2672.311197,0.55359707,233.29,9.2539,1267.11,2158.842331,1747.865114,0.586939575,233.51,43.559,6029.41,10186.33001,8210.209143,0.591911905,3428612.13
30-04-17 5:04,235.92,21.2106,3191.73,5004.004752,3853.949035,0.637835126,231.95,12.6695,1564.18,2938.690525,2487.81891,0.532271087,233.55,7.6441,1002.79,1785.279555,1477.035986,0.561699145,233.8066667,41.5242,5758.7,9727.974832,7840.336003,0.59197316,3428612.63
30-04-17 5:09,236.33,20.8938,3128.69,4937.831754,3820.141531,0.633616161,232.32,14.5359,1908.49,3376.980288,2785.975913,0.565146917,234.02,8.9044,1229.16,2083.807688,1682.682434,0.589862494,234.2233333,44.3341,6266.34,10398.61973,8298.450174,0.60261267,3428613.12
30-04-17 5:14,234.8,20.5626,3045.29,4828.09848,3746.564259,0.630743141,230.82,12.8269,1598.39,2960.705058,2492.172516,0.539868028,232.52,8.3589,1128.35,1943.611428,1582.545943,0.580542995,232.7133333,41.7484,5772.03,9732.414966,7836.043054,0.593072739,3428613.63
30-04-17 5:19,234.19,19.4888,2744.54,4564.082072,3646.689642,0.601334498,230.12,14.1012,1822.65,3244.968144,2684.728149,0.561685021,231.85,7.8469,1049.13,1819.303765,1486.335236,0.576665656,232.0533333,41.4369,5616.32,9628.353981,7820.623379,0.583310503,3428614.1
30-04-17 5:24,233.88,20.0577,2947.35,4691.094876,3649.588896,0.628286163,229.82,13.9113,1780.36,3197.094966,2655.510213,0.556868038,231.58,9.141,1262.73,2116.87278,1699.018338,0.596507269,231.76,43.11,5990.44,10005.06262,8013.482806,0.59874088,3428614.58
30-04-17 5:29,234.28,20.6546,3088.98,4838.959688,3724.746088,0.638356217,230.13,13.2382,1660.03,3046.506966,2554.50682,0.544896177,231.96,7.3126,948.28,1696.230696,1406.400944,0.559051314,232.1233333,41.2054,5697.29,9581.69735,7703.882837,0.594601331,3428615.07
30-04-17 5:34,234.45,20.6406,3077.49,4839.18867,3734.541777,0.635951646,230.26,14.1111,1832.14,3249.221886,2683.413104,0.563870386,232.05,8.9028,1227.6,2065.89474,1661.601431,0.59422195,232.2533333,43.6545,6137.23,10154.3053,8089.76662,0.604396837,3428615.57
30-04-17 5:39,234.68,20.4681,3004.45,4803.453708,3747.859085,0.625477039,230.48,12.5266,1546.32,2887.130768,2438.117825,0.535590565,232.27,8.1469,1091.52,1892.280463,1545.739124,0.576827812,232.4766667,41.1416,5642.29,9582.864939,7745.69971,0.588789473,3428616.06
30-04-17 5:44,234.81,19.0577,2634.59,4474.938537,3617.182666,0.588743282,230.6,13.8451,1785.6,3192.68006,2646.665564,0.559279341,232.37,7.9837,1071.61,1855.172369,1514.37001,0.577633657,232.5933333,40.8865,5491.8,9522.790966,7779.696687,0.576700677,3428616.51
30-04-17 5:49,235,21.3822,3248.88,5024.817,3833.218573,0.64656683,230.72,13.0703,1640.97,3015.579616,2530.007486,0.544164044,232.56,9.0962,1250.77,2115.412272,1706.031503,0.591265361,232.76,43.5487,6140.62,10155.80889,8089.081542,0.604641153,3428617.01
30-04-17 5:54,235.01,21.2243,3185.03,4987.922743,3838.613967,0.638548383,230.7,12.9916,1630.95,2997.16212,2514.554209,0.544164758,232.56,7.337,951.93,1706.29272,1416.073487,0.557893724,232.7566667,41.5529,5767.91,9691.377583,7788.068675,0.595158939,3428617.5
30-04-17 5:59,234.73,20.7215,3059.99,4863.957695,3780.81283,0.629115258,230.38,14.5778,1901.48,3358.433564,2768.293665,0.566180621,232.24,8.9486,1232.68,2078.222864,1673.173718,0.593141391,232.45,44.2479,6194.15,10300.61412,8230.137125,0.601337932,3428618
30-04-17 6:04,234.35,19.8138,2831.76,4643.36403,3679.940871,0.609850958,229.98,13.1123,1637.41,3015.566754,2532.29764,0.542985824,231.87,8.1111,1084.59,1880.720757,1536.481402,0.576688483,232.0666667,41.0372,5553.76,9539.651541,7756.332986,0.582176401,3428618.5
30-04-17 6:09,234.52,18.4872,2680.66,4335.618144,3407.586632,0.618287845,230.06,14.5898,1900.53,3356.529388,2766.636089,0.566218787,231.85,8.0166,1078.27,1858.64871,1513.90516,0.580136523,232.1433333,41.0936,5659.46,9550.796242,7693.388159,0.592564207,3428618.95
30-04-17 6:14,234.84,8.1894,1385.76,1923.198696,1333.552566,0.720549573,230.29,13.0132,1624.22,2996.809828,2518.487351,0.541983006,232.07,9.0384,1243,2097.541488,1689.565416,0.592598529,232.4,30.241,4252.98,7017.550012,5581.950312,0.606049119,3428619.38
30-04-17 6:19,234.82,5.7518,1045.05,1350.637676,855.6241168,0.77374563,230.27,13.0054,1633.38,2994.753458,2510.103195,0.545413846,232.07,7.2988,939.64,1693.832516,1409.30666,0.554741978,232.3866667,26.056,3618.07,6039.22365,4835.472239,0.599095216,3428619.69
30-04-17 6:24,235.05,6.5511,1239.48,1539.836055,913.6653687,0.804942835,230.38,13.8173,1772.71,3183.229574,2643.945872,0.556890403,232.24,8.9215,1213.61,2071.92916,1679.297833,0.585739138,232.5566667,29.2899,4225.8,6794.994789,5321.143537,0.621898932,3428620.02
30-04-17 6:29,235.62,7.4985,1438.72,1766.79657,1025.502258,0.814309935,230.94,12.588,1549.97,2907.07272,2459.403342,0.533172077,232.88,8.0132,1068.84,1866.114016,1529.693621,0.572762431,233.1466667,28.0997,4057.53,6539.983306,5129.116098,0.620419015,3428620.37
30-04-17 6:34,236.12,7.3044,1377.73,1724.714928,1037.545965,0.79881607,231.65,14.1522,1833.7,3278.35713,2717.566886,0.559335035,233.58,8.1299,1097.21,1898.982042,1549.92355,0.577788508,233.7833333,29.5865,4308.64,6902.0541,5392.028575,0.624254742,3428620.71
30-04-17 6:39,236.23,7.555,1419.96,1784.71765,1081.17098,0.795621649,232.09,13.4701,1699.6,3126.275509,2623.920425,0.543650102,234.03,10.8997,1902.35,2550.856791,1699.392493,0.745769032,234.1166667,31.9248,5021.91,7461.84995,5519.023884,0.673011389,3428621.11
30-04-17 6:44,234.99,7.7218,1444.54,1814.545782,1098.125941,0.796089035,231.06,13.9863,1776.91,3231.674478,2699.316725,0.549841889,233.24,7.3195,928.37,1707.20018,1432.711275,0.543796803,233.0966667,29.0276,4149.82,6753.42044,5328.00916,0.614476773,3428621.49
30-04-17 6:49,235.29,7.4662,1403.07,1756.722198,1057.103333,0.798686327,231.43,15.37,1979.33,3557.0791,2955.514249,0.556448126,233.6,8.8903,1169.73,2076.77408,1716.01932,0.56324374,233.44,31.7265,4552.13,7390.575378,5822.260461,0.615937159,3428621.85
30-04-17 6:54,235.3,6.7627,1293.57,1591.26331,926.7122406,0.812920145,231.49,13.9314,1732.15,3224.979786,2720.321856,0.537104142,233.55,7.7496,971.53,1809.91908,1527.067954,0.536780904,233.4466667,28.4437,3997.25,6626.162176,5284.696549,0.603252666,3428622.21
30-04-17 6:59,235.57,6.6262,1259.6,1560.933934,921.9124613,0.806952794,231.76,15.226,1972.2,3528.77776,2926.20909,0.558890396,233.92,7.9943,1021.54,1870.026656,1566.351085,0.546270288,233.75,29.8465,4253.34,6959.73835,5508.816274,0.611135044,3428622.55
30-04-17 7:04,235.9,5.214,935.8,1229.9826,798.207715,0.760823771,232.06,13.9283,1735.1,3232.201298,2727.004441,0.536816813,234.28,8.6861,1134.85,2034.979508,1689.158689,0.557671463,234.08,27.8284,3805.75,6497.163406,5265.871178,0.585755623,3428622.89
30-04-17 7:09,235.72,7.5577,1519.85,1781.501044,929.4094616,0.853128885,231.94,18.7729,2807.53,4354.186426,3328.169877,0.644788653,234.15,7.1789,873.41,1680.939435,1436.214593,0.519596353,233.9366667,33.5095,5200.79,7816.626905,5835.361133,0.665349653,3428623.26
30-04-17 7:14,235.31,7.2826,1439.89,1713.668606,929.180757,0.840238302,231.48,19.4195,2893.31,4495.22586,3440.321609,0.643640629,233.72,8.9633,1179.54,2094.902476,1731.271721,0.563052464,233.5033333,35.6654,5512.74,8303.796942,6209.890607,0.663881841,3428623.71
30-04-17 7:19,235.61,7.1622,1404.87,1687.485942,934.8524416,0.832522491,231.82,18.6051,2733.97,4313.034282,3335.816655,0.633885525,234.04,7.6247,912.83,1784.484788,1533.338629,0.511537003,233.8233333,33.392,5051.67,7785.005012,5923.422427,0.648897463,3428624.15
30-04-17 7:24,235.15,5.9049,1185.24,1388.537235,723.3545433,0.853588921,231.36,20.1869,2997.68,4670.441184,3581.471132,0.641840863,233.57,7.9754,982.79,1862.814178,1582.46658,0.527583487,233.36,34.0672,5165.71,7921.792597,6005.850327,0.652088519,3428624.57
30-04-17 7:29,233.18,5.2157,1035.58,1216.196926,637.7374275,0.851490394,229.42,18.1333,2616.15,4160.141686,3234.584676,0.628860793,231.66,8.4585,1067.42,1959.49611,1643.240563,0.544742087,231.42,31.8075,4719.15,7335.834722,5616.412943,0.643301026,3428624.99
30-04-17 7:34,233.5,7.4688,1544.74,1743.9648,809.4390379,0.885763291,229.8,14.5284,1841.07,3338.62632,2785.118841,0.551445362,232.02,7.0023,817.31,1624.673646,1404.125642,0.503061031,231.7733333,28.9995,4203.12,6707.264766,5226.966894,0.626651869,3428625.35
30-04-17 7:39,233.46,8.3177,1757.18,1941.850242,826.4991288,0.904899854,229.87,14.6148,1856.45,3359.504076,2799.975185,0.552596442,232.07,8.8095,1133.31,2044.420665,1701.547619,0.554342861,231.8,31.742,4746.94,7345.774983,5605.976341,0.646213641,3428625.73
30-04-17 7:44,233.3,9.6757,2128.39,2257.34081,752.0262897,0.942874904,229.75,13.4974,1658.64,3101.02765,2620.169047,0.534867853,231.99,7.8141,1043.46,1812.793059,1482.366319,0.575609,231.68,30.9872,4830.49,7171.161519,5300.181496,0.673599387,3428626.13
30-04-17 7:49,233.42,8.3373,1824.75,1946.092566,676.4345592,0.937648102,229.86,14.5633,1884.14,3347.520138,2766.931068,0.562846502,232.04,8.1801,1112.09,1898.110404,1538.206403,0.585893211,231.7733333,31.0807,4820.98,7191.723108,5336.575035,0.67035117,3428626.53
30-04-17 7:54,232.95,7.9849,1713.88,1860.082455,722.8568911,0.921400014,229.43,13.0137,1603.05,2985.733191,2518.895271,0.536903299,231.57,8.7534,1202.77,2027.024838,1631.616996,0.593367174,231.3166667,29.752,4519.7,6872.840484,5177.668223,0.657617474,3428626.93
30-04-17 7:59,232.54,7.0701,1461.86,1644.081054,752.3083494,0.889165407,228.98,14.6975,1909.22,3365.43355,2771.465672,0.567302837,231.15,7.382,998.4,1706.3493,1383.772154,0.585108805,230.89,29.1496,4369.48,6715.863904,5100.046324,0.650620689,3428627.28
30-04-17 8:04,232.42,6.9731,1432.49,1620.687902,758.0248516,0.883877765,228.94,17.6077,2837.95,4031.106838,2862.841619,0.704012599,231.04,11.2206,1985.86,2592.407424,1666.414208,0.766029283,230.8,35.8014,6256.3,8244.202164,5368.945858,0.758872705,3428627.74
30-04-17 8:09,232.3,12.1155,2673.08,2814.43065,880.7174333,0.949776467,228.83,15.5459,2293.86,3557.368297,2719.021056,0.644819374,230.98,9.8523,1747.94,2275.684254,1457.204371,0.768094254,230.7033333,37.5137,6714.88,8647.483201,5448.793655,0.776512639,3428628.28
30-04-17 8:14,232.02,12.5095,2783.73,2902.45419,821.6371536,0.959095241,228.66,16.3569,2249.03,3740.168754,2988.432092,0.601317787,230.81,9.0612,1428.18,2091.415572,1527.848481,0.682877195,230.4966667,37.9276,6460.94,8734.038516,5877.047143,0.739742559,3428628.83
30-04-17 8:19,231.55,10.2443,2229.16,2372.067665,810.8950004,0.939753968,228.18,13.8601,1824.71,3162.597618,2583.109968,0.57696559,230.23,8.6688,1193.32,1995.817824,1599.773785,0.597910283,229.9866667,32.7732,5247.19,7530.483107,5401.404718,0.696793277,3428629.31
30-04-17 8:24,233.13,12.968,2874.39,3023.22984,936.9102376,0.950767938,229.8,15.0157,2031.59,3450.60786,2789.146227,0.588762932,231.8,7.2343,949.41,1676.91074,1382.26274,0.566166092,231.5766667,35.218,5855.39,8150.74844,5670.018349,0.718386789,3428629.76
30-04-17 8:29,233.71,11.7815,2566.11,2753.454365,998.2937484,0.931960243,230.43,14.885,1993.67,3429.95055,2791.028611,0.581253278,232.35,9.2274,1291.9,2143.98639,1711.044135,0.602569124,232.1633333,35.8939,5851.68,8327.391305,5924.802708,0.702702657,3428630.27
30-04-17 8:34,233.26,11.1556,2404.26,2602.155256,995.3621596,0.923949482,230.07,14.903,2153.96,3428.73321,2667.708332,0.628208691,231.96,7.7585,1032.76,1799.66166,1473.834751,0.573863423,231.7633333,33.8171,5590.98,7830.550126,5482.559431,0.713995813,3428630.73
30-04-17 8:39,232.89,11.2913,2469.63,2629.630857,903.2641403,0.939154632,229.59,24.7348,4105.88,5678.862732,3923.165986,0.723010961,231.61,8.4804,1203.42,1964.145444,1552.303974,0.612693934,231.3633333,44.5065,7778.93,10272.63903,6709.348758,0.757247478,3428631.24
30-04-17 8:44,231.9,26.0544,5288.35,6042.01536,2922.208734,0.875262588,228.61,46.7546,8995.03,10688.56911,5773.64225,0.84155605,230.55,25.2806,4096.87,5828.44233,4145.647862,0.702909932,230.3533333,98.0896,18380.25,22559.0268,13079.60626,0.814762541,3428632.41
30-04-17 8:49,231.78,28.1279,5826.62,6519.484662,2924.752918,0.893724014,228.51,42.1061,7680.34,9621.664911,5795.58566,0.798233993,230.52,24.705,4090.57,5694.9966,3962.350735,0.718274353,230.27,94.939,17597.53,21836.14617,12928.42673,0.805889916,3428633.87
30-04-17 8:54,231.5,29.0254,6018.67,6719.3801,2987.587716,0.895718044,228.24,43.0117,8030.07,9816.990408,5647.236179,0.817976759,230.25,26.6287,4428.47,6131.258175,4240.398598,0.722277528,229.9966667,98.6658,18477.21,22667.62868,13130.655,0.815136433,3428635.39
30-04-17 8:59,230.96,35.8021,7444.31,8268.853016,3599.469242,0.900283266,227.69,45.7884,8518.15,10425.5608,6011.109589,0.817044777,229.74,29.6357,4941.19,6808.505718,4684.057162,0.725737806,229.4633333,111.2262,20903.65,25502.91953,14609.45999,0.819657137,3428637.03
30-04-17 9:04,230.71,33.9731,7118.41,7837.933901,3280.464435,0.9081998,227.54,44.0925,8125.33,10032.80745,5885.25596,0.809876003,229.55,27.9595,4668.77,6418.103225,4403.934116,0.727437661,229.2666667,106.0251,19912.51,24288.84458,13908.26791,0.819821212,3428638.73
30-04-17 9:09,230.95,29.6517,6273.7,6848.060115,2745.28972,0.916128056,227.66,40.6898,7458.25,9263.439868,5494.162823,0.80512748,229.76,26.8561,4477,6170.457536,4246.294526,0.725553976,229.4566667,97.1976,18208.95,22281.95752,12842.10928,0.817206028,3428640.31
30-04-17 9:14,230.65,28.8216,6115.19,6647.70204,2606.989389,0.919895321,227.34,40.2589,7217.92,9152.458326,5627.532699,0.788631835,229.36,26.268,4546.05,6024.82848,3953.730847,0.754552601,229.1166667,95.3485,17879.16,21824.98885,12516.61998,0.819205917,3428641.79
30-04-17 9:19,231.42,31.6661,6646.58,7328.168862,3086.265247,0.906990563,228.18,39.6236,7097.27,9041.313048,5601.258803,0.784982221,230.1,33.2206,6241.02,7644.06006,4413.765236,0.816453554,229.9,104.5103,19984.87,24013.54197,13313.72108,0.83223333,3428643.41
30-04-17 9:24,232.54,28.7872,5937.48,6694.175488,3091.652748,0.886962108,229.27,41.2825,7432.79,9464.838775,5859.761587,0.785305506,231.22,29.9986,5527.67,6936.276292,4190.082716,0.796921831,231.01,100.0683,18897.94,23095.29056,13276.30632,0.818259461,3428645.02
30-04-17 9:29,232.37,33.6099,7132.37,7809.932463,3181.877317,0.913243493,229.12,43.6398,7983.26,9998.750976,6020.181131,0.798425725,231.12,29.8192,5200.74,6891.813504,4522.100931,0.75462576,230.87,107.0689,20316.37,24700.49694,14048.47534,0.822508553,3428646.64
30-04-17 9:34,232.25,33.8249,7197.78,7855.833025,3147.391871,0.916233833,228.96,41.6508,7624.58,9536.367168,5727.833673,0.799526682,230.95,29.2643,5080.9,6758.590085,4456.792022,0.751769221,230.72,104.74,19903.26,24150.79028,13679.21461,0.824124584,3428648.33
30-04-17 9:39,232.1,35.0411,7494.98,8133.03931,3157.784543,0.921547249,228.83,42.6593,7779.33,9761.727619,5896.893323,0.796921437,230.77,27.492,4849.52,6344.32884,4090.557933,0.764386608,230.5666667,105.1924,20123.83,24239.09577,13511.67013,0.830221977,3428649.99
30-04-17 9:44,233.24,33.7634,7169.89,7874.975416,3256.979458,0.910465064,230.01,42.0102,7738.45,9662.766102,5786.660552,0.80085246,231.96,29.2957,5139.18,6795.430572,4445.976337,0.756269959,231.7366667,105.0693,20047.52,24333.17209,13791.30907,0.823876144,3428651.67
30-04-17 9:49,234.09,35.0655,7436.2,8208.482895,3475.93455,0.905916488,230.82,45.2249,8584.61,10438.81142,5939.129142,0.822374278,232.81,28.2094,4949.46,6567.430414,4316.710316,0.75363722,232.5733333,108.4998,20970.27,25214.72473,14001.07564,0.831667616,3428653.38
30-04-17 9:54,234.09,36.5512,7819.25,8556.270408,3474.059978,0.913861955,230.82,42.0827,7681.06,9713.528814,5945.91955,0.790758966,232.78,28.5081,5000.39,6636.115518,4362.812054,0.753511597,232.5633333,107.142,20500.7,24905.91474,14143.05089,0.82312576,3428655.1
30-04-17 9:59,233.74,34.9949,7395.97,8179.707926,3493.88745,0.904185096,230.43,46.6659,8725.11,10753.22334,6285.24205,0.811394847,232.49,29.082,5117.29,6761.27418,4419.069087,0.756852904,232.22,110.7428,21238.37,25694.20544,14461.11452,0.826582089,3428656.86
30-04-17 10:04,233.54,42.3377,8638.06,9887.546458,4811.184303,0.873630282,230.14,55.6238,10280.83,12801.26133,7627.37348,0.803110704,232.26,34.1408,5741.86,7929.542208,5468.883192,0.724109898,231.98,132.1023,24660.75,30618.35,18147.47272,0.805423872,3428658.71
30-04-17 10:09,234.12,46.1096,9248.27,10795.17955,5568.249596,0.856703676,230.82,56.5908,10289.11,13062.28846,8047.210393,0.787695819,232.77,39.3845,6494.49,9167.530065,6470.332846,0.708423093,232.57,142.0849,26031.87,33024.99807,20322.21056,0.788247434,3428660.86
30-04-17 10:14,234.43,45.5672,9145.71,10682.3187,5519.775477,0.856154011,231.12,58.427,10518.35,13503.64824,8468.342758,0.77892654,233.14,38.1377,6289.47,8891.423378,6284.9007,0.707363684,232.8966667,142.1319,25953.53,33077.39031,20506.78011,0.784630521,3428663.04
30-04-17 10:19,234.1,44.9692,8981.35,10527.28972,5491.737523,0.853149314,230.84,57.0145,10245.99,13161.22718,8260.604688,0.778498073,232.79,38.7074,6370.96,9010.695646,6372.087939,0.70704419,232.5766667,140.6911,25598.3,32699.21255,20346.14308,0.782841482,3428665.18
30-04-17 10:24,231.68,42.4234,8409.38,9828.653312,5087.706157,0.855598395,228.29,54.2123,9716.03,12376.12597,7665.980367,0.785062307,230.19,38.2555,6255.22,8806.033545,6198.261817,0.710333429,230.0533333,134.8912,24380.63,31010.81282,19163.9086,0.786197709,3428667.26
30-04-17 10:29,231.44,43.1703,8575.78,9991.334232,5126.671155,0.858321802,228.1,53.5111,9551.2,12205.88191,7599.877089,0.78250798,230.02,37.2352,6161.99,8564.840704,5948.644848,0.719451793,229.8533333,133.9166,24288.97,30762.05685,18877.23703,0.789575617,3428669.3
30-04-17 10:34,231.64,54.5027,11293.07,12625.00543,5644.229977,0.894500209,228.27,57.5761,10218.1,13142.89635,8265.963754,0.777461811,230.25,52.1261,9136.06,12002.03453,7783.395173,0.761209275,230.0533333,164.2049,30647.23,37769.9363,22075.22098,0.811418631,3428671.53
30-04-17 10:39,231.24,56.6232,11711.2,13093.54877,5855.665112,0.894425202,227.93,61.2076,10875.85,13951.04827,8737.713348,0.779572244,229.93,53.4449,9511.08,12288.58586,7781.304492,0.773976771,229.7,171.2757,32098.13,39333.18289,22733.44072,0.816057274,3428674.19
30-04-17 10:44,233.06,57.4264,11889.57,13383.79678,6145.253581,0.888355539,229.81,63.1899,11605.39,14521.67092,8728.908822,0.799177317,231.7,54.7504,9790.57,12685.66768,8066.653802,0.771782002,231.5233333,175.3667,33285.53,40591.13538,23231.74045,0.820019684,3428676.9
30-04-17 10:49,232.8,58.5338,12151.08,13626.66864,6167.442992,0.891713178,229.53,63.5776,11751.09,14592.96653,8652.546209,0.805257106,231.4,54.7842,9763.62,12677.06388,8085.769791,0.770179916,231.2433333,176.8956,33665.79,40896.69905,23219.70234,0.823190888,3428679.71
30-04-17 10:54,232.68,57.8819,11953.13,13467.96049,6205.533258,0.887523394,229.32,68.2189,13064.83,15643.95815,8604.861626,0.835135832,231.11,53.6343,9593.18,12395.42307,7849.675831,0.773929211,231.0366667,179.7351,34611.14,41507.34171,22911.31607,0.833855857,3428682.51
30-04-17 10:59,232.68,49.2618,10507.06,11462.23562,4580.888086,0.916667598,229.35,58.3891,11304.59,13391.54008,7179.107938,0.844159068,231.14,45.4468,8489.06,10504.57335,6187.238611,0.808129918,231.0566667,153.0977,30300.71,35358.34906,18223.05742,0.856960543,3428685.32
30-04-17 11:04,233.08,47.5883,10241.25,11091.88096,4259.885181,0.923310486,229.71,55.159,10415.54,12670.57389,7215.259469,0.822025907,231.58,44.2677,8325.14,10251.51397,5982.105196,0.812088832,231.4566667,147.015,28981.93,34013.96882,17804.43227,0.852059639,3428687.73
30-04-17 11:09,233.02,48.1814,10391.72,11227.22983,4250.040594,0.925581836,229.65,53.7448,10085.95,12342.49332,7114.123555,0.817172814,231.51,44.1244,8291.25,10215.23984,5967.101349,0.811654951,231.3933333,146.0506,28768.92,33784.96299,17713.63786,0.85153031,3428690.14
30-04-17 11:14,233.07,47.4779,10215.72,11065.67415,4253.023553,0.923190025,229.69,53.8322,10201.41,12364.71802,6986.9511,0.825041864,231.46,45.4194,8531.44,10512.77432,6142.715646,0.811530785,231.4066667,146.7295,28948.57,33943.1665,17723.39828,0.852854138,3428692.54
30-04-17 11:19,233.17,47.6141,10257.24,11102.1797,4248.225701,0.923894251,229.85,55.093,10329.12,12663.12605,7325.574475,0.815684844,231.59,46.5056,8740.39,10770.2319,6293.129421,0.811532201,231.5366667,149.2127,29326.75,34535.53765,18238.56067,0.849176008,3428694.97
30-04-17 11:24,233.01,47.5594,10236.78,11081.81579,4244.40532,0.923745728,229.74,51.5595,9556.46,11845.27953,6998.908444,0.806773701,231.49,46.094,8676.14,10670.30006,6211.271856,0.813111154,231.4133333,145.2129,28469.38,33597.39538,17840.38618,0.847368663,3428697.38
30-04-17 11:29,232.88,48.894,10565.78,11386.43472,4244.430306,0.927926982,229.57,53.1279,9847.72,12196.572,7195.747315,0.807417035,231.38,44.6594,8412.14,10333.29197,6001.068538,0.814081323,231.2766667,146.6813,28825.64,33916.2987,17871.70377,0.849905241,3428699.75
30-04-17 11:34,233.08,47.3965,10185.2,11047.17622,4278.060705,0.921973163,229.73,52.025,9676.07,11951.70325,7015.47432,0.809597578,231.54,46.186,8641.64,10693.90644,6299.340684,0.808090107,231.45,145.6075,28502.91,33692.78591,17966.30023,0.845964773,3428702.15
30-04-17 11:39,233.28,48.5184,10443.16,11318.37235,4364.167952,0.922673303,229.92,55.1809,10545.47,12687.19253,7053.929169,0.831190193,231.64,44.8254,8428.83,10383.35566,6063.736431,0.811763584,231.6133333,148.5247,29417.46,34388.92054,17810.41557,0.855434237,3428704.57
30-04-17 11:44,233.34,49.2232,10617.5,11485.74149,4380.747799,0.924407015,229.91,55.6617,10564.97,12797.18145,7221.444584,0.825570071,231.67,45.5443,8548.28,10551.24798,6185.122715,0.810167671,231.64,150.4292,29730.75,34834.17092,18152.18906,0.853493831,3428707.02
30-04-17 11:49,233.19,47.933,10333.4,11177.49627,4261.134509,0.924482527,229.71,54.6722,10377.54,12558.75106,7073.110475,0.826319428,231.53,46.3979,8723.28,10742.50579,6269.435112,0.812034005,231.4766667,149.0031,29434.22,34478.75312,17955.80991,0.853691544,3428709.48
30-04-17 11:54,233.25,47.5535,10253.3,11091.85388,4230.728246,0.924399123,229.78,57.7399,10985.76,13267.47422,7439.015355,0.828021959,231.63,44.537,8385.65,10316.10531,6008.569118,0.812869755,231.5533333,149.8304,29624.71,34675.43341,18021.16088,0.85434289,3428711.95
30-04-17 11:59,233.24,47.3607,10202.03,11046.40967,4235.770347,0.923560714,229.81,58.051,11035.66,13340.70031,7495.89842,0.827217443,231.63,46.2008,8650.58,10701.4913,6299.950936,0.808352757,231.56,151.6125,29888.27,35088.60128,18382.09064,0.851794284,3428714.44
30-04-17 12:04,233.11,47.4179,10208.65,11053.58667,4238.542606,0.923559954,229.65,58.4681,11061.58,13427.19917,7611.249918,0.823818867,231.44,44.8061,8405.49,10369.92378,6073.142279,0.810564299,231.4,150.6921,29675.72,34850.70962,18273.57664,0.851509778,3428716.92
30-04-17 12:09,233.05,47.5741,10250.11,11087.14401,4226.110171,0.924504092,229.57,60.3129,11639.79,13846.03245,7498.526752,0.84065887,231.39,45.5035,8552.19,10529.05487,6141.745888,0.812246694,231.3366667,153.3905,30442.09,35462.23132,18189.25526,0.858436959,3428719.42
30-04-17 12:14,233.24,48.3442,10495.08,11275.80121,4122.740433,0.930761354,229.69,62.0642,12288.9,14255.5261,7225.161667,0.86204465,231.54,46.729,8785.78,10819.63266,6314.627518,0.812022023,231.49,157.1374,31569.76,36350.95997,18020.61442,0.86847115,3428722
30-04-17 12:19,233.58,47.1404,10212.39,11011.05463,4117.088121,0.927467018,229.92,57.1224,10838.85,13133.58221,7416.893709,0.825277508,231.9,44.5401,8365.14,10328.84919,6058.841339,0.809881125,231.8,148.8029,29416.38,34473.48603,17974.92216,0.853304478,3428724.55
30-04-17 12:24,233.74,48.7504,10566.78,11394.9185,4264.660357,0.927323877,230.15,54.1431,10271.78,12461.03446,7054.637877,0.824311981,232.07,46.3884,8696.3,10765.35599,6345.648577,0.80780422,231.9866667,149.2819,29534.86,34621.30895,18064.52541,0.853083286,3428727.01
30-04-17 12:29,233.56,49.3392,10678.91,11523.66355,4330.78548,0.926694011,229.97,54.6775,10507.93,12574.18468,6906.050055,0.835674859,231.95,46.0535,8700.45,10682.10933,6197.550276,0.814488013,231.8266667,150.0702,29887.29,34779.95755,17787.50527,0.859325086,3428729.49
30-04-17 12:34,233.83,46.662,9975.24,10910.97546,4420.856527,0.914239065,230.33,54.9193,10508.23,12649.56237,7041.91241,0.830718858,232.24,46.3126,8766.86,10755.63822,6231.044804,0.815094355,232.1333333,147.8939,29250.33,34316.17605,17944.86372,0.852377315,3428731.94
30-04-17 12:39,234.13,48.8902,10581.94,11446.66253,4364.473487,0.924456362,230.52,59.5446,11481.73,13726.22119,7521.902979,0.836481493,232.56,46.8847,8825.69,10903.50583,6402.62723,0.809435987,232.4033333,155.3195,30889.36,36076.38955,18637.41725,0.856220935,3428734.46
30-04-17 12:44,234.4,49.1472,10654.92,11520.10368,4380.121984,0.924897926,230.74,58.1988,11104.48,13428.79111,7551.354492,0.826915834,232.83,45.4141,8597.31,10573.7649,6155.547497,0.81307936,232.6566667,152.7601,30356.71,35522.65969,18448.02184,0.854573116,3428737
30-04-17 12:49,234.22,45.4482,9858.61,10644.8774,4015.124383,0.926136547,230.56,57.2541,10964.73,13200.5053,7350.376596,0.830629567,232.6,45.8594,8527.74,10666.89644,6407.833499,0.799458404,232.46,148.5617,29351.08,34512.27914,18155.20626,0.850453251,3428739.5
30-04-17 12:54,234.46,45.1132,9824.93,10577.24087,3917.751263,0.928874564,230.71,57.2404,10824.59,13205.93268,7564.714759,0.819676297,232.81,44.6202,8290.93,10388.02876,6258.723616,0.798123512,232.66,146.9738,28940.45,34171.20232,18169.24384,0.846925131,3428741.93
30-04-17 12:59,234.5,42.6704,9266.59,10006.2088,3775.516431,0.926084013,230.7,59.2115,11550.77,13660.09305,7292.314759,0.845585016,232.82,45.7417,8412.45,10649.58259,6530.259905,0.789932368,232.6733333,147.6236,29229.81,34315.88444,17977.71211,0.851786584,3428744.34
30-04-17 13:04,234.34,42.5143,9234.92,9962.801062,3738.135577,0.926940119,230.6,57.9846,11093.97,13371.24876,7464.189376,0.829688401,232.65,46.4233,8567.71,10800.38075,6575.908271,0.793278515,232.53,146.9222,28896.6,34134.43057,18169.91631,0.846552865,3428746.76
30-04-17 13:09,234.19,42.2848,9199.32,9902.677312,3665.450789,0.928973015,230.46,55.4201,10748.41,12772.11625,6899.176463,0.841552785,232.52,45.7196,8446.59,10630.72139,6455.025537,0.794545327,232.39,143.4245,28394.32,33305.51495,17407.4673,0.852541089,3428749.15
30-04-17 13:14,234.05,42.9047,9345.55,10041.84504,3674.145738,0.930660647,230.35,51.9962,9770.88,11977.32467,6927.207971,0.81578151,232.47,46.3628,8667.9,10777.96012,6405.617367,0.804224538,232.29,141.2637,27784.33,32797.12982,17426.49508,0.847157363,3428751.49
30-04-17 13:19,234,42.7568,9314.83,10005.0912,3651.820367,0.931009005,230.24,54.0657,10252.53,12448.08677,7059.779939,0.823622954,232.37,46.3242,8579.8,10764.35435,6500.642785,0.797056629,232.2033333,143.1467,28147.16,33217.53232,17639.21306,0.847358549,3428753.84
30-04-17 13:24,233.98,44.0856,9614.24,10315.14869,3737.469957,0.932050549,230.22,51.8171,9789.86,11929.33276,6816.716316,0.820654449,232.42,46.4852,8615.24,10804.09018,6519.662909,0.797405413,232.2066667,142.3879,28019.34,33048.57163,17524.97284,0.847823026,3428756.15
30-04-17 13:29,233.91,38.2013,8287.35,8935.666083,3341.550288,0.92744625,230.11,50.2745,9464.93,11568.6652,6652.000788,0.818152297,232.37,40.5574,7406.31,9424.323038,5827.901587,0.785871831,232.13,129.0332,25158.59,29928.65432,16210.17268,0.840618817,3428758.46
30-04-17 13:34,233.87,30.7222,6599.38,7185.000914,2841.200758,0.918493968,230.05,52.5709,10598.55,12093.93555,5825.290968,0.876352446,232.33,28.9658,4896.92,6729.624314,4616.060866,0.727666177,232.0833333,112.2589,22094.85,26008.56077,13720.89053,0.849522209,3428760.35
30-04-17 13:39,233.82,31.6277,6855.4,7395.188814,2773.501115,0.927008109,230.01,51.2432,10192.95,11786.44843,5918.119375,0.864802494,232.26,30.3726,5203.27,7054.340076,4763.370153,0.737598407,232.03,113.2435,22251.62,26235.97732,13899.34939,0.848133833,3428762.19
30-04-17 13:44,233.1,28.761,6163.39,6704.1891,2637.949051,0.919334152,229.3,51.8446,10163.08,11887.96678,6167.29755,0.854904812,231.5,29.3276,4996.48,6789.3394,4596.772465,0.735930214,231.3,109.9332,21322.95,25381.49528,13767.79234,0.840098259,3428764.02
30-04-17 13:49,232.76,30.6825,6624.01,7141.6587,2669.415761,0.927517021,228.87,53.4109,10426.82,12224.15268,6380.543355,0.852968731,231.18,29.511,5060.14,6822.35298,4575.968025,0.741700116,230.9366667,113.6044,22110.97,26188.16436,14032.99535,0.844311564,3428765.8
30-04-17 13:54,232.42,32.1505,6962.36,7472.41921,2713.409678,0.931741087,228.61,53.6446,10644.49,12263.69201,6090.400172,0.867967819,230.84,31.1744,5380.06,7196.298496,4779.295601,0.747614903,230.6233333,116.9695,22986.91,26932.40971,14034.12489,0.85350365,3428767.71
30-04-17 13:59,232.42,32.1014,6952.28,7461.007388,2707.846754,0.931815188,228.7,50.7383,10054,11603.84921,5793.65174,0.86643663,230.84,28.5338,4918.55,6586.742392,4380.986331,0.746734836,230.6533333,111.3735,21924.83,25651.59899,13315.64344,0.854715919,3428769.57
30-04-17 14:04,232.44,30.9703,6667.73,7198.736532,2713.518805,0.926236149,228.66,49.2338,9511.89,11257.80071,6021.795862,0.844915472,230.76,30.7159,5267.43,7088.001084,4742.777726,0.74314746,230.62,110.92,21447.05,25544.53832,13876.14804,0.839594348,3428771.38
30-04-17 14:09,232.17,31.5984,6821.16,7336.200528,2700.298954,0.92979465,228.44,46.2219,8833.52,10558.93084,5784.457175,0.836592278,230.54,28.9626,4942.33,6677.037804,4489.566572,0.740197996,230.3833333,106.7829,20597.01,24572.16917,13399.80137,0.838225142,3428773.14
30-04-17 14:14,232.23,31.7262,6821.35,7367.775426,2784.474619,0.925835765,228.46,51.2416,10156.83,11706.65594,5821.047806,0.867611558,230.56,29.7005,5115.59,6847.74728,4552.184285,0.747047137,230.4166667,112.6683,22093.77,25922.17864,13558.19578,0.852311463,3428774.9
30-04-17 14:19,231.95,31.9343,6852.2,7407.160885,2813.074392,0.925077787,228.2,63.4106,13046.11,14470.29892,6260.077052,0.901578473,230.34,29.75,5195.34,6852.615,4468.419701,0.758154369,230.1633333,125.0949,25093.65,28730.0748,13990.20829,0.873427938,3428776.86
30-04-17 14:24,232.03,33.44,7181.53,7759.0832,2937.515781,0.925564247,228.28,64.6184,13322.49,14751.08835,6332.919372,0.90315302,230.43,29.6217,5202.98,6825.728331,4418.095333,0.762260047,230.2466667,127.6801,25707,29335.89988,14133.12326,0.876298327,3428779
30-04-17 14:29,231.98,31.541,6782.78,7316.88118,2744.202193,0.927004257,228.23,62.5123,12616.58,14267.18223,6661.411101,0.884307763,230.39,30.3869,5299.08,7000.837891,4575.093696,0.756920826,230.2,124.4402,24698.44,28584.9013,14390.4011,0.864037967,3428781.07
30-04-17 14:34,231.85,31.3766,6743.57,7274.66471,2728.554617,0.926993926,228.13,61.0143,12279.61,13919.19226,6554.01338,0.882207083,230.24,29.2456,5138.93,6733.506944,4351.035994,0.763187748,230.0733333,121.6365,24162.11,27927.36391,14004.6455,0.865176895,3428783.14
30-04-17 14:39,232.15,28.105,6098.02,6524.57575,2320.39669,0.934623221,228.36,62.7405,12854.04,14327.42058,6328.399178,0.897163584,230.46,26.3317,4491.41,6068.403582,4080.779122,0.740130405,230.3233333,117.1772,23443.47,26920.39991,13232.9757,0.870844047,3428785.19
30-04-17 14:44,232.27,19.9795,4378.89,4640.638465,1536.505038,0.943596454,228.53,51.3413,10317.03,11733.02729,5587.738482,0.879315265,230.66,21.3931,3472.96,4934.532446,3505.44709,0.703807309,230.4866667,92.7139,18168.88,21308.1982,11132.43505,0.852670875,3428786.88
30-04-17 14:49,232.26,19.5418,4264.08,4538.778468,1555.03432,0.939477445,228.52,46.3234,9062.92,10585.82337,5470.204516,0.856137467,230.67,18.7183,3001.72,4317.750261,3103.650167,0.695204636,230.4833333,84.5835,16328.72,19442.3521,10553.57561,0.839853116,3428788.26
30-04-17 14:54,232.12,20.9362,4566.63,4859.710744,1662.130849,0.939691731,228.46,41.2261,7932.61,9418.514806,5077.609648,0.842235763,230.49,22.2155,3801.86,5120.450595,3429.996332,0.742485437,230.3566667,84.3778,16301.1,19398.67615,10515.83449,0.84032023,3428789.65
30-04-17 14:59,232.34,20.9987,4559.32,4878.837958,1736.565852,0.934509414,228.71,39.2023,7503.4,8965.958033,4907.890778,0.836876547,230.69,22.2276,3903.4,5127.685044,3325.149974,0.761240202,230.58,82.4286,15966.12,18972.48104,10248.80719,0.841540965,3428790.98
30-04-17 15:04,232.38,28.7658,6153.22,6684.596604,2611.841379,0.920507304,228.79,46.2518,8854.54,10581.94932,5794.374241,0.836758874,230.8,27.9995,4995.01,6462.2846,4100.121626,0.772948007,230.6566667,103.0171,20002.77,23728.83053,12765.05348,0.842973276,3428792.44
30-04-17 15:09,232.43,32.1256,6858.8,7466.953208,2951.652549,0.918554035,228.85,53.3608,10682.35,12211.61908,5917.012678,0.874769343,230.85,30.862,5260.42,7124.4927,4804.828577,0.738357132,230.71,116.3484,22801.57,26803.06499,14088.74367,0.850707559,3428794.24
