DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,V Total,A Total,W Total,S Total,Q Total,PF Total,kWh
30-04-17 15:14,232.65,31.6707,6767.48,7368.188355,2914.003103,0.91847272,229.1,51.639,10154.74,11830.4949,6069.750004,0.858352933,231.1,28.6181,4935.62,6613.64291,4402.263935,0.746278574,230.95,111.9278,21857.84,25812.32617,13729.93127,0.846798536,3428796.13
30-04-17 15:19,232.79,31.5351,6741.93,7341.055929,2904.734416,0.918386955,229.26,49.8858,9724.28,11436.81851,6019.900005,0.850260935,231.21,30.7198,5293.12,7102.724958,4736.199161,0.745223845,231.0866667,112.1407,21759.33,25880.59939,14012.02994,0.840758348,3428797.93
30-04-17 15:24,232.76,32.112,6900.03,7474.38912,2873.339297,0.92315638,229.25,52.4262,10480.67,12018.70635,5882.589454,0.872029792,231.24,29.7686,5096.56,6883.691064,4627.124251,0.740381861,231.0833333,114.3068,22477.26,26376.78653,13802.4509,0.852160667,3428799.8
30-04-17 15:29,233.32,31.0552,6637.38,7245.799264,2906.33682,0.916031449,229.76,47.4578,9098.43,10903.90413,6009.467262,0.834419479,231.76,29.2012,5053.87,6767.670112,4501.083955,0.7467666,231.6133333,107.7142,20789.68,24917.3735,13735.52721,0.834344759,3428801.59
30-04-17 15:34,233.45,31.131,6658.07,7267.53195,2913.266984,0.916139075,229.83,54.1586,10994.28,12447.27104,5836.125733,0.883268306,231.84,30.7528,5239.13,7129.729152,4835.757916,0.734828756,231.7066667,116.0424,22891.48,26844.53214,14021.73489,0.852742744,3428803.41
30-04-17 15:39,233.25,31.0522,6629.53,7242.92565,2917.071125,0.915311066,229.61,54.9251,11025.05,12611.35221,6123.273396,0.874216326,231.66,28.7479,4938,6659.738514,4468.587369,0.741470553,231.5066667,114.7252,22592.58,26514.01638,13876.90143,0.852099496,3428805.32
30-04-17 15:44,233.68,33.9365,7365.37,7930.28132,2939.504478,0.928765286,230.08,47.7641,9215.28,10989.56413,5987.414655,0.838548271,232.08,30.3211,5160.1,7036.920888,4784.519158,0.733289472,231.9466667,112.0217,21740.75,25956.76634,14180.74427,0.837575441,3428807.16
30-04-17 15:49,233.93,34.1013,7374.05,7977.317109,3043.184985,0.924377193,230.33,48.9998,9470.95,11286.12393,6138.216317,0.839167641,232.42,29.6302,5100.59,6886.651084,4627.088156,0.74064882,232.2266667,112.7313,21945.59,26150.09213,14220.35154,0.839216546,3428808.97
30-04-17 15:54,233.96,32.6239,7001.99,7632.687644,3038.100839,0.917368865,230.32,53.6511,10742.13,12356.92135,6107.38474,0.869320901,232.41,29.4484,5003.67,6844.102644,4669.585371,0.731092191,232.23,115.7234,22747.79,26833.71164,14233.27547,0.847731775,3428810.82
30-04-17 15:59,233.85,31.4593,6726.95,7356.757305,2978.258173,0.914390637,230.21,52.328,10447.03,12046.42888,5998.000745,0.867230455,232.31,30.2828,5193.3,7034.997268,4745.61078,0.738209242,232.1233333,114.0701,22367.28,26438.18345,14095.47196,0.846021817,3428812.73
30-04-17 16:04,234.01,30.8155,6586.39,7211.135155,2935.972921,0.913363827,230.37,54.6115,10979.58,12580.85126,6142.201667,0.872721549,232.45,28.9703,4899.49,6734.146235,4619.926759,0.727559193,232.2766667,114.3973,22465.46,26526.13264,14104.56735,0.84691803,3428814.6
30-04-17 16:09,233.51,30.9816,6624.73,7234.513416,2907.083899,0.915711896,229.91,51.6811,10417.36,11882.0017,5714.943136,0.876734431,232.05,30.0663,5180.14,6976.884915,4673.657315,0.742471757,231.8233333,112.729,22222.23,26093.40003,13676.18437,0.851641793,3428816.45
30-04-17 16:14,232.52,31.0473,6630.71,7219.118196,2854.707064,0.918493065,228.83,54.13,10887.16,12386.5679,5907.352324,0.878948881,231.07,30.1845,5130.76,6974.732415,4724.636926,0.735621052,230.8066667,115.3618,22648.63,26580.41851,13912.51981,0.852079511,3428818.31
30-04-17 16:19,232.39,31.6881,6787.24,7363.997559,2856.892233,0.921678741,228.71,50.5949,10039.23,11571.55958,5754.550556,0.867577955,230.92,29.1691,5025.88,6735.728572,4484.480976,0.746152394,230.6733333,111.4521,21852.35,25671.28571,13471.81166,0.851237069,3428820.17
30-04-17 16:24,232.33,31.1478,6644.08,7236.568374,2867.77314,0.918125782,228.65,52.6276,10505.01,12033.30074,5868.994088,0.872994885,230.77,30.7889,5246.13,7105.154453,4791.799226,0.738355518,230.5833333,114.5643,22395.22,26375.02357,13931.83367,0.849107109,3428822
30-04-17 16:29,232.46,32.4101,6974.98,7534.051846,2848.085536,0.925794001,228.78,55.804,11178.77,12766.83912,6166.626501,0.875609843,230.88,29.2473,5008.03,6752.616624,4529.621043,0.741642874,230.7066667,117.4614,23161.78,27053.50759,13979.42131,0.856147024,3428823.91
30-04-17 16:34,232.61,30.999,6607.9,7210.67739,2886.091823,0.916404887,228.88,57.0709,11397.73,13062.38759,6381.043837,0.872561002,230.99,29.8466,5084.45,6894.266134,4656.1007,0.737489662,230.8266667,117.9165,23090.08,27167.33112,14314.75063,0.849920808,3428825.83
30-04-17 16:39,232.84,30.8333,6554.13,7179.225572,2929.959003,0.912929944,229.15,57.7992,11573.19,13244.68668,6440.729654,0.8737987,231.28,29.7272,4989.2,6875.306816,4730.510245,0.725669433,231.09,118.3597,23116.52,27299.21907,14521.49665,0.846783197,3428827.77
30-04-17 16:44,232.97,30.8488,6556.29,7186.844936,2943.773356,0.912262621,229.28,53.3735,10655.66,12237.47608,6017.701453,0.870740006,231.34,28.4598,4832.92,6583.890132,4471.072975,0.734052346,231.1966667,112.6821,22044.87,26008.21115,13800.38963,0.847611928,3428829.65
30-04-17 16:49,232.84,30.9767,6621.33,7212.614828,2860.03526,0.91802074,229.11,56.119,11215.78,12857.42409,6286.464286,0.872319364,231.21,30.0754,5035.66,6953.733234,4795.470181,0.724166405,231.0533333,117.1711,22872.77,27023.77215,14391.68697,0.846394422,3428831.51
30-04-17 16:54,232.86,30.2182,6430.62,7036.610052,2856.747703,0.913880399,229.15,56.4464,11321.75,12934.69256,6254.937934,0.875301052,231.25,28.2318,4782.27,6528.60375,4444.385286,0.732510378,231.0866667,114.8964,22534.64,26499.90636,13943.99646,0.850366778,3428833.42
30-04-17 16:59,232.91,30.1854,6421.88,7030.481514,2861.315709,0.913433879,229.22,54.3475,10837.26,12457.53395,6143.610324,0.86993622,231.34,29.5308,4947.81,6831.655272,4710.699519,0.72424761,231.1566667,114.0637,22206.95,26319.67074,14127.15256,0.843739659,3428835.27
30-04-17 17:04,233.23,30.2855,6450.34,7063.487165,2878.535186,0.913194836,229.58,47.1661,9288.07,10828.39324,5566.494031,0.85775145,231.68,29.3706,4982.38,6804.580608,4634.458629,0.732209711,231.4966667,106.8222,20720.79,24696.46101,13437.41226,0.839018594,3428837.06
30-04-17 17:09,233.21,30.1447,6412.86,7030.045487,2880.410764,0.912207469,229.49,48.9374,9766.24,11230.64393,5545.080636,0.869606415,231.58,28.3082,4720.53,6555.612956,4548.918305,0.720074542,231.4266667,107.3903,20899.63,24816.30237,13381.11838,0.84217341,3428838.8
30-04-17 17:14,233.32,31.586,6780.24,7369.64552,2887.909388,0.920022541,229.65,47.8623,9540.73,10991.5772,5457.952024,0.86800373,231.69,28.7272,4879.89,6655.804968,4526.191927,0.733178034,231.5533333,108.1755,21200.86,25017.02768,13280.63287,0.847457191,3428840.55
30-04-17 17:19,233.42,33.1404,7059.9,7735.632168,3161.932483,0.912646807,229.73,50.8798,10146.88,11688.61645,5802.118654,0.86809932,231.82,30.591,5177.41,7091.60562,4846.163014,0.73007585,231.6566667,114.6112,22384.19,26515.85424,14214.02702,0.844181364,3428842.33
30-04-17 17:24,233.24,31.2055,6719.21,7278.37082,2797.659516,0.923175003,229.55,50.2327,9847.19,11530.91629,5999.573274,0.853981571,231.67,28.8134,4937.6,6675.200378,4492.038104,0.739693151,231.4866667,110.2516,21504,25484.48748,13676.15027,0.843807434,3428844.23
30-04-17 17:29,233.6,30.5227,6574.55,7130.10272,2759.285613,0.92208349,229.88,50.2573,9816.3,11553.14812,6092.248016,0.849664515,231.99,28.217,4739.32,6546.06183,4515.503451,0.723995606,231.8233333,108.997,21130.17,25229.31267,13785.28686,0.8375246,3428845.98
30-04-17 17:34,233.62,30.3217,6527.35,7083.755554,2751.961978,0.92145331,230.01,45.6469,8664.33,10499.24347,5929.881877,0.825233744,232.11,28.8666,4930.86,6700.226526,4536.480482,0.735924372,231.9133333,104.8352,20122.54,24283.22555,13592.58721,0.828660095,3428847.68
30-04-17 17:39,234.29,29.2668,6328.96,6856.918572,2638.483963,0.923003523,230.6,48.1563,9301.36,11104.84278,6066.484593,0.837594929,232.75,30.3887,5135.8,7072.969925,4863.174058,0.726116476,232.5466667,107.8118,20766.12,25034.73128,13982.34709,0.829492427,3428849.41
30-04-17 17:44,234.66,28.8639,6281.62,6773.202774,2533.283639,0.927422404,230.98,45.6092,8786.22,10534.81302,5812.454163,0.83401765,233.05,30.1742,5139.84,7032.09731,4799.212159,0.730911387,232.8966667,104.6473,20207.68,24340.1131,13568.00555,0.830221286,3428851.11
30-04-17 17:49,234.46,28.6867,6229.9,6725.883682,2534.927473,0.92625747,230.74,44.9709,8603.38,10376.58547,5801.325582,0.829114744,232.78,29.0829,4918.13,6769.917462,4652.287582,0.726468237,232.66,102.7405,19751.41,23872.38661,13407.93218,0.827374754,3428852.77
30-04-17 17:54,234.78,27.9765,6038.57,6568.32267,2584.286178,0.919347344,231.03,46.4572,8951.49,10733.00692,5921.846354,0.834015115,233.1,28.6738,4882.83,6683.86278,4564.207801,0.730540132,232.97,103.1075,19872.89,23985.19237,13429.73179,0.828548285,3428854.43
30-04-17 17:59,234.69,25.735,5458.64,6039.74715,2584.916824,0.903786179,230.99,44.4414,8559.76,10265.51899,5666.691168,0.833836069,233.02,28.3653,4875.61,6609.682206,4462.771111,0.73764666,232.9,98.5417,18894.01,22914.94834,12965.772,0.824527715,3428856.04
30-04-17 18:04,234.26,24.4043,5106.36,5716.951318,2570.723619,0.893196341,230.56,39.7966,7037.16,9175.504096,5887.97542,0.766950777,232.67,26.2923,4518.13,6117.429441,4124.250752,0.738566753,232.4966667,90.4932,16661.65,21009.88485,12798.62027,0.793038616,3428857.51
30-04-17 18:09,234.55,24.3564,5096.13,5712.79362,2581.757147,0.89205568,230.79,36.4284,6149.34,8407.310436,5733.104424,0.731427731,232.96,28.0857,4817.06,6542.844672,4427.725077,0.736233281,232.7666667,88.8705,16062.53,20662.94873,12998.17603,0.777359041,3428858.89
30-04-17 18:14,234.59,8.8882,1953.22,2085.082838,729.7273963,0.936758945,230.76,28.0797,4813.4,6479.671572,4337.893973,0.742846292,232.98,11.3077,1683.09,2634.467946,2026.728746,0.638872833,232.7766667,48.2756,8449.71,11199.22236,7350.168862,0.754490779,3428859.97
30-04-17 18:19,234.66,6.0884,1376.49,1428.703944,382.7143053,0.963453629,230.84,18.5201,2872.53,4275.179884,3166.344018,0.671908569,232.95,8.1652,1086.17,1902.08334,1561.459498,0.571042276,232.8166667,32.7737,5335.19,7605.967168,5420.930199,0.70144794,3428860.48
30-04-17 18:24,234.64,6.318,1414.47,1482.45552,443.7893508,0.954139926,230.72,18.5014,2867.16,4268.643008,3162.389392,0.6716795,232.9,9.202,1260.54,2143.1458,1733.237672,0.588172769,232.7533333,34.0214,5542.17,7894.244328,5621.694158,0.702051998,3428860.93
30-04-17 18:29,234.58,6.6703,1499.29,1564.718974,447.7443059,0.95818484,230.57,19.685,3052.26,4538.77045,3359.188308,0.672486091,232.83,7.4758,957.81,1740.590514,1453.360018,0.550278766,232.66,33.8311,5509.36,7844.079938,5583.595836,0.702358982,3428861.39
30-04-17 18:34,234.55,6.3346,1436.7,1485.78043,378.730242,0.966966566,230.5,18.2637,2794.8,4209.78285,3148.231981,0.663882224,232.74,9.0628,1246.94,2109.276072,1701.230785,0.591169651,232.5966667,33.6611,5478.44,7804.839352,5558.975848,0.701928605,3428861.85
30-04-17 18:39,234.69,6.5673,1484.64,1541.279637,413.989118,0.96325155,230.54,19.9651,3076.53,4602.754154,3423.493678,0.668410673,232.81,8.4455,1126.77,1966.196855,1611.309852,0.573070798,232.68,34.9779,5687.94,8110.230646,5781.278378,0.701329006,3428862.32
30-04-17 18:44,234.27,10.8216,2500.29,2535.176232,419.1281942,0.986239129,230.16,16.7249,2467.97,3849.402984,2954.154263,0.641130588,232.37,8.0367,1067.42,1867.487979,1532.359584,0.571580654,232.2666667,35.5832,6035.68,8252.067195,5627.359943,0.731414306,3428862.8
30-04-17 18:49,233.62,8.5877,1949.47,2006.258474,473.9617955,0.971694338,229.45,14.3161,1929.32,3284.829145,2658.53848,0.587342572,231.64,9.1055,1251.34,2109.19802,1697.900024,0.593277629,231.57,32.0093,5130.13,7400.285639,5333.478576,0.693234052,3428863.27
30-04-17 18:54,232.76,16.7786,2391.96,3905.386936,3087.162853,0.612477083,228.64,13.4373,1766.57,3072.304272,2513.619696,0.574998387,230.84,7.3383,943.53,1693.973172,1406.874638,0.556992292,230.7466667,37.5542,5102.06,8671.66438,7011.900375,0.588359948,3428863.7
30-04-17 18:59,231.61,22.06,2925.13,5109.3166,4189.120505,0.572509051,227.39,13.714,1822.49,3118.42646,2530.437469,0.58442616,229.62,8.8509,1217.49,2032.343658,1627.31031,0.59905715,229.54,44.6249,5965.11,10260.08672,8347.864526,0.581389823,3428864.14
30-04-17 19:04,233.66,26.6626,4336.24,6229.983116,4473.22169,0.696027568,229.26,14.8507,2006.45,3404.671482,2750.626528,0.589322644,231.58,8.2986,1106.64,1921.789788,1571.185508,0.575838214,231.5,49.8119,7449.33,11556.44439,8835.094193,0.644603976,3428864.72
30-04-17 19:09,232.73,26.5683,4492.57,6183.240459,4248.444112,0.726572099,228.18,13.5096,1757.07,3082.620528,2532.835236,0.569992311,230.64,7.9271,1050.2,1828.306344,1496.590808,0.574411396,230.5166667,48.005,7299.84,11094.16733,8354.213592,0.657988994,3428865.32
30-04-17 19:14,234.59,27.1906,4623.37,6378.642854,4394.489106,0.724820327,229.59,15.3555,2093.12,3525.469245,2836.861305,0.593713873,231.67,9.0915,1242.36,2106.227805,1700.804867,0.589850726,231.95,51.6376,7958.85,12010.3399,8994.719078,0.662666508,3428865.97
30-04-17 19:19,234.83,25.4929,4301.3,5986.497707,4163.769099,0.718500233,229.56,12.9153,1667.67,2964.836268,2451.352865,0.562483,231.77,7.3412,936.94,1701.469924,1420.261715,0.550665038,232.0533333,45.7494,6905.91,10652.8039,8111.142828,0.648271579,3428866.59
30-04-17 19:24,234.13,25.5532,4494.16,5982.770716,3949.186161,0.751183726,228.6,14.0482,1881.51,3211.41852,2602.523589,0.585881282,230.78,8.9299,1225.35,2060.842322,1656.98173,0.594586974,231.17,48.5313,7601.02,11255.03156,8300.616262,0.675344175,3428867.18
30-04-17 19:29,233.69,24.9312,4287.47,5826.172128,3944.855215,0.735898272,227.99,13.2672,1749.11,3024.788928,2467.784891,0.57825853,230.15,8.2037,1093.64,1888.081555,1539.09178,0.579233454,230.61,46.4021,7130.22,10739.04261,8030.379751,0.663953041,3428867.82
30-04-17 19:34,235.35,25.1368,4327.98,5915.94588,4033.237505,0.731578701,229.5,13.5339,1807.9,3106.03005,2525.652443,0.582061336,231.74,7.9762,1057.89,1848.404588,1515.740172,0.572325998,232.1966667,46.6469,7193.77,10870.38052,8149.530403,0.661777202,3428868.4
30-04-17 19:39,235.85,25.4431,4269.21,6000.755135,4216.978559,0.71144546,229.87,14.1184,1902.15,3245.396608,2629.529334,0.586107102,232.31,9.1232,1245.41,2119.410592,1714.89218,0.587620919,232.6766667,48.6847,7416.77,11365.56234,8612.057243,0.65256516,3428869.01
30-04-17 19:44,235.06,28.4916,4647.07,6697.235496,4822.624151,0.69387884,229.02,12.9034,1686.93,2955.136668,2426.334664,0.570846695,231.62,7.265,924.02,1682.7193,1406.318343,0.549123077,231.9,48.66,7258.02,11335.09146,8706.632195,0.640314198,3428869.63
30-04-17 19:49,234.84,28.0693,4575.23,6591.794412,4745.421374,0.694079596,228.63,14.1789,1930.49,3241.721907,2604.221435,0.595513759,231.28,8.9243,1225.33,2064.012104,1660.937192,0.593664154,231.5833333,51.1725,7731.05,11897.52842,9043.342771,0.649803028,3428870.24
30-04-17 19:54,234.78,27.3066,4323.81,6411.043548,4733.51312,0.674431544,228.57,12.0482,1550.72,2753.857074,2275.740817,0.563108382,231.25,8.235,1095.94,1904.34375,1557.382623,0.575494839,231.5333333,47.5898,6970.47,11069.24437,8598.878935,0.62971507,3428870.86
30-04-17 19:59,234.21,27.424,4326.03,6422.97504,4747.638656,0.673524336,227.94,13.5961,1835.58,3099.095034,2497.005425,0.592295486,230.73,7.9072,1046.27,1824.428256,1494.609497,0.573478292,230.96,48.9273,7207.88,11346.49833,8762.961272,0.635251493,3428871.44
30-04-17 20:04,233.99,27.6498,4372.45,6469.776702,4768.615268,0.675827034,227.62,17.7051,2798.2,4030.034862,2900.216845,0.694336425,230.47,9.0245,1231.5,2079.876515,1676.094886,0.59210246,230.6933333,54.3794,8402.15,12579.68808,9362.287517,0.667914017,3428872.09
30-04-17 20:09,233.92,27.7402,4422.3,6488.987584,4748.707464,0.68150847,227.48,18.3195,2850.47,4167.31986,3039.963091,0.684005571,230.47,7.9691,1186.43,1836.638477,1402.0074,0.645979062,230.6233333,54.0288,8459.2,12492.94592,9193.238447,0.677118116,3428872.78
30-04-17 20:14,234.13,27.2134,4301.06,6371.473342,4700.697334,0.675049517,227.65,18.2987,2836.35,4165.699055,3050.928923,0.680882119,230.67,10.7449,1834.79,2478.526083,1666.324458,0.740274638,230.8166667,56.257,8972.2,13015.69848,9429.105688,0.689336805,3428873.54
30-04-17 20:19,234.32,26.8544,4179.14,6292.523008,4704.320851,0.664143777,227.79,17.4792,2688.74,3981.586968,2936.615739,0.67529355,230.87,8.8302,1323.52,2038.628274,1550.580552,0.649220859,230.9933333,53.1638,8191.4,12312.73825,9192.632335,0.665278497,3428874.24
30-04-17 20:24,234.03,26.7837,4161.55,6268.189311,4687.397875,0.663915813,227.53,18.1736,2810.85,4135.039208,3032.766316,0.679763808,230.68,8.47,1207.44,1953.8596,1536.117177,0.61797685,230.7466667,53.4273,8179.84,12357.08812,9262.172766,0.661955302,3428874.93
30-04-17 20:29,233.65,26.682,4143.08,6234.2493,4658.406643,0.664567585,227.21,16.1995,2437.72,3680.688395,2757.714319,0.662300021,230.35,9.2288,1327.48,2125.85408,1660.437418,0.624445493,230.4033333,52.1103,7908.28,12040.79178,9079.635125,0.656790695,3428875.6
30-04-17 20:34,234.2,26.2551,3972.04,6148.94442,4693.870015,0.645971036,227.79,15.2679,2191.57,3477.874941,2700.487926,0.630146293,231,7.2032,916,1663.9392,1389.113984,0.550500884,230.9966667,48.7262,7079.61,11290.75856,8795.473332,0.627026959,3428876.22
30-04-17 20:39,234.24,26.7321,4150.96,6261.727104,4688.150745,0.662909758,227.84,12.6502,1655.02,2882.221568,2359.684294,0.574216784,231,9.0729,1245.95,2095.8399,1685.275492,0.594487203,231.0266667,48.4552,7051.93,11239.78857,8752.32143,0.627407709,3428876.81
30-04-17 20:44,233.86,26.17,3958.45,6120.1162,4667.600658,0.646793275,227.47,13.652,1832.08,3105.42044,2507.412807,0.589961983,230.66,7.8224,1024.23,1804.314784,1485.430829,0.567655937,230.6633333,47.6444,6814.76,11029.85142,8672.754382,0.617846944,3428877.38
30-04-17 20:49,233.6,26.8093,4114.99,6262.65248,4720.982248,0.657068233,227.23,13.5459,1805.54,3078.034857,2492.854566,0.586588549,230.42,8.7311,1276.45,2011.820062,1555.022623,0.634475232,230.4166667,49.0863,7196.98,11352.5074,8779.68696,0.633955103,3428877.97
30-04-17 20:54,233.69,27.404,4296.14,6404.04076,4749.201949,0.670848322,227.31,12.9381,1697.65,2940.959511,2401.50522,0.577243581,230.53,8.7066,1177.12,2007.132498,1625.721185,0.586468507,230.51,49.0487,7170.91,11352.13277,8800.509541,0.63167954,3428878.57
30-04-17 20:59,233.81,26.509,3975.1,6198.06929,4755.48556,0.641344879,227.27,13.5393,1817.88,3077.076711,2482.6827,0.590781502,230.62,7.3605,946.58,1697.47851,1409.049181,0.557638871,230.5666667,47.4088,6739.56,10972.62451,8658.915617,0.61421586,3428879.15
30-04-17 21:04,233.65,26.5385,4066.61,6200.720525,4680.98474,0.655828622,227.17,11.9532,1531.47,2715.408444,2242.329739,0.563992501,230.54,9.05,1238.7,2086.387,1678.878502,0.59370577,230.4533333,47.5417,6836.78,11002.51597,8620.545045,0.621383329,3428879.71
30-04-17 21:09,233.68,26.071,3896.62,6092.27128,4683.174343,0.63960054,227.17,13.7822,1865.2,3130.902374,2514.67267,0.595738793,230.58,7.9523,1104.84,1833.641334,1463.410098,0.602538773,230.4766667,47.8055,6866.66,11056.81499,8666.148979,0.621034177,3428880.29
30-04-17 21:14,233.75,26.0528,3896.4,6089.842,4680.196858,0.639819555,227.26,12.467,1621.23,2833.25042,2323.557882,0.572215569,230.67,8.4759,1145.27,1955.135853,1584.586012,0.585775151,230.56,46.9957,6662.9,10878.22827,8598.930977,0.612498638,3428880.84
30-04-17 21:19,233.65,26.5178,4064.93,6195.88397,4676.037026,0.65606942,227.2,13.7598,1849.71,3126.22656,2520.290741,0.591674968,230.63,8.4287,1129.79,1943.911081,1581.886484,0.581194279,230.4933333,48.7063,7044.43,11266.02161,8791.999142,0.625281066,3428881.42
30-04-17 21:24,233.46,26.017,3884.43,6073.92882,4669.455523,0.639525111,226.99,13.3414,1767.67,3028.364386,2458.929366,0.583704527,230.46,7.6002,992.99,1751.542092,1442.868864,0.566923287,230.3033333,46.9586,6645.09,10853.8353,8581.871566,0.612234276,3428881.99
30-04-17 21:29,233.49,27.0574,4242.75,6317.632326,4680.977531,0.671572795,227.05,13.8787,1909.4,3151.158835,2506.789509,0.605935816,230.48,9.5137,1397.65,2192.717576,1689.55167,0.637405389,230.34,50.4498,7549.8,11661.50874,8887.705327,0.64741194,3428882.57
30-04-17 21:34,233.48,26.1765,3910.5,6111.68922,4696.885657,0.639839471,227.04,18.5481,2946.67,4211.160624,3008.489606,0.699728712,230.51,7.3577,945.67,1696.023427,1407.907567,0.557580741,230.3433333,52.0823,7802.84,12018.87327,9141.608318,0.649215598,3428883.23
30-04-17 21:39,233.57,26.5627,3979.35,6204.249839,4759.988408,0.641390999,227.13,16.5256,2545.32,3753.459528,2758.587415,0.678126401,230.64,8.635,1176.42,1991.5764,1606.988656,0.590697901,230.4466667,51.7233,7701.09,11949.28577,9136.664772,0.644481197,3428883.86
30-04-17 21:44,233.81,27.0609,4152.36,6327.109029,4773.909833,0.656280772,227.27,18.3785,2870.67,4176.881695,3034.072254,0.68727587,230.82,8.2124,1092.18,1895.586168,1549.31913,0.576170062,230.6333333,53.6518,8115.21,12399.57689,9375.119933,0.654474751,3428884.53
30-04-17 21:49,234.08,26.2774,3927.43,6151.013792,4733.948063,0.638501251,227.58,16.9822,2599.21,3864.809076,2860.219672,0.672532575,231.1,8.3268,1198.11,1924.32348,1505.839727,0.622613616,230.92,51.5864,7724.75,11940.14635,9104.687378,0.646956057,3428885.18
30-04-17 21:54,234.18,26.6141,4082.46,6232.489938,4709.294127,0.655028735,227.6,18.1585,2787.53,4132.8746,3051.283166,0.674477275,231.18,9.0429,1233.64,2090.537622,1687.744027,0.590106577,230.9866667,53.8155,8103.63,12455.90216,9459.422786,0.650585553,3428885.84
30-04-17 21:59,234.33,26.4458,4013.49,6197.044314,4721.785282,0.647645845,227.7,16.8055,2495.34,3826.61235,2901.075725,0.652101591,231.28,7.1216,900.47,1647.083648,1379.144054,0.546705689,231.1033333,50.3729,7409.3,11670.74031,9017.119991,0.634861183,3428886.5
30-04-17 22:04,234.38,26.305,3974.45,6165.3659,4713.330444,0.644641383,227.77,13.6068,1790.42,3099.220836,2529.736353,0.57770004,231.4,8.9466,1226.77,2070.24324,1667.615795,0.59257288,231.1833333,48.8584,6991.64,11334.82998,8921.622089,0.616827955,3428887.09
30-04-17 22:09,234.43,25.8155,4005.19,6051.927665,4536.99036,0.661804011,227.84,14.0665,1880.07,3204.91136,2595.533398,0.586621528,231.51,7.9665,1045.54,1844.324415,1519.334939,0.566895928,231.26,47.8485,6930.8,11101.16344,8671.784193,0.624330958,3428887.68
30-04-17 22:14,234.64,19.9233,3279.7,4674.803112,3331.268834,0.701569654,227.99,12.6518,1624.96,2884.483882,2383.223083,0.563345148,231.67,8.6309,1250.53,1999.520603,1560.210678,0.625414911,231.4333333,41.206,6155.19,9558.807597,7313.305596,0.643928643,3428888.21
30-04-17 22:19,234.65,20.4724,3459.37,4803.84866,3333.124833,0.720124684,228.1,14.5988,1981.52,3329.98628,2676.263648,0.595053503,231.75,8.8214,1198.29,2044.35945,1656.353415,0.586144477,231.5,43.8926,6639.18,10178.19439,7714.721639,0.652294478,3428888.75
30-04-17 22:24,234.72,20.3334,3355.25,4772.655648,3394.192006,0.703015312,228.22,12.9461,1676.05,2954.558942,2433.161511,0.567275872,231.82,7.0834,841.83,1642.073788,1409.868283,0.512662711,231.5866667,40.3629,5873.13,9369.288378,7299.993747,0.626849101,3428889.27
30-04-17 22:29,235.11,20.4811,3378.98,4815.311421,3430.702296,0.701715778,228.66,14.7471,2010.93,3372.071886,2706.848599,0.596348497,232.25,8.8893,1152.4,2064.539925,1712.979668,0.558187316,232.0066667,44.1175,6542.31,10251.92323,7893.041861,0.638154408,3428889.78
30-04-17 22:34,235.26,21.0219,3568.97,4945.612194,3423.67246,0.721643724,228.88,14.2549,1952.11,3262.661512,2614.235393,0.598318273,232.44,7.5067,905.23,1744.857348,1491.672153,0.518798858,232.1933333,42.7835,6426.31,9953.131054,7600.484035,0.645657127,3428890.34
30-04-17 22:39,235.38,20.4605,3450.04,4815.99249,3360.209467,0.716371549,229.04,14.1717,1941.13,3245.886168,2601.497903,0.598027749,232.61,8.2444,1039.9,1917.729884,1611.302547,0.542255721,232.3433333,42.8766,6431.07,9979.608542,7631.1156,0.644421069,3428890.86
30-04-17 22:44,235.48,20.5302,3474.93,4834.451496,3361.068693,0.718784748,229.18,14.3713,1987.55,3293.614534,2626.317135,0.603455559,232.71,8.3647,1051.09,1946.549337,1638.372404,0.539976039,232.4566667,43.2662,6513.57,10074.61537,7685.784322,0.646532871,3428891.41
30-04-17 22:49,235.8,20.0266,3311.14,4722.27228,3366.92848,0.701175155,229.53,13.0189,1745.77,2988.228117,2425.241099,0.584215773,233.1,7.3981,888.25,1724.49711,1478.141475,0.515077697,232.81,40.4436,5945.16,9434.997507,7326.271257,0.630117814,3428891.92
30-04-17 22:54,236.07,20.0732,3316.6,4738.680324,3384.561368,0.699899502,229.75,15.0207,2106.67,3451.005825,2733.383017,0.610451012,233.31,8.9408,1151.97,2085.978048,1739.042707,0.552244546,233.0433333,44.0347,6575.24,10275.6642,7896.549476,0.639884671,3428892.44
30-04-17 22:59,236.22,20.6479,3502.1,4877.446938,3394.817259,0.718019088,229.91,18.3206,2935.14,4212.089146,3021.034286,0.696837103,233.56,7.311,865.53,1707.55716,1471.940649,0.506882007,233.23,46.2795,7302.77,10797.09324,7952.783968,0.676364447,3428893.03
30-04-17 23:04,236.33,19.2701,3113.06,4554.102733,3323.959858,0.683572634,230.05,19.7177,3113.58,4536.056885,3298.701509,0.686406736,233.64,8.564,1091.25,2000.89296,1677.124347,0.545381498,233.34,47.5518,7317.89,11091.05258,8334.262609,0.659801218,3428893.63
30-04-17 23:09,236.46,19.5808,3271.07,4630.075968,3276.843683,0.706483009,230.22,18.3676,2888.85,4228.588872,3087.962034,0.683171168,233.7,8.1485,1008.48,1904.30445,1615.346256,0.529579186,233.46,46.0969,7168.4,10762.96929,8028.42135,0.666024385,3428894.24
30-04-17 23:14,236.78,19.6294,3237.29,4647.849332,3335.034763,0.696513542,230.58,18.4089,2894.9,4244.724162,3104.389989,0.681999557,234.04,7.7424,945.87,1812.031296,1545.570238,0.521994296,233.8,45.7807,7078.06,10704.60479,8030.54359,0.661216377,3428894.82
30-04-17 23:19,236.9,22.2178,3949.78,5263.39682,3478.876835,0.750424134,230.8,18.2584,2866.13,4214.03872,3089.242813,0.680138506,234.2,8.9748,1154.88,2101.89816,1756.197045,0.549446221,233.9666667,49.451,7970.79,11579.3337,8399.254474,0.688363442,3428895.46
30-04-17 23:24,237.43,21.938,3905.67,5208.73934,3446.259909,0.749830188,231.26,16.8518,2596.24,3897.147268,2906.423006,0.666189862,234.74,7.113,825.09,1669.70562,1451.600272,0.494152975,234.4766667,45.9028,7327,10775.59223,7901.168196,0.679962627,3428896.1
30-04-17 23:29,237.33,21.3362,3746.23,5063.720346,3406.908354,0.739817712,231.36,14.0338,2004.61,3246.859968,2554.141421,0.617399586,234.7,8.8661,1139.65,2080.87367,1741.043684,0.54767861,234.4633333,44.2361,6890.49,10391.45398,7778.39723,0.663092,3428896.69
30-04-17 23:34,236.31,21.7985,3903.8,5151.203535,3360.83969,0.757842313,230.4,12.4638,1670.53,2871.65952,2335.756391,0.581729828,233.74,7.874,959.66,1840.46876,1570.470611,0.52142151,233.4833333,42.1363,6533.99,9863.331815,7388.659498,0.66245262,3428897.25
30-04-17 23:39,235.17,21.1036,3687.12,4962.933612,3322.025909,0.742931558,229.34,13.0736,1779.81,2998.299424,2412.897801,0.593606491,232.71,6.991,809.65,1626.87561,1411.095719,0.49767173,232.4066667,41.1682,6276.58,9588.108646,7248.19777,0.654621285,3428897.78
30-04-17 23:44,235.52,21.8829,3923.46,5153.860608,3341.966606,0.761266223,229.73,15.0248,2124.55,3451.647304,2720.32285,0.615517697,233.02,6.9939,811.59,1629.718578,1413.260173,0.497993955,232.7566667,43.9016,6859.6,10235.22649,7596.430026,0.670195233,3428898.32
30-04-17 23:49,235.48,21.4348,3790.11,5047.466704,3333.464611,0.750893512,229.69,14.1258,1959.85,3244.555002,2585.754269,0.604042773,233.09,6.9892,811.85,1629.112628,1412.411956,0.49833878,232.7533333,42.5498,6561.81,9921.134334,7441.206622,0.661397153,3428898.89
30-04-17 23:54,233.14,20.7695,3599.68,4842.20123,3238.706015,0.74339744,227.42,13.2021,1810.24,3002.421582,2395.321794,0.602926655,230.85,7.525,918.78,1737.14625,1474.286406,0.528901928,230.47,41.4966,6328.7,9581.769062,7194.293201,0.660493898,3428899.42
30-04-17 23:59,233.3,21.7016,3830.08,5062.98328,3311.236459,0.756486796,227.59,13.6722,1899.05,3111.655998,2464.956825,0.610302039,231.01,8.8115,1130.88,2035.544615,1692.498835,0.555566305,230.6333333,44.1853,6860.01,10210.18389,7562.282587,0.671879182,3428899.97
